;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6360;2019-05-21 03:00:41.760;568;566;176;177;165;42;177;31;14;36;757;196;30;52;242;221;231;516;154;227;177;13;578;358;363;137;363;301;580;-2.0;81.0;528.0;292.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;13971.298828125;8961.5732421875;0.0;2302.61254882812;528.0;211797;517.0;0.0;Calculated values ==>;1558400441.76;329.96000000000004;329.76000000000005;290.76000000000005;290.86;289.66;277.36;274.1680685717883;290.86;276.26000000000005;274.56;276.76000000000005;348.86;292.76000000000005;276.16;278.36;297.36;295.26000000000005;296.26000000000005;324.76000000000005;295.86;290.86;324.86;325.96000000000004;274.46000000000004;241.92719264551067;267.7187500070086;274.1680685717883;288.56;5780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5800000.0;0.0;0.013500000000000002;0.08800000000000001;0.048666666666666664;0.0;0.0;0.0;8961.5732421875;0.0;2302.61254882812;13971.298828125;481435.3226553551;480918.7976903176;246327.1519026425;246680.19829336344;242561.46268938715;430280.9020939914;455943.89776123053;444068.8471814032;472687.3056196521;529526.8628537641;467852.7824850348;446353.3190648992;449414.24132049555;464766.5650395172;462733.1757949236;417661.9702941775;473643.88701358286;462779.1394524961;455943.89776123053;216997.06728235667;221596.04284303306;470432.8002255166;201693.59903214403;201636.41990570218;273.8554778175423;2112369.826210426;1132729.8522668206;228172.07850913715;407329.114781707;0;23;20;19;72;65;12;14;109;115;1382299940770.1252;530917708364.8138;1160970768114.7131;21329.02183713481;13078.641124744132;0.0;0.0;3888029.854391164;925275.0994872863;82198.56310857716;928153.2910703326;3.0546071948957643;0.2797736344866032
6361;2019-05-21 03:01:41.771;571;568;175;176;163;43;177;32;12;37;762;196;28;53;242;220;231;520;154;227;177;11;575;359;364;136;364;302;578;-1.0;80.0;611.0;322.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;13788.318359375;8788.3759765625;0.0;2310.7880859375;527.0;211798;516.0;0.0;Calculated values ==>;1558400501.771;330.26000000000005;329.96000000000004;290.66;290.76000000000005;289.46000000000004;277.46000000000004;274.27422755570615;290.86;276.36;274.36;276.86;349.36;292.76000000000005;275.96000000000004;278.46000000000004;297.36;295.16;296.26000000000005;325.16;295.86;290.86;324.76000000000005;325.86;274.26000000000005;241.71165711629368;267.8393353686513;274.27422755570615;288.56;5750000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;5780000.0;0.0;0.013333333333333334;0.10183333333333335;0.05366666666666667;0.0;0.0;0.0;8788.3759765625;0.0;2310.7880859375;13788.318359375;482205.5246241391;481435.3226553551;246055.7547758995;246408.05937389663;241965.34974421473;430214.79039162316;455777.62880436965;443576.6592147222;472915.8103579757;529972.2215421381;467712.13336206257;445875.8662196725;449367.78088530374;464620.0566218266;462449.46005367924;418706.88160937687;474490.3351257032;462628.5810937282;455777.62880436965;216578.99785978085;221177.93781777218;470370.9986153779;201879.80743907244;201636.41990570218;273.93263991348476;2112601.1987638655;1132877.795628086;228210.5305626253;407329.114781707;0;23;20;19;72;65;12;14;109;115;1382518080754.8271;530999623379.70184;1161151701279.4658;24612.796072487006;14409.027259795057;0.0;0.0;3888412.7730621095;925504.2053852266;82198.56310857716;928153.2910703326;3.515744349083232;0.31847863779058544
6362;2019-05-21 03:02:41.752;573;570;174;175;162;44;178;32;13;37;766;197;30;51;242;220;231;521;154;227;178;9;577;359;363;135;363;302;579;-2.0;82.0;532.0;325.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;13621.2568359375;8645.4345703125;0.0;2322.01318359375;526.0;211799;515.0;0.0;Calculated values ==>;1558400561.752;330.46000000000004;330.16;290.56;290.66;289.36;277.56;274.27422755570615;290.96000000000004;276.36;274.46000000000004;276.86;349.76;292.86;276.16;278.26000000000005;297.36;295.16;296.26000000000005;325.26000000000005;295.86;290.96000000000004;324.66;325.76000000000005;274.06;241.49495122638035;267.8393353686513;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5790000.0;0.0;0.013666666666666666;0.08866666666666667;0.05416666666666667;0.0;0.0;0.0;8645.4345703125;0.0;2322.01318359375;13621.2568359375;482257.35901354504;481602.85073381127;245665.98940311937;246015.8093891145;241601.40260055434;430214.79039162316;456084.1908378049;443721.9807720978;473046.2935902154;530389.4420248142;467833.34422547434;446159.5380015785;449092.5406545863;464766.5650395172;462449.46005367924;418013.53635773156;474512.60176538344;462779.1394524961;456084.1908378049;216160.93158060662;220759.83610629753;470309.5239926605;201720.2163762511;201636.41990570218;273.87036221490206;2112829.539560374;1133023.0313772024;228249.12501454263;407329.114781707;0;23;20;19;72;65;12;14;109;115;1382736111690.4998;531080897634.9525;1161332843900.0247;21457.489776431743;14548.587495888842;0.0;0.0;3888796.5705376687;925745.4424263403;82198.56310857716;928153.2910703326;3.2829951033499465;0.30796822436292803
6363;2019-05-21 03:03:41.782;574;572;174;175;160;43;180;32;14;37;770;197;31;53;242;220;231;523;154;227;179;6;576;358;363;135;363;302;578;232.0;83.0;562.0;275.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;13354.8876953125;8515.5224609375;0.0;2303.44165039062;526.0;211800;514.0;0.0;Calculated values ==>;1558400621.782;330.56;330.36;290.56;290.66;289.16;277.46000000000004;274.1680685717883;291.16;276.36;274.56;276.86;350.16;292.86;276.26000000000005;278.46000000000004;297.36;295.16;296.26000000000005;325.46000000000004;295.86;291.06;324.56;325.76000000000005;273.76000000000005;241.49495122638035;267.8393353686513;274.1680685717883;288.56;5760000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5780000.0;0.03866666666666666;0.013833333333333333;0.09366666666666666;0.04583333333333333;0.0;0.03866666666666666;0.0;8515.5224609375;0.0;2303.44165039062;13354.8876953125;482512.9148881007;482001.20486206573;245705.35729680842;246055.7547758995;240978.0619350472;430280.9020939914;456364.2951047695;443867.07844128745;473046.2935902154;530806.5203589969;467833.34422547434;446301.07743510534;449367.78088530374;464766.5650395172;462600.4079176935;418361.8119903257;474933.44361290697;462779.1394524961;456224.3229510757;215742.86842915416;220759.83610629753;470015.4650346389;201716.74296707995;201716.74296707995;273.8645118378724;2113054.453165296;1133166.1108563822;228287.6897442026;407329.114781707;0;23;20;19;72;65;12;14;109;115;1382954020590.396;531161938134.9139;1161514134499.9382;22681.4147560841;12297.024761429782;0.0;9840.959759381167;3889164.578654033;925969.267718429;82198.56310857716;928235.3400722874;4.142670112933122;0.25537751737238673
6364;2019-05-21 03:04:41.782;574;572;174;175;160;43;180;31;16;38;773;198;33;53;242;220;231;521;155;227;180;3;573;358;363;132;363;302;575;334.0;84.0;403.0;259.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;13166.115234375;8384.6416015625;0.0;2318.33251953125;525.0;211801;513.0;0.0;Calculated values ==>;1558400681.782;330.56;330.36;290.56;290.66;289.16;277.46000000000004;274.1680685717883;291.16;276.26000000000005;274.76000000000005;276.96000000000004;350.46000000000004;292.96000000000004;276.46000000000004;278.46000000000004;297.36;295.16;296.26000000000005;325.26000000000005;295.86;291.16;324.46000000000004;325.66;273.46000000000004;240.83765695389522;267.8393353686513;274.1680685717883;288.66;5730000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;5750000.0;0.05566666666666666;0.014;0.06716666666666667;0.043166666666666666;0.0;0.05566666666666666;0.0;8384.6416015625;0.0;2318.33251953125;13166.115234375;482856.1652013099;482346.27870322135;245824.4274967906;246176.58558238688;241076.4546163381;430280.9020939914;456364.2951047695;444156.6089809168;473533.532933398;531119.2370921916;467954.47966338455;446583.57048168074;449367.78088530374;464766.5650395172;462600.4079176935;419387.72318320686;475013.95555023855;462779.1394524961;456364.2951047695;215324.80838970217;220341.7376933702;470127.0640464409;201610.60418761382;201610.60418761382;273.82307057825193;2113275.4615230435;1133306.945556903;228326.20452895193;407329.114781707;0;23;20;19;72;65;12;14;109;115;1383171820590.396;531242038134.9139;1161695334499.9382;16291.006655283516;11590.960517239368;0.0;14181.288794388332;3889489.348832461;926168.3342624179;82198.56310857716;928435.5254769021;3.930053038623317;0.20171017963340845
6365;2019-05-21 03:05:41.773;573;572;175;176;160;42;182;31;17;38;777;198;34;52;242;220;230;520;154;227;182;0;576;356;361;135;361;301;579;221.0;78.0;39.0;110.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12227.1259765625;8274.8203125;0.0;1350.59631347656;525.0;211802;512.0;0.0;Calculated values ==>;1558400741.773;330.46000000000004;330.36;290.66;290.76000000000005;289.16;277.36;273.955091788801;291.36;276.26000000000005;274.86;276.96000000000004;350.86;292.96000000000004;276.56;278.36;297.36;295.16;296.16;325.16;295.86;291.36;324.36;325.66;273.16;241.49495122638035;267.7187500070086;273.955091788801;288.56;5760000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5790000.0;0.036833333333333336;0.013000000000000001;0.006500000000000001;0.018333333333333333;0.0;0.036833333333333336;0.0;8274.8203125;0.0;1350.59631347656;12227.1259765625;482372.202297903;481885.9306257072;246015.8093891145;246367.52155534888;240945.48794864715;430412.23801567365;456971.59247700404;444501.2531899496;473143.78782676667;531611.214390621;468094.68982700206;446916.4327917079;449414.24132049555;465058.7251422519;462901.36609670473;418036.5743403199;474364.52982542285;463079.3272856336;456971.59247700404;214906.75144652807;220341.7376933702;469426.83520598995;200867.21884363427;200867.21884363427;273.52325125073105;2113487.0401246944;1133445.753581714;228356.77434970054;407329.114781707;0;23;20;19;72;65;12;14;109;115;1383388988010.1682;531322126119.82983;1161876207364.7485;1583.6212232510497;4923.592966643187;0.0;9433.177762162453;3889638.281721341;926305.934898114;82198.56310857716;928632.2831799171;1.6560729339276192;0.0507818966540294
6366;2019-05-21 03:06:41.773;573;572;175;177;159;40;186;30;18;39;779;197;34;46;241;220;231;525;154;227;185;0;576;355;360;137;360;301;579;444.0;81.0;552.0;189.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11957.73828125;7963.97216796875;0.0;1339.71887207031;523.0;211803;511.0;0.0;Calculated values ==>;1558400801.773;330.46000000000004;330.36;290.66;290.86;289.06;277.16;273.8482719121499;291.76000000000005;276.16;274.96000000000004;277.06;351.06000000000006;292.86;276.56;277.76000000000005;297.26000000000005;295.16;296.26000000000005;325.66;295.86;291.66;324.26000000000005;325.46000000000004;273.16;241.92719264551067;267.7187500070086;273.8482719121499;288.56;5760000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5790000.0;0.07400000000000001;0.013500000000000002;0.092;0.0315;0.0;0.07400000000000001;0.0;7963.97216796875;0.0;1339.71887207031;11957.73828125;482372.202297903;481885.9306257072;246015.8093891145;246721.17094074728;240619.6111346003;430477.46260093397;457687.92273860215;444644.95881864097;472980.6827117325;531819.4597172331;467973.77347800165;446916.4327917079;448587.98087873193;465073.4646152595;463051.38004137354;418361.8119903257;475103.43645717914;463228.9603270487;457549.89371207694;214488.6975840042;219505.55070137876;469154.1284428507;201099.43697291994;201099.43697291994;273.60982154181175;2113688.580660176;1133581.0768523845;228379.19364291342;407329.114781707;0;23;20;19;72;65;12;14;109;115;1383605288010.1682;531403726119.82983;1162056807364.7485;22406.188009806334;8443.72278130282;0.0;18977.333798697622;3889838.196798283;926417.3291960135;82198.56310857716;928869.0374429243;5.3556426557343615;0.19884525184506316
6367;2019-05-21 03:07:41.774;573;571;176;177;161;40;187;30;19;39;780;196;34;45;241;221;231;528;153;227;186;3;579;355;360;140;360;300;582;463.0;81.0;586.0;124.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11669.9609375;7719.205078125;0.0;1327.86682128906;521.0;211804;510.0;0.0;Calculated values ==>;1558400861.774;330.46000000000004;330.26000000000005;290.76000000000005;290.86;289.26000000000005;277.16;273.8482719121499;291.86;276.16;275.06;277.06;351.16;292.76000000000005;276.56;277.66;297.26000000000005;295.26000000000005;296.26000000000005;325.96000000000004;295.86;291.76000000000005;324.16;325.26000000000005;273.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;288.46000000000004;5790000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5820000.0;0.07716666666666666;0.013500000000000002;0.09766666666666667;0.020666666666666667;0.0;0.07716666666666666;0.0;7719.205078125;0.0;1327.86682128906;11669.9609375;482027.2998100404;481397.31866214203;246246.91124092072;246598.76634076078;241174.44339133432;430477.46260093397;457825.80360019417;444986.9139214678;472588.21769833704;531998.4932822039;467993.1735372229;447107.6914315893;448636.04472110956;465073.4646152595;463183.32317938417;417307.02566899784;475172.0031066269;463228.9603270487;457687.92273860215;214070.64678622372;218669.37671819705;469040.1024831549;201334.67033684987;201334.67033684987;273.7018375887395;2113885.4814350526;1133711.772174163;228401.42389416258;407329.114781707;0;23;20;19;72;65;12;14;109;115;1383821291609.9072;531486827504.72943;1162237110369.5308;23796.70245676435;5532.578931023638;0.0;19781.925977001883;3890223.2273021075;926533.8003179618;82198.56310857716;929192.0366572288;5.4284090931089635;0.1601405040880051
6368;2019-05-21 03:08:41.774;574;572;176;177;162;39;188;29;23;38;777;194;34;47;241;221;232;531;154;227;187;4;581;355;360;138;360;302;583;558.0;81.0;558.0;149.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11672.3955078125;7691.12890625;0.0;1341.25378417969;519.0;211805;509.0;0.0;Calculated values ==>;1558400921.774;330.56;330.36;290.76000000000005;290.86;289.36;277.06;273.8482719121499;291.96000000000004;276.06;275.46000000000004;276.96000000000004;350.86;292.56;276.56;277.86;297.26000000000005;295.26000000000005;296.36;326.26000000000005;295.86;291.86;324.06;325.06;273.56;242.14157278889297;267.8393353686513;273.8482719121499;288.56;5810000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5830000.0;0.093;0.013500000000000002;0.093;0.024833333333333332;0.0;0.093;0.0;7691.12890625;0.0;1341.25378417969;11672.3955078125;481938.3629465254;481423.576830129;246207.03735687057;246558.30402582;241468.87975966817;430477.46260093397;457963.5371873117;445163.16002712236;472752.1489716358;531536.0717182884;467469.4839183665;446724.52688641194;448540.00715330127;465073.4646152595;463183.32317938417;416926.19716923346;475490.30505457986;463228.9603270487;457825.80360019417;213652.59903751023;217833.21561994078;469411.85696526687;201316.3066510581;201316.3066510581;273.69465921865003;2114080.0010720966;1133840.1916240328;228423.66656587482;407329.114781707;0;23;20;19;72;65;12;14;109;115;1384037291609.9072;531570227504.72943;1162417710369.5308;22677.757363973975;6657.706166136183;0.0;23855.383216269653;3890610.5144672804;926635.3860271048;82198.56310857716;929555.6809005061;5.888905349718903;0.1579423153951523
6369;2019-05-21 03:09:41.775;576;573;175;176;163;41;185;30;28;38;774;192;37;47;241;221;232;533;153;227;185;2;583;356;361;141;361;304;586;203.0;84.0;532.0;186.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11761.5771484375;7818.63232421875;0.0;1342.46960449219;516.0;211806;508.0;0.0;Calculated values ==>;1558400981.775;330.76000000000005;330.46000000000004;290.66;290.76000000000005;289.46000000000004;277.26000000000005;273.955091788801;291.66;276.16;275.96000000000004;276.96000000000004;350.56000000000006;292.36;276.86;277.86;297.26000000000005;295.26000000000005;296.36;326.46000000000004;295.86;291.66;323.96000000000004;324.76000000000005;273.36;242.77792619122317;268.0796299477929;273.955091788801;288.46000000000004;5830000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5860000.0;0.03383333333333333;0.014;0.08866666666666667;0.031000000000000003;0.0;0.03383333333333333;0.0;7818.63232421875;0.0;1342.46960449219;11761.5771484375;481991.30353765294;481218.1457346693;245740.6892218019;246088.38466380292;241697.79295711653;430412.23801567365;457387.5844061984;445484.3388220789;472358.58907936385;531072.693019601;466942.6610300376;446763.26843288407;448165.9890469976;464927.5523835209;463033.5824654418;416198.707368943;475413.24963940564;463079.3272856336;457387.5844061984;213234.55432191002;216578.99785978085;468804.0567466073;201254.40537669347;201254.40537669347;273.67490554470953;2114275.287432824;1133969.4417887777;228446.0313002483;407329.114781707;0;23;20;19;72;65;12;14;109;115;1384253595215.5054;531653928899.96094;1162599513400.0334;21655.054098824174;8294.03919246733;0.0;8665.839223831585;3890979.9607211603;926759.985982069;82198.56310857716;929826.6956050929;4.215096919083904;0.2331843585952219
6370;2019-05-21 03:10:41.785;577;574;174;176;163;42;185;31;33;39;770;191;41;49;242;221;232;537;154;227;184;0;589;357;362;140;363;304;592;32.0;80.0;839.0;149.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12012.7333984375;8051.06787109375;0.0;1343.0107421875;514.0;211807;507.0;0.0;Calculated values ==>;1558401041.785;330.86;330.56;290.56;290.76000000000005;289.46000000000004;277.36;274.0616903277293;291.66;276.26000000000005;276.46000000000004;277.06;350.16;292.26000000000005;277.26000000000005;278.06;297.36;295.26000000000005;296.36;326.86;295.86;291.56;323.86;324.56;273.16;242.56692532238324;268.0796299477929;274.0616903277293;288.56;5890000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;5920000.0;0.005333333333333333;0.013333333333333334;0.13983333333333334;0.024833333333333332;0.0;0.005333333333333333;0.0;8051.06787109375;0.0;1343.0107421875;12012.7333984375;481441.1793588165;480663.30847437336;245168.1871782891;245855.3185378431;241501.8982926813;430346.717906069;457224.88438570796;446196.8478688148;472588.21769833704;530655.2663078107;466820.61614913965;447326.59894302575;448444.3321323563;464766.5650395172;462883.5339337955;413922.0990025358;475261.09208083485;462929.3875858028;457086.03604400606;212816.51262364245;215742.86842915416;468743.2512102924;201672.81624896836;201672.81624896836;273.84287078963104;2114473.439707225;1134101.7113316345;228468.41403296753;407329.114781707;0;23;20;19;72;65;12;14;109;115;1384470531365.471;531738242949.9475;1162781943800.0044;34192.61042150852;6632.24913487288;0.0;1362.2038389068678;3891445.4354916234;926884.3924490665;82198.56310857716;929910.2765584401;4.490814387655288;0.3053720957847496
6371;2019-05-21 03:11:41.776;579;576;174;175;162;43;184;32;29;39;767;190;40;49;242;220;234;542;153;227;183;0;592;359;363;141;364;305;595;-1.0;-1.0;964.0;205.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12187.8447265625;8248.48046875;0.0;1345.9931640625;512.0;211808;506.0;0.0;Calculated values ==>;1558401101.776;331.06;330.76000000000005;290.56;290.66;289.36;277.46000000000004;274.27422755570615;291.56;276.36;276.06;277.06;349.86;292.16;277.16;278.06;297.36;295.16;296.56;327.36;295.86;291.46000000000004;323.76000000000005;324.36;273.16;242.77792619122317;268.19934244402924;274.27422755570615;288.46000000000004;5920000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3050000.0;5950000.0;0.0;0.0;0.16066666666666668;0.034166666666666665;0.0;0.0;0.0;8248.48046875;0.0;1345.9931640625;12187.8447265625;481379.86701622827;480601.01197078056;245056.8296411681;245397.99372942268;241081.93988043768;430214.79039162316;456922.6038781957;445430.935595598;472456.96783784614;530266.2318028542;466555.7022195781;446994.97740117426;448257.2920903231;464620.0566218266;462449.46005367924;413486.1769115768;475632.0899259513;462779.1394524961;456783.2617081229;212398.47392691602;214906.75144652807;468605.80246456154;202082.72709484946;201672.81624896836;274.01173396197333;2114675.080940666;1134237.5205265554;228490.81903757455;407329.114781707;0;23;20;19;72;65;12;14;109;115;1384687998740.2427;531822530304.8591;1162964616394.8127;39097.94549912027;9106.20507513183;-0.0;0.0;3892056.0985104595;927015.5265609445;82198.56310857716;929921.6265543309;5.02415790788115;0.3694021136181005
6372;2019-05-21 03:12:41.766;583;578;174;175;163;44;183;32;-3;39;765;190;19;49;242;220;235;546;154;227;183;0;627;353;358;142;358;307;631;510.0;74.0;-1.0;55.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13029.109375;9255.99609375;0.0;1358.29077148438;509.0;211809;506.0;0.0;Calculated values ==>;1558401161.766;331.46000000000004;330.96000000000004;290.56;290.66;289.46000000000004;277.56;273.6339639331285;291.46000000000004;276.36;272.86;277.06;349.66;292.16;275.06;278.06;297.36;295.16;296.66;327.76000000000005;295.86;291.46000000000004;323.76000000000005;324.06;273.16;242.98782864720522;268.43790593516167;273.6339639331285;288.56;6270000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3070000.0;6310000.0;0.08499999999999999;0.012333333333333333;0.0;0.009166666666666667;0.0;0.08499999999999999;0.0;9255.99609375;0.0;1358.29077148438;13029.109375;477850.6727429985;476619.11107607064;243810.8097782873;244135.7502069561;240317.3649790646;430607.02586249536;457598.1694309323;440299.2787007576;472325.50216173066;529905.1787626159;466269.30776758626;443582.2324138357;447881.39085722744;465494.84668458975;463350.48658631596;268101.86855027615;471708.05851457774;463527.3134515757;457598.1694309323;212398.47392691602;213652.59903751023;468468.1067229894;200808.35884691033;200808.35884691033;273.48697080189294;2114885.187201332;1134383.3668528264;228513.35098109112;407329.114781707;0;23;20;19;72;65;12;14;109;115;1384904262690.277;531907416154.87256;1163148185794.842;0.0;2453.547688864058;0.0;21827.133899641867;3892381.860420302;927111.8417787809;82198.56310857716;930103.4890213931;2.2875471425248475;-0.03836521354050954
6373;2019-05-21 03:13:41.777;594;586;178;180;167;44;187;28;-8;39;762;190;-18;40;240;221;242;560;153;227;187;0;720;348;352;140;353;305;725;-2.0;-1.0;227.0;35.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14695.7978515625;10719.7275390625;0.0;1350.71765136719;507.0;211810;504.0;0.0;Calculated values ==>;1558401221.777;332.56;331.76000000000005;290.96000000000004;291.16;289.86;277.56;273.0942459734351;291.86;275.96000000000004;272.36;277.06;349.36;292.16;271.36;277.16;297.16;295.26000000000005;297.36;329.16;295.86;291.86;323.56;323.86;273.16;242.56692532238324;268.19934244402924;273.0942459734351;288.46000000000004;7200000.0;3479999.9999999995;3520000.0000000005;1400000.0;3529999.9999999995;3050000.0;7250000.0;0.0;0.0;0.03783333333333334;0.005833333333333333;0.0;0.0;0.0;10719.7275390625;0.0;1350.71765136719;14695.7978515625;467987.54499324155;465958.24882509146;242338.3153705807;242937.08919094582;239103.21657848704;430925.7729439634;459105.38528210355;439972.1399166299;472588.21769833704;529743.8013911427;466555.7022195781;438435.61618480866;446994.97740117426;465957.757526552;464223.0361035853;264216.4466472238;461374.6709029648;464415.192549656;459105.38528210355;211562.405474017;212816.51262364245;468743.2512102924;199350.30457804163;200808.35884691033;272.89175141895873;2115116.2704520677;1134549.8617346722;228535.93019001355;407329.114781707;0;23;20;19;72;65;12;14;109;115;1385117301739.9858;531992031664.7569;1163331819454.591;9103.526103643257;1571.4588553547962;-0.0;0.0;3892457.7370458934;927145.3896492524;82198.56310857716;930285.4151506516;0.8843903261713946;0.06161341662370998
6374;2019-05-21 03:14:41.787;628;604;186;189;173;45;76;26;4;37;761;190;-2;30;239;220;247;581;154;225;82;2;788;355;359;140;360;301;791;260.0;0.0;1549.0;337.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;16050.8603515625;10760.5654296875;0.0;1330.23413085938;505.0;211811;503.0;0.0;Calculated values ==>;1558401281.787;335.96000000000004;333.56;291.76000000000005;292.06;290.46000000000004;277.66;273.8482719121499;280.76000000000005;275.76000000000005;273.56;276.86;349.26;292.16;272.96000000000004;276.16;297.06;295.16;297.86;331.26000000000005;295.66;281.36;323.46000000000004;323.66;273.36;242.56692532238324;267.7187500070086;273.8482719121499;288.56;7880000.0;3550000.0;3590000.0;1400000.0;3600000.0;3010000.0;7909999.999999999;0.043333333333333335;0.0;0.25816666666666666;0.05616666666666667;0.0;0.043333333333333335;0.0;10760.5654296875;0.0;1330.23413085938;16050.8603515625;465001.6145088608;460179.6446863529;243061.74557933168;243932.27761301197;239359.97112953197;430477.46260093397;441563.78912261873;442613.016394442;472391.7460337592;529944.0155375585;467125.24897544575;441728.28212843963;446353.3190648992;464811.3070167571;463051.38004137354;262571.84797139285;455755.39071909327;463113.4986451415;442528.0126940142;211144.3756859795;211980.4382156667;468941.17327746755;201167.88282046738;201167.88282046738;273.6366095910947;2115372.5353074116;1134728.8940097902;228558.27517840604;407329.114781707;0;23;20;19;72;65;12;14;109;115;1385330637289.952;532076045664.7435;1163513649754.5623;62333.085317681114;15039.933147334843;-0.0;10458.938961187028;3893053.1413584924;927283.8409872972;82198.56310857716;930372.5875016184;7.264363037892445;0.44551207252439656
6375;2019-05-21 03:15:41.778;676;629;185;188;175;48;38;29;15;37;757;190;17;29;241;215;250;598;153;202;38;3;807;359;364;142;364;302;811;262.0;78.0;1263.0;193.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;16733.845703125;10866.02734375;0.0;1330.03198242188;504.0;211812;500.0;0.0;Calculated values ==>;1558401341.778;340.76;336.06;291.66;291.96000000000004;290.66;277.96000000000004;274.27422755570615;276.96000000000004;276.06;274.66;276.86;348.86;292.16;274.86;276.06;297.26000000000005;294.66;298.16;332.96000000000004;293.36;276.96000000000004;323.16;323.56;273.46000000000004;242.98782864720522;267.8393353686513;274.27422755570615;288.46000000000004;8070000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;8109999.999999999;0.043666666666666666;0.013000000000000001;0.21050000000000002;0.03216666666666666;0.0;0.043666666666666666;0.0;10866.02734375;0.0;1330.03198242188;16733.845703125;471054.2468719857;462116.7426770434;242316.72263684473;243172.53107498176;239504.81727893747;430214.79039162316;433931.68165179034;444011.9539437932;472128.42060986464;529450.4927950186;466983.26394718443;444301.04523409;446017.8014079234;464488.10253275675;461782.40754588926;262776.9750720241;456167.7397219748;459247.19113531715;433931.68165179034;209890.3038832737;211562.405474017;468765.9560302198;202380.34212344087;202380.34212344087;274.127551489001;2115645.700211117;1134909.0885835215;228580.44073741557;407329.114781707;0;23;20;19;72;65;12;14;109;115;1385547504755.5862;532160632974.99097;1163694522620.0913;50863.45428818417;8568.73724733472;0.0;10111.075159404592;3893996.3043622924;927480.5503969903;82198.56310857716;930543.9785739403;5.702109577778828;0.30850240864907985
6376;2019-05-21 03:16:41.788;722;656;179;183;178;50;35;30;24;38;752;190;36;35;241;212;252;619;153;81;36;5;815;365;370;144;370;304;819;399.0;76.0;1347.0;200.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;16875.048828125;11255.1279296875;0.0;1331.97583007812;508.0;211813;498.0;0.0;Calculated values ==>;1558401401.788;345.36;338.76;291.06;291.46000000000004;290.96000000000004;278.16;274.9066339382667;276.66;276.16;275.56;276.96000000000004;348.36;292.16;276.76000000000005;276.66;297.26000000000005;294.36;298.36;335.06;281.26000000000005;276.76000000000005;322.96000000000004;323.96000000000004;273.66;243.40439225979637;268.0796299477929;274.9066339382667;288.46000000000004;8150000.0;3650000.0;3700000.0;1440000.0;3700000.0;3040000.0;8190000.000000001;0.0665;0.012666666666666666;0.2245;0.03333333333333333;0.0;0.0665;0.0;11255.1279296875;0.0;1331.97583007812;16875.048828125;477876.4768681392;466022.878412568;240454.6462251907;241575.826725867;240175.83025881057;429811.8947417682;431854.3060553472;444910.62925437774;471963.08021786925;528775.0450999481;466698.49200283975;446621.9564447741;446480.4499592048;463601.3501589486;460454.39186355175;263125.11236954876;459122.62133663933;440021.48124205065;432043.5753533974;209054.2704885073;213234.55432191002;468689.9516013245;203985.85193715786;203985.85193715786;274.77710787567395;2115925.8210111866;1135093.462267931;228602.62783308263;407329.114781707;0;23;20;19;72;65;12;14;109;115;1385767741455.5513;532246447274.97736;1163876352920.0625;54087.612507715865;8823.469988805555;0.0;15165.83860717993;3894871.042350823;927625.5096131117;82198.56310857716;930754.6546287864;6.202929807671276;0.301931208701293
6377;2019-05-21 03:17:41.799;760;679;167;171;169;54;38;32;43;38;748;190;52;43;242;209;254;628;152;48;38;6;812;366;371;144;371;309;816;-2.0;78.0;1036.0;115.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;16757.525390625;12260.884765625;0.0;1359.673828125;548.0;211814;493.0;14.0;Calculated values ==>;1558401461.799;349.16;341.06000000000006;289.86;290.26000000000005;290.06;278.56;275.0112864084945;276.96000000000004;276.36;277.46000000000004;276.96000000000004;347.96000000000004;292.16;278.36;277.46000000000004;297.36;294.06;298.56;335.96000000000004;277.96000000000004;276.96000000000004;322.46000000000004;327.96000000000004;273.76000000000005;243.40439225979637;268.67533136820026;275.0112864084945;288.36;8120000.0;3660000.0;3710000.0;1440000.0;3710000.0;3090000.0;8159999.999999999;0.0;0.013000000000000001;0.17266666666666666;0.019166666666666665;0.0;0.0;0.03538715282131658;12260.884765625;0.0;1359.673828125;16757.525390625;484328.94395091844;470478.9771872079;237202.29217836287;238298.41414765862;237749.28592106848;429743.705733735;432163.2314376127;446652.2327064136;471963.08021786925;527971.0873810626;465981.8169659812;447925.825488537;446652.2327064136;463586.3527464136;459889.70471773524;263965.28204001056;461251.05819310306;434022.2730352581;432163.2314376127;206964.23671620517;229958.8627652946;468789.48013398366;204264.91565663132;203985.85193715786;274.88937470537303;2116206.143845726;1135289.4649673658;228625.06235911287;407329.114781707;0;23;20;19;72;65;12;14;109;115;1385990082210.2473;532332863114.85925;1164060286634.811;41852.21007726241;5070.054152482586;0.0;0.0;3895670.6874460005;927741.310207015;82198.56310857716;930881.059787038;3.4449588764498973;0.2262504106241424
6378;2019-05-21 03:18:41.769;790;698;161;163;154;54;41;34;46;39;746;191;56;52;242;209;256;643;153;45;41;8;826;365;370;146;370;311;829;90.0;-1.0;960.0;39.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16965.798828125;13527.7275390625;0.0;1354.82421875;653.0;211815;485.0;21.0;Calculated values ==>;1558401521.769;352.16;342.96000000000004;289.26000000000005;289.46000000000004;288.56;278.56;274.9066339382667;277.26000000000005;276.56;277.76000000000005;277.06;347.76;292.26000000000005;278.76000000000005;278.36;297.36;294.06;298.76000000000005;337.46000000000004;277.66;277.26000000000005;321.66;338.46000000000004;273.96000000000004;243.81672145450628;268.91163127593666;274.9066339382667;288.46000000000004;8259999.999999999;3650000.0;3700000.0;1460000.0;3700000.0;3110000.0;8290000.000000001;0.015000000000000001;0.0;0.16;0.006500000000000001;0.0;0.015000000000000001;0.052789806863636525;13527.7275390625;0.0;1354.82421875;16965.798828125;487590.6492590746;472210.7942486704;235343.03330140174;235880.08309974405;233478.0296266238;429811.8947417682;432980.8147056428;446694.8343252789;471797.4602824029;527606.4334747927;465816.9686665555;448112.38529879943;447547.6811777081;463734.9087906732;460046.18574337027;264040.12824996444;462319.47646029876;433720.1347006524;432980.8147056428;203620.32615720207;273890.2417152289;468714.0295771377;204211.82158540055;204211.82158540055;274.86414778925206;2116487.0310338316;1135504.262617456;228647.67186577243;407329.114781707;0;23;20;19;72;65;12;14;109;115;1386212271060.3533;532419819614.90076;1164246193634.8997;38797.28203838053;1719.2643519462918;-0.0;3431.534896803634;3896342.4305077344;927797.8595724185;82198.56310857716;930909.6416131296;2.9529936802712746;0.15503814133244517
6379;2019-05-21 03:19:41.790;812;710;159;161;146;52;42;36;23;40;745;191;42;56;242;209;257;657;153;46;42;9;838;364;369;144;369;312;841;147.0;-2.0;1108.0;36.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17508.638671875;14720.5537109375;0.0;1367.98291015625;724.0;211816;475.0;24.0;Calculated values ==>;1558401581.79;354.36;344.16;289.06;289.26000000000005;287.76000000000005;278.36;274.8017692304317;277.36;276.76000000000005;275.46000000000004;277.16;347.66;292.26000000000005;277.36;278.76000000000005;297.36;294.06;298.86;338.86;277.76000000000005;277.36;320.66;345.56000000000006;274.06;243.40439225979637;269.02936301313275;274.8017692304317;288.46000000000004;8380000.0;3640000.0;3690000.0;1440000.0;3690000.0;3120000.0;8410000.0;0.0245;0.0;0.18466666666666667;0.006;0.0;0.0245;0.06008448873233997;14720.5537109375;0.0;1367.98291015625;17508.638671875;489807.1293307495;472868.01393331407;234603.43302877672;235135.2951109949;231188.5512106926;429879.7862731237;433417.75616050424;443151.1514168714;472160.7387857882;527423.8344060171;465672.4873987246;445927.53570144763;447924.1891179613;463883.1673987136;460202.31914416054;263864.36357406736;463354.4872407391;434150.75273570087;433417.75616050424;199440.67485045042;303627.53096179874;469087.9315675536;203976.54345129535;203976.54345129535;274.76875817641576;2116774.4185630027;1135739.7473516671;228670.36986666615;407329.114781707;0;23;20;19;72;65;12;14;109;115;1386434048655.015;532506850064.768;1164433159049.6145;44167.577604309714;1590.6683286975497;-0.0;5621.3097113756185;3897034.046317876;927825.4519986855;82198.56310857716;930985.1083888795;3.193550591606879;0.15607464362399576
6380;2019-05-21 03:20:41.780;830;717;158;159;139;49;42;36;8;41;744;191;31;52;242;209;259;665;155;50;42;9;820;364;369;139;369;312;823;336.0;76.0;1078.0;54.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;18911.611328125;15145.79296875;0.0;2408.21020507812;760.0;211817;458.0;25.0;Calculated values ==>;1558401641.78;356.16;344.86;288.96000000000004;289.06;287.06;278.06;274.8017692304317;277.36;276.76000000000005;273.96000000000004;277.26000000000005;347.56000000000006;292.26000000000005;276.26000000000005;278.36;297.36;294.06;299.06;339.66;278.16;277.36;318.96000000000004;349.16;274.06;242.35481222062532;269.02936301313275;274.8017692304317;288.66;8200000.0;3640000.0;3690000.0;1390000.0;3690000.0;3120000.0;8230000.0;0.056;0.012666666666666666;0.17966666666666667;0.009000000000000001;0.0;0.056;0.06245106741115551;15145.79296875;0.0;2408.21020507812;18911.611328125;494283.80450476625;476140.6662988374;234644.18836884425;234911.90244117688;229641.93419382445;429879.7862731237;433417.75616050424;440897.9299105951;472915.35137376806;527318.7069655964;465672.4873987246;444330.10568784666;447357.67133166443;463883.1673987136;460202.31914416054;265378.69700629474;467135.39636731864;434875.2158941437;433417.75616050424;192335.8262164488;318717.3015803363;469768.9665190196;203946.49083493504;203946.49083493504;274.7571757696884;2117077.8700627037;1135988.5920930004;228701.8328979188;407329.114781707;0;23;20;19;72;65;12;14;110;115;1386655411755.05;532591735914.7815;1164620327849.6443;42572.2752205936;2392.4022811567615;0.0;12850.390858231875;3897756.757952847;927858.6387217303;82198.56310857716;931139.0135718443;3.293554626114045;0.1323936612968207
6381;2019-05-21 03:21:41.771;843;725;162;161;138;47;42;37;6;41;720;191;30;54;242;210;260;673;154;56;42;9;839;367;372;130;372;311;842;-2.0;76.0;879.0;164.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;19506.29296875;15939.626953125;0.0;2409.7763671875;781.0;211818;430.0;22.0;Calculated values ==>;1558401701.771;357.46000000000004;345.66;289.36;289.26000000000005;286.96000000000004;277.86;275.1157276137837;277.36;276.86;273.76000000000005;277.26000000000005;345.16;292.26000000000005;276.16;278.56;297.36;294.16;299.16;340.46000000000004;278.76000000000005;277.36;316.16;351.26;274.06;240.39332010688793;268.91163127593666;275.1157276137837;288.56;8390000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3110000.0;8420000.0;0.0;0.012666666666666666;0.1465;0.02733333333333333;0.0;0.0;0.0548848842826328;15939.626953125;0.0;2409.7763671875;19506.29296875;494442.45988809114;475322.03332671616;235384.67745867968;235118.20179248636;229106.80523631844;429675.2189834977;432659.6470710406;440807.61033253436;474082.51977729687;524871.5605089485;465816.9686665555;444384.38422859315;447830.4120205589;463437.49758610304;459869.6921084229;264863.50275973615;466179.8876850492;435229.928035839;432659.6470710406;180635.0508419939;327523.71359711495;470980.00866618974;204353.65456426566;203946.49083493504;274.9283210012811;2117397.9712424614;1136247.5984019693;228741.97676349568;407329.114781707;0;23;20;19;72;65;12;14;110;115;1386877678409.817;532672423809.69684;1164807199814.4482;34640.50452005136;7287.787012119258;0.0;0.0;3898400.1012673695;927939.2948655197;82198.56310857716;931246.0840992287;2.284994819736545;0.16566346648667915
6382;2019-05-21 03:22:41.771;858;735;183;179;143;48;43;38;5;42;726;192;35;49;242;208;262;681;153;63;42;9;796;366;371;133;371;312;799;123.0;76.0;789.0;147.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18530.421875;15458.375;0.0;1422.81286621094;795.0;211819;397.0;18.0;Calculated values ==>;1558401761.771;358.96000000000004;346.66;291.46000000000004;291.06;287.46000000000004;277.96000000000004;275.0112864084945;277.46000000000004;276.96000000000004;273.66;277.36;345.76;292.36;276.66;278.06;297.36;293.96000000000004;299.36;341.26;279.46000000000004;277.36;312.86;352.66;274.06;241.05796691057077;269.02936301313275;275.0112864084945;288.46000000000004;7959999.999999999;3660000.0;3710000.0;1330000.0;3710000.0;3120000.0;7990000.000000001;0.0205;0.012666666666666666;0.1315;0.0245;0.0;0.0205;0.0448659320010363;15458.375;0.0;1422.81286621094;18530.421875;500608.44159123895;481748.6462039794;242015.7981017614;240879.42940474185;231059.35357578096;429743.705733735;433099.9636564668;440440.11189307703;473792.46676502546;525424.5556977236;465796.38976492843;444914.05856171664;446930.7417295069;463586.3527464136;459753.05655078747;267707.0278382359;472874.0053425212;436710.9317686104;432913.8003328046;166846.47414792277;333396.4077044029;470578.4057836597;204135.8554973839;204135.8554973839;274.83967924385604;2117714.9438661593;1136509.2484182452;228773.91500710734;407329.114781707;0;23;20;19;72;65;12;14;110;115;1387100578409.817;532751323809.69684;1164994099814.4482;31074.009716033648;6527.842482013757;0.0;4689.947869126125;3898947.722219337;928054.4251113042;82198.56310857716;931285.1669981381;2.505262094252501;0.15069157111469128
6383;2019-05-21 03:23:41.771;857;736;206;196;148;39;54;34;6;43;751;194;39;48;239;210;263;642;153;91;54;10;794;348;353;139;353;314;800;-2.0;75.0;8.0;64.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20688.16015625;15568.0927734375;0.0;1418.0251464843802;810.0;211820;375.0;14.0;Calculated values ==>;1558401821.771;358.86;346.76;293.76000000000005;292.76000000000005;287.96000000000004;277.06;273.0942459734351;278.56;276.56;273.76000000000005;277.46000000000004;348.26;292.56;277.06;277.96000000000004;297.06;294.16;299.46000000000004;337.36;282.26000000000005;278.56;310.66;354.16;274.16;242.35481222062532;269.2639976450953;273.0942459734351;288.46000000000004;7940000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3140000.0;8000000.0;0.0;0.0125;0.0013333333333333333;0.010666666666666666;0.0;0.0;0.03486209351489972;15568.0927734375;0.0;1418.0251464843802;20688.16015625;500644.9274927734;481799.8485259296;248742.85614879953;245759.10194686102;232367.6618796134;430925.7729439634;439268.9956247608;440161.0260143484;473111.3802909942;527899.9299227344;465755.56046870176;445099.93830332055;446402.338023734;465828.39991936815;462786.1768219023;268201.36499006563;465949.5726134705;445155.95954868256;439268.9956247608;157654.71494818805;339690.1980837097;469867.5881872505;196980.57438053834;204135.8554973839;271.94938050738597;2118041.765383086;1136767.8023163571;228797.58865721314;407329.114781707;0;23;20;19;72;65;12;14;110;115;1387317778409.817;532832923809.69684;1165181899814.4482;324.2406021784134;2910.7948139382625;0.0;0.0;3899209.374305322;928133.0804221038;82198.56310857716;931324.2498970474;0.19045172248112796;0.026527044927703667
6384;2019-05-21 03:24:41.782;845;745;222;216;152;35;57;28;3;42;767;194;24;42;237;210;265;668;152;104;57;11;836;349;354;139;354;306;839;263.0;80.0;723.0;150.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29697.490234375;16293.1240234375;0.0;1378.6174316406198;820.0;211821;363.0;0.0;Calculated values ==>;1558401881.782;357.66;347.66;295.36;294.76000000000005;288.36;276.66;273.20264511476705;278.86;275.96000000000004;273.46000000000004;277.36;349.86;292.56;275.56;277.36;296.86;294.16;299.66;339.96000000000004;283.56;278.86;309.46000000000004;355.16;274.26000000000005;242.35481222062532;268.3187672390254;273.20264511476705;288.36;8359999.999999999;3490000.0;3540000.0;1390000.0;3540000.0;3060000.0;8390000.0;0.04383333333333333;0.013333333333333334;0.12050000000000001;0.025;0.0;0.04383333333333333;0.0;16293.1240234375;0.0;1378.6174316406198;29697.490234375;495025.0381758971;479008.03258358856;252492.29635423157;250674.5911398644;232787.7341856782;430862.6128555636;439543.0045323493;441418.9449877505;473013.37450241524;530190.3213035207;466902.48658854986;444512.27536222443;447086.0058300499;465424.41340235074;462635.59894138284;266773.49227580306;465647.5326149827;446941.0439221976;439543.0045323493;152641.13387835177;343887.0166927713;469966.18980854325;199726.17305605212;199726.17305605212;273.04428520061714;2118461.7227821797;1137033.3611338823;228820.89828474;407329.114781707;0;23;20;19;72;65;12;14;110;115;1387529917295.3699;532916339099.91425;1165367933914.933;29123.979017769656;6756.000418812278;0.0;10511.971113044357;3899454.8211264634;928213.6518179682;82198.56310857716;931411.865716507;2.6252053691230963;0.12695604971040594
6385;2019-05-21 03:25:41.772;851;757;211;214;179;36;38;28;6;40;769;192;21;37;238;209;266;690;152;105;38;11;814;353;358;141;358;299;817;-2.0;-1.0;1091.0;191.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34883.8203125;15858.80078125;0.0;1339.21008300781;820.0;211822;356.0;0.0;Calculated values ==>;1558401941.772;358.26;348.86;294.26000000000005;294.56;291.06;276.76000000000005;273.6339639331285;276.96000000000004;275.96000000000004;273.76000000000005;277.16;350.06000000000006;292.36;275.26000000000005;276.86;296.96000000000004;294.06;299.76000000000005;342.16;283.66;276.96000000000004;308.76000000000005;355.16;274.26000000000005;242.77792619122317;267.47669482898436;273.6339639331285;288.36;8140000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;8170000.0;0.0;0.0;0.18183333333333335;0.03183333333333333;0.0;0.0;0.0;15858.80078125;0.0;1339.21008300781;34883.8203125;497955.32592430216;483326.26211306656;249780.04258851905;250690.40725530792;240496.28119144047;430607.02586249536;435393.88335433026;443315.7996292801;472555.3283204977;530929.0333387898;467650.350573595;445469.0283512164;447715.9441943271;464972.5849072995;461897.4489342795;268250.34884044353;472261.29424951324;446320.3066816736;435393.88335433026;149716.55665059228;343887.0166927713;469695.1433260035;200757.73011236227;199726.17305605212;273.4671249749288;2118999.810673891;1137301.2491851796;228843.5430726052;407329.114781707;0;23;20;19;72;65;12;14;110;115;1387743481695.4038;533000325099.9276;1165549403664.962;44105.142307159564;8561.174320634247;-0.0;0.0;3900064.962097155;928341.2736669634;82198.56310857716;931499.4508758364;3.062349305596084;0.21655688038461474
6386;2019-05-21 03:26:41.783;862;769;183;187;179;39;31;29;11;40;761;190;26;34;239;207;267;682;151;103;31;11;799;354;359;141;359;296;803;-1.0;75.0;973.0;153.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;31019.82421875;14351.740234375;0.0;1320.63610839844;820.0;211823;351.0;0.0;Calculated values ==>;1558402001.783;359.36;350.06000000000006;291.46000000000004;291.86;291.06;277.06;273.7412296467126;276.26000000000005;276.06;274.26000000000005;277.16;349.26;292.16;275.76000000000005;276.56;297.06;293.86;299.86;341.36;283.46000000000004;276.26000000000005;308.26000000000005;355.16;274.26000000000005;242.77792619122317;267.1113755279542;273.7412296467126;288.26000000000005;7990000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2960000.0;8030000.0;0.0;0.0125;0.16216666666666668;0.025500000000000002;0.0;0.0;0.0;14351.740234375;0.0;1320.63610839844;31019.82421875;500913.7250724087;486671.83782115;241926.18445171093;243069.80836075038;240792.94517960327;430542.39183029096;433904.5296488982;444639.9159599528;472555.3283204977;530324.0213711264;467831.22090734786;446755.46002581756;447866.3777741645;464957.45143190527;461478.7024860622;269468.05148441996;472565.77580622793;445818.6606174137;433904.5296488982;147627.5718731643;343887.0166927713;469695.1433260035;201058.30883954247;199726.17305605212;273.5892898128128;2119549.108397024;1137553.0498482923;228865.7125211572;407329.114781707;0;23;20;19;72;65;12;14;110;115;1387958621130.1099;533084940609.81195;1165727936389.718;39500.81728802655;6850.239279404756;0.0;0.0;3900761.80615749;928469.7256586701;82198.56310857716;931499.4508758364;2.957500225471797;0.2040075746327249
6387;2019-05-21 03:27:41.773;868;779;168;172;164;40;31;29;16;39;751;189;30;37;239;207;268;691;152;108;31;12;811;353;358;141;358;295;815;200.0;-1.0;1027.0;121.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;25853.3125;13735.298828125;0.0;1317.28308105469;822.0;211824;346.0;0.0;Calculated values ==>;1558402061.773;359.96000000000004;351.06000000000006;289.96000000000004;290.36;289.56;277.16;273.6339639331285;276.26000000000005;276.06;274.76000000000005;277.06;348.26;292.06;276.16;276.86;297.06;293.86;299.96000000000004;342.26;283.96000000000004;276.26000000000005;307.76000000000005;355.36;274.36;242.77792619122317;266.98899913490544;273.6339639331285;288.36;8109999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2950000.0;8150000.0;0.03333333333333333;0.0;0.17116666666666666;0.020166666666666666;0.0;0.03333333333333333;0.0;13735.298828125;0.0;1317.28308105469;25853.3125;500702.77101682825;486995.5223806109;237494.5902330196;238593.50925762803;236404.15352140914;430607.02586249536;434151.6192275535;445546.42809676647;472456.96783784614;529360.4697901148;467851.4377123377;447502.2437985931;448466.85809440346;465103.311480244;461631.72079857654;269172.52631221485;472671.10107904335;446777.5027135378;434151.6192275535;145538.58233926608;344726.4743306794;469794.0480163998;200944.8268811467;200944.8268811467;273.54043306830755;2120022.9722126215;1137787.0694974072;228887.69151729616;407329.114781707;0;23;20;19;72;65;12;14;110;115;1388173685280.144;533169526509.8254;1165905206839.746;41867.64074140692;5421.792626227604;-0.0;7773.559744880226;3901439.763629429;928571.9755467445;82198.56310857716;931564.2197437766;3.6580430815616456;0.18961835323972856
