;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6388;2019-05-21 03:28:41.784;874;788;161;164;152;40;32;29;22;38;743;189;33;41;239;207;269;708;153;112;32;12;806;354;359;140;359;296;809;214.0;-1.0;1024.0;146.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;21950.013671875;12887.2978515625;0.0;1321.8984375;826.0;211825;343.0;0.0;Calculated values ==>;1558402121.784;360.56000000000006;351.96000000000004;289.26000000000005;289.56;288.36;277.16;273.7412296467126;276.36;276.06;275.36;276.96000000000004;347.46000000000004;292.06;276.46000000000004;277.26000000000005;297.06;293.86;300.06;343.96000000000004;284.36;276.36;307.46000000000004;355.76;274.36;242.56692532238324;267.1113755279542;273.7412296467126;288.46000000000004;8059999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;2960000.0;8090000.000000001;0.035666666666666666;0.0;0.17066666666666666;0.024333333333333332;0.0;0.035666666666666666;0.0;12887.2978515625;0.0;1321.8984375;21950.013671875;502012.4327512735;488992.4398037372;235700.4137358714;236515.60294266045;233281.56497677992;430542.39183029096;434084.4541166122;446195.5879020462;472489.9908694221;528451.2975293365;467710.8061824663;447728.1403398786;448829.19095531723;464957.45143190527;461478.7024860622;269842.1074641555;476238.9811815193;447192.6905723509;434084.4541166122;144285.1848809924;346405.4846687502;469929.52753194683;201176.84185972656;201176.84185972656;273.63567037708214;2120421.4062963687;1138008.9651428463;228909.68872867027;407329.114781707;0;23;20;19;72;65;12;14;110;115;1388388824714.85;533253841964.71014;1166082539344.5037;41816.53265788922;6539.648684690694;-0.0;8307.038170495589;3902137.259590957;928671.6724986235;82198.56310857716;931698.2492938017;3.987784978147701;0.21243056202836466
6389;2019-05-21 03:29:41.784;877;793;157;160;147;42;32;29;30;38;738;189;38;44;239;206;270;710;152;111;32;12;816;354;359;142;359;299;819;209.0;0.0;678.0;56.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;19813.1484375;12941.0966796875;0.0;1336.37097167969;830.0;211826;341.0;0.0;Calculated values ==>;1558402181.784;360.86;352.46000000000004;288.86;289.16;287.86;277.36;273.7412296467126;276.36;276.06;276.16;276.96000000000004;346.96000000000004;292.06;276.96000000000004;277.56;297.06;293.76000000000005;300.16;344.16;284.26000000000005;276.36;307.26000000000005;356.16;274.36;242.98782864720522;267.47669482898436;273.7412296467126;288.36;8159999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;8190000.000000001;0.034833333333333334;0.0;0.113;0.009333333333333334;0.0;0.034833333333333334;0.0;12941.0966796875;0.0;1336.37097167969;19813.1484375;501557.0450534305;488759.658525484;234445.8567424126;235250.69648506638;231792.95902625553;430542.39183029096;434084.4541166122;446738.889340787;472226.9707426428;527698.3791117255;467287.34786583885;447854.7951058831;448684.19816349365;464957.45143190527;461345.36918359256;269659.7442668348;475424.8483491141;447041.01317347086;434084.4541166122;143449.58454182083;348084.6227182084;469658.33171380573;201294.41006236812;201294.41006236812;273.6816390068137;2120769.43264728;1138224.20176394;228931.84097374676;407329.114781707;0;23;20;19;72;65;12;14;110;115;1388604224714.85;533338441964.71014;1166261039344.5037;27735.226158461337;2504.7299354134184;-0.0;8108.853201222836;3902716.857581093;928747.0423204576;82198.56310857716;931835.048388566;2.685967163891656;0.1136769933716557
6390;2019-05-21 03:30:41.755;879;799;158;160;145;42;33;29;29;38;735;189;38;48;239;206;271;727;152;114;33;12;821;356;361;142;361;300;824;-2.0;-1.0;1075.0;129.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;18584.31640625;12938.75;0.0;1333.521484375;835.0;211827;339.0;0.0;Calculated values ==>;1558402241.755;361.06000000000006;353.06000000000006;288.96000000000004;289.16;287.66;277.36;273.955091788801;276.46000000000004;276.06;276.06;276.96000000000004;346.66;292.06;276.96000000000004;277.96000000000004;297.06;293.76000000000005;300.26000000000005;345.86;284.56;276.46000000000004;307.06;356.66;274.36;242.98782864720522;267.5978703862781;273.955091788801;288.36;8209999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;8240000.000000001;0.0;0.0;0.17916666666666667;0.021500000000000002;0.0;0.0;0.0;12938.75;0.0;1333.521484375;18584.31640625;501402.37142856116;489185.8471238998;234626.90535311628;235162.524985034;231189.41913548048;430412.23801567365;433769.5290198815;446405.6445215277;472226.9707426428;527307.5859527251;467145.66925969854;447665.9719958352;449049.17973423813;464664.8766729168;461037.7653776629;269763.8557916788;477693.34141322767;447113.4766969863;433769.5290198815;142613.9823049181;350183.7266411821;469658.33171380573;201697.04748745504;201294.41006236812;273.84782573589536;2121089.2568655596;1138439.7629153654;228954.07932388585;407329.114781707;0;23;20;19;72;65;12;14;110;115;1388820120315.5505;533423600784.9864;1166440652490.0864;43843.62363527135;5761.167610866541;-0.0;0.0;3903313.0596942743;928815.8915070349;82198.56310857716;931902.5895048033;3.475605918822679;0.23086307932565078
6391;2019-05-21 03:31:41.775;884;805;156;158;143;45;33;30;-6;38;733;190;13;46;240;205;272;730;151;108;33;12;799;360;365;139;365;301;802;353.0;-1.0;868.0;194.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;17107.4296875;12299.23046875;0.0;1351.24047851562;839.0;211828;339.0;0.0;Calculated values ==>;1558402301.775;361.56000000000006;353.66;288.76000000000005;288.96000000000004;287.46000000000004;277.66;274.38016830617;276.46000000000004;276.16;272.56;276.96000000000004;346.46000000000004;292.16;274.46000000000004;277.76000000000005;297.16;293.66;300.36;346.16;283.96000000000004;276.46000000000004;307.06;357.06000000000006;274.36;242.35481222062532;267.7187500070086;274.38016830617;288.26000000000005;7990000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;8020000.0;0.05883333333333333;0.0;0.14466666666666667;0.03233333333333333;0.0;0.05883333333333333;0.0;12299.23046875;0.0;1351.24047851562;17107.4296875;504053.8598854802;492263.62217170413;234475.12940517583;235015.1456381011;231011.29678108252;430148.3826014536;432764.09833711403;441133.5214113407;472621.17715536855;527020.8155152382;467125.24897544575;443924.276660834;448587.98087873193;464208.71106282185;460283.3014425634;271452.97337358235;480620.7986289367;445412.59084543557;432764.09833711403;142613.9823049181;351863.15629032685;470064.77147337084;202668.97053564762;202668.97053564762;274.24427156791984;2121386.7872266523;1138650.1495247062;228976.45979790826;407329.114781707;0;23;20;19;72;65;12;14;110;115;1389037992915.4812;533507928884.9596;1166621012590.029;34497.871693350266;8645.797563653052;-0.0;13537.263352319605;3903966.123103737;928935.9895694654;82198.56310857716;932015.4376362128;4.152306014077625;0.19728593324085392
6392;2019-05-21 03:32:41.786;883;808;155;156;141;47;35;31;-14;38;734;190;-20;40;240;203;273;717;152;56;34;12;797;360;365;140;365;303;800;0.0;-1.0;746.0;124.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16413.09765625;12633.658203125;0.0;1359.95251464844;842.0;211829;338.0;0.0;Calculated values ==>;1558402361.786;361.46000000000004;353.96000000000004;288.66;288.76000000000005;287.26000000000005;277.86;274.38016830617;276.66;276.26000000000005;271.76000000000005;276.96000000000004;346.56000000000006;292.16;271.16;277.16;297.16;293.46000000000004;300.46000000000004;344.86;278.76000000000005;276.56;306.96000000000004;357.36;274.36;242.56692532238324;267.9596281332873;274.38016830617;288.36;7970000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8000000.0;0.0;0.0;0.12433333333333334;0.020666666666666667;0.0;0.0;0.0;12633.658203125;0.0;1359.95251464844;16413.09765625;504086.64341779257;492907.2897598079;234241.12792062692;234510.68752224706;230516.65103344907;430148.3826014536;433133.46834165603;439494.5820066302;472489.9908694221;526969.6436443408;466841.0120987474;438573.70663450175;447376.48645180964;464208.71106282185;460012.4503564219;271986.48072957096;478738.44791109196;436885.87441916775;432949.0678229144;142196.1804015011;353122.8147616358;469929.52753194683;202654.52047579153;202668.97053564762;274.23866209329765;2121666.176166052;1138857.961688601;228999.05721492082;407329.114781707;0;23;20;19;72;65;12;14;110;115;1389257033065.182;533591644229.84515;1166802245809.7812;29447.11431700094;5523.683479160542;-0.0;0.0;3904499.0956801567;929054.0902258124;82198.56310857716;932128.2688459248;2.499054640111196;0.17565905909412993
6393;2019-05-21 03:33:41.786;876;812;155;156;138;47;36;32;-15;38;738;190;-3;32;241;203;274;725;151;74;36;12;804;358;363;137;363;303;809;235.0;-1.0;677.0;65.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15911.3076171875;12798.1103515625;0.0;1372.09497070312;844.0;211830;339.0;0.0;Calculated values ==>;1558402421.786;360.76;354.36;288.66;288.76000000000005;286.96000000000004;277.86;274.1680685717883;276.76000000000005;276.36;271.66;276.96000000000004;346.96000000000004;292.16;272.86;276.36;297.26000000000005;293.46000000000004;300.56;345.66;280.56;276.76000000000005;307.06;357.56000000000006;274.36;241.92719264551067;267.9596281332873;274.1680685717883;288.26000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8090000.000000001;0.03916666666666667;0.0;0.11283333333333333;0.010833333333333334;0.0;0.03916666666666667;0.0;12798.1103515625;0.0;1372.09497070312;15911.3076171875;502475.89299377013;492636.4926052237;234083.52297610661;234351.78803747793;229592.33504234665;430280.9020939914;433816.67410848953;439341.82880185475;472882.9073446267;527388.1781927326;466841.0120987474;441156.6256199011;446248.92018464074;464634.8729112105;460324.5471149659;271945.3193433716;479038.5237980737;440380.2161781285;433816.67410848953;142613.9823049181;353962.6284160805;470334.5574354778;202326.88068916142;202326.88068916142;274.1021899564492;2121935.5462099975;1139069.8930932235;229021.82427729876;407329.114781707;0;23;20;19;72;65;12;14;110;115;1389475433065.182;533674744229.84515;1166984045809.7812;26743.18664538223;2903.416498085094;-0.0;9066.683575590352;3904967.3481881768;929124.3160589561;82198.56310857716;932203.824542388;2.7320201675714295;0.11138318431720605
6394;2019-05-21 03:34:41.777;870;816;158;160;139;45;36;33;-11;39;743;189;7;29;240;204;275;744;150;91;36;12;840;358;363;137;363;303;843;487.0;-1.0;530.0;154.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16261.671875;13123.744140625;0.0;1359.73498535156;846.0;211831;339.0;0.0;Calculated values ==>;1558402481.777;360.16;354.76;288.96000000000004;289.16;287.06;277.66;274.1680685717883;276.76000000000005;276.46000000000004;272.06;277.06;347.46000000000004;292.06;273.86;276.06;297.16;293.56;300.66;347.56000000000006;282.26000000000005;276.76000000000005;307.06;357.76;274.36;241.92719264551067;267.9596281332873;274.1680685717883;288.16;8400000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8430000.0;0.08116666666666666;0.0;0.08833333333333333;0.025666666666666667;0.0;0.08116666666666666;0.0;13123.744140625;0.0;1359.73498535156;16261.671875;498381.74059545214;489934.40940850845;234304.8240957652;234835.2550266025;229349.40962067366;430280.9020939914;433816.67410848953;439951.1449090409;472980.6827117325;527911.1227596017;466719.0363168656;442640.2954479828;445822.8665406856;464503.06872351485;460459.43622653774;270241.50592852966;478401.8834977425;443137.14487336105;433816.67410848953;142613.9823049181;354802.47531532554;470334.5574354778;202148.42692423344;202148.42692423344;274.0327702713343;2122203.6141559267;1139285.8761447803;229044.5861121212;407329.114781707;0;23;20;19;72;65;12;14;110;115;1389693200394.9534;533756931899.7589;1167165818539.5906;21005.906755324657;6883.444016455272;-0.0;18803.739396455454;3905365.197613065;929205.8609962494;82198.56310857716;932436.0432288827;3.223886316409288;0.10203791363879852
6395;2019-05-21 03:35:41.767;870;819;160;160;139;44;37;33;-11;39;747;189;9;28;240;204;275;755;151;96;37;12;824;359;364;137;364;301;827;481.0;-1.0;521.0;135.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15380.3818359375;12359.521484375;0.0;1348.69360351562;848.0;211832;339.0;0.0;Calculated values ==>;1558402541.767;360.16;355.06000000000006;289.16;289.16;287.06;277.56;274.27422755570615;276.86;276.46000000000004;272.06;277.06;347.86;292.06;274.06;275.96000000000004;297.16;293.56;300.66;348.66;282.76000000000005;276.86;307.06;357.96000000000004;274.36;241.92719264551067;267.7187500070086;274.27422755570615;288.26000000000005;8240000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;8270000.0;0.08016666666666666;0.0;0.08683333333333333;0.022500000000000003;0.0;0.08016666666666666;0.0;12359.521484375;0.0;1348.69360351562;15380.3818359375;499826.45474111836;491953.53695795336;235110.03900479965;235110.03900479965;229582.58659654664;430214.79039162316;433749.95420475816;440384.28162507055;472980.6827117325;528483.3400696995;467003.7254107711;443343.77367153234;446070.60221923905;464356.0352725641;460303.8616837284;271132.31015554164;481941.4285704044;443727.5851227284;433749.95420475816;142613.9823049181;355642.35560766177;470334.5574354778;202443.89741952982;202443.89741952982;274.15225526467583;2122467.2539895964;1139498.2012982646;229067.152588659;407329.114781707;0;23;20;19;72;65;12;14;110;115;1389911264044.988;533839118199.772;1167346988339.6194;20661.15669518112;6027.53985035883;-0.0;18543.035552282472;3905712.365270953;929313.4345965679;82198.56310857716;932747.2144829843;3.299607702958981;0.0991034762656062
6396;2019-05-21 03:36:41.788;873;821;160;160;139;44;39;33;-11;40;748;189;11;29;240;204;276;751;151;101;39;12;803;360;365;136;365;301;807;313.0;-2.0;548.0;138.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14714.6796875;11916.9150390625;0.0;1360.74597167969;848.0;211833;339.0;0.0;Calculated values ==>;1558402601.788;360.46000000000004;355.26;289.16;289.16;287.06;277.56;274.38016830617;277.06;276.46000000000004;272.06;277.16;347.96000000000004;292.06;274.26000000000005;276.06;297.16;293.56;300.76000000000005;348.26;283.26000000000005;277.06;307.06;357.96000000000004;274.36;241.71165711629368;267.7187500070086;274.38016830617;288.26000000000005;8030000.0;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;8070000.0;0.05216666666666667;0.0;0.09133333333333334;0.023;0.0;0.05216666666666667;0.0;11916.9150390625;0.0;1360.74597167969;14714.6796875;502135.0616918025;494175.65065459005;235465.93396466027;235465.93396466027;229883.69025150247;430148.3826014536;433865.5205784961;440384.28162507055;473208.68934220774;528587.7342251306;467003.7254107711;443634.4727813241;446212.05846747686;464208.71106282185;460147.9425315409;272824.3202591331;483433.6982676386;444315.77543482;433865.5205784961;142613.9823049181;355642.35560766177;470469.1018322894;202641.01856002782;202641.01856002782;274.2334202077795;2122718.133946835;1139700.5757427283;229089.73915437298;407329.114781707;0;23;20;19;72;65;12;14;110;115;1390130040590.5234;533921046864.9725;1167527651550.0615;21713.884693273903;6160.045915262017;-0.0;12062.211521963429;3906065.614210592;929415.0333586552;82198.56310857716;933002.3474745313;3.0077693727976125;0.12594595082590104
6397;2019-05-21 03:37:41.778;871;822;162;162;140;44;40;33;-7;40;749;190;17;30;241;205;277;739;152;106;40;12;833;358;363;136;363;302;836;201.0;-1.0;328.0;101.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14763.3876953125;12185.984375;0.0;1360.07507324219;848.0;211834;339.0;0.0;Calculated values ==>;1558402661.778;360.26;355.36;289.36;289.36;287.16;277.56;274.1680685717883;277.16;276.46000000000004;272.46000000000004;277.16;348.06000000000006;292.16;274.86;276.16;297.26000000000005;293.66;300.86;347.06000000000006;283.76000000000005;277.16;307.06;357.96000000000004;274.36;241.71165711629368;267.8393353686513;274.1680685717883;288.36;8330000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;8359999.999999999;0.033499999999999995;0.0;0.05466666666666666;0.016833333333333332;0.0;0.033499999999999995;0.0;12185.984375;0.0;1360.07507324219;14763.3876953125;499162.2175699716;491539.818656132;235488.56367179158;235488.56367179158;229708.63028791526;430280.9020939914;434538.5910328508;440770.5613398004;473208.68934220774;528615.2473456069;466983.26394718443;444301.04523409;446159.5380015785;464634.8729112105;460594.19487161405;271388.18080480833;478345.59631413716;445496.1318083351;434538.5910328508;142613.9823049181;355642.35560766177;470469.1018322894;202057.2191922945;202057.2191922945;273.99725893099315;2122963.7435666374;1139901.3997616281;229112.40888416616;407329.114781707;0;23;20;19;72;65;12;14;110;115;1390348404190.558;534002633264.9855;1167708521400.0903;13049.662704063656;4518.266691106582;-0.0;7788.125956658635;3906355.2621562444;929504.004466066;82198.56310857716;933167.7393836329;1.8718399582336998;0.08232386891485878
6398;2019-05-21 03:38:41.809;870;826;168;167;142;44;41;34;-2;40;751;191;21;32;241;204;277;756;153;109;41;12;838;361;365;136;366;302;841;182.0;-1.0;659.0;162.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14523.642578125;11930.677734375;0.0;1364.40759277344;847.0;211835;339.0;0.0;Calculated values ==>;1558402721.809;360.16;355.76;289.96000000000004;289.86;287.36;277.56;274.4858918419099;277.26000000000005;276.56;272.96000000000004;277.16;348.26;292.26000000000005;275.26000000000005;276.36;297.26000000000005;293.56;300.86;348.76;284.06;277.26000000000005;307.06;357.86;274.36;241.71165711629368;267.8393353686513;274.4858918419099;288.46000000000004;8380000.0;3610000.0;3650000.0;1360000.0;3660000.0;3020000.0;8410000.0;0.030333333333333334;0.0;0.10983333333333332;0.027000000000000003;0.0;0.030333333333333334;0.0;11930.677734375;0.0;1364.40759277344;14523.642578125;498562.9643102849;491668.5586706749;237011.3912182256;236741.9541078451;230151.7423041515;430081.6785162784;434228.3108271235;441517.6339936506;473208.68934220774;528824.1147818659;467104.93499668734;444876.6353584544;446442.42112733104;464193.69253965805;459991.67660371546;271106.60545253387;480599.4756149777;445568.17471546953;434228.3108271235;142613.9823049181;355222.41127806646;470469.1018322894;202838.07631866174;202838.07631866174;274.3145088868882;2123207.9282487743;1140102.4757811627;229135.12463675617;407329.114781707;0;23;20;19;72;65;12;14;110;115;1390566917030.1902;534084275424.848;1167889815019.7852;26214.97141796961;7226.037688867948;-0.0;7018.837113423341;3906682.636496107;929601.9242348225;82198.56310857716;933291.1944945444;3.043218243785338;0.17239485443255842
6399;2019-05-21 03:39:41.789;874;827;188;183;145;44;37;34;5;41;753;191;30;35;241;203;278;750;153;107;37;12;765;356;361;135;361;309;769;1560.0;-1.0;189.0;24.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15339.5732421875;12140.515625;0.0;1398.08068847656;846.0;211836;339.0;0.0;Calculated values ==>;1558402781.789;360.56000000000006;355.86;291.96000000000004;291.46000000000004;287.66;277.56;273.955091788801;276.86;276.56;273.66;277.26000000000005;348.46000000000004;292.26000000000005;276.16;276.66;297.26000000000005;293.46000000000004;300.96000000000004;348.16;283.86;276.86;307.06;357.76;274.36;241.49495122638035;268.67533136820026;273.955091788801;288.46000000000004;7650000.0;3560000.0;3610000.0;1350000.0;3610000.0;3090000.0;7690000.000000001;0.26;0.0;0.0315;0.004;0.0;0.26;0.0;12140.515625;0.0;1398.08068847656;15339.5732421875;505610.35689704196;498621.45858979976;244184.26477727326;242715.61994558174;232092.2357202839;430412.23801567365;434489.842356074;441083.1268105331;473436.17305719486;528495.4506134242;466105.09641159413;444783.8392473439;445506.6431651295;464927.5523835209;460635.26612677675;276579.3223791336;487259.72412473575;446042.8533368698;434489.842356074;142613.9823049181;354802.47531532554;470603.4154074653;201933.9135307587;201933.9135307587;273.94015775929944;2123456.705427312;1140303.0021947953;229158.137698862;407329.114781707;0;23;20;19;72;65;12;14;110;115;1390784644430.2595;534165548324.87384;1168073053919.8435;7533.200218312894;1074.6780075068264;-0.0;60464.54149458199;3906963.777514911;929671.073808104;82198.56310857716;933853.3685292938;5.101889303815477;-0.11661402691530405
6400;2019-05-21 03:40:41.760;866;821;200;191;149;39;50;30;9;41;759;192;28;38;239;205;279;714;152;126;50;12;802;350;355;135;355;305;806;1415.0;-1.0;313.0;33.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;17120.748046875;12674.447265625;0.0;1386.97375488281;845.0;211837;338.0;0.0;Calculated values ==>;1558402841.76;359.76;355.26;293.16;292.26000000000005;288.06;277.06;273.3108153835814;278.16;276.16;274.06;277.26000000000005;349.06000000000006;292.36;275.96000000000004;276.96000000000004;297.06;293.66;301.06;344.56000000000006;285.76000000000005;278.16;306.96000000000004;357.66;274.36;241.49495122638035;268.19934244402924;273.3108153835814;288.36;8020000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;8059999.999999999;0.23583333333333334;0.0;0.05216666666666667;0.0055000000000000005;0.0;0.23583333333333334;0.0;12674.447265625;0.0;1386.97375488281;17120.748046875;501219.92228660494;494270.9766413595;246786.38156080293;244152.62982800524;232533.52086505247;430799.1582183253;438154.8016244343;442521.2416164823;473436.17305719486;529430.2317793416;466800.327327075;445287.5332964052;446712.3873244594;465539.2008351387;461824.31338027015;274139.1882355521;477572.80276360293;450025.45410608605;438154.8016244343;142196.1804015011;354382.54770086217;470603.4154074653;200339.72741345884;200339.72741345884;273.28997282317806;2123727.0773615623;1140509.6936029098;229181.33526829263;407329.114781707;0;23;20;19;72;65;12;14;110;115;1390999340610.1025;534246509174.81464;1168257164889.7087;12633.802324257726;1486.4502839670356;-0.0;56084.72166808838;3907131.7546411045;929692.4062281951;82198.56310857716;934824.1429537404;4.9927368061821795;-0.07817027417862814
6401;2019-05-21 03:41:41.780;858;827;212;209;156;38;50;27;11;39;764;191;24;37;238;206;279;739;153;131;50;12;819;351;356;133;356;304;823;640.0;-1.0;1247.0;119.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;22780.693359375;12786.8095703125;0.0;1377.89807128906;843.0;211838;338.0;-1.0;Calculated values ==>;1558402901.78;358.96000000000004;355.86;294.36;294.06;288.76000000000005;276.96000000000004;273.4187578820637;278.16;275.86;274.26000000000005;277.06;349.56000000000006;292.26000000000005;275.56;276.86;296.96000000000004;293.76000000000005;301.06;347.06000000000006;286.26000000000005;278.16;306.96000000000004;357.46000000000004;274.36;241.05796691057077;268.0796299477929;273.4187578820637;288.46000000000004;8190000.000000001;3510000.0;3560000.0;1330000.0;3560000.0;3040000.0;8230000.0;0.10666666666666667;0.0;0.20783333333333334;0.01983333333333333;0.0;0.10666666666666667;-0.0024847628747871526;12786.8095703125;0.0;1377.89807128906;22780.693359375;498524.17671305535;493548.03595884057;249914.59296703484;249014.18501830564;234110.16142508134;430735.4089219946;437927.85481464386;443022.0508540321;473501.00995365425;530028.8573987164;466820.61614913965;444910.62925437774;446763.26843288407;465263.9689877527;461804.3019897034;273013.91315716284;479778.1120953698;450575.1978509147;437927.85481464386;142196.1804015011;353542.7174425113;470871.3547390081;200500.79494948592;200500.79494948592;273.35757025105426;2124059.7002105126;1140721.9414688554;229204.38354703627;407329.114781707;0;23;20;19;72;65;12;14;110;115;1391212711710.0347;534326935974.78906;1168439925789.6506;50404.00101882818;5362.349435825523;-0.0;25325.553052283514;3907657.2447738056;929749.4985836189;82198.56310857716;935502.7880491798;5.724926031566748;0.1917969853225501
6402;2019-05-21 03:42:41.781;859;831;210;211;179;40;35;29;12;39;767;191;23;35;239;204;280;759;155;128;35;12;821;355;360;132;360;301;824;1534.0;0.0;1226.0;216.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;31007.748046875;12212.6806640625;0.0;1362.73022460938;841.0;211839;338.0;0.0;Calculated values ==>;1558402961.781;359.06000000000006;356.26;294.16;294.26000000000005;291.06;277.16;273.8482719121499;276.66;276.06;274.36;277.06;349.86;292.26000000000005;275.46000000000004;276.66;297.06;293.56;301.16;349.06000000000006;285.96000000000004;276.66;306.96000000000004;357.26;274.36;240.83765695389522;267.7187500070086;273.8482719121499;288.66;8209999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;8240000.000000001;0.25566666666666665;0.0;0.20433333333333334;0.036000000000000004;0.0;0.25566666666666665;0.0;12212.6806640625;0.0;1362.73022460938;31007.748046875;498488.50335300795;494054.2317146397;249286.283666106;249586.15329019516;240351.35200876836;430477.46260093397;434376.6058122323;443779.4857613598;473630.5699406402;530569.4765443322;467246.6953635317;445360.3359981657;447056.735888594;464811.3070167571;460924.1135309303;273290.0816875118;482903.7667530586;449403.89151148876;434376.6058122323;142196.1804015011;352702.9203549205;471004.98279486166;201519.1813511409;201519.1813511409;273.77391645646935;2124507.9446923067;1140930.2740260416;229227.22249678397;407329.114781707;0;23;20;19;72;65;12;14;110;115;1391427515289.7751;534406437299.69305;1168621428814.4314;49501.855534488066;9701.488851973949;-0.0;59533.881520552364;3908489.8074532244;929875.0326613986;82198.56310857716;936209.9617891317;8.746492233697007;0.1600057421492548
6403;2019-05-21 03:43:41.771;865;834;189;195;185;43;32;31;14;38;769;191;27;36;240;201;281;755;154;49;32;12;803;359;364;132;364;302;806;1281.0;-1.0;997.0;190.0;0.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;29869.42578125;11716.8544921875;0.0;1283.341796875;840.0;211840;338.0;0.0;Calculated values ==>;1558403021.771;359.66;356.56000000000006;292.06;292.66;291.66;277.46000000000004;274.27422755570615;276.36;276.26000000000005;274.56;276.96000000000004;350.06000000000006;292.26000000000005;275.86;276.76000000000005;297.16;293.26000000000005;301.26000000000005;348.66;278.06;276.36;306.96000000000004;357.16;274.36;240.83765695389522;267.8393353686513;274.27422755570615;288.56;8030000.0;3590000.0;3640000.0;1320000.0;3640000.0;3020000.0;8059999.999999999;0.2135;0.0;0.16616666666666668;0.03166666666666666;0.0;0.2135;0.0;11716.8544921875;0.0;1283.341796875;29869.42578125;500986.60705944384;496196.96134875144;243575.29426762532;245315.79521757035;242428.79773785846;430214.79039162316;432833.13015370606;443867.07844128745;473533.532933398;530702.2639863107;467104.93499668734;445733.73098647315;447005.8663255856;464356.0352725641;459897.8941259199;274915.96766241605;484171.406751806;435897.0153556221;432833.13015370606;142196.1804015011;352283.03420395456;471004.98279486166;202563.41968201456;202563.41968201456;274.198685612509;2125015.1699226582;1141129.6535835767;229249.26942186648;407329.114781707;0;23;20;19;72;65;12;14;110;115;1391644679089.8096;534485624099.7056;1168802298664.4602;40096.62463049918;8500.64949857349;-0.0;49162.583185706135;3909236.3370123846;930026.6918669296;82198.56310857716;937115.6146945158;7.5198754804208185;0.13753093033136807
6404;2019-05-21 03:44:41.782;866;835;174;180;176;47;33;32;17;39;769;191;34;38;240;199;281;749;153;39;33;12;836;358;363;134;363;305;839;369.0;-1.0;826.0;71.0;0.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27181.76171875;12593.2451171875;0.0;1253.86840820312;836.0;211841;338.0;-1.0;Calculated values ==>;1558403081.782;359.76;356.66;290.56;291.16;290.76000000000005;277.86;274.1680685717883;276.46000000000004;276.36;274.86;277.06;350.06000000000006;292.26000000000005;276.56;276.96000000000004;297.16;293.06;301.26000000000005;348.06000000000006;277.06;276.46000000000004;306.96000000000004;356.76;274.36;241.2770596917726;268.19934244402924;274.1680685717883;288.46000000000004;8359999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;8390000.0;0.0615;0.0;0.13766666666666666;0.011833333333333333;0.0;0.0615;-0.0024859170960452627;12593.2451171875;0.0;1253.86840820312;27181.76171875;498153.53902066295;493232.3098465694;238676.49067190557;240324.0114652119;239223.53243791542;430280.9020939914;433269.66867335857;443695.9394408292;473371.24222306634;530475.1397970697;466678.0548242187;446144.86104575056;446712.3873244594;464503.06872351485;459783.670977022;272765.6666615419;479667.6931822306;434358.88782729313;433269.66867335857;142196.1804015011;350603.57178935205;470737.49932489695;202348.71694387816;202348.71694387816;274.1106788915329;2125490.683647934;1141332.2748879462;229270.4167165906;407329.114781707;0;23;20;19;72;65;12;14;110;115;1391862819075.3782;534565438729.91364;1168984432049.9348;33225.467630413594;3175.9339248420556;-0.0;14201.638531363045;3909847.466469348;930124.0145682697;82198.56310857716;937643.7466833177;3.6544107184382466;0.1319117466084141
6405;2019-05-21 03:45:41.752;868;840;165;169;162;47;35;32;19;39;769;191;37;41;240;198;282;766;153;39;35;11;826;361;365;137;366;305;829;831.0;-1.0;788.0;153.0;0.0;0;84;60;1;0;0;0;0;0;0;1;0;0;0;0;24751.908203125;12543.857421875;0.0;1267.85327148438;837.0;211842;337.0;-1.0;Calculated values ==>;1558403141.752;359.96000000000004;357.16;289.66;290.06;289.36;277.86;274.4858918419099;276.66;276.36;275.06;277.06;350.06000000000006;292.26000000000005;276.86;277.26000000000005;297.16;292.96000000000004;301.36;349.76;277.06;276.66;306.86;356.86;274.26000000000005;241.92719264551067;268.19934244402924;274.4858918419099;288.46000000000004;8259999.999999999;3610000.0;3650000.0;1370000.0;3660000.0;3050000.0;8290000.000000001;0.1385;0.0;0.13133333333333333;0.025500000000000002;0.0;0.1385;-0.0024857525876282958;12543.857421875;0.0;1267.85327148438;24751.908203125;499353.9189036835;494931.88511474314;236419.06110901438;237502.9520497044;235611.31946349805;430081.6785162784;433133.46834165603;443987.30161898106;472980.6827117325;530475.1397970697;466678.0548242187;446570.8011300101;447135.984043247;464061.0944748599;459174.84848194243;273778.62877575966;483495.3702139231;433865.5205784961;433133.46834165603;141778.3779354161;351023.42510137823;470236.29553865286;203043.6031004797;203043.6031004797;274.3941753079151;2125923.247840531;1141541.646004611;229291.4205567577;407329.114781707;0;23;20;19;72;65;12;14;110;115;1392081109875.4824;534646698079.9524;1169167340550.022;31643.939072096513;6813.413657173416;-0.0;31867.446335902925;3910387.7745695985;930207.2175092113;82198.56310857716;938027.463769541;5.091679128421417;0.11924982676548541
6406;2019-05-21 03:46:41.783;873;844;159;162;150;48;36;33;4;40;768;190;27;42;241;198;282;770;154;39;36;11;812;361;366;137;366;308;815;1105.0;-1.0;1020.0;88.0;0.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;21830.59375;12948.330078125;0.0;1293.16906738281;834.0;211843;337.0;0.0;Calculated values ==>;1558403201.783;360.46000000000004;357.56000000000006;289.06;289.36;288.16;277.96000000000004;274.4858918419099;276.76000000000005;276.46000000000004;273.56;277.16;349.96000000000004;292.16;275.86;277.36;297.26000000000005;292.96000000000004;301.36;350.16;277.06;276.76000000000005;306.86;356.56000000000006;274.26000000000005;241.92719264551067;268.5567601203482;274.4858918419099;288.56;8120000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;8150000.0;0.18416666666666667;0.0;0.16999999999999998;0.014666666666666666;0.0;0.18416666666666667;0.0;12948.330078125;0.0;1293.16906738281;21830.59375;501335.5159635441;496833.432689601;235052.5327625452;235862.01168506374;232649.80711566893;430081.6785162784;433065.50215134333;441144.9977105962;473078.44118532055;530143.0248383192;466125.700154739;444547.7262109147;446702.48507869197;464193.69253965805;459174.84848194243;274706.17114795704;485589.7327206761;433616.79160117084;433065.50215134333;141778.3779354161;349763.88963852916;470236.29553865286;203167.54404583416;203167.54404583416;274.4421653676313;2126311.635919703;1141754.1906581158;229312.77343616958;407329.114781707;0;23;20;19;72;65;12;14;110;115;1392300523180.113;534728940549.8139;1169351335564.7122;40456.16712300954;3917.0083552280075;-0.0;42339.54061776461;3910988.9192178915;930296.6838929254;82198.56310857716;938646.1748287512;6.088735126129885;0.09598676088238892
6407;2019-05-21 03:47:41.783;873;848;156;159;143;47;37;34;-9;40;767;190;-15;38;241;198;283;769;155;42;37;11;824;360;365;138;365;309;827;437.0;-1.0;783.0;42.0;0.0;0;82;75;1;0;0;0;0;0;0;1;0;0;0;0;20633.99609375;13819.62890625;0.0;1263.33923339844;832.0;211844;337.0;-1.0;Calculated values ==>;1558403261.783;360.46000000000004;357.96000000000004;288.76000000000005;289.06;287.46000000000004;277.86;274.38016830617;276.86;276.56;272.26000000000005;277.16;349.86;292.16;271.66;276.96000000000004;297.26000000000005;292.96000000000004;301.46000000000004;350.06000000000006;277.36;276.86;306.86;356.36;274.26000000000005;242.14157278889297;268.67533136820026;274.38016830617;288.66;8240000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8270000.0;0.07283333333333333;0.0;0.1305;0.007;0.0;0.07283333333333333;-0.002486573859328543;13819.62890625;0.0;1263.33923339844;20633.99609375;500263.84950346994;496312.4060368727;234042.32924978397;234842.4152880793;230621.13890008314;430148.3826014536;433500.59072566376;438939.586306344;472947.9820155742;529962.3506881573;465981.8169659812;438003.16910024424;445937.77994195605;464341.04294382274;459332.9633764908;274313.44478758104;484183.4229672516;434408.92020770046;433500.59072566376;141778.3779354161;348924.2399968048;470101.35966640816;202924.72304252224;202924.72304252224;274.34346634010075;2126665.5075017344;1141977.2569829857;229334.0776720094;407329.114781707;0;23;20;19;72;65;12;14;110;115;1392519823180.113;534811440549.8139;1169536435564.7122;30799.939655928745;1870.2364563672018;-0.0;16793.609029588806;3911582.720107716;930344.910933022;82198.56310857716;939138.9510758126;3.2794463718225213;0.09542698311117241
6408;2019-05-21 03:48:41.773;871;852;157;158;139;45;37;34;-13;41;767;190;-18;28;241;198;284;782;156;53;37;11;836;359;364;138;364;308;839;1774.0;-1.0;726.0;49.0;0.0;0;87;79;1;0;0;0;0;0;0;1;0;0;0;0;19794.912109375;14271.9609375;0.0;1299.10668945312;829.0;211845;336.0;0.0;Calculated values ==>;1558403321.773;360.26;358.36;288.86;288.96000000000004;287.06;277.66;274.27422755570615;276.86;276.56;271.86;277.26000000000005;349.86;292.16;271.36;275.96000000000004;297.26000000000005;292.96000000000004;301.56;351.36;278.46000000000004;276.86;306.76000000000005;356.06000000000006;274.26000000000005;242.14157278889297;268.5567601203482;274.27422755570615;288.76000000000005;8359999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;8390000.0;0.29566666666666663;0.0;0.121;0.008166666666666666;0.0;0.29566666666666663;0.0;14271.9609375;0.0;1299.10668945312;19794.912109375;498891.360932579;495794.86467767635;234106.57553041924;234371.6538868507;229407.08162289535;430214.79039162316;433749.95420475816;438540.82570523745;473045.8727645816;530038.3807940419;466125.700154739;437758.51091407164;444692.8620626349;464488.10253275675;459490.719185696;273950.683740999;485004.2604812096;436597.2893215753;433749.95420475816;141360.5748769579;347664.82616959437;470101.35966640816;202701.47812225937;202701.47812225937;274.2522716245553;2127002.358918886;1142211.3145489572;229355.4278290839;407329.114781707;0;23;20;19;72;65;12;14;110;115;1392738486730.1477;534894226749.8271;1169721504714.7417;28536.561057540348;2183.765699277215;-0.0;68313.33276172547;3912077.108535267;930378.688653766;82198.56310857716;939848.0573867671;6.360107212373691;-0.026639767169796567
6409;2019-05-21 03:49:41.774;871;855;157;158;138;45;37;35;-18;41;766;190;-18;23;241;199;284;791;154;60;37;11;828;360;365;138;365;307;830;949.0;-1.0;815.0;92.0;0.0;0;83;81;1;0;0;0;0;0;0;1;0;0;0;0;18823.583984375;14388.7529296875;0.0;1270.16772460938;827.0;211846;335.0;-1.0;Calculated values ==>;1558403381.774;360.26;358.66;288.86;288.96000000000004;286.96000000000004;277.66;274.38016830617;276.86;276.66;271.36;277.26000000000005;349.76;292.16;271.36;275.46000000000004;297.26000000000005;293.06;301.56;352.26;279.16;276.86;306.66;355.86;274.26000000000005;242.14157278889297;268.43790593516167;274.38016830617;288.56;8280000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;8300000.0;0.15816666666666668;0.0;0.13583333333333333;0.015333333333333334;0.0;0.15816666666666668;-0.002487391949673579;14388.7529296875;0.0;1270.16772460938;18823.583984375;499612.74322323716;497074.193534343;234257.62854645503;234523.91310668693;229280.04195740368;430148.3826014536;433500.59072566376;437985.2681005028;473045.8727645816;530009.779551569;466269.30776758626;437985.2681005028;444166.49989544915;464341.04294382274;459469.1335377376;274459.877638887;487342.26792077575;437577.1061865502;433500.59072566376;140942.77119623325;346825.2571629905;470101.35966640816;202873.503609686;202873.503609686;274.3236139593192;2127324.1850829585;1142450.15781155;229376.8388060189;407329.114781707;0;23;20;19;72;65;12;14;110;115;1392957190374.8835;534977028129.72705;1169906007789.5188;31936.014676669278;4097.493792869739;-0.0;36477.51761217715;3912581.0550647452;930431.0333552011;82198.56310857716;940721.3290264462;4.630652883589318;0.0715710218699438
6410;2019-05-21 03:50:41.754;870;854;155;156;135;44;37;35;-21;42;764;190;-23;17;241;199;285;774;154;66;37;11;802;359;364;138;364;307;804;1314.0;-1.0;159.0;0.0;0.0;0;85;82;1;0;0;0;0;0;0;1;0;0;0;0;17819.177734375;14063.1123046875;0.0;1279.65148925781;823.0;211847;335.0;-1.0;Calculated values ==>;1558403441.754;360.16;358.56000000000006;288.66;288.76000000000005;286.66;277.56;274.27422755570615;276.86;276.66;271.06;277.36;349.56000000000006;292.16;270.86;274.86;297.26000000000005;293.06;301.66;350.56000000000006;279.76000000000005;276.86;306.66;355.46000000000004;274.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;288.56;8020000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8040000.000000001;0.219;0.0;0.026500000000000003;0.0;0.0;0.219;-0.0024880441252709763;14063.1123046875;0.0;1279.65148925781;17819.177734375;501794.0523581583;499306.6450599866;234170.7335664931;234439.71330962426;228886.89237405086;430214.79039162316;433749.95420475816;437514.20447033056;473143.7464358393;529800.5685820328;466269.30776758626;437198.53567211574;443288.7182359786;464488.10253275675;459626.5796145048;276726.4921139409;487343.2015234767;438825.32783037116;433749.95420475816;140942.77119623325;345146.215005415;470101.35966640816;202758.08115945454;202758.08115945454;274.27422755570615;2127629.4396452624;1142687.1776556196;229398.0802166434;407329.114781707;0;23;20;19;72;65;12;14;110;115;1393175817474.9531;535059800529.75336;1170090146389.5774;6221.037267738216;0.0;-0.0;50587.220196921495;3912898.9245059052;930465.167754892;82198.56310857716;941446.6266619255;3.7026091405433657;-0.09384472624775668
6411;2019-05-21 03:51:41.795;861;853;156;157;134;41;39;35;-21;42;763;190;-23;11;241;200;285;770;155;82;39;11;821;357;362;138;362;306;824;1815.0;-2.0;315.0;0.0;0.0;0;84;84;1;0;0;0;0;0;0;1;0;0;0;0;17698.2109375;14540.83203125;0.0;1267.53015136719;817.0;211848;335.0;-1.0;Calculated values ==>;1558403501.795;359.26;358.46000000000004;288.76000000000005;288.86;286.56;277.26000000000005;274.0616903277293;277.06;276.66;271.06;277.36;349.46000000000004;292.16;270.86;274.26000000000005;297.26000000000005;293.16;301.66;350.16;281.36;277.06;306.66;354.86;274.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;288.66;8209999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8240000.000000001;0.3025;0.0;0.0525;0.0;0.0;0.3025;-0.0024890185497996585;14540.83203125;0.0;1267.53015136719;17698.2109375;498781.6996321895;497330.53907941096;234093.15404536665;234359.79834527493;228335.95495184071;430346.717906069;434603.5697922251;437742.05038880615;473143.7464358393;529772.1475778342;466412.6412963362;437427.84448784514;442609.8111887139;464781.3556694665;460075.5242048206;275339.94280194957;484655.1805349678;441900.3260764663;434603.5697922251;140942.77119623325;342627.88924589846;470101.35966640816;202234.48292222194;202234.48292222194;274.0616903277293;2127925.620136622;1142925.7067424986;229419.32123514483;407329.114781707;0;23;20;19;72;65;12;14;110;115;1393393766305.417;535142657109.9297;1170274172054.969;12364.14729199567;0.0;-0.0;70291.64877817595;3913053.9068765338;930465.167754892;82198.56310857716;942454.6389102007;5.2286122442880005;-0.11150981403747326
6412;2019-05-21 03:52:41.775;855;852;159;160;135;39;40;34;-23;42;761;190;-25;8;240;201;286;782;154;92;40;11;821;357;362;138;362;303;824;996.0;-1.0;819.0;144.0;0.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;17155.505859375;14145.2421875;0.0;1246.24719238281;802.0;211849;349.0;-1.0;Calculated values ==>;1558403561.775;358.66;358.36;289.06;289.16;286.66;277.06;274.0616903277293;277.16;276.56;270.86;277.36;349.26;292.16;270.66;273.96000000000004;297.16;293.26000000000005;301.76000000000005;351.36;282.36;277.16;308.06;353.36;274.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;288.56;8209999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8240000.000000001;0.166;0.0;0.13649999999999998;0.024;0.0;0.166;-0.0024914343579216756;14145.2421875;0.0;1246.24719238281;17155.505859375;497900.86618329387;497182.7765157702;234894.47942625926;235162.524985034;228593.40733267384;430346.717906069;434782.31747122854;438109.25301780854;473143.7464358393;529791.7321354732;466841.0120987474;437798.07955487026;442787.31820175383;464649.81302044657;460210.5064603235;275758.7207102693;486544.6467769316;443501.124914463;434782.31747122854;146791.9768242716;336333.2981666971;470101.35966640816;202010.84652875687;202010.84652875687;273.9746587189927;2128215.970960808;1143164.6776775247;229440.26239696788;407329.114781707;0;23;20;19;72;65;12;14;110;115;1393610893905.486;535225429509.956;1170456811155.027;32227.43248575555;6434.17231530363;-0.0;38640.0641764503;3913425.3795093005;930518.7679848358;82198.56310857716;943362.1005970195;5.0223644424265625;0.09152267294849649
6413;2019-05-21 03:53:41.746;853;847;159;159;136;40;42;33;-16;42;758;191;0;9;241;202;286;767;153;97;42;11;803;356;361;137;361;303;806;1502.0;-1.0;228.0;48.0;0.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;16410.095703125;13468.9736328125;0.0;1232.86059570312;787.0;211850;441.0;-1.0;Calculated values ==>;1558403621.746;358.46000000000004;357.86;289.06;289.06;286.76000000000005;277.16;273.955091788801;277.36;276.46000000000004;271.56;277.36;348.96000000000004;292.26000000000005;273.16;274.06;297.26000000000005;293.36;301.76000000000005;349.86;282.86;277.36;317.26000000000005;351.86;274.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;288.46000000000004;8030000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8059999.999999999;0.25033333333333335;0.0;0.038;0.008;0.0;0.25033333333333335;-0.00249382102254439;13468.9736328125;0.0;1232.86059570312;16410.095703125;499252.5178446762;498104.6766029451;235213.44504525428;235213.44504525428;229116.94823012844;430412.23801567365;435378.9101572175;439188.78863478545;473273.90776018414;529478.5084212946;466962.909063852;441604.3489713403;442934.10434907244;464927.5523835209;460500.8437552981;277091.71442694525;486051.7123198017;444491.22601722035;435378.9101572175;185231.60634950487;330040.4071292106;470236.29553865286;201890.25353265187;201890.25353265187;273.92314935657055;2128495.5491121737;1143394.6849186008;229460.9116432249;407329.114781707;0;23;20;19;72;65;12;14;110;115;1393827689070.3274;535307889634.8957;1170638523284.8943;9017.344333881076;2146.7683360480078;-0.0;58449.993708349604;3913768.9198577506;930590.2412614228;82198.56310857716;944170.793354957;4.735062666075737;-0.08599941285601881
6414;2019-05-21 03:54:41.776;848;843;161;161;138;39;44;32;-3;42;756;191;12;15;240;202;287;762;153;106;44;11;817;355;360;137;360;303;821;1570.0;-1.0;478.0;0.0;0.0;0;78;76;1;0;0;0;0;0;0;1;0;0;0;0;16224.841796875;14001.537109375;0.0;1221.88220214844;775.0;211851;552.0;0.0;Calculated values ==>;1558403681.776;357.96000000000004;357.46000000000004;289.26000000000005;289.26000000000005;286.96000000000004;277.06;273.8482719121499;277.56;276.36;272.86;277.36;348.76;292.26000000000005;274.36;274.66;297.16;293.36;301.86;349.36;283.76000000000005;277.56;328.36;350.66;274.26000000000005;241.92719264551067;267.9596281332873;273.8482719121499;288.46000000000004;8170000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8209999.999999999;0.26166666666666666;0.0;0.07966666666666668;0.0;0.0;0.26166666666666666;0.0;14001.537109375;0.0;1221.88220214844;16224.841796875;497238.13167307235;496127.7560650449;235484.2747895672;235484.2747895672;229412.42979823955;430477.46260093397;435968.7166933796;441156.6256199011;473273.90776018414;529269.6464291925;466962.909063852;443373.06176112994;443809.95577213913;464942.4404991662;460655.98800483014;276468.89310749486;483699.588766498;446084.24693865847;435968.7166933796;231631.59724164338;325007.27902157017;470236.29553865286;201709.7481601087;201709.7481601087;273.8482719121499;2128767.6429034504;1143623.7203018046;229481.37806129226;407329.114781707;0;23;20;19;72;65;12;14;110;115;1394044097220.2244;535390130734.8565;1170820414184.8076;19075.934570963465;0.0;-0.0;61297.76343287256;3914003.147570508;930608.139942416;82198.56310857716;945169.1902796461;5.279608763255754;-0.0736528221231285
6415;2019-05-21 03:55:41.797;847;842;166;166;140;38;46;31;6;41;755;192;19;19;240;204;287;775;155;114;46;11;829;355;360;138;360;301;832;1691.0;-1.0;705.0;76.0;0.0;0;77;72;1;0;0;0;0;0;0;1;0;0;0;0;16232.134765625;13843.15234375;0.0;1208.30578613281;769.0;211852;601.0;-1.0;Calculated values ==>;1558403741.797;357.86;357.36;289.76000000000005;289.76000000000005;287.16;276.96000000000004;273.8482719121499;277.76000000000005;276.26000000000005;273.76000000000005;277.26000000000005;348.66;292.36;275.06;275.06;297.16;293.56;301.86;350.66;284.56;277.76000000000005;333.26000000000005;350.06000000000006;274.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;288.66;8290000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;8320000.0;0.2818333333333333;0.0;0.1175;0.012666666666666666;0.0;0.2818333333333333;-0.002496646164829249;13843.15234375;0.0;1208.30578613281;16232.134765625;495977.71052929456;494949.9042899605;236634.7251135827;236634.7251135827;229767.47558823004;430477.46260093397;436317.3535810935;442906.0156806056;473045.8727645816;529318.2321055314;467368.06494401273;444788.4522848616;444788.4522848616;464942.4404991662;460924.1135309303;275624.47761785664;484616.2124661952;447304.71456860687;436317.3535810935;252127.67657613798;322491.0997442508;470101.35966640816;201619.22105838492;201619.22105838492;273.8129613104236;2129038.2123739067;1143855.8405939043;229501.63671587867;407329.114781707;0;23;20;19;72;65;12;14;110;115;1394260172819.8948;535472659609.7306;1171001677604.5312;28351.198368110927;3400.7737557016276;-0.0;66145.75701598336;3914398.512006868;930636.4896425937;82198.56310857716;946231.5913253673;6.504202336744508;-0.013401716775883598
