;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6416;2019-05-21 03:56:41.797;852;843;171;170;143;39;48;31;11;41;753;192;23;24;240;204;288;782;155;119;48;12;814;356;361;137;361;301;816;677.0;-2.0;948.0;91.0;0.0;0;73;68;1;0;0;0;0;0;0;1;0;0;0;0;15737.6279296875;13034.2802734375;0.0;1188.96545410156;766.0;211853;612.0;-1.0;Calculated values ==>;1558403801.797;358.36;357.46000000000004;290.26000000000005;290.16;287.46000000000004;277.06;273.955091788801;277.96000000000004;276.26000000000005;274.26000000000005;277.26000000000005;348.46000000000004;292.36;275.46000000000004;275.56;297.16;293.56;301.96000000000004;351.36;285.06;277.96000000000004;334.36;349.76;274.36;241.92719264551067;267.7187500070086;273.955091788801;288.66;8140000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8159999.999999999;0.11283333333333333;0.0;0.158;0.015166666666666667;0.0;0.11283333333333333;-0.0024971128689672915;13034.2802734375;0.0;1188.96545410156;15737.6279296875;498101.9326062636;496592.9641516061;238298.41414765862;238023.580520827;230790.57880189156;430412.23801567365;436430.11128019885;443634.4727813241;473176.1828425327;529109.564726059;467368.06494401273;445360.3359981657;445502.79210206744;464796.26975366054;460769.5600386277;277124.10853445984;487359.9344913829;447870.8259232322;436430.11128019885;256730.23209357203;321233.1047070471;470334.5574354778;201821.56655553856;201821.56655553856;273.8963816469096;2129304.6270630346;1144079.8191990475;229521.61397621396;407329.114781707;0;23;20;19;72;65;12;14;110;115;1394476472819.8948;535555159609.7306;1171182277604.5312;38206.43918367412;4072.447028345745;-0.0;26471.664129765835;3914953.1589864665;930698.7664824608;82198.56310857716;947003.4031682486;4.833675214418241;0.13002754602961367
6417;2019-05-21 03:57:41.788;856;843;174;174;147;40;50;32;12;41;752;192;27;28;241;204;288;771;156;121;49;12;799;355;361;138;361;300;802;1607.0;-1.0;586.0;76.0;0.0;0;73;62;1;0;0;0;0;0;0;1;0;0;0;0;15187.23828125;12274.0283203125;0.0;1182.20178222656;762.0;211854;621.0;-1.0;Calculated values ==>;1558403861.788;358.76;357.46000000000004;290.56;290.56;287.86;277.16;273.8482719121499;278.16;276.36;274.36;277.26000000000005;348.36;292.36;275.86;275.96000000000004;297.26000000000005;293.56;301.96000000000004;350.26;285.26000000000005;278.06;335.26000000000005;349.36;274.36;242.14157278889297;267.5978703862781;273.8482719121499;288.76000000000005;7990000.000000001;3550000.0;3610000.0;1380000.0;3610000.0;3000000.0;8020000.0;0.2678333333333333;0.0;0.09766666666666667;0.012666666666666666;0.0;0.2678333333333333;-0.002497733285269716;12274.0283203125;0.0;1182.20178222656;15187.23828125;500049.5650177423;497888.80448788824;239410.9452424401;239410.9452424401;232068.84214789927;430477.46260093397;436776.8904632732;443981.54984624276;473045.8727645816;529081.8588830346;467509.3385324816;446123.4859434057;446264.66230711376;464927.5523835209;460924.1135309303;278319.67052410904;487084.0921966336;448172.1041664017;436603.72145541804;260496.36997498586;319555.8750819185;470199.78104355885;201614.41851233534;201614.41851233534;273.81108747842825;2129562.29562613;1144290.6901358932;229541.3707392821;407329.114781707;0;23;20;19;72;65;12;14;110;115;1394693040330.5283;535637647234.97186;1171362550560.0586;23671.18982694496;3402.081258728831;-0.0;62937.96830492231;3915468.7285493603;930761.0448752082;82198.56310857716;947748.3716786762;6.689186994031252;-0.024056987930284945
6418;2019-05-21 03:58:41.779;856;843;178;177;150;40;52;31;15;40;750;192;30;32;241;205;289;759;156;127;51;12;806;354;359;138;359;301;809;1572.0;-1.0;158.0;11.0;0.0;0;73;60;1;0;0;0;0;0;0;1;0;0;0;0;15081.5537109375;12323.537109375;0.0;1191.30480957031;755.0;211855;641.0;-1.0;Calculated values ==>;1558403921.779;358.76;357.46000000000004;290.96000000000004;290.86;288.16;277.16;273.7412296467126;278.36;276.26000000000005;274.66;277.16;348.16;292.36;276.16;276.36;297.26000000000005;293.66;302.06;349.06000000000006;285.86;278.26000000000005;337.26;348.66;274.36;242.14157278889297;267.7187500070086;273.7412296467126;288.76000000000005;8059999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;8090000.000000001;0.262;0.0;0.026333333333333334;0.0018333333333333333;0.0;0.262;-0.0024988138941255404;12323.537109375;0.0;1191.30480957031;15081.5537109375;499415.1910903981;497242.1241321674;240384.04639245706;240104.02327856686;232749.2463589407;430542.39183029096;437582.33777929767;444213.19900484144;472947.9820155742;528796.4943772956;467368.06494401273;446353.3190648992;446635.25890643254;465219.0939126357;461211.91220601037;278196.04356775887;484486.12352138036;449439.8365242237;437411.6681645412;268866.9448851554;316620.98725437425;470199.78104355885;201429.58483611606;201429.58483611606;273.7344492683987;2129814.4977231435;1144495.6391006354;229561.14699397644;407329.114781707;0;23;20;19;72;65;12;14;110;115;1394909007930.3018;535720434814.885;1171542823514.8694;6393.301839776435;492.7453597136451;-0.0;61827.30583204739;3915719.228399039;930793.4968951278;82198.56310857716;948787.9263388009;5.084288328612564;-0.1263955408939327
6419;2019-05-21 03:59:41.769;855;844;181;181;154;40;55;30;19;40;748;192;34;36;241;205;289;771;156;133;54;12;831;355;360;139;360;301;835;1156.0;-1.0;745.0;57.0;0.0;0;75;59;1;0;0;0;0;0;0;1;0;0;0;0;15373.806640625;12458.3681640625;0.0;1198.42492675781;747.0;211856;658.0;0.0;Calculated values ==>;1558403981.769;358.66;357.56000000000006;291.26000000000005;291.26000000000005;288.56;277.16;273.8482719121499;278.66;276.16;275.06;277.16;347.96000000000004;292.36;276.56;276.76000000000005;297.26000000000005;293.66;302.06;350.26;286.46000000000004;278.56;338.96000000000004;347.86;274.36;242.35481222062532;267.7187500070086;273.8482719121499;288.76000000000005;8309999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;8350000.0;0.19266666666666668;0.0;0.12416666666666668;0.0095;0.0;0.19266666666666668;0.0;12458.3681640625;0.0;1198.42492675781;15373.806640625;496982.0993737793;494968.59811673744;240681.77488560748;240681.77488560748;233379.22440788097;430477.46260093397;437864.61894757615;444788.4522848616;472817.310826017;528587.7342251306;467368.06494401273;446916.4327917079;447196.8515329987;465073.4646152595;461057.9863477555;276319.0572963185;483665.18217614404;450143.0350842623;437694.3850122894;275983.5004908252;313267.23492439475;470064.77147337084;201629.61805638;201629.61805638;273.81701775870005;2130068.2500936687;1144702.120558634;229581.05808937992;407329.114781707;0;23;20;19;72;65;12;14;110;115;1395124671980.336;535803520964.8982;1171723393414.8982;30192.221916703133;2550.1339574614135;-0.0;45481.811766838546;3916024.056950497;930818.8499965537;82198.56310857716;949682.0199451593;5.727857713066111;0.038636504691638526
6420;2019-05-21 04:00:41.779;859;846;181;182;158;41;40;32;25;40;746;192;38;39;241;205;290;775;155;130;40;12;802;358;363;139;363;300;804;1650.0;0.0;849.0;103.0;0.0;0;77;53;1;0;0;0;0;0;0;1;0;0;0;0;14681.001953125;11652.58984375;0.0;1193.50134277344;737.0;211857;681.0;-1.0;Calculated values ==>;1558404041.779;359.06000000000006;357.76;291.26000000000005;291.36;288.96000000000004;277.26000000000005;274.1680685717883;277.16;276.36;275.66;277.16;347.76;292.36;276.96000000000004;277.06;297.26000000000005;293.66;302.16;350.66;286.16;277.16;341.26;346.86;274.36;242.35481222062532;267.5978703862781;274.1680685717883;288.66;8020000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;8040000.000000001;0.275;0.0;0.14150000000000001;0.017166666666666667;0.0;0.275;-0.002501562484078768;11652.58984375;0.0;1193.50134277344;14681.001953125;500211.56741767644;498142.5153573627;241336.41352911966;241619.84223445228;234979.14202495752;430280.9020939914;434538.5910328508;445840.54513808986;472817.310826017;528455.9560178719;467509.3385324816;447665.9719958352;447805.08668736095;464634.8729112105;460594.19487161405;278987.2538845901;487497.6278219977;449147.6275590263;434538.5910328508;285614.20965156396;309075.640036128;470064.77147337084;202387.46381376294;202387.46381376294;274.1257389361786;2130318.7485746997;1144903.078696109;229600.99413040932;407329.114781707;0;23;20;19;72;65;12;14;110;115;1395341608130.3015;535886934864.88495;1171903723464.8696;34448.61100739226;4595.127114823269;-0.0;63841.559985249165;3916562.820337047;930878.403762787;82198.56310857716;950593.1998809649;8.009074247845872;0.03142489610662265
6421;2019-05-21 04:01:41.780;860;844;178;180;159;43;35;33;34;40;744;192;43;43;242;203;290;759;154;130;35;13;809;358;362;139;363;303;813;-1.0;0.0;845.0;36.0;0.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;14911.5146484375;11843.9169921875;0.0;1211.93334960938;720.0;211858;708.0;-1.0;Calculated values ==>;1558404101.78;359.16;357.56000000000006;290.96000000000004;291.16;289.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;276.56;277.16;347.56000000000006;292.36;277.46000000000004;277.46000000000004;297.36;293.46000000000004;302.16;349.06000000000006;286.16;276.66;343.96000000000004;345.16;274.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;288.56;8090000.000000001;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3030000.0;8130000.0;0.0;0.0;0.1408333333333333;0.006;0.0;0.0;-0.0025041181581266134;11843.9169921875;0.0;1211.93334960938;14911.5146484375;499723.9177751393;497018.80212438136;240300.21013298564;240860.59398774352;235088.04086062041;430280.9020939914;433883.48505660606;446531.9673155462;472817.310826017;528015.6822171278;467084.7275913025;447796.21272308455;447796.21272308455;464766.5650395172;460324.5471149659;278403.2588393672;484065.82454845274;449332.3825042731;433883.48505660606;296923.61432157;301951.40411888575;470163.3332718048;202387.97433217976;202387.46381376294;274.12593733800344;2130565.3569894866;1145098.886182909;229621.03975357645;407329.114781707;0;23;20;19;72;65;12;14;110;115;1395559111755.0388;535970336254.7842;1172084626479.6511;34383.61234515743;1606.6521536377502;-0.0;0.0;3917136.4317576564;930930.0861179866;82198.56310857716;951125.2217470827;2.756638867372451;0.166906065342529
6422;2019-05-21 04:02:41.770;861;846;177;179;160;44;37;33;39;40;743;192;46;46;242;203;290;772;153;134;37;13;825;359;364;139;364;301;827;368.0;-1.0;849.0;90.0;0.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;14937.966796875;11919.484375;0.0;1219.66003417969;697.0;211859;735.0;-1.0;Calculated values ==>;1558404161.77;359.26;357.76;290.86;291.06;289.16;277.56;274.27422755570615;276.86;276.46000000000004;277.06;277.16;347.46000000000004;292.36;277.76000000000005;277.76000000000005;297.36;293.46000000000004;302.16;350.36;286.56;276.86;346.66;342.86;274.46000000000004;242.35481222062532;267.7187500070086;274.27422755570615;288.46000000000004;8250000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8270000.0;0.06133333333333334;0.0;0.14150000000000001;0.015000000000000001;0.0;0.06133333333333334;-0.002507512770706027;11919.484375;0.0;1219.66003417969;14937.966796875;498417.7644840393;496014.90939554316;239735.64425038273;240289.91237478834;235110.03900479965;430214.79039162316;433749.95420475816;447616.0868409365;472817.310826017;528065.6687750703;467368.06494401273;448587.98087873193;448587.98087873193;464620.0566218266;460168.6720338029;277169.484338993;484659.7947234411;449559.58201853087;433749.95420475816;308237.3991652946;292315.56762988004;470163.3332718048;202575.32830568324;202575.32830568324;274.20330972964547;2130814.061210624;1145296.8815229428;229641.29965456488;407329.114781707;0;23;20;19;72;65;12;14;110;115;1395776875455.0735;536053722354.7974;1172265796279.68;34673.26733273834;4013.820074491823;-0.0;14178.710388476597;3917711.809842731;930976.9155803503;82198.56310857716;951243.3579743521;4.023534269002475;0.15473143563056344
6423;2019-05-21 04:03:41.781;866;846;173;175;156;44;36;34;43;41;744;192;49;50;243;203;291;771;153;134;36;13;803;359;364;139;364;304;806;985.0;-1.0;962.0;79.0;0.0;0;79;53;1;0;0;0;0;0;0;1;0;0;0;0;14624.0263671875;11697.9453125;0.0;1224.90893554688;668.0;211860;750.0;-1.0;Calculated values ==>;1558404221.781;359.76;357.76;290.46000000000004;290.66;288.76000000000005;277.56;274.27422755570615;276.76000000000005;276.56;277.46000000000004;277.26000000000005;347.56000000000006;292.36;278.06;278.16;297.46000000000004;293.46000000000004;302.26000000000005;350.26;286.56;276.76000000000005;348.16;339.96000000000004;274.46000000000004;242.35481222062532;268.0796299477929;274.27422755570615;288.46000000000004;8030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8059999.999999999;0.16416666666666666;0.0;0.16033333333333333;0.013166666666666667;0.0;0.16416666666666666;-0.002511687733457625;11697.9453125;0.0;1224.90893554688;14624.0263671875;501130.49107429484;497958.55634766986;239050.49861213073;239607.49372192394;234404.43825977665;430214.79039162316;433567.68989926;447607.1325964645;472915.35137376806;527938.4097321841;466942.6610300376;448444.3321323563;448583.2367254159;464751.8981387732;460168.6720338029;279365.31669305934;486673.80226571584;449559.58201853087;433567.68989926;314524.84189198195;280170.41352433193;470163.3332718048;202650.7714703849;202650.7714703849;274.2325959554486;2131060.4563174774;1145493.7295189204;229661.67479737624;407329.114781707;0;23;20;19;72;65;12;14;110;115;1395995315494.775;536137137644.6834;1172447329554.432;39274.66990054809;3522.248730385362;-0.0;37908.860775406996;3918328.155628181;931039.7276670769;82198.56310857716;951677.5006450248;6.245197682898734;0.10600855823872009
6424;2019-05-21 04:04:41.771;867;844;170;172;153;45;37;34;46;41;745;192;53;52;243;203;291;757;154;136;37;13;828;357;362;138;362;307;831;1605.0;-1.0;244.0;58.0;0.0;0;78;61;1;0;0;0;0;0;0;1;0;0;0;0;15368.2158203125;12698.041015625;0.0;1230.71997070312;650.0;211861;760.0;-1.0;Calculated values ==>;1558404281.771;359.86;357.56000000000006;290.16;290.36;288.46000000000004;277.66;274.0616903277293;276.86;276.56;277.76000000000005;277.26000000000005;347.66;292.36;278.46000000000004;278.36;297.46000000000004;293.46000000000004;302.26000000000005;348.86;286.76000000000005;276.86;349.16;338.16;274.46000000000004;242.14157278889297;268.43790593516167;274.0616903277293;288.56;8280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;8309999.999999999;0.2675;0.0;0.04066666666666666;0.009666666666666665;0.0;0.2675;-0.0025142189607337806;12698.041015625;0.0;1230.71997070312;15368.2158203125;499026.6109358436;495343.18922852125;237737.56490400515;238282.96492378938;233180.60683603192;430346.717906069;434244.55786418;447459.6055514472;473045.8727645816;527811.1443744984;466514.8527660487;448441.18314597476;448301.5085314506;465044.1086722825;460480.0777649803;277378.0465065071;481836.47418978927;450221.53671311896;434244.55786418;318717.3015803363;272634.34865687083;470298.1829359995;202150.91396047166;202150.91396047166;274.02918288381204;2131310.3500131876;1145696.995521706;229682.13496100254;407329.114781707;0;23;20;19;72;65;12;14;110;115;1396213079194.8096;536220223794.6966;1172630599004.461;9975.886791366338;2592.0902667634355;-0.0;62085.04974424199;3918738.508530461;931090.6719999237;82198.56310857716;952510.6443523897;5.3596315476766385;-0.08966530576139484
6425;2019-05-21 04:05:41.762;869;846;171;172;151;43;42;34;47;41;747;192;54;56;243;203;292;772;155;142;42;13;832;358;363;138;363;306;835;1213.0;-1.0;1095.0;103.0;0.0;0;77;62;1;0;0;0;0;0;0;1;0;0;0;0;15667.3857421875;12694.0517578125;0.0;1225.89685058594;642.0;211862;760.0;-1.0;Calculated values ==>;1558404341.762;360.06000000000006;357.76;290.26000000000005;290.36;288.26000000000005;277.46000000000004;274.1680685717883;277.36;276.56;277.86;277.26000000000005;347.86;292.36;278.56;278.76000000000005;297.46000000000004;293.46000000000004;302.36;350.36;287.36;277.36;349.16;337.36;274.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;288.66;8320000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;8350000.0;0.2021666666666667;0.0;0.1825;0.017166666666666667;0.0;0.2021666666666667;-0.002515328940158901;12694.0517578125;0.0;1225.89685058594;15667.3857421875;498958.578363875;495268.64712812286;237934.59954095635;238206.93331601456;232588.97906635614;430280.9020939914;434896.4795471851;447789.5392935794;473045.8727645816;528097.9321026066;466657.7250530647;448766.74113503785;449044.3348516398;464898.1456994284;460324.5471149659;277513.5282347164;483825.1808520837;450923.67993512104;434896.4795471851;318717.3015803363;269285.52512055053;470298.1829359995;202379.03922425848;202379.03922425848;274.1224648085347;2131568.941232463;1145908.564555321;229702.60369713546;407329.114781707;0;23;20;19;72;65;12;14;110;115;1396430546570.4456;536303011374.9387;1172814471419.9988;44787.416262651066;4599.27863371822;-0.0;47007.27585195167;3919194.8009364507;931150.5910850585;82198.56310857716;953419.610702943;6.924879786564928;0.1136265968286449
6426;2019-05-21 04:06:41.772;876;848;172;172;149;43;44;34;49;42;749;193;55;55;243;204;292;779;156;144;44;13;821;360;365;138;365;307;824;423.0;-1.0;1126.0;185.0;0.0;0;78;66;1;0;0;0;0;0;0;1;0;0;0;0;15697.95703125;13003.103515625;0.0;1238.17736816406;617.0;211863;754.0;0.0;Calculated values ==>;1558404401.772;360.76;357.96000000000004;290.36;290.36;288.06;277.46000000000004;274.38016830617;277.56;276.56;278.06;277.36;348.06000000000006;292.46000000000004;278.66;278.66;297.46000000000004;293.56;302.36;351.06000000000006;287.56;277.56;348.56000000000006;334.86;274.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;288.76000000000005;8209999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;8240000.000000001;0.07050000000000001;0.0;0.18766666666666668;0.030833333333333334;0.0;0.07050000000000001;0.0;13003.103515625;0.0;1238.17736816406;15697.95703125;500967.80523722986;496590.64637086564;238417.54751665547;238417.54751665547;232239.24648004025;430148.3826014536;434768.59577993193;447881.39085722744;473143.7464358393;528230.265241673;466637.50296154356;448719.9929631818;448719.9929631818;464605.36442852597;460147.9425315409;278340.1121030957;486074.2867459453;450858.0416590267;434768.59577993193;316201.74473053816;258822.4845140824;470298.1829359995;202715.86766299498;202715.86766299498;274.2624732625823;2131830.3626518426;1146122.7432063923;229723.1410712804;407329.114781707;0;23;20;19;72;65;12;14;110;115;1396648982970.411;536385825174.92554;1172998402069.9695;46009.39651945096;8250.454720917638;-0.0;16359.717332244058;3919951.5671495325;931257.690043182;82198.56310857716;953947.7569891069;4.958793324061135;0.23148638239737693
6427;2019-05-21 04:07:41.772;880;850;173;173;150;43;46;35;49;42;751;193;56;58;243;204;293;779;156;145;46;13;830;359;364;138;364;307;833;1342.0;-2.0;718.0;107.0;0.0;0;76;70;1;0;0;0;0;0;0;1;0;0;0;0;16183.791015625;13469.384765625;0.0;1222.37109375;601.0;211864;746.0;0.0;Calculated values ==>;1558404461.772;361.16;358.16;290.46000000000004;290.46000000000004;288.16;277.46000000000004;274.27422755570615;277.76000000000005;276.66;278.06;277.36;348.26;292.46000000000004;278.76000000000005;278.96000000000004;297.46000000000004;293.56;302.46000000000004;351.06000000000006;287.66;277.76000000000005;347.76;333.26000000000005;274.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;288.76000000000005;8300000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8330000.0;0.22366666666666665;0.0;0.11966666666666666;0.017833333333333333;0.0;0.22366666666666665;0.0;13469.384765625;0.0;1222.37109375;16183.791015625;500747.7302147835;496053.19052344095;238518.03509046225;238518.03509046225;232358.21078325954;430214.79039162316;435366.92532215983;447881.39085722744;473143.7464358393;528439.7658042574;466637.50296154356;448859.13062218303;449136.8774881625;464751.8981387732;460303.8616837284;278089.72176753497;485147.4739676006;451184.32253446244;435366.92532215983;312848.0458788934;252127.67657613798;470298.1829359995;202617.57571668443;202617.57571668443;274.21971149732116;2132096.0438855668;1146343.3472754026;229743.64564179635;407329.114781707;0;23;20;19;72;65;12;14;110;115;1396867682970.411;536468625174.92554;1173182602069.9695;29349.903211818313;4773.637495411118;-0.0;52058.27119509133;3920579.56131396;931366.2241449847;82198.56310857716;954517.9068935013;5.865998096294735;0.0397552324436269
6428;2019-05-21 04:08:41.763;885;854;176;175;149;43;49;35;46;42;753;193;54;57;243;204;293;787;156;150;48;13;834;358;363;138;363;307;838;1586.0;-1.0;752.0;142.0;0.0;0;77;72;1;0;0;0;0;0;0;1;0;0;0;0;16565.796875;13555.8818359375;0.0;1233.52111816406;590.0;211865;736.0;-1.0;Calculated values ==>;1558404521.763;361.66;358.56000000000006;290.76000000000005;290.66;288.06;277.46000000000004;274.1680685717883;278.06;276.66;277.76000000000005;277.36;348.46000000000004;292.46000000000004;278.56;278.86;297.46000000000004;293.56;302.46000000000004;351.86;288.16;277.96000000000004;346.76;332.16;274.46000000000004;242.14157278889297;268.43790593516167;274.1680685717883;288.76000000000005;8340000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8380000.0;0.2643333333333333;0.0;0.12533333333333332;0.023666666666666666;0.0;0.2643333333333333;-0.002522313425662805;13555.8818359375;0.0;1233.52111816406;16565.796875;501120.8314227468;496186.7474960137;239242.95755602108;238969.01421845873;232017.17339081422;430280.9020939914;436133.76305498433;447459.6055514472;473143.7464358393;528649.2268363916;466637.50296154356;448580.67754506104;448998.0917314654;464898.1456994284;460459.43622653774;277794.3216982593;485899.8256576739;452091.1990755426;435958.4241996531;308656.51637580903;247525.65490268572;470298.1829359995;202333.49144574348;202333.49144574348;274.1047600426248;2132368.9161807173;1146568.5240485962;229764.10834034224;407329.114781707;0;23;20;19;72;65;12;14;110;115;1397085750255.1821;536551412754.8387;1173366774439.7764;30722.472967914862;6341.831031936058;-0.0;61754.85722461677;3921080.0893577957;931458.8391549465;82198.56310857716;955466.2073629267;6.681754600314143;0.03790371930664246
6429;2019-05-21 04:09:41.763;888;855;178;177;151;43;41;35;20;42;753;193;40;57;244;204;293;774;156;148;41;14;799;359;364;138;364;307;802;871.0;87.0;681.0;136.0;0.0;0;76;75;1;0;0;0;0;0;0;1;0;0;0;0;16150.8759765625;13185.4951171875;0.0;1214.78735351562;577.0;211866;724.0;0.0;Calculated values ==>;1558404581.763;361.96000000000004;358.66;290.96000000000004;290.86;288.26000000000005;277.46000000000004;274.27422755570615;277.26000000000005;276.66;275.16;277.36;348.46000000000004;292.46000000000004;277.16;278.86;297.56;293.56;302.46000000000004;350.56000000000006;287.96000000000004;277.26000000000005;345.56000000000006;330.86;274.56;242.14157278889297;268.43790593516167;274.27422755570615;288.76000000000005;7990000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8020000.0;0.1451666666666667;0.0145;0.11349999999999999;0.02266666666666667;0.0;0.1451666666666667;0.0;13185.4951171875;0.0;1214.78735351562;16150.8759765625;504620.1796537782;499633.2516585513;240532.5639260697;240251.25124251802;233133.6047085645;430214.79039162316;434473.7075064044;443728.6416987744;473143.7464358393;528649.2268363916;466637.50296154356;446610.8889343629;448998.0917314654;464883.6276779939;460303.8616837284;280673.69366323005;487547.2461944248;451623.09577240044;434473.7075064044;303627.53096179874;242087.5637286956;470396.5654319022;202536.74430131743;202536.74430131743;274.1883262628841;2132641.555121147;1146791.3688565388;229784.51091093957;407329.114781707;0;23;20;19;72;65;12;14;110;115;1397303850255.1821;536634212754.8387;1173550974439.7764;27375.280354611365;6071.489278959922;0.0;33669.515825271796;3921564.23730215;931562.2834908706;82198.56310857716;956261.4104716758;4.660761731263873;0.09057159206225887
6430;2019-05-21 04:10:41.774;885;855;182;181;152;41;50;35;-10;42;754;193;-11;50;243;204;294;763;156;155;50;14;808;356;361;139;361;307;811;1404.0;124.0;402.0;117.0;0.0;0;77;77;1;0;0;0;0;0;0;1;0;0;0;0;16564.65625;13684.9267578125;0.0;1231.59094238281;579.0;211867;715.0;15.0;Calculated values ==>;1558404641.774;361.66;358.66;291.36;291.26000000000005;288.36;277.26000000000005;273.955091788801;278.16;276.66;272.16;277.36;348.56000000000006;292.46000000000004;272.06;278.16;297.46000000000004;293.56;302.56;349.46000000000004;288.66;278.16;344.66;331.06;274.56;242.35481222062532;268.43790593516167;273.955091788801;288.76000000000005;8080000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;8109999.999999999;0.23399999999999999;0.020666666666666667;0.06699999999999999;0.0195;0.0;0.23399999999999999;0.03785607921563228;13684.9267578125;0.0;1231.59094238281;16564.65625;503409.869545246;498814.81046721287;241466.70573632666;241184.6210644345;233247.75172171413;430412.23801567365;436776.8904632732;439227.691140826;473013.37450241524;528753.9426178363;466637.50296154356;439073.4486229179;448021.6136539549;465189.78860520123;460769.5600386277;280330.39336057537;484906.25598120474;453162.23822637077;436776.8904632732;299856.38484229014;242924.1476594651;470261.8752935162;201804.85090378756;201804.85090378756;273.88986567315885;2132914.2345380588;1147015.3300905577;229804.90113423325;407329.114781707;0;23;20;19;72;65;12;14;110;115;1397521390129.8848;536717327989.7251;1173735208209.5247;15907.330295881571;5234.911975599709;0.0;54983.45725691964;3921924.991849955;931656.520774865;82198.56310857716;957000.3206883931;5.10344981707119;-0.01452507773824989
6431;2019-05-21 04:11:41.764;880;853;185;185;154;39;57;32;-10;42;754;193;-17;37;243;205;294;772;157;161;57;15;804;355;360;143;360;307;807;1395.0;158.0;1143.0;305.0;0.0;0;94;81;1;0;0;0;0;0;0;1;0;0;0;0;17035.22265625;14027.3017578125;0.0;1334.10888671875;723.0;211868;709.0;18.0;Calculated values ==>;1558404701.764;361.16;358.46000000000004;291.66;291.66;288.56;277.06;273.8482719121499;278.86;276.36;272.16;277.36;348.56000000000006;292.46000000000004;271.46000000000004;276.86;297.46000000000004;293.66;302.56;350.36;289.26000000000005;278.86;344.06000000000006;345.46000000000004;274.66;243.1966462407574;268.43790593516167;273.8482719121499;288.86;8040000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;8070000.0;0.23249999999999998;0.026333333333333334;0.1905;0.05083333333333333;0.0;0.23249999999999998;0.04506606031300447;14027.3017578125;0.0;1334.10888671875;17035.22265625;503047.2765247467;498888.074818718;242406.27892520124;242406.27892520124;233850.23300337445;430477.46260093397;438203.8711651656;439227.691140826;472489.7604950056;528753.9426178363;466637.50296154356;438141.6509260687;446183.8831362822;465335.1870322967;461057.9863477555;280691.5072203409;486726.3816070734;454190.28494814504;438203.8711651656;297342.5633918147;303208.48990285693;469819.94228607416;201423.32728296338;201423.32728296338;273.7364818250524;2133194.18686249;1147246.2268390183;229826.27840267384;407329.114781707;0;23;20;19;72;65;12;14;110;115;1397737654079.9192;536801913889.7385;1173919377509.554;45301.73131492283;13643.494595991464;0.0;55051.47645261202;3922434.982350874;931813.8146096442;82198.56310857716;957917.1256431547;7.420978776067664;0.179698511626026
6432;2019-05-21 04:12:41.795;874;846;186;186;160;39;59;31;0;41;751;193;10;31;243;206;295;775;157;164;59;15;812;355;360;148;360;306;815;1394.0;168.0;908.0;295.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;17481.240234375;14185.025390625;0.0;1340.54260253906;815.0;211869;698.0;15.0;Calculated values ==>;1558404761.795;360.56000000000006;357.76;291.76000000000005;291.76000000000005;289.16;277.06;273.8482719121499;279.06;276.26000000000005;273.16;277.26000000000005;348.26;292.46000000000004;274.16;276.26000000000005;297.46000000000004;293.76000000000005;302.66;350.66;289.56;279.06;342.96000000000004;354.66;274.66;244.22491754036054;268.3187672390254;273.8482719121499;288.86;8120000.0;3550000.0;3600000.0;1480000.0;3600000.0;3060000.0;8150000.0;0.23233333333333334;0.028;0.15133333333333335;0.04916666666666667;0.0;0.23233333333333334;0.03734013497827481;14185.025390625;0.0;1340.54260253906;17481.240234375;501479.70013480843;497128.2695091189;242511.81246485963;242511.81246485963;235321.8676574294;430477.46260093397;438541.5298815537;440968.15519671026;471730.980663899;528516.7185281644;466780.14590331726;442461.82273329195;445521.0975432056;465335.1870322967;461191.73348062916;280445.70708911173;486372.1742897741;454615.39246030693;438541.5298815537;292734.4514702754;341788.5100793522;469139.03700606356;201415.32252319632;201415.32252319632;273.7333546293266;2133481.972666452;1147481.4510355352;229848.5786809959;407329.114781707;0;23;20;19;72;65;12;14;110;115;1397953765680.4136;536889258994.93835;1174103372524.9749;36252.328677925114;13163.082628740976;0.0;55092.32217625837;3923114.950654573;932037.3181709024;82198.56310857716;958835.4648640736;6.7313307654147945;0.1395385395653034
6433;2019-05-21 04:13:41.775;871;842;184;185;161;39;61;31;13;41;742;192;26;33;243;206;295;781;156;167;60;15;823;355;360;152;360;305;826;1492.0;173.0;737.0;286.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;17783.455078125;14402.978515625;0.0;1324.38122558594;844.0;211870;678.0;14.0;Calculated values ==>;1558404821.775;360.26;357.36;291.56;291.66;289.26000000000005;277.06;273.8482719121499;279.26000000000005;276.26000000000005;274.46000000000004;277.26000000000005;347.36;292.36;275.76000000000005;276.46000000000004;297.46000000000004;293.76000000000005;302.66;351.26;289.86;279.16;340.96000000000004;357.56000000000006;274.66;245.02929689885198;268.19934244402924;273.8482719121499;288.76000000000005;8230000.0;3550000.0;3600000.0;1520000.0;3600000.0;3050000.0;8259999.999999999;0.24866666666666667;0.028833333333333332;0.12283333333333334;0.04766666666666666;0.0;0.24866666666666667;0.034784364714124404;14402.978515625;0.0;1324.38122558594;17783.455078125;500062.1424376538;495512.15572171076;241706.97479334023;241988.0801423889;235395.73673785242;430477.46260093397;438877.6270218307;443110.4695693885;471198.87375816196;527651.7105751382;466800.327327075;445000.09919413156;446002.4824056516;465335.1870322967;461191.73348062916;279515.8165202779;486183.18282468925;455038.97038927546;438709.7716932626;284357.86631585273;353962.6284160805;468589.9469711891;201413.06702250463;201413.06702250463;273.7324734507814;2133775.747169996;1147719.6049903743;229870.7789770045;407329.114781707;0;23;20;19;72;65;12;14;110;115;1398169693680.4822;536979228994.967;1174286611425.0332;29688.497612842235;12735.431277553958;0.0;59007.78056146182;3923664.274371542;932253.0671798738;82198.56310857716;959785.982109127;6.44937936951191;0.09883053469647392
6434;2019-05-21 04:14:41.776;872;840;181;182;162;40;61;32;22;40;721;192;40;43;243;206;295;784;156;167;61;15;827;357;362;144;362;306;830;135.0;187.0;915.0;275.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;18697.837890625;14564.853515625;0.0;2329.14794921875;854.0;211871;660.0;15.0;Calculated values ==>;1558404881.776;360.36;357.16;291.26000000000005;291.36;289.36;277.16;274.0616903277293;279.26000000000005;276.36;275.36;277.16;345.26;292.36;277.16;277.46000000000004;297.46000000000004;293.76000000000005;302.66;351.56000000000006;289.86;279.26000000000005;339.16;358.56000000000006;274.66;243.40439225979637;268.3187672390254;274.0616903277293;288.76000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;8300000.0;0.022500000000000003;0.03116666666666667;0.1525;0.04583333333333333;0.0;0.022500000000000003;0.037244048799755756;14564.853515625;0.0;2329.14794921875;18697.837890625;499848.87162486237;494837.8848888238;240784.36532539557;241062.97213002315;235593.67899344442;430346.717906069;438429.2166670595;444222.0935492395;472160.7387857882;525371.8439342339;466657.7250530647;446803.2587583881;447227.0908755239;465044.1086722825;460883.4628345854;279195.20228470454;486245.12079005426;454701.3540030205;438429.2166670595;276820.84063482966;358162.1983326704;469684.23962315626;201720.49252997758;201720.49252997758;273.86147565623304;2134079.763011215;1147961.007613653;229901.22556085902;407329.114781707;0;23;20;19;72;65;12;14;111;115;1398386297290.2205;537068030474.85974;1174469914479.8118;36981.494155437445;12281.67174177069;0.0;5325.946293084345;3924219.866895328;932461.546512714;82198.56310857716;960322.1054341737;3.2312718987204945;0.2230162391746689
6435;2019-05-21 04:15:41.786;877;841;177;178;159;42;44;33;37;39;682;193;52;53;244;205;296;787;156;165;45;15;812;360;365;140;365;305;815;1405.0;171.0;1176.0;344.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;18418.83984375;14351.78515625;0.0;2337.58422851562;859.0;211872;642.0;13.0;Calculated values ==>;1558404941.786;360.86;357.26;290.86;290.96000000000004;289.06;277.36;274.38016830617;277.56;276.46000000000004;276.86;277.06;341.36;292.46000000000004;278.36;278.46000000000004;297.56;293.66;302.76000000000005;351.86;289.66;277.66;337.36;359.06000000000006;274.66;242.56692532238324;268.19934244402924;274.38016830617;288.76000000000005;8120000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;8150000.0;0.2341666666666667;0.0285;0.196;0.05733333333333333;0.0;0.2341666666666667;0.03226731847831778;14351.78515625;0.0;2337.58422851562;18418.83984375;501911.6875483739;496390.370890229;239979.62476352675;240258.56834722502;235052.5327625452;430148.3826014536;434768.59577993193;446570.8011300101;472588.21769833704;521350.1971230645;466922.52011511306;448674.77612511296;448813.5830089952;464737.35524180415;460283.3014425634;280915.767049236;488235.4492278762;453905.6659906444;434947.67464153876;269285.52512055053;360262.30078455864;470225.6346856305;202741.6041612064;202741.6041612064;274.2724597325811;2134389.120209893;1148202.0197645451;229940.12147723977;407329.114781707;0;23;20;19;72;65;12;14;111;115;1398604433640.1858;537153244674.8462;1174653245029.7827;47790.522605885526;15335.751083400315;0.0;54374.9215041445;3924926.418107139;932691.7300604188;82198.56310857716;960819.6955836102;7.040481427697784;0.1880926430045317
6436;2019-05-21 04:16:41.787;880;841;172;173;154;44;37;34;45;39;685;195;55;63;245;204;296;769;156;161;37;16;801;361;365;140;366;308;804;767.0;167.0;793.0;277.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;18945.171875;15058.2939453125;0.0;2350.33056640625;863.0;211873;624.0;0.0;Calculated values ==>;1558405001.787;361.16;357.26;290.36;290.46000000000004;288.56;277.56;274.4858918419099;276.86;276.56;277.66;277.06;341.66;292.66;278.66;279.46000000000004;297.66;293.56;302.76000000000005;350.06000000000006;289.26000000000005;276.86;335.56;359.46000000000004;274.76000000000005;242.56692532238324;268.5567601203482;274.4858918419099;288.76000000000005;8009999.999999999;3610000.0;3650000.0;1400000.0;3660000.0;3080000.0;8040000.000000001;0.12783333333333333;0.02783333333333333;0.13216666666666665;0.04616666666666667;0.0;0.12783333333333333;0.0;15058.2939453125;0.0;2350.33056640625;18945.171875;503310.73109670373;497411.6253149595;238813.19823213195;239091.1768228028;233902.2372811556;430081.6785162784;433500.59072566376;447127.94237806095;472588.21769833704;521422.1562500545;466740.10633425723;448533.76885935507;449645.38467992685;464722.9366227796;459991.67660371546;281949.4693270476;486568.97754091123;453331.6078540995;433500.59072566376;261751.83340796042;361942.53728597105;470324.29699050833;202939.18695042995;202939.18695042995;274.35371488025396;2134700.492163286;1148447.1078414954;229979.1880849162;407329.114781707;0;23;20;19;72;65;12;14;111;115;1398823437289.9211;537237246074.74475;1174837148094.5605;32273.613842351893;12344.279246850287;0.0;29473.43278260072;3925593.6303634206;932922.4008240076;82198.56310857716;961518.4435140938;4.256012634537998;0.15333099062530162
6437;2019-05-21 04:17:41.787;880;843;173;173;152;44;39;34;-10;39;706;197;-6;62;245;204;297;771;155;164;39;17;833;360;365;137;365;307;836;301.0;155.0;810.0;281.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;19785.798828125;15952.1015625;0.0;2356.6083984375;866.0;211874;605.0;0.0;Calculated values ==>;1558405061.787;361.16;357.46000000000004;290.46000000000004;290.46000000000004;288.36;277.56;274.38016830617;277.06;276.56;272.16;277.06;343.76;292.86;272.56;279.36;297.66;293.56;302.86;350.26;289.56;277.06;333.66;359.76;274.86;241.92719264551067;268.43790593516167;274.38016830617;288.66;8330000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;8359999.999999999;0.050166666666666665;0.025833333333333333;0.13499999999999998;0.04683333333333333;0.0;0.050166666666666665;0.0;15952.1015625;0.0;2356.6083984375;19785.798828125;500480.5152452724;494724.49188576534;238460.7159897859;238460.7159897859;232835.86233397367;430148.3826014536;433865.5205784961;439227.691140826;472980.6827117325;523715.8803409923;467127.2975703646;439841.7392340246;449690.29051208816;464869.23356765806;460147.9425315409;279606.53405869607;483560.36039645417;453762.4230580847;433865.5205784961;253801.27034056993;363202.8056056646;470825.5820460267;202584.41461307008;202584.41461307008;274.2114396811786;2135023.2502524788;1148705.5278040606;230018.4125762899;407329.114781707;0;23;20;19;72;65;12;14;111;115;1399042437289.9211;537320346074.74475;1175021648094.5605;31946.84233124704;12562.628008110134;0.0;11602.602149265538;3926128.800831534;933129.9583844655;82198.56310857716;961860.7438051926;3.064774777050949;0.17933617507827498
6438;2019-05-21 04:18:41.778;885;849;174;174;149;44;40;35;-11;39;727;198;-21;48;245;205;297;780;155;165;40;19;816;361;365;135;365;307;819;-2.0;136.0;805.0;257.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19664.646484375;15817.021484375;0.0;2364.78076171875;868.0;211875;585.0;0.0;Calculated values ==>;1558405121.778;361.66;358.06000000000006;290.56;290.56;288.06;277.56;274.4858918419099;277.16;276.66;272.06;277.06;345.86;292.96000000000004;271.06;277.96000000000004;297.66;293.66;302.86;351.16;289.66;277.16;331.66;359.96000000000004;275.06;241.49495122638035;268.43790593516167;274.4858918419099;288.66;8159999.999999999;3610000.0;3650000.0;1350000.0;3650000.0;3070000.0;8190000.000000001;0.0;0.02266666666666667;0.13416666666666668;0.04283333333333333;0.0;0.0;0.0;15817.021484375;0.0;2364.78076171875;19664.646484375;502708.59870665055;497200.9394686834;239066.29933491227;239066.29933491227;232319.98186294132;430081.6785162784;434047.17992658;439073.4486229179;473241.2657668606;525923.0666523852;467249.5466211817;437514.20447033056;447740.982777162;464869.23356765806;460127.33862395975;281029.10593602294;486742.8932529264;453905.6659906444;434047.17992658;245433.99809710225;364043.02807740064;471288.5232524436;202808.00570458363;202584.41461307008;274.3028438945016;2135351.9546513213;1148970.2307854884;230057.75158433648;407329.114781707;0;23;20;19;72;65;12;14;111;115;1399261404440.5615;537401933834.9834;1175205820465.0994;31698.946924876516;11499.915501633332;0.0;0.0;3926659.102852983;933330.4495027871;82198.56310857716;961957.4176534666;2.375939515885498;0.19346134014580912
6439;2019-05-21 04:19:41.778;886;854;176;175;150;44;42;35;-16;40;745;198;-21;36;245;205;298;773;156;167;42;20;800;360;365;135;365;308;803;351.0;130.0;473.0;212.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;19350.89453125;15560.0927734375;0.0;2356.24633789062;868.0;211876;567.0;0.0;Calculated values ==>;1558405181.778;361.76;358.56000000000006;290.76000000000005;290.66;288.16;277.56;274.38016830617;277.36;276.66;271.56;277.16;347.66;292.96000000000004;271.06;276.76000000000005;297.66;293.66;302.96000000000004;350.46000000000004;289.86;277.36;329.86;359.96000000000004;275.16;241.49495122638035;268.5567601203482;274.38016830617;288.76000000000005;8000000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8030000.0;0.058499999999999996;0.021666666666666667;0.07883333333333334;0.035333333333333335;0.0;0.058499999999999996;0.0;15560.0927734375;0.0;2356.24633789062;19350.89453125;504250.1712685568;499397.5610145375;239949.55927537117;239669.6412327519;232849.8425158732;430148.3826014536;434408.92020770046;438072.3853947394;473338.7274854557;527733.7670493387;467107.77403145406;437285.26766895736;445846.1973067729;464869.23356765806;460283.3014425634;283055.36914986826;487290.85308024834;454191.6157821054;434408.92020770046;237904.88540968279;364043.02807740064;471386.32401312795;202619.93349863501;202619.93349863501;274.2252333738274;2135677.084159785;1149231.7067376368;230097.09347683322;407329.114781707;0;23;20;19;72;65;12;14;111;115;1399480404440.5615;537482933834.9834;1175390320465.0994;18561.50162447623;9496.412464845418;0.0;13559.655722480327;3927077.9399242275;933505.4189025078;82198.56310857716;962070.4147844872;2.322883573100493;0.11229428629452441
6440;2019-05-21 04:20:41.779;879;855;180;179;150;42;47;36;-16;40;759;198;0;35;245;205;298;768;155;171;47;22;805;357;362;134;362;307;808;1082.0;163.0;0.0;81.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19608.14453125;15737.8779296875;0.0;2362.60083007812;868.0;211877;551.0;0.0;Calculated values ==>;1558405241.779;361.06000000000006;358.66;291.16;291.06;288.16;277.36;274.0616903277293;277.86;276.76000000000005;271.56;277.16;349.06000000000006;292.96000000000004;273.16;276.66;297.66;293.66;302.96000000000004;349.96000000000004;290.26000000000005;277.86;328.26000000000005;359.96000000000004;275.36;241.2770596917726;268.43790593516167;274.0616903277293;288.66;8050000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;8080000.0;0.18033333333333335;0.027166666666666665;0.0;0.013500000000000002;0.0;0.18033333333333335;0.0;15737.8779296875;0.0;2362.60083007812;19608.14453125;502816.5482308693;499088.05595933605;240967.34740355067;240685.92984375506;232765.93142999275;430346.717906069;436019.9354273413;438297.7194993918;473468.5566066367;529277.3755970554;467249.5466211817;440754.3233983486;445898.2057857615;465306.4224800408;460749.12975072267;282546.6101923967;486000.903084634;455266.7001950955;436019.9354273413;231213.40812182956;364043.02807740064;471714.4053827849;202112.31073896142;202112.31073896142;274.0141607002179;2136001.7482292247;1149492.5275067883;230136.4178585809;407329.114781707;0;23;20;19;72;65;12;14;111;115;1399698508075.298;537563635179.8859;1175574823539.8765;0.0;3639.628277691617;0.0;42181.341652137846;3927232.621682231;933614.8877330134;82198.56310857716;962534.9308371864;2.5314783403233467;-0.0516860621745624
6441;2019-05-21 04:21:41.769;873;856;185;184;152;38;60;34;-6;40;770;199;17;36;244;206;298;780;153;176;59;23;819;355;360;132;360;305;822;1396.0;171.0;0.0;218.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;19906.119140625;15944.845703125;0.0;2342.67260742188;868.0;211878;538.0;0.0;Calculated values ==>;1558405301.769;360.46000000000004;358.76;291.66;291.56;288.36;276.96000000000004;273.8482719121499;279.16;276.56;272.56;277.16;350.16;293.06;274.86;276.76000000000005;297.56;293.76000000000005;302.96000000000004;351.16;290.76000000000005;279.06;326.96000000000004;359.96000000000004;275.46000000000004;240.83765695389522;268.19934244402924;273.8482719121499;288.46000000000004;8190000.000000001;3550000.0;3600000.0;1320000.0;3600000.0;3050000.0;8220000.0;0.2326666666666667;0.0285;0.0;0.036333333333333336;0.0;0.2326666666666667;0.0;15944.845703125;0.0;2342.67260742188;19906.119140625;500711.1569441527;497956.3980034022;242074.63028642783;241792.77584673394;233064.09628421455;430477.46260093397;438709.7716932626;440276.00903072825;473727.59171134117;530579.5801781024;467654.0241793385;443695.9394408292;446429.01896656933;465465.8864643596;461191.73348062916;281231.6666254333;486436.09434732096;456300.8141213988;438541.5298815537;225777.27872811773;364043.02807740064;472076.1002201579;201486.68425361678;201486.68425361678;273.7612276775613;2136330.9788789544;1149756.5061999876;230175.62193546433;407329.114781707;0;23;20;19;72;65;12;14;111;115;1399915071975.3325;537643421879.8986;1175758392939.9058;0.0;9831.415446784327;0.0;55154.760749433335;3927232.621682231;933727.1277209523;82198.56310857716;963345.929834964;3.5535809229368467;-0.027910306596962496
6442;2019-05-21 04:22:41.790;875;858;189;189;157;37;65;32;3;39;779;198;23;38;244;207;299;790;152;180;64;24;832;353;358;131;358;301;835;1329.0;148.0;-1.0;211.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;20174.744140625;15985.2314453125;0.0;2320.21069335938;866.0;211879;526.0;0.0;Calculated values ==>;1558405361.79;360.66;358.96000000000004;292.06;292.06;288.86;276.86;273.6339639331285;279.66;276.36;273.46000000000004;277.06;351.06000000000006;292.96000000000004;275.46000000000004;276.96000000000004;297.56;293.86;303.06;352.16;291.16;279.56;325.76000000000005;359.76;275.56;240.61611355647437;267.7187500070086;273.6339639331285;288.36;8320000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3010000.0;8350000.0;0.22149999999999997;0.024666666666666667;0.0;0.035166666666666666;0.0;0.22149999999999997;0.0;15985.2314453125;0.0;2320.21069335938;20174.744140625;499838.85266079585;497059.4276069351;242919.9272004632;242919.9272004632;234173.38792882644;430607.02586249536;439983.8581329156;442466.16301167716;473759.9231585776;531819.4597172331;468094.68982700206;445360.3359981657;447476.5257139904;465755.3386178344;461631.72079857654;280579.8585367786;486678.63866250665;457184.28850405983;439818.9425820325;220759.83610629753;363202.8056056646;472304.9464017478;200984.50680645052;200984.50680645052;273.55596931295077;2136665.102974973;1150022.6833052102;230214.49289632117;407329.114781707;0;23;20;19;72;65;12;14;111;115;1400130547365.004;537722349494.7782;1175940256569.6284;0.0;9541.435459101289;0.0;52901.82752429141;3927232.621682231;933888.6246490701;82198.56310857716;964246.7165675868;3.4111857288317413;-0.02701186957361943
6443;2019-05-21 04:23:41.780;881;862;188;189;160;36;68;31;9;39;779;198;26;35;243;208;299;798;154;183;68;25;824;353;358;141;358;296;827;1341.0;-1.0;234.0;194.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17649.203125;14243.48828125;0.0;1316.87524414062;866.0;211880;517.0;-1.0;Calculated values ==>;1558405421.78;361.26;359.36;291.96000000000004;292.06;289.16;276.76000000000005;273.6339639331285;279.96000000000004;276.26000000000005;274.06;277.06;351.06000000000006;292.96000000000004;275.76000000000005;276.66;297.46000000000004;293.96000000000004;303.06;352.96000000000004;291.46000000000004;279.96000000000004;324.86;359.76;275.66;242.77792619122317;267.1113755279542;273.6339639331285;288.56;8240000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2960000.0;8270000.0;0.2235;0.0;0.039;0.03233333333333333;0.0;0.2235;-0.0024809269256472364;14243.48828125;0.0;1316.87524414062;17649.203125;501425.90711171593;498382.6999507337;242812.98442293363;243096.3672363881;235110.03900479965;430607.02586249536;440476.48395510943;444354.4352571944;472456.96783784614;532193.9947699287;468791.93145726866;446755.46002581756;448004.43967047473;465625.14543771395;461764.645383927;281258.0782910911;488732.2851292234;457598.1694309323;440476.48395510943;216997.06728235667;363202.8056056646;471077.96398673364;201032.62702211246;201032.62702211246;273.5748050365555;2136980.25000231;1150274.5473186385;230244.79689429692;407329.114781707;0;23;20;19;72;65;12;14;111;115;1400345311565.038;537803935894.79114;1176119326719.657;9489.550521168196;8731.465895189418;-0.0;53515.70202452483;3927311.6880899887;934040.873448017;82198.56310857716;965133.3815118435;4.6102212409000645;-0.003760625570791106
