;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6444;2019-05-21 04:24:41.780;889;866;182;184;160;37;69;31;11;39;770;198;29;36;244;208;300;791;153;184;69;25;801;354;359;146;359;295;804;795.0;0.0;390.0;139.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16160.7041015625;12739.1474609375;0.0;1294.12756347656;865.0;211881;509.0;-1.0;Calculated values ==>;1558405481.78;362.06000000000006;359.76;291.36;291.56;289.16;276.86;273.7412296467126;280.06;276.26000000000005;274.26000000000005;277.06;350.16;292.96000000000004;276.06;276.76000000000005;297.56;293.96000000000004;303.16;352.26;291.56;280.06;324.06;359.66;275.66;243.81672145450628;266.98899913490544;273.7412296467126;288.46000000000004;8009999.999999999;3540000.0;3590000.0;1460000.0;3590000.0;2950000.0;8040000.000000001;0.1325;0.0;0.065;0.023166666666666665;0.0;0.1325;-0.0024810950860628036;12739.1474609375;0.0;1294.12756347656;16160.7041015625;504588.12221806153;501041.01417529007;241619.84223445228;242188.6245619691;235520.56184869498;430542.39183029096;440423.95831116976;444838.7892130624;471797.4602824029;531334.6732608695;468930.6270076658;447363.74005107913;448329.5739942236;465610.7510579218;461611.91280062776;283978.83978716726;489950.0916256724;457573.9684186735;440423.95831116976;213652.59903751023;362782.70746645995;470407.4988314594;201301.02358532848;201301.02358532848;273.68422384428175;2137261.9992291983;1150499.4026164901;230266.55525102705;407329.114781707;0;23;20;19;72;65;12;14;111;115;1400560411565.038;537890035894.79114;1176296626719.657;15829.954765802704;6234.300009868699;-0.0;31683.78885117397;3927522.68396738;934165.5881638925;82198.56310857716;965843.377269141;3.8300427757126174;0.04854215148881158
6445;2019-05-21 04:25:44.771;889;866;176;178;158;38;71;31;13;39;754;196;31;41;244;208;300;775;154;185;70;25;795;353;358;149;358;296;799;1010.0;80.0;379.0;74.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15247.9443359375;12044.7529296875;0.0;1285.96691894531;863.0;211882;502.0;-1.0;Calculated values ==>;1558405544.771;362.06000000000006;359.76;290.76000000000005;290.96000000000004;288.96000000000004;276.96000000000004;273.6339639331285;280.26000000000005;276.26000000000005;274.46000000000004;277.06;348.56000000000006;292.76000000000005;276.26000000000005;277.26000000000005;297.56;293.96000000000004;303.16;350.66;291.66;280.16;323.36;359.46000000000004;275.66;244.42749628697553;267.1113755279542;273.6339639331285;288.56;7950000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;2960000.0;7990000.000000001;0.16833333333333333;0.013333333333333334;0.06316666666666666;0.012333333333333333;0.0;0.16833333333333333;-0.002481431031848443;12044.7529296875;0.0;1285.96691894531;15247.9443359375;505107.8939323565;501487.9419722802;240033.79577248215;240596.93047550152;235069.42469835954;430607.02586249536;440965.99770953023;444924.569094875;471399.1107851406;529596.0770884464;468552.18361684843;447451.1340063539;448829.19095531723;465755.3386178344;461764.645383927;284648.35127202346;488006.4285436333;457873.3507479363;440803.1668742817;210726.34883551928;361942.53728597105;470002.44352694025;201113.21269421518;201113.21269421518;273.6063358910142;2137536.7856419412;1150716.230764816;230289.12785260758;407329.114781707;0;23;20;19;72;65;12;14;111;115;1400786234299.8125;537982947619.6983;1176482765124.471;15400.750679308345;3316.300513603609;0.0;40347.80895364453;3927795.9136013696;934249.1439801387;82198.56310857716;966473.5637098062;4.430732984956858;-0.004913360586653022
6446;2019-05-21 04:26:41.771;887;868;175;177;158;38;76;29;15;37;723;194;33;50;244;209;300;783;154;188;75;23;830;353;358;140;358;298;834;418.0;83.0;447.0;148.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;16248.6904296875;12274.8251953125;0.0;2261.61279296875;861.0;211883;497.0;0.0;Calculated values ==>;1558405601.771;361.86;359.96000000000004;290.66;290.86;288.96000000000004;276.96000000000004;273.6339639331285;280.76000000000005;276.06;274.66;276.86;345.46000000000004;292.56;276.46000000000004;278.16;297.56;294.06;303.16;351.46000000000004;291.96000000000004;280.66;322.86;359.26;275.46000000000004;242.56692532238324;267.35522164206344;273.6339639331285;288.56;8300000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2980000.0;8340000.000000001;0.06966666666666667;0.013833333333333333;0.0745;0.024666666666666667;0.0;0.06966666666666667;0.0;12274.8251953125;0.0;2261.61279296875;16248.6904296875;501765.027539671;498630.3362959942;239046.47561771277;239596.19457459333;234455.9157156124;430607.02586249536;441775.1694266367;444812.4960039494;472391.7460337592;526210.3399495913;468032.2913532488;447349.16613002797;449690.5506482974;465755.3386178344;461897.4489342795;281202.0352959793;485677.55168522225;458285.0314232081;441613.989353865;208636.25808486674;361102.401775943;471014.3812069224;200982.62356495517;200982.62356495517;273.5552320381608;2137786.1340005025;1150908.7607583057;230317.21285866023;407329.114781707;0;23;20;19;72;65;12;14;111;116;1400990294299.8125;538065312619.6983;1176652055124.471;18165.325496705067;6660.783355168526;0.0;16763.985149960718;3928061.645037763;934328.1292274331;82198.56310857716;966925.6987464597;2.8610925204209408;0.09792760577971911
6447;2019-05-21 04:27:41.782;890;870;173;174;157;41;36;31;21;36;684;194;37;58;245;207;301;790;153;184;37;19;805;357;362;137;362;300;808;1355.0;87.0;1309.0;242.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;15607.9638671875;11749.94140625;0.0;2280.80419921875;858.0;211884;492.0;0.0;Calculated values ==>;1558405661.782;362.16;360.16;290.46000000000004;290.56;288.86;277.26000000000005;274.0616903277293;276.76000000000005;276.26000000000005;275.26000000000005;276.76000000000005;341.56000000000006;292.56;276.86;278.96000000000004;297.66;293.86;303.26000000000005;352.16;291.56;276.86;322.36;358.96000000000004;275.06;241.92719264551067;267.5978703862781;274.0616903277293;288.46000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;8080000.0;0.22583333333333336;0.0145;0.21816666666666668;0.04033333333333333;0.0;0.22583333333333336;0.0;11749.94140625;0.0;2280.80419921875;15607.9638671875;504382.71795553586;501259.5967002285;239009.99639080075;239287.8536450542;234638.19236110963;430346.717906069;434064.28222162405;445272.2709286054;472687.3056196521;521967.11538623535;467751.4058904625;447526.6763927691;450415.47969397355;465306.4224800408;461017.6682793448;284066.3448335878;489398.830499829;457086.03604400606;434244.55786418;206546.2383541025;359842.2631860435;471021.86055166635;202095.79135083428;202095.79135083428;274.0077311461717;2138051.6547902236;1151109.0038516785;230355.07327349755;407329.114781707;0;23;20;19;72;65;12;14;111;116;1401206333900.3755;538148427854.9149;1176831488014.9385;53053.00196121707;10846.684791100226;0.0;52426.92977093058;3928655.2399072372;934474.0515432198;82198.56310857716;967502.395413979;8.290836409856036;0.19325432340116208
6448;2019-05-21 04:28:41.792;891;871;170;171;155;43;34;32;28;37;685;195;42;60;245;206;301;780;153;181;34;16;801;359;364;136;364;304;804;1125.0;126.0;1230.0;201.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;15845.6484375;12110.4560546875;0.0;2319.3818359375;855.0;211885;488.0;-1.0;Calculated values ==>;1558405721.792;362.26;360.26;290.16;290.26000000000005;288.66;277.46000000000004;274.27422755570615;276.56;276.36;275.96000000000004;276.86;341.66;292.66;277.36;279.16;297.66;293.76000000000005;303.26000000000005;351.16;291.26000000000005;276.56;321.96000000000004;358.66;274.76000000000005;241.71165711629368;268.0796299477929;274.27422755570615;288.46000000000004;8009999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8040000.000000001;0.1875;0.021;0.20500000000000002;0.033499999999999995;0.0;0.1875;-0.0024827698047752127;12110.4560546875;0.0;2319.3818359375;15845.6484375;504871.0352587068;501759.6130881725;238258.95645349787;238535.7934398252;234170.7335664931;430214.79039162316;433201.5241952028;445484.3388220789;472915.8103579757;521747.52600380447;467308.3238851196;447466.95896490954;449962.7772143524;465015.24582933175;460573.8461640964;284502.31538920006;488267.70134944504;456339.24340671574;433201.5241952028;204874.27233412856;358582.20175259834;470861.32822474994;202596.5197710436;202596.5197710436;274.2115374850768;2138313.811911627;1151307.8736365957;230393.41454626503;407329.114781707;0;23;20;19;72;65;12;14;111;116;1401424170200.3408;538230341504.9019;1177012718214.9097;49792.00290546224;8986.871083199161;0.0;43238.438329529854;3929512.424454608;934639.3587220848;82198.56310857716;968299.7396832563;7.069886237909259;0.17885046095785972
6449;2019-05-21 04:29:41.793;888;872;169;170;154;45;35;33;8;37;701;196;29;63;246;206;301;781;153;177;35;13;810;360;365;135;365;307;813;703.0;133.0;905.0;191.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;16812.712890625;13007.1982421875;0.0;2343.95361328125;852.0;211886;485.0;0.0;Calculated values ==>;1558405781.793;361.96000000000004;360.36;290.06;290.16;288.56;277.66;274.38016830617;276.66;276.46000000000004;273.96000000000004;276.86;343.26;292.76000000000005;276.06;279.46000000000004;297.76000000000005;293.76000000000005;303.26000000000005;351.26;290.86;276.66;321.66;358.36;274.46000000000004;241.49495122638035;268.43790593516167;274.38016830617;288.46000000000004;8100000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;8130000.0;0.11716666666666667;0.022166666666666668;0.15083333333333335;0.03183333333333333;0.0;0.11716666666666667;0.0;13007.1982421875;0.0;2343.95361328125;16812.712890625;503663.0844747161;501102.05913341156;237807.0832188269;238081.8653726258;233747.13990357492;430148.3826014536;433133.46834165603;441956.0545109249;473046.2935902154;523189.61926916434;467004.9690647673;445036.2088601978;449828.21704553755;465000.999999308;460418.5278520168;283543.8852280289;487509.6710897638;455610.9404741268;433133.46834165603;203620.32615720207;357322.216966979;470701.3423759907;202770.49638590947;202770.49638590947;274.2836687093134;2138585.96945825;1151517.1909107133;230432.27632264706;407329.114781707;0;23;20;19;72;65;12;14;111;116;1401642873845.0767;538311642859.8037;1177196021269.6882;36077.155017189834;8529.13193068425;0.0;26990.86154748164;3930228.0126960375;934785.327846469;82198.56310857716;968884.9936022605;4.663959367312864;0.15143287008880946
6450;2019-05-21 04:30:41.793;886;876;174;174;152;48;36;33;-4;38;721;196;10;55;246;205;302;799;154;79;36;9;841;365;370;134;370;308;843;1535.0;145.0;999.0;268.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;17535.376953125;13836.224609375;0.0;2357.79858398438;846.0;211887;482.0;-1.0;Calculated values ==>;1558405841.793;361.76;360.76;290.56;290.56;288.36;277.96000000000004;274.9066339382667;276.76000000000005;276.46000000000004;272.76000000000005;276.96000000000004;345.26;292.76000000000005;274.16;278.66;297.76000000000005;293.66;303.36;353.06000000000006;281.06;276.76000000000005;321.36;357.76;274.06;241.2770596917726;268.5567601203482;274.9066339382667;288.56;8410000.0;3650000.0;3700000.0;1340000.0;3700000.0;3080000.0;8430000.0;0.2558333333333333;0.024166666666666666;0.1665;0.04466666666666667;0.0;0.2558333333333333;-0.0024842663100233197;13836.224609375;0.0;2357.79858398438;17535.376953125;500646.07478446263;498997.2730183758;238600.45895434153;238600.45895434153;232723.98172594773;429811.8947417682;432043.5753533974;439929.7848208182;473273.9119493556;525213.996354021;466862.742778841;442045.18520996696;448533.76885935507;464267.9552511883;459499.9958173634;281190.0732371087;487283.62530435884;439685.88096119603;432043.5753533974;202366.40377179522;354802.47531532554;470444.08031532593;204051.58549487198;204051.58549487198;274.80244102447796;2138872.203540281;1151740.886101143;230471.4575909576;407329.114781707;0;23;20;19;72;65;12;14;111;116;1401863373845.0767;538392342859.8037;1177380521269.6882;39273.72018777005;11898.864768646941;0.0;58327.95073880608;3930855.936656079;934955.5611522967;82198.56310857716;969595.9837046462;6.7617870116504175;0.11876158972996473
6451;2019-05-21 04:31:41.784;890;879;190;187;153;52;38;35;5;39;739;196;28;51;247;202;302;806;153;46;38;6;777;367;371;135;371;312;780;837.0;167.0;803.0;183.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;18175.001953125;14110.2119140625;0.0;2387.42529296875;839.0;211888;482.0;0.0;Calculated values ==>;1558405901.784;362.16;361.06000000000006;292.16;291.86;288.46000000000004;278.36;275.1157276137837;276.96000000000004;276.66;273.66;277.06;347.06000000000006;292.76000000000005;275.96000000000004;278.26000000000005;297.86;293.36;303.36;353.76;277.76000000000005;276.96000000000004;321.36;357.06000000000006;273.76000000000005;241.49495122638035;269.02936301313275;275.1157276137837;288.46000000000004;7770000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3120000.0;7800000.0;0.13949999999999999;0.02783333333333333;0.13383333333333333;0.030500000000000003;0.0;0.13949999999999999;0.0;14110.2119140625;0.0;2387.42529296875;18175.001953125;506797.19865114137;505004.0473675417;244496.70093410174;243616.4352505706;234058.14731870755;429675.2189834977;432163.2314376127;440440.11189307703;473241.2657668606;526792.909339939;466291.1456195655;443889.7556836854;447215.55818723625;464253.7144485734;458771.19548852823;288177.7981499034;494536.75408295396;433655.0226239892;432163.2314376127;202366.40377179522;351863.15629032685;470015.4650346389;204517.67076082062;204517.67076082062;274.99139864870165;2139169.7453928804;1151973.7381388817;230510.9951916942;407329.114781707;0;23;20;19;72;65;12;14;111;116;1402085640499.8435;538473030754.71906;1177566493369.4932;31574.286704866983;8097.6827253514575;0.0;31756.555714412487;3931446.2481528893;935122.1740522209;82198.56310857716;970346.5753186691;4.329621523874235;0.11140319130508582
6452;2019-05-21 04:32:41.784;882;868;205;197;156;44;46;35;11;40;754;196;37;53;244;204;303;744;153;68;45;3;805;351;357;133;356;311;808;1823.0;173.0;0.0;76.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;21227.857421875;15710.595703125;0.0;2378.13452148438;824.0;211889;496.0;-1.0;Calculated values ==>;1558405961.784;361.36;359.96000000000004;293.66;292.86;288.76000000000005;277.56;273.4187578820637;277.76000000000005;276.66;274.26000000000005;277.16;348.56000000000006;292.76000000000005;276.86;278.46000000000004;297.56;293.56;303.46000000000004;347.56000000000006;279.96000000000004;277.66;322.76000000000005;355.56000000000006;273.46000000000004;241.05796691057077;268.91163127593666;273.4187578820637;288.46000000000004;8050000.0;3510000.0;3570000.0000000005;1330000.0;3560000.0;3110000.0;8080000.0;0.30383333333333334;0.028833333333333332;0.0;0.012666666666666666;0.0;0.30383333333333334;-0.002487881273055104;15710.595703125;0.0;2378.13452148438;21227.857421875;503244.7505376277;500971.31347116677;248222.3390062092;245851.55976740527;234369.30329055083;430735.4089219946;437017.80472393817;441564.8193833535;473598.1776897576;528446.4781772494;466434.4516035879;445401.9251867539;447689.1419628553;466043.6885466112;461538.98635599064;285111.61548279144;482213.7097420758;440692.296493468;436846.2480136892;208218.24852204052;345565.9636080181;469992.0229553163;200512.46929686688;200512.46929686688;273.36215143618404;2139498.1025543385;1152222.244869025;230550.708190148;407329.114781707;0;23;20;19;72;65;12;14;111;116;1402304040499.8435;538553430754.71906;1177753393369.4932;0.0;3413.4076796736927;0.0;71806.07976679452;3931709.367208763;935218.099805596;82198.56310857716;971209.5972810125;4.1583619476027955;-0.11382091482855632
6453;2019-05-21 04:33:41.765;873;869;217;216;163;39;47;31;14;39;767;195;32;50;243;205;303;770;151;79;47;1;833;354;358;131;359;305;836;-1.0;177.0;814.0;266.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;28027.41796875;15552.404296875;0.0;2338.06396484375;803.0;211890;552.0;-1.0;Calculated values ==>;1558406021.765;360.46000000000004;360.06000000000006;294.86;294.76000000000005;289.46000000000004;277.06;273.7412296467126;277.86;276.26000000000005;274.56;277.06;349.86;292.66;276.36;278.16;297.46000000000004;293.66;303.46000000000004;350.16;281.06;277.86;328.36;353.46000000000004;273.26000000000005;240.61611355647437;268.19934244402924;273.7412296467126;288.26000000000005;8330000.0;3540000.0;3579999.9999999995;1310000.0;3590000.0;3050000.0;8359999.999999999;0.0;0.029500000000000002;0.13566666666666669;0.044333333333333336;0.0;0.0;-0.002491274207780164;15552.404296875;0.0;2338.06396484375;28027.41796875;499455.88387944625;498596.5476486578;251059.5796017721;250757.93396262653;235756.33308876646;430542.39183029096;436957.42395210196;443257.1847228264;473759.9231585776;530266.2318028542;467166.66808169626;445859.90203062753;448396.6318820213;465480.30547409743;461211.91220601037;282328.15490420815;483400.0289986109;442256.7935845782;436957.42395210196;231631.59724164338;336752.88402864704;470066.8993565604;200537.3704567101;200512.46929686688;273.3850418229572;2139908.4332046607;1152482.6873702449;230589.99739879815;407329.114781707;0;23;20;19;72;65;12;14;111;116;1402518472575.505;538632605674.96326;1177938134850.063;32928.98813543645;11949.142447893362;0.0;0.0;3931983.6885481304;935346.0805169911;82198.56310857716;971807.7917926481;2.50849390450881;0.20050683701860353
6454;2019-05-21 04:34:41.775;879;871;209;212;183;40;33;31;17;39;775;195;35;47;244;203;304;784;152;80;33;0;830;356;361;139;361;302;833;1474.0;181.0;602.0;199.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;34051.94140625;14805.458984375;0.0;1349.41369628906;786.0;211891;636.0;-1.0;Calculated values ==>;1558406081.775;361.06000000000006;360.26;294.06;294.36;291.46000000000004;277.16;273.955091788801;276.46000000000004;276.26000000000005;274.86;277.06;350.66;292.66;276.66;277.86;297.56;293.46000000000004;303.56;351.56000000000006;281.16;276.46000000000004;336.76000000000005;351.76;273.16;242.35481222062532;267.8393353686513;273.955091788801;288.36;8300000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8330000.0;0.24566666666666667;0.030166666666666668;0.10033333333333333;0.033166666666666664;0.0;0.24566666666666667;-0.0024939790906806864;14805.458984375;0.0;1349.41369628906;34051.94140625;500602.0111880283;499162.2175699716;248747.74894836004;249640.42449918372;241279.4106279795;430412.23801567365;433769.5290198815;444301.04523409;472719.2527797885;531327.671585697;467590.84671364905;446865.2917148446;448540.00715330127;465320.7433433528;460635.26612677675;283070.44588106626;485938.0246631952;441787.71154795174;433769.5290198815;266774.11836628895;329620.94006798224;468880.45426275564;201636.46940323064;201636.46940323064;273.82418944494293;2140425.8474207027;1152735.7117279142;230620.73150079945;407329.114781707;0;23;20;19;72;65;12;14;111;116;1402734208525.4707;538713619174.9504;1178120265200.034;24347.345775029557;8863.592164507578;0.0;57027.35497915723;3932461.0708811055;935519.5488786427;82198.56310857716;972283.0989553919;5.585825075966184;0.03788668299614455
6455;2019-05-21 04:35:41.786;888;875;189;195;182;41;33;32;17;40;778;195;33;44;244;202;304;794;152;82;33;-1;837;356;361;146;361;300;840;1516.0;187.0;661.0;136.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;31894.716796875;14172.6298828125;0.0;1327.28283691406;776.0;211892;686.0;0.0;Calculated values ==>;1558406141.786;361.96000000000004;360.66;292.06;292.66;291.36;277.26000000000005;273.955091788801;276.46000000000004;276.36;274.86;277.16;350.96000000000004;292.66;276.46000000000004;277.56;297.56;293.36;303.56;352.56000000000006;281.36;276.46000000000004;341.76;350.76;273.06;243.81672145450628;267.5978703862781;273.955091788801;288.36;8370000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;8400000.0;0.25266666666666665;0.03116666666666667;0.11016666666666668;0.02266666666666667;0.0;0.25266666666666665;0.0;14172.6298828125;0.0;1327.28283691406;31894.716796875;501292.42347985343;499119.918469095;242811.25787942432;244509.6359424542;240857.15312200846;430412.23801567365;433769.5290198815;444700.7274647726;471896.58969717816;531790.3850531746;467872.3270001503;446967.6594324875;448497.9897238959;465320.7433433528;460500.8437552981;282440.82658400526;486800.3846961657;442110.38373763114;433769.5290198815;287708.2272785495;325426.6669566859;467814.82065856265;201732.25855721682;201732.25855721682;273.8615601401353;2140975.5036568167;1152977.2400735575;230643.04139460978;407329.114781707;0;23;20;19;72;65;12;14;111;116;1402950848235.1746;538799134849.8335;1178300898309.787;26767.02632464906;6031.20474096384;0.0;58628.083670233274;3932887.102072756;935643.6949419584;82198.56310857716;973247.0709719617;5.898505132837874;0.017381557904545195
6456;2019-05-21 04:36:41.786;895;878;170;173;165;43;34;33;15;40;769;194;33;45;245;201;304;786;151;83;34;-2;789;359;364;149;364;300;792;1355.0;179.0;614.0;140.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;25609.2421875;12844.0;0.0;1311.2763671875;769.0;211893;705.0;-1.0;Calculated values ==>;1558406201.786;362.66;360.96000000000004;290.16;290.46000000000004;289.66;277.46000000000004;274.27422755570615;276.56;276.46000000000004;274.66;277.16;350.06000000000006;292.56;276.46000000000004;277.66;297.66;293.26000000000005;303.56;351.76;281.46000000000004;276.56;343.66;350.06000000000006;272.96000000000004;244.42749628697553;267.5978703862781;274.27422755570615;288.26000000000005;7890000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;3000000.0;7920000.0;0.22583333333333336;0.029833333333333333;0.10233333333333333;0.02333333333333333;0.0;0.22583333333333336;-0.002496646164829249;12844.0;0.0;1311.2763671875;25609.2421875;506466.1306836012;503815.9590570287;238500.4571201573;239339.01974132628;237114.49997886308;430214.79039162316;433201.5241952028;444413.69907515554;471498.710610231;530853.482902621;467751.4058904625;446967.6594324875;448636.04472110956;465015.24582933175;459897.8941259199;287663.0224302275;490385.2813340285;441640.4647343188;433201.5241952028;295666.80309349706;322491.0997442508;467296.13192384655;202479.10485974196;202479.10485974196;274.16593591390443;2141454.7033150196;1153202.3786559142;230665.0293879773;407329.114781707;0;23;20;19;72;65;12;14;111;116;1403168348235.1746;538887634849.8335;1178480898309.787;24757.973474710656;6179.063964829106;0.0;52104.813033258244;3933316.4770710836;935745.4471811734;82198.56310857716;974169.8451111575;5.866494465999431;0.027254352620791553
6457;2019-05-21 04:37:41.777;893;878;163;168;155;42;34;32;17;39;749;192;36;52;244;201;305;777;153;91;34;-5;833;356;361;140;361;301;836;1468.0;186.0;640.0;129.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;24374.654296875;13899.09765625;0.0;2305.0048828125;766.0;211894;706.0;-1.0;Calculated values ==>;1558406261.777;362.46000000000004;360.96000000000004;289.46000000000004;289.96000000000004;288.66;277.36;273.955091788801;276.56;276.36;274.86;277.06;348.06000000000006;292.36;276.76000000000005;278.36;297.56;293.26000000000005;303.66;350.86;282.26000000000005;276.56;343.76;349.76;272.66;242.56692532238324;267.7187500070086;273.955091788801;288.46000000000004;8330000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;8359999.999999999;0.24466666666666667;0.031000000000000003;0.10666666666666667;0.021500000000000002;0.0;0.24466666666666667;-0.0024971128689672915;13899.09765625;0.0;2305.0048828125;24374.654296875;502370.56150897767;499919.94661213906;235756.33308876646;237102.34242617697;233627.01703573109;430412.23801567365;433950.3860404442;444501.2531899496;472588.21769833704;528692.118982801;467368.06494401273;447196.8515329987;449414.24132049555;465320.7433433528;460366.2921931374;283269.43099922186;484519.00102363445;443546.9278479287;433950.3860404442;296085.73418796173;321233.1047070471;468248.0702149028;201721.97762048335;201721.97762048335;273.8575502857367;2141871.173305415;1153425.2043739439;230695.16054467746;407329.114781707;0;23;20;19;72;65;12;14;112;116;1403385815609.9463;538974321844.74255;1178661171264.598;25896.45606074307;5730.31099078002;0.0;56818.55059341709;3933738.5339987325;935844.6770856474;82198.56310857716;975077.4036528898;5.458205255843638;0.016809294911309287
6458;2019-05-21 04:38:41.767;896;880;160;162;146;41;36;30;17;38;730;191;35;58;244;202;305;791;153;95;36;0;826;356;361;135;361;302;829;1490.0;197.0;700.0;191.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;21900.6484375;13442.76953125;0.0;2322.94555664062;758.0;211895;709.0;-1.0;Calculated values ==>;1558406321.767;362.76;361.16;289.16;289.36;287.76000000000005;277.26000000000005;273.955091788801;276.76000000000005;276.16;274.86;276.96000000000004;346.16;292.26000000000005;276.66;278.96000000000004;297.56;293.36;303.66;352.26;282.66;276.76000000000005;344.06000000000006;348.96000000000004;273.16;241.49495122638035;267.8393353686513;273.955091788801;288.46000000000004;8259999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;8290000.000000001;0.24833333333333335;0.03283333333333333;0.11666666666666667;0.03183333333333333;0.0;0.24833333333333335;-0.0024983515753521984;13442.76953125;0.0;2322.94555664062;21900.6484375;503414.4261453632;500836.7151503513;235075.22011652854;235611.31946349805;231373.12561675924;430412.23801567365;434310.53623595677;444301.04523409;473143.78782676667;526629.0793772296;467104.93499668734;446865.2917148446;450052.96000731894;465320.7433433528;460500.8437552981;283932.7364959574;487443.3785870503;444177.6072395959;434310.53623595677;297342.5633918147;317878.7554427003;469426.83520598995;201674.0908360941;201674.0908360941;273.83886961295576;2142256.736557009;1153653.0152923937;230733.72037063676;407329.114781707;0;23;20;19;72;65;12;14;112;116;1403602379509.9807;539056808094.7557;1178842041114.6267;28306.47801309952;8523.462362441684;0.0;57771.3839409659;3934190.1498342333;935963.438733369;82198.56310857716;976032.1606214745;6.000446144632462;0.050004255284126935
6459;2019-05-21 04:39:41.767;900;882;157;159;142;41;37;31;15;38;734;192;32;57;245;202;306;791;152;96;37;-6;810;357;362;133;362;302;813;236.0;199.0;565.0;236.0;0.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;19646.16796875;13429.4404296875;0.0;2326.625;749.0;211896;709.0;-1.0;Calculated values ==>;1558406381.767;363.16;361.36;288.86;289.06;287.36;277.26000000000005;274.0616903277293;276.86;276.26000000000005;274.66;276.96000000000004;346.56000000000006;292.36;276.36;278.86;297.66;293.36;303.76000000000005;352.26;282.76000000000005;276.86;344.06000000000006;348.06000000000006;272.56;241.05796691057077;267.8393353686513;274.0616903277293;288.36;8100000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;8130000.0;0.03933333333333333;0.033166666666666664;0.09416666666666668;0.03933333333333333;0.0;0.03933333333333333;-0.002499734924149622;13429.4404296875;0.0;2326.625;19646.16796875;505368.2861067802;502541.7836397672;234550.24812672267;235088.04086062041;230575.47146702337;430346.717906069;434244.55786418;444011.9539437932;473403.82665571757;527047.5158797987;467226.52842776425;446442.42112733104;449916.25365142606;465306.4224800408;460345.3573976857;286140.1979815686;489052.3208263991;444132.9807277582;434244.55786418;297342.5633918147;314105.63291466556;469111.20244295575;201257.56940803508;201257.56940803508;273.6805885486187;2142602.9600270614;1153876.9503754016;230772.4667919421;407329.114781707;0;23;20;19;72;65;12;14;112;116;1403819279509.9807;539137208094.7557;1179023241114.6267;22859.371210450558;10535.576232706879;0.0;9164.154879275033;3934616.531911096;936122.2640549953;82198.56310857716;976589.9567783099;2.7011250056275355;0.15887775968673276
6460;2019-05-21 04:40:41.778;899;882;156;158;140;42;39;31;11;38;748;193;29;58;245;202;306;789;152;100;39;-10;806;357;362;130;362;302;809;774.0;186.0;579.0;161.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;18415.978515625;12923.7568359375;0.0;2336.1201171875;740.0;211897;710.0;-1.0;Calculated values ==>;1558406441.778;363.06000000000006;361.36;288.76000000000005;288.96000000000004;287.16;277.36;274.0616903277293;277.06;276.26000000000005;274.26000000000005;276.96000000000004;347.96000000000004;292.46000000000004;276.06;278.96000000000004;297.66;293.36;303.76000000000005;352.06000000000006;283.16;277.06;344.16;347.16;272.16;240.39332010688793;267.8393353686513;274.0616903277293;288.36;8059999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;8090000.000000001;0.129;0.031000000000000003;0.0965;0.026833333333333334;0.0;0.129;-0.002501107412947685;12923.7568359375;0.0;2336.1201171875;18415.978515625;505570.4575091413;502893.6092876227;234351.78803747793;234889.76410290747;230114.23953975766;430346.717906069;434603.5697922251;443431.1120271193;473792.32411537116;528510.7994535349;467348.04461195954;446017.8014079234;450052.96000731894;465306.4224800408;460345.3573976857;286612.2947421741;489145.7494277755;444760.2433828497;434603.5697922251;297761.5184850505;310333.04987691523;469129.90901797416;201738.67788214207;201738.67788214207;273.86857068928697;2142920.202732426;1154096.6006150169;230811.33012499165;407329.114781707;0;23;20;19;72;65;12;14;112;116;1404036519330.5469;539216122559.96136;1179204474335.099;23323.319894990305;7174.998035478161;0.0;30039.57105640071;3935001.4582282007;936269.8792321034;82198.56310857716;976916.7143898734;3.967128252267585;0.08376686965764081
6461;2019-05-21 04:41:41.808;896;882;156;157;138;42;40;31;9;38;762;194;26;51;245;203;306;791;151;104;40;-11;792;358;363;137;363;302;795;414.0;193.0;862.0;270.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16472.966796875;12554.6044921875;0.0;1348.63073730469;731.0;211898;711.0;-1.0;Calculated values ==>;1558406501.808;362.76;361.36;288.76000000000005;288.86;286.96000000000004;277.36;274.1680685717883;277.16;276.26000000000005;274.06;276.96000000000004;349.36;292.56;275.76000000000005;278.26000000000005;297.66;293.46000000000004;303.76000000000005;352.26;283.56;277.16;344.26;346.26;272.06;241.92719264551067;267.8393353686513;274.1680685717883;288.26000000000005;7920000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;7950000.0;0.06899999999999999;0.03216666666666666;0.14366666666666666;0.045000000000000005;0.0;0.06899999999999999;-0.0025024689731593104;12554.6044921875;0.0;1348.63073730469;16472.966796875;506349.13122473523;504119.6145467501;234600.21066165573;234871.00804552584;229807.29304413506;430280.9020939914;434538.5910328508;443139.33368828957;472882.9073446267;529972.2215421381;467469.4839183665;445591.39424184;449092.5406545863;465160.9749554807;460324.5471149659;288440.98697578744;490842.67868362163;445185.2543446536;434538.5910328508;298180.4796168596;306560.99450073834;468069.5193544689;201655.79240139312;201655.79240139312;273.8407174790233;2143211.0893138302;1154309.026452489;230842.05173522636;407329.114781707;0;23;20;19;72;65;12;14;112;116;1404254128080.443;539296262609.92316;1179385764935.0127;34693.13543155079;11988.617712888412;0.0;16068.913105570577;3935485.170424255;936429.6558783292;82198.56310857716;977301.1438763906;4.513385928830446;0.22337416285640205
6462;2019-05-21 04:42:41.779;892;880;157;160;140;41;43;31;10;39;771;195;25;46;245;203;307;793;151;111;43;-10;832;356;361;145;361;302;835;646.0;201.0;793.0;199.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16590.703125;13268.5908203125;0.0;1328.74401855469;720.0;211899;724.0;-1.0;Calculated values ==>;1558406561.779;362.36;361.16;288.86;289.16;287.16;277.26000000000005;273.955091788801;277.46000000000004;276.26000000000005;274.16;277.06;350.26;292.66;275.66;277.76000000000005;297.66;293.46000000000004;303.86;352.46000000000004;284.26000000000005;277.46000000000004;345.56000000000006;345.16;272.16;243.61107973660833;267.8393353686513;273.955091788801;288.26000000000005;8320000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;8350000.0;0.10766666666666666;0.033499999999999995;0.13216666666666665;0.033166666666666664;0.0;0.10766666666666666;-0.0025041181581266134;13268.5908203125;0.0;1328.74401855469;16590.703125;502313.4707847213;500302.155047902;234173.38792882644;234971.57784225425;229723.30205076124;430412.23801567365;435555.27144483227;443285.3374463631;471929.7997510953;530910.7679791142;467590.84671364905;445448.85450290097;448401.4392639541;465451.58992337313;460635.26612677675;284326.18129138043;487149.494604694;446656.14520981186;435555.27144483227;303627.53096179874;301951.40411888575;467054.095846854;201379.91139015154;201379.91139015154;273.7239845277162;2143486.486723196;1154524.1157365101;230864.35240763833;407329.114781707;0;23;20;19;72;65;12;14;112;116;1404471223100.2844;539380821719.8613;1179566877354.8801;31971.833810429296;8811.527117813963;0.0;25212.880432553957;3936040.443322517;936602.9066400971;82198.56310857716;977644.9925483995;4.521115812529979;0.14747696705935387
6463;2019-05-21 04:43:41.779;891;881;158;159;139;41;46;32;11;40;768;194;24;43;245;204;307;802;151;114;46;-10;820;357;362;147;362;302;824;836.0;203.0;649.0;215.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16135.3798828125;12878.87109375;0.0;1329.99841308594;709.0;211900;734.0;-1.0;Calculated values ==>;1558406621.779;362.26;361.26;288.96000000000004;289.06;287.06;277.26000000000005;274.0616903277293;277.76000000000005;276.36;274.26000000000005;277.16;349.96000000000004;292.56;275.56;277.46000000000004;297.66;293.56;303.86;353.36;284.56;277.76000000000005;346.56000000000006;344.06000000000006;272.16;244.02132995426717;267.8393353686513;274.0616903277293;288.26000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;8240000.000000001;0.13933333333333334;0.03383333333333333;0.10816666666666667;0.035833333333333335;0.0;0.13933333333333334;-0.0025057507798949673;12878.87109375;0.0;1329.99841308594;16135.3798828125;503219.45770231925;501425.90711171593;234626.90535311628;234894.47942625926;229627.05705569367;430346.717906069;435844.5533831253;443431.1120271193;471764.18514258164;530597.9988283011;467469.4839183665;445306.1102701376;447984.6736389261;465306.4224800408;460614.66830407927;285550.7392000767;489647.8206252617;446921.6022498368;435844.5533831253;307818.28838856175;297342.5633918147;466772.9757660441;201603.24173636572;201603.24173636572;273.8157103350636;2143759.2040815945;1154742.0112524608;230886.50859456867;407329.114781707;0;23;20;19;72;65;12;14;112;116;1404688123100.2844;539468421719.8613;1179748077354.8801;26157.71463644985;9501.91546939681;0.0;32637.622756115168;3936524.8562262408;936755.5186616572;82198.56310857716;978127.0800749718;4.806663389307909;0.11703081954395438
6464;2019-05-21 04:44:41.780;891;878;158;159;140;43;36;33;13;40;759;193;26;43;246;204;308;798;151;113;36;-9;812;358;363;145;363;305;815;404.0;204.0;790.0;187.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;17309.6953125;13004.9208984375;0.0;2790.78979492188;697.0;211901;746.0;-1.0;Calculated values ==>;1558406681.78;362.26;360.96000000000004;288.96000000000004;289.06;287.16;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;274.46000000000004;277.16;349.06000000000006;292.46000000000004;275.76000000000005;277.46000000000004;297.76000000000005;293.56;303.96000000000004;352.96000000000004;284.46000000000004;276.76000000000005;347.76;342.86;272.26000000000005;243.61107973660833;268.19934244402924;274.1680685717883;288.26000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;8150000.0;0.06733333333333333;0.034;0.13166666666666668;0.03116666666666667;0.0;0.06733333333333333;-0.002507512770706027;13004.9208984375;0.0;2790.78979492188;17309.6953125;503916.67205494794;501789.9271437851;234783.68298938917;235052.5327625452;230022.3700059574;430280.9020939914;433816.67410848953;443110.4695693885;472028.77388759464;529430.2317793416;466922.52011511306;445000.09919413156;447417.42732394347;465292.22471119097;460459.43622653774;286986.54734536237;489926.1111055453;446575.86770730716;433816.67410848953;312848.0458788934;292315.56762988004;467154.14732774236;201836.35399276658;201836.35399276658;273.91117959432125;2144037.917686368;1154957.713113773;230920.84906859227;407329.114781707;0;23;20;19;72;65;12;14;112;117;1404905626725.0217;539556023179.7555;1179930180389.6602;31767.758550921888;8269.071225606745;0.0;15620.008221125345;3937007.576547424;936903.6126854626;82198.56310857716;978529.233701745;3.523541237119041;0.15260718615406274
6465;2019-05-21 04:45:41.780;888;877;160;161;140;43;37;32;14;39;737;191;28;51;246;204;308;801;151;117;37;-12;832;359;363;137;364;307;836;191.0;207.0;930.0;183.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;17593.76953125;14019.7421875;0.0;2335.0771484375;685.0;211902;753.0;-1.0;Calculated values ==>;1558406741.78;361.96000000000004;360.86;289.16;289.26000000000005;287.16;277.46000000000004;274.27422755570615;276.86;276.36;274.56;277.06;346.86;292.26000000000005;275.96000000000004;278.26000000000005;297.76000000000005;293.56;303.96000000000004;353.26;284.86;276.86;348.46000000000004;341.66;271.96000000000004;241.92719264551067;268.43790593516167;274.27422755570615;288.26000000000005;8320000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;3070000.0;8359999.999999999;0.03183333333333333;0.034499999999999996;0.155;0.030500000000000003;0.0;0.03183333333333333;-0.0025092547033813088;14019.7421875;0.0;2335.0771484375;17593.76953125;501733.73723863036;499773.3131200766;234954.42171138697;235221.2613250967;229708.63028791526;430214.79039162316;433997.93586973246;442846.6802591378;472980.6827117325;526972.4155209147;466392.121167278;444891.802354063;448161.6524542048;465146.75317812245;460303.8616837284;284815.94760846824;488298.87221203843;447187.2356179066;433997.93586973246;315782.5089487807;287289.4124756198;467970.7931639327;202055.00616923417;202055.00616923417;274.00093497657804;2144328.779893399;1155182.918639489;230963.5646264536;407329.114781707;0;23;20;19;72;65;12;14;112;117;1405123426725.0217;539640623179.7555;1180113780389.6602;37322.70948393507;8110.431503338305;0.0;7383.516595465862;3937583.3304477143;937040.1085415371;82198.56310857716;978720.9297418833;3.229424703376685;0.1830786954985025
6466;2019-05-21 04:46:41.771;889;877;163;163;141;44;37;33;14;39;730;192;29;52;246;204;308;808;151;115;37;-13;838;363;367;133;368;308;841;2191.0;201.0;1243.0;246.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17941.158203125;14507.9990234375;0.0;2363.02783203125;673.0;211903;753.0;0.0;Calculated values ==>;1558406801.771;362.06000000000006;360.86;289.46000000000004;289.46000000000004;287.26000000000005;277.56;274.69669130483857;276.86;276.46000000000004;274.56;277.06;346.16;292.36;276.06;278.36;297.76000000000005;293.56;303.96000000000004;353.96000000000004;284.66;276.86;348.46000000000004;340.46000000000004;271.86;241.05796691057077;268.5567601203482;274.69669130483857;288.26000000000005;8380000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;3080000.0;8410000.0;0.3651666666666667;0.033499999999999995;0.20716666666666667;0.041;0.0;0.3651666666666667;0.0;14507.9990234375;0.0;2363.02783203125;17941.158203125;501349.80713926035;499324.6347192039;235668.97977961088;235668.97977961088;229893.51187051114;429947.3805835815;432997.62667057913;442640.22886263416;473501.00995365425;526159.6317994132;466371.7090113042;444837.77879090665;448113.97177139675;464562.0351814137;459678.0956434374;284236.10603545816;488890.52209156833;446107.51941157;432997.62667057913;315782.5089487807;282264.0715131367;468425.05046675523;203462.62768494277;203462.62768494277;274.5656748469566;2144624.8598722154;1155420.614156321;231002.70962861853;407329.114781707;0;23;20;19;72;65;12;14;112;117;1405342393874.792;539721611029.67053;1180298252714.4666;49549.62637731173;10863.459334054312;0.0;83818.53046292155;3938307.157988712;937198.200580986;82198.56310857716;979480.8327973471;8.549071577556932;0.0767526560565653
6467;2019-05-21 04:47:41.801;892;878;172;170;144;49;38;34;0;39;740;194;21;54;247;201;309;814;150;52;37;-15;835;366;371;130;371;309;838;2298.0;203.0;1023.0;193.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;18596.2421875;15105.9794921875;0.0;2371.92260742188;662.0;211904;752.0;-1.0;Calculated values ==>;1558406861.801;362.36;360.96000000000004;290.36;290.16;287.56;278.06;275.0112864084945;276.96000000000004;276.56;273.16;277.06;347.16;292.56;275.26000000000005;278.56;297.86;293.26000000000005;304.06;354.56000000000006;278.36;276.86;348.36;339.36;271.66;240.39332010688793;268.67533136820026;275.0112864084945;288.16;8350000.0;3660000.0;3710000.0;1300000.0;3710000.0;3090000.0;8380000.0;0.383;0.03383333333333333;0.1705;0.03216666666666666;0.0;0.383;-0.002512536642511817;15105.9794921875;0.0;2371.92260742188;18596.2421875;502050.1899049069;499740.8475468196;238150.31915602853;237607.0840976326;230714.42613282835;429743.705733735;432163.2314376127;440323.94343122264;473889.0705746373;527131.5743628122;466474.4351641552;443468.83949473884;448206.75824692857;464253.7144485734;458792.58754311653;285011.07815532316;490115.96318825707;434750.32172868925;431974.0715495897;315363.2798926983;277658.20189090865;468641.96335239767;204293.8122065194;204293.8122065194;274.9004955962839;2144929.490449037;1155667.520703058;231042.18727804543;407329.114781707;0;23;20;19;72;65;12;14;112;117;1405563904575.5662;539800550479.9464;1180483445265.1138;40243.13737381191;8503.198861859082;0.0;87201.53932839593;3939055.8051591036;937359.6700942587;82198.56310857716;980906.7126342157;7.778271945298589;0.014928001974880391
6468;2019-05-21 04:48:41.792;893;872;196;189;147;47;41;35;-6;41;756;195;-14;42;246;201;309;770;151;58;40;-14;778;352;357;130;357;314;780;878.0;218.0;839.0;83.0;0.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;18975.501953125;15251.51953125;0.0;1390.3659667968802;653.0;211905;745.0;-1.0;Calculated values ==>;1558406921.792;362.46000000000004;360.36;292.76000000000005;292.06;287.86;277.86;273.5264737036516;277.26000000000005;276.66;272.56;277.26000000000005;348.76;292.66;271.76000000000005;277.36;297.76000000000005;293.26000000000005;304.06;350.16;278.96000000000004;277.16;347.66;338.46000000000004;271.76000000000005;240.39332010688793;269.2639976450953;273.5264737036516;288.26000000000005;7780000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3140000.0;7800000.0;0.14633333333333332;0.036333333333333336;0.13983333333333334;0.013833333333333333;0.0;0.14633333333333332;-0.0025138003268398348;15251.51953125;0.0;1390.3659667968802;18975.501953125;507128.11985396955;504021.4264581146;246278.3839753829;244202.51811870027;232439.53641600782;430671.36484660726;436155.6998607666;438291.20036355284;474082.51977729687;528425.7356653834;465879.67911304225;437019.13673288765;445536.0002564247;466159.22355335305;460986.0157669899;292765.90607390366;489169.4652670723;439044.71132424043;435981.958921699;312428.86344474956;273890.2417152289;468739.5896840475;200674.10419693362;200674.10419693362;273.4299402853635;2145242.541351867;1155920.4619144474;231073.534979937;407329.114781707;0;23;20;19;72;65;12;14;112;117;1405782271815.3372;539878538779.86456;1180670317229.9177;33226.79061396559;3708.239215905075;0.0;34433.38274139067;3939667.9627209497;937461.4168138357;82198.56310857716;981920.1849400813;4.28848116877365;0.06804957496330644
6469;2019-05-21 04:49:41.782;875;866;211;204;151;39;48;31;-12;41;779;196;-20;25;244;203;310;754;151;82;48;-13;830;351;356;133;356;307;833;891.0;213.0;-1.0;34.0;0.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;23156.130859375;16185.189453125;0.0;1326.54040527344;642.0;211906;730.0;-1.0;Calculated values ==>;1558406981.782;360.66;359.76;294.26000000000005;293.56;288.26000000000005;277.06;273.4187578820637;277.96000000000004;276.26000000000005;271.96000000000004;277.26000000000005;351.06000000000006;292.76000000000005;271.16;275.66;297.56;293.46000000000004;304.16;348.56000000000006;281.36;277.96000000000004;346.16;337.36;271.86;241.05796691057077;268.43790593516167;273.4187578820637;288.26000000000005;8300000.0;3510000.0;3560000.0;1330000.0;3560000.0;3070000.0;8330000.0;0.1485;0.0355;0.0;0.005666666666666667;0.0;0.1485;-0.002515328940158901;16185.189453125;0.0;1326.54040527344;23156.130859375;500018.14281619753;498426.24083332863;249342.0759004796;247275.3299814132;232621.02338919163;430735.4089219946;437589.2515478474;438918.9086401352;473695.32993624324;531368.7506413077;467004.9690647673;437671.5478804793;444457.2815188539;466043.6885466112;461406.14710451994;286020.7145582748;481135.54442432907;443148.37913805177;437589.2515478474;306141.9092990094;269285.52512055053;468425.05046675523;200463.0730647699;200463.0730647699;273.342765342066;2145593.5797758703;1156182.390827263;231096.17209289342;407329.114781707;0;23;20;19;72;65;12;14;112;117;1405996136165.371;539957425629.8771;1180856586179.9473;0.0;1518.4512052779169;0.0;35213.23750473701;3939944.8064944563;937504.9653080603;82198.56310857716;982500.4767108076;2.0975477012854213;-0.06038841921675155
6470;2019-05-21 04:50:41.763;868;864;212;212;171;38;42;29;-23;41;792;195;-26;12;244;202;311;778;152;88;43;-11;820;355;359;134;360;302;823;-1.0;205.0;1003.0;206.0;0.0;0;85;90;1;0;0;0;0;0;0;1;0;0;0;0;30260.974609375;15097.4052734375;0.0;1269.35583496094;638.0;211907;719.0;13.0;Calculated values ==>;1558407041.763;359.96000000000004;359.56000000000006;294.36;294.36;290.26000000000005;276.96000000000004;273.8482719121499;277.36;276.06;270.86;277.26000000000005;352.36;292.66;270.56;274.36;297.56;293.36;304.26000000000005;350.96000000000004;281.96000000000004;277.46000000000004;345.06000000000006;336.96000000000004;272.06;241.2770596917726;267.8393353686513;273.8482719121499;288.36;8200000.0;3550000.0;3590000.0;1340000.0;3600000.0;3020000.0;8230000.0;0.0;0.034166666666666665;0.16716666666666666;0.034333333333333334;0.0;0.0;0.03270644566919262;15097.4052734375;0.0;1269.35583496094;30260.974609375;499894.6892244257;499039.58822518226;249914.59296703484;249914.59296703484;238162.70068096995;430477.46260093397;435856.36625110224;438334.26632045925;473565.85517348704;533098.003176836;467590.84671364905;437869.15320432716;443576.6592147222;465465.8864643596;460655.98800483014;287664.5781999571;486020.0040537757;443481.0949305426;436030.9469220937;301532.38793589;267611.2341011182;468483.64582059236;200843.7968559761;200463.0730647699;273.5096678748532;2146038.5813592407;1156442.9965651273;231117.79771126105;407329.114781707;0;23;20;19;72;65;12;14;112;117;1406210568240.1802;540037500264.8058;1181039228324.7847;39700.49014547943;9188.968147785157;0.0;0.0;3940275.5391468583;937594.1655468998;82198.56310857716;982793.8274325981;2.9871187078167503;0.21825291178373518
6471;2019-05-21 04:51:41.773;869;857;190;194;179;41;32;31;-22;41;794;194;-13;9;244;200;311;766;153;88;32;-8;805;357;362;136;362;302;808;956.0;211.0;1421.0;111.0;0.0;0;85;87;1;0;0;0;0;0;0;1;0;0;0;0;29932.447265625;14595.8505859375;0.0;1252.56945800781;739.0;211908;708.0;16.0;Calculated values ==>;1558407101.773;360.06000000000006;358.86;292.16;292.56;291.06;277.26000000000005;274.0616903277293;276.36;276.26000000000005;270.96000000000004;277.26000000000005;352.56000000000006;292.56;271.86;274.06;297.56;293.16;304.26000000000005;349.76;281.96000000000004;276.36;343.96000000000004;347.06000000000006;272.36;241.71165711629368;267.8393353686513;274.0616903277293;288.46000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8080000.0;0.15933333333333335;0.035166666666666666;0.23683333333333334;0.018500000000000003;0.0;0.15933333333333335;0.04002014781393715;14595.8505859375;0.0;1252.56945800781;29932.447265625;501383.2840619897;499378.86822245666;243816.5551176604;244975.1029072864;240685.92984375506;430346.717906069;433337.9007451696;438488.69466843555;473306.2826088756;533306.1214778391;467469.4839183665;439865.3636856337;443139.33368828957;465175.32018785755;460075.5242048206;289604.24276049255;485688.62559883023;442864.51706562244;433337.9007451696;296923.61432157;309913.9067706182;468503.3621329318;202020.20471770837;202020.20471770837;273.9783031258458;2146540.2768100942;1156690.481604549;231138.8172580398;407329.114781707;0;23;20;19;72;65;12;14;112;117;1406426904290.1458;540118513764.7929;1181220458524.7559;56003.620703330555;4929.938412181634;0.0;36856.61956704216;3941073.206326181;937711.8427111399;82198.56310857716;983101.0171186907;6.170342432330587;0.16117129395648122
