;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6472;2019-05-21 04:52:41.743;867;853;175;179;171;42;33;32;-9;41;790;193;5;11;245;199;312;769;153;91;33;-6;833;356;361;137;361;301;836;124.0;213.0;1061.0;89.0;0.0;0;86;83;1;0;0;0;0;0;0;1;0;0;0;0;25556.162109375;14612.9423828125;0.0;1253.49768066406;817.0;211909;693.0;12.0;Calculated values ==>;1558407161.743;359.86;358.46000000000004;290.66;291.06;290.26000000000005;277.36;273.955091788801;276.46000000000004;276.36;272.26000000000005;277.26000000000005;352.16;292.46000000000004;273.66;274.26000000000005;297.66;293.06;304.36;350.06000000000006;282.26000000000005;276.46000000000004;342.46000000000004;354.86;272.56;241.92719264551067;267.7187500070086;273.955091788801;288.46000000000004;8330000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8359999.999999999;0.020666666666666667;0.0355;0.17683333333333331;0.014833333333333334;0.0;0.020666666666666667;0.029868222597595896;14612.9423828125;0.0;1253.49768066406;25556.162109375;498573.6447831051;496222.6328284615;239007.66413799915;240107.9574114912;237915.84435711126;430412.23801567365;433769.5290198815;440684.76455267647;473176.1828425327;532964.2172066756;467489.35808344575;442759.63332633115;443634.4727813241;465451.58992337313;460096.79854208254;286722.3974983554;483239.53613954125;443546.9278479287;433769.5290198815;290640.09048841946;342627.88924589846;468562.83405567316;201649.97620441404;201649.97620441404;273.82946030758364;2147002.4506859006;1156933.766509434;231159.69070892563;407329.114781707;0;23;20;19;72;65;12;14;112;117;1406643695840.2493;540200372814.832;1181401268074.842;42269.31840625107;3959.207391460344;0.0;4797.137424852995;3941891.7380152387;937785.8818880981;82198.56310857716;983447.9582031345;3.21594907354309;0.17558628369996127
6473;2019-05-21 04:53:41.774;868;849;165;168;155;42;33;31;4;41;784;192;18;18;245;200;312;776;151;94;33;-4;799;358;363;138;363;300;801;1024.0;219.0;1219.0;131.0;0.0;0;87;76;1;0;0;0;0;0;0;1;0;0;0;0;21968.984375;13396.0810546875;0.0;1258.70031738281;841.0;211910;677.0;0.0;Calculated values ==>;1558407221.774;359.96000000000004;358.06000000000006;289.66;289.96000000000004;288.66;277.36;274.1680685717883;276.46000000000004;276.26000000000005;273.56;277.26000000000005;351.56000000000006;292.36;274.96000000000004;274.96000000000004;297.66;293.16;304.36;350.76;282.56;276.46000000000004;340.86;357.26;272.76000000000005;242.14157278889297;267.5978703862781;274.1680685717883;288.26000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;8009999.999999999;0.17066666666666666;0.0365;0.20316666666666666;0.021833333333333333;0.0;0.17066666666666666;0.0;13396.0810546875;0.0;1258.70031738281;21968.984375;501774.4921163844;498854.26545884326;236940.39285385582;237765.7422276952;234223.47669821567;430280.9020939914;433269.66867335857;442819.4072827742;473045.8727645816;532414.6109979834;467509.3385324816;444843.92514786584;444843.92514786584;465160.9749554807;459919.0894837036;291116.9258812088;487956.9294236509;443614.1450120138;433269.66867335857;283939.0963198885;352702.9203549205;468622.6396700515;202252.34390867405;202252.34390867405;274.0732044142402;2147398.6981947618;1157167.295632093;231180.63650861545;407329.114781707;0;23;20;19;72;65;12;14;112;117;1406861008059.8833;540282915439.693;1181581661229.5383;48875.208375504684;5815.75145745674;0.0;39426.956759839486;3942651.668164964;937867.3819649968;82198.56310857716;983816.6827300137;6.422335086634232;0.1451902158477035
6474;2019-05-21 04:54:44.765;867;844;159;161;147;43;34;32;11;41;779;191;28;25;245;199;312;753;151;96;34;-1;823;356;360;138;361;302;826;277.0;214.0;10.0;35.0;0.0;0;86;76;1;0;0;0;0;0;0;1;0;0;0;0;19948.755859375;14117.5869140625;0.0;1255.009765625;851.0;211911;663.0;0.0;Calculated values ==>;1558407284.765;359.86;357.56000000000006;289.06;289.26000000000005;287.86;277.46000000000004;273.955091788801;276.56;276.36;274.26000000000005;277.26000000000005;351.06000000000006;292.26000000000005;275.96000000000004;275.66;297.66;293.06;304.36;348.46000000000004;282.76000000000005;276.56;339.46000000000004;358.26;273.06;242.14157278889297;267.8393353686513;273.955091788801;288.26000000000005;8230000.0;3560000.0;3600000.0;1380000.0;3610000.0;3020000.0;8259999.999999999;0.04616666666666667;0.035666666666666666;0.0016666666666666668;0.005833333333333333;0.0;0.04616666666666667;0.0;14117.5869140625;0.0;1255.009765625;19948.755859375;499478.4308301534;495810.2845255807;234859.73596438926;235395.73673785242;231681.90702003957;430412.23801567365;434197.24731978856;443431.1120271193;473045.8727645816;531744.4377471372;467104.93499668734;445875.8662196725;445448.85450290097;465451.58992337313;460096.79854208254;287850.14750653144;481725.8452729177;444535.3988293008;434197.24731978856;278076.8904731985;356902.238983675;468918.75069763284;201523.65858730496;201523.65858730496;273.78014864621764;2147765.426025659;1157408.005835405;231202.62832976543;407329.114781707;0;23;20;19;72;65;12;14;112;117;1407088720525.5176;540369843019.9352;1181771264140.0664;403.1790890663573;1559.8047039769126;0.0;10741.76401314966;3943082.7924584956;937931.9088621439;82198.56310857716;984255.5963270991;0.8264542465346977;-0.008993526277684566
6475;2019-05-21 04:55:41.795;866;844;159;161;143;41;35;31;14;41;775;191;32;31;245;200;313;765;151;105;35;0;832;356;361;139;361;301;835;957.0;230.0;942.0;71.0;0.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;18840.41015625;13780.4716796875;0.0;1247.37219238281;857.0;211912;650.0;0.0;Calculated values ==>;1558407341.795;359.76;357.56000000000006;289.06;289.26000000000005;287.46000000000004;277.26000000000005;273.955091788801;276.66;276.26000000000005;274.56;277.26000000000005;350.66;292.26000000000005;276.36;276.26000000000005;297.66;293.16;304.46000000000004;349.66;283.66;276.66;338.16;358.86;273.16;242.35481222062532;267.7187500070086;273.955091788801;288.26000000000005;8320000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;8350000.0;0.1595;0.03833333333333333;0.157;0.011833333333333333;0.0;0.1595;0.0;13780.4716796875;0.0;1247.37219238281;18840.41015625;498517.04920061113;494968.59811673744;234705.0602925892;235238.55526811187;230500.03752276083;430412.23801567365;434130.71970383386;444068.8471814032;472915.35137376806;531402.9353251432;467246.6953635317;446635.25890643254;446494.38541508396;465451.58992337313;460231.6107031601;287348.95429218403;482701.80258078635;445734.66423797165;434130.71970383386;272634.34865687083;359422.2341604596;468880.45426275564;201826.83866228707;201826.83866228707;273.89843663605683;2148072.6685446533;1157628.981707739;231222.4492801812;407329.114781707;0;23;20;19;72;65;12;14;112;117;1407294313675.4146;540448829569.89557;1181943209589.9802;38031.995337501234;3160.1344512722117;0.0;37052.46902612672;3943387.231069113;937969.2947135173;82198.56310857716;984634.1664811078;5.206641716601811;0.08131269519350293
6476;2019-05-21 04:56:41.765;871;844;158;160;140;41;37;31;15;41;772;191;33;35;245;201;313;771;151;109;36;2;815;357;362;139;362;301;818;442.0;219.0;1179.0;133.0;0.0;0;89;70;1;0;0;0;0;0;0;1;0;0;0;0;17249.03515625;13178.27734375;0.0;1270.28173828125;859.0;211913;635.0;0.0;Calculated values ==>;1558407401.765;360.26;357.56000000000006;288.96000000000004;289.16;287.16;277.26000000000005;274.0616903277293;276.86;276.26000000000005;274.66;277.26000000000005;350.36;292.26000000000005;276.46000000000004;276.66;297.66;293.26000000000005;304.46000000000004;350.26;284.06;276.76000000000005;336.66;359.06000000000006;273.36;242.35481222062532;267.7187500070086;274.0616903277293;288.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;8180000.0;0.07366666666666667;0.0365;0.19649999999999998;0.022166666666666668;0.0;0.07366666666666667;0.0;13178.27734375;0.0;1270.28173828125;17249.03515625;500778.8418224528;496554.9996259189;234731.1144200431;235268.43608466844;229976.8135540327;430346.717906069;434244.55786418;444213.19900484144;472915.35137376806;531090.452907455;467246.6953635317;446775.9409123972;447056.735888594;465306.4224800408;460210.5064603235;289410.1396854343;485436.13966760505;446155.5595720534;434064.28222162405;266355.56789118156;360262.30078455864;469078.045841938;201943.51277642182;201943.51277642182;273.94843011565905;2148373.263549712;1157853.5256215872;231243.4192393887;407329.114781707;0;23;20;19;72;65;12;14;112;117;1407511105225.518;540532187869.93536;1182123719290.0664;47605.99334388445;5921.482149618942;0.0;17099.563349129898;3944100.524150179;938044.9370118249;82198.56310857716;985085.2077843152;4.888171785272874;0.19973832776659978
6477;2019-05-21 04:57:41.786;875;845;157;158;140;42;38;32;15;41;768;191;32;38;245;201;314;766;151;110;38;4;815;357;362;140;362;302;818;640.0;211.0;1061.0;88.0;0.0;0;90;70;1;0;0;0;0;0;0;1;0;0;0;0;16657.333984375;13208.44140625;0.0;1282.36206054688;860.0;211914;619.0;0.0;Calculated values ==>;1558407461.786;360.66;357.66;288.86;288.96000000000004;287.16;277.36;274.0616903277293;276.96000000000004;276.36;274.66;277.26000000000005;349.96000000000004;292.26000000000005;276.36;276.96000000000004;297.66;293.26000000000005;304.56;349.76;284.16;276.96000000000004;335.06;359.16;273.56;242.56692532238324;267.8393353686513;274.0616903277293;288.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8180000.0;0.10666666666666667;0.035166666666666666;0.17683333333333331;0.014666666666666666;0.0;0.10666666666666667;0.0;13208.44140625;0.0;1282.36206054688;16657.333984375;501357.1761648414;496702.8572851177;234463.1697875065;234731.1144200431;229976.8135540327;430346.717906069;434424.3181684167;444011.9539437932;472784.61766108364;530597.9988283011;467104.93499668734;446442.42112733104;447286.45025618136;465306.4224800408;460210.5064603235;289990.9579947977;484648.24121241516;446309.27618188073;434424.3181684167;259659.41789560125;360682.3469749009;469139.01059756253;202055.15736515663;202055.15736515663;273.99191296733517;2148655.9155190294;1158073.4919054313;231264.6987162242;407329.114781707;0;23;20;19;72;65;12;14;112;117;1407728381245.1868;540615917164.8076;1182304682604.7903;42786.02686165556;3917.2298474086197;0.0;24786.043819014405;3944854.054627468;938126.954974585;82198.56310857716;985434.376676538;4.933425582086163;0.1410095120690124
6478;2019-05-21 04:58:41.756;876;847;157;158;139;42;39;32;14;41;766;191;30;40;246;201;314;769;152;115;39;5;819;357;362;139;362;304;822;1141.0;217.0;1119.0;83.0;0.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;16578.998046875;13421.892578125;0.0;1292.30700683594;860.0;211915;603.0;0.0;Calculated values ==>;1558407521.756;360.76;357.86;288.86;288.96000000000004;287.06;277.36;274.0616903277293;277.06;276.36;274.56;277.26000000000005;349.76;292.26000000000005;276.16;277.16;297.76000000000005;293.26000000000005;304.56;350.06000000000006;284.66;277.06;333.46000000000004;359.16;273.66;242.35481222062532;268.0796299477929;274.0616903277293;288.36;8190000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8220000.0;0.19016666666666668;0.036166666666666666;0.1865;0.013833333333333333;0.0;0.19016666666666668;0.0;13421.892578125;0.0;1292.30700683594;16578.998046875;501145.886477349;496627.8438436502;234394.12079005872;234661.50529677136;229656.8382905608;430346.717906069;434603.5697922251;443461.255666955;472915.35137376806;530237.6965692197;466820.61614913965;445769.9504256632;447186.0512154405;465437.41611875535;460210.5064603235;289456.90236420993;484705.2622064729;447074.0585671541;434603.5697922251;252964.46457616048;360682.3469749009;469374.27755306003;202109.04155341326;202109.04155341326;274.01288834647664;2148932.7464680383;1158295.300395682;231286.14356400818;407329.114781707;0;23;20;19;72;65;12;14;112;117;1407945472645.2903;540699575314.84753;1182486391704.877;45012.18793217554;3697.1690979951136;0.0;44212.70945341405;3945585.3405918702;938190.376572498;82198.56310857716;986009.0787926104;6.315128862228993;0.09919054977823857
6479;2019-05-21 04:59:44.767;877;850;158;159;139;43;41;33;16;41;765;191;30;40;246;201;314;774;152;116;41;7;820;358;363;139;363;305;823;355.0;209.0;1114.0;88.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;16581.703125;13682.373046875;0.0;1307.27709960938;861.0;211916;587.0;0.0;Calculated values ==>;1558407584.767;360.86;358.16;288.96000000000004;289.06;287.06;277.46000000000004;274.1680685717883;277.26000000000005;276.46000000000004;274.76000000000005;277.26000000000005;349.66;292.26000000000005;276.16;277.16;297.76000000000005;293.26000000000005;304.56;350.56000000000006;284.76000000000005;277.26000000000005;331.86;359.26;273.86;242.35481222062532;268.19934244402924;274.1680685717883;288.36;8200000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8230000.0;0.059166666666666666;0.034833333333333334;0.18566666666666667;0.014666666666666666;0.0;0.059166666666666666;0.0;13682.373046875;0.0;1307.27709960938;16581.703125;501201.7021858545;496979.3187963;234644.18836884425;234911.90244117688;229641.93419382445;430280.9020939914;434717.7860891638;443549.91784386104;472915.35137376806;530057.28727503;466678.0548242187;445574.1301323474;446994.97740117426;465292.22471119097;460054.3744995887;289327.176044368;485390.8562498916;447034.7671162674;434717.7860891638;246270.64818160105;361102.401775943;469571.6626778283;202307.44114104038;202307.44114104038;274.09463173890975;2149222.953265097;1158532.5041288866;231308.8938964968;407329.114781707;0;23;20;19;72;65;12;14;112;117;1408173887519.993;540787160604.7335;1182678260199.6272;44790.6865078237;3919.8752492062226;0.0;13750.945409430635;3946371.2529410333;938257.0373476003;82198.56310857716;986516.3493275839;4.1669756502696;0.17204487523364742
6480;2019-05-21 05:00:41.777;878;854;160;161;140;43;43;33;21;41;765;192;33;42;246;202;315;783;152;119;43;8;834;359;364;139;364;305;833;389.0;187.0;1083.0;98.0;0.0;0;92;77;1;0;0;0;0;0;0;1;0;0;0;0;17015.8125;14028.3076171875;0.0;1305.09545898438;861.0;211917;573.0;-1.0;Calculated values ==>;1558407641.777;360.96000000000004;358.56000000000006;289.16;289.26000000000005;287.16;277.46000000000004;274.27422755570615;277.46000000000004;276.46000000000004;275.26000000000005;277.26000000000005;349.66;292.36;276.46000000000004;277.36;297.76000000000005;293.36;304.66;351.46000000000004;285.06;277.46000000000004;330.46000000000004;359.26;273.96000000000004;242.35481222062532;268.19934244402924;274.27422755570615;288.36;8340000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;8330000.0;0.06483333333333334;0.03116666666666667;0.1805;0.01633333333333333;0.0;0.06483333333333334;-0.0024817664771386648;14028.3076171875;0.0;1305.09545898438;17015.8125;500098.8705524946;496649.07230698084;235005.99044079805;235273.2447517584;229752.7246236221;430214.79039162316;434832.48858899495;444277.7674123518;472915.35137376806;530057.28727503;466800.327327075;446002.4824056516;447276.8002363944;465146.75317812245;460033.3497692248;288174.35046120017;485780.21587380464;447300.80969654716;434832.48858899495;240414.4444865203;361102.401775943;469670.3247129736;202555.52535515017;202555.52535515017;274.195620048476;2149488.9802603;1158751.9188378302;231329.57880754408;407329.114781707;0;23;20;19;72;65;12;14;112;117;1408381118869.9583;540866404504.7203;1182852140699.5981;43630.864691324896;4362.875056177782;0.0;15059.289782994272;3947071.3796956195;938322.6206246602;82198.56310857716;986744.470370368;4.112135395989258;0.16517879296335547
6481;2019-05-21 05:01:41.788;881;857;161;161;139;45;42;34;27;41;766;192;38;41;247;202;315;782;152;118;42;9;801;362;367;139;367;306;803;1025.0;235.0;1062.0;146.0;0.0;0;94;79;1;0;0;0;0;0;0;1;0;0;0;0;16345.9921875;13889.9248046875;0.0;1317.47094726562;861.0;211918;561.0;0.0;Calculated values ==>;1558407701.788;361.26;358.86;289.26000000000005;289.26000000000005;287.06;277.66;274.5913991737795;277.36;276.56;275.86;277.26000000000005;349.76;292.36;276.96000000000004;277.26000000000005;297.86;293.36;304.66;351.36;284.96000000000004;277.36;329.26000000000005;359.26;274.06;242.35481222062532;268.3187672390254;274.5913991737795;288.36;8009999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;8030000.0;0.17083333333333334;0.03916666666666667;0.177;0.024333333333333332;0.0;0.17083333333333334;0.0;13889.9248046875;0.0;1317.47094726562;16345.9921875;503453.01380203693;499832.10002861876;235810.46655172808;235810.46655172808;229945.2473049926;430014.67791919125;433916.0690215914;444945.90934977244;472915.35137376806;530085.791799281;466657.7250530647;446519.73315770726;446944.7289150091;464840.8181699309;459562.71824716876;292748.0502879741;488675.5835999918;446571.1110946112;433916.0690215914;235395.46725036926;361102.401775943;469768.9665190196;203335.6696631591;203335.6696631591;274.5118921393752;2149767.046269511;1158984.6134281408;231351.4375343518;407329.114781707;0;23;20;19;72;65;12;14;112;117;1408600459075.5298;540949819794.9377;1183035474305.076;42765.01242453056;6483.210223492605;0.0;39390.81822373219;3947791.4773338293;938413.0212393011;82198.56310857716;987198.3044592718;5.8286798290477355;0.12632499833554336
6482;2019-05-21 05:02:41.748;879;861;167;166;142;47;39;35;31;42;766;192;42;45;247;201;316;781;152;119;39;10;846;363;368;140;368;307;849;1025.0;230.0;1040.0;146.0;0.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;17585.9765625;15007.4052734375;0.0;1340.97778320312;859.0;211919;550.0;-1.0;Calculated values ==>;1558407761.748;361.06000000000006;359.26;289.86;289.76000000000005;287.36;277.86;274.69669130483857;277.06;276.66;276.26000000000005;277.36;349.76;292.36;277.36;277.66;297.86;293.26000000000005;304.76000000000005;351.26;285.06;277.06;328.16;359.06000000000006;274.16;242.56692532238324;268.43790593516167;274.69669130483857;288.36;8460000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;8490000.0;0.17083333333333334;0.03833333333333333;0.17333333333333334;0.024333333333333332;0.0;0.17083333333333334;-0.00248210142140906;15007.4052734375;0.0;1340.97778320312;17585.9765625;499170.4365936135;496218.3216179252;236599.46103191847;236331.6459194094;230034.56459401074;429947.3805835815;433115.1307267976;445324.3809667724;472882.7909566239;530009.779551569;466514.8527660487;446894.5695448119;447318.6337633334;464694.4733131785;459268.44399813557;287376.0268073371;483807.9878499214;446531.9398770237;433115.1307267976;230795.22267914342;360262.30078455864;469732.021654708;203593.88831486477;203593.88831486477;274.6163920872457;2150049.6241638795;1159225.2639705986;231373.57650453883;407329.114781707;0;23;20;19;72;65;12;14;112;117;1408820812074.7937;541033463994.6583;1183219251704.4622;41899.952059663985;6476.027911269519;0.0;39209.878912038526;3948496.548341262;938520.9428942963;82198.56310857716;987852.8735960106;5.357463094638901;0.11489617277381728
6483;2019-05-21 05:03:41.789;883;864;192;187;147;48;39;36;33;42;767;192;47;47;248;199;316;779;151;114;39;11;761;358;363;140;364;313;764;1182.0;224.0;0.0;184.0;0.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;18218.36328125;14841.2041015625;0.0;1369.63159179688;857.0;211920;541.0;0.0;Calculated values ==>;1558407821.789;361.46000000000004;359.56000000000006;292.36;291.86;287.86;277.96000000000004;274.1680685717883;277.06;276.76000000000005;276.46000000000004;277.36;349.86;292.36;277.86;277.86;297.96000000000004;293.06;304.76000000000005;351.06000000000006;284.56;277.06;327.26000000000005;358.86;274.26000000000005;242.56692532238324;269.14681796795327;274.1680685717883;288.26000000000005;7609999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;3130000.0;7640000.000000001;0.197;0.037333333333333336;0.0;0.03066666666666667;0.0;0.197;0.0;14841.2041015625;0.0;1369.63159179688;18218.36328125;507200.15320731146;504305.6867474896;245506.10332140772;244015.40821378585;232719.42699092205;430280.9020939914;434358.88782729313;444422.5366971336;472882.7909566239;529657.8301365759;465651.8663927555;446452.1327793413;446452.1327793413;465409.4377871421;459783.670977022;305381.73116894084;492112.43162100733;446729.08510916616;434358.88782729313;227031.71669481136;359422.2341604596;469830.78476507135;202085.31811705296;202085.31811705296;274.0082013540144;2150348.197549037;1159474.1723538346;231396.18035145977;407329.114781707;0;23;20;19;72;65;12;14;112;117;1409040261930.2607;541117521394.8372;1183405378804.8584;0.0;8210.860977205897;0.0;45757.89323291732;3948845.953206119;938643.417268967;82198.56310857716;988561.4222096513;3.32917779385248;-0.02791292205337292
6484;2019-05-21 05:04:41.789;873;857;206;196;151;40;52;32;32;43;771;192;45;52;245;202;320;731;151;131;52;12;817;350;355;139;355;309;820;1317.0;169.0;238.0;14.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;21271.09375;15951.37109375;0.0;1361.51379394531;855.0;211921;534.0;0.0;Calculated values ==>;1558407881.789;360.46000000000004;358.86;293.76000000000005;292.76000000000005;288.26000000000005;277.16;273.3108153835814;278.36;276.36;276.36;277.46000000000004;350.26;292.36;277.66;278.36;297.66;293.36;305.16;346.26;286.26000000000005;278.36;326.56;358.66;274.36;242.35481222062532;268.67533136820026;273.3108153835814;288.26000000000005;8170000.0;3500000.0;3550000.0;1390000.0;3550000.0;3090000.0;8200000.0;0.2195;0.028166666666666666;0.03966666666666666;0.0023333333333333335;0.0;0.2195;0.0;15951.37109375;0.0;1361.51379394531;21271.09375;500889.7678766985;498286.25464944873;248200.0611995486;245265.35581890674;232832.28276251932;430799.1582183253;438490.27250877686;445073.60678362066;473111.3802909942;530381.1182833876;466228.2923211868;446936.61044061894;447925.825488537;466316.7963488316;461426.65108166065;293366.9672209653;478799.07527060475;450755.6405243873;438490.27250877686;224104.74344509715;358582.20175259834;470064.77147337084;200365.62693063027;200365.62693063027;273.3001426980924;2150677.2763576307;1159730.777147129;231418.93989634095;407329.114781707;0;23;20;19;72;65;12;14;112;117;1409255661930.2607;541201221394.8372;1183591978804.8584;9706.74986750195;629.2980039330613;0.0;52268.35970440318;3948926.8427883484;938717.0852604766;82198.56310857716;989378.3076507957;3.6160586743306236;-0.0735171092386997
6485;2019-05-21 05:05:41.780;869;860;216;215;162;37;52;28;28;41;773;192;38;48;244;202;329;762;152;134;52;12;839;352;357;138;357;303;842;405.0;232.0;864.0;48.0;0.0;0;94;97;1;0;0;0;0;0;0;1;0;0;0;0;29686.0078125;16061.044921875;0.0;1317.0322265625;853.0;211922;527.0;0.0;Calculated values ==>;1558407941.78;360.06000000000006;359.16;294.76000000000005;294.66;289.36;276.86;273.5264737036516;278.36;275.96000000000004;275.96000000000004;277.26000000000005;350.46000000000004;292.36;276.96000000000004;277.96000000000004;297.56;293.36;306.06;349.36;286.56;278.36;325.86;358.46000000000004;274.36;242.14157278889297;267.9596281332873;273.5264737036516;288.36;8390000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3030000.0;8420000.0;0.06749999999999999;0.03866666666666666;0.14400000000000002;0.008;0.0;0.06749999999999999;0.0;16061.044921875;0.0;1317.0322265625;29686.0078125;498324.5464962063;496713.452953823;250591.90665660688;250292.66914731442;235384.67745867968;430671.36484660726;438038.4151603797;445680.44742188096;473045.8727645816;531043.8128972996;467084.7275913025;447095.7395217318;448492.1240640218;465899.65062480443;461119.3891967811;295569.1302206891;481471.5021837051;450832.4929032535;438038.4151603797;221177.93781777218;357742.2034104033;470199.78104355885;200816.74264573428;200816.74264573428;273.4858479119402;2151101.855173829;1159997.5072647927;231441.25776497257;407329.114781707;0;23;20;19;72;65;12;14;112;117;1409469229890.0366;541284308929.75006;1183775551264.6658;35260.37348776513;2155.0643071825966;0.0;16012.462894738565;3949301.5126070115;938740.2847992587;82198.56310857716;989947.2291541634;3.074442599910434;0.09812175557684609
6486;2019-05-21 05:06:41.810;879;865;198;202;181;40;33;30;26;40;770;191;36;45;245;200;333;769;152;102;32;13;797;357;362;138;362;302;800;1357.0;-1.0;1415.0;113.0;0.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;33321.83203125;14734.6865234375;0.0;1293.06384277344;851.0;211923;522.0;-1.0;Calculated values ==>;1558408001.81;361.06000000000006;359.66;292.96000000000004;293.36;291.26000000000005;277.16;274.0616903277293;276.46000000000004;276.16;275.76000000000005;277.16;350.16;292.26000000000005;276.76000000000005;277.66;297.66;293.16;306.46000000000004;350.06000000000006;283.36;276.36;325.36;358.26;274.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;288.36;7970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8000000.0;0.22616666666666668;0.0;0.23583333333333334;0.01883333333333333;0.0;0.22616666666666668;-0.0024834361776826194;14734.6865234375;0.0;1293.06384277344;33321.83203125;503519.4797421403;501255.11642023193;246349.43234260308;247539.56362819293;241424.24193688697;430346.717906069;433520.3008126533;445591.39424184;472947.9820155742;530806.5203589969;467104.93499668734;447005.8663255856;448262.69519083336;465306.4224800408;460075.5242048206;310628.10191102885;486979.9922720088;445072.19969914685;433337.9007451696;219087.46209138638;356902.238983675;470298.1829359995;202130.6952979613;202130.6952979613;274.0213153951871;2151627.1830382757;1160254.2666755957;231463.0194409403;407329.114781707;0;23;20;19;72;65;12;14;112;117;1409685037739.9338;541367150329.7106;1183957142014.5793;57416.14816759806;5050.487683849718;-0.0;52291.36296531028;3950074.2031059447;938800.3610889553;82198.56310857716;990516.7123020001;7.1599567122461725;0.12848500600359192
6487;2019-05-21 05:07:41.781;883;868;178;183;176;42;33;32;21;40;767;191;34;45;245;198;332;763;151;80;33;14;830;356;361;138;361;302;834;341.0;186.0;1146.0;73.0;0.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;28672.607421875;15172.7744140625;0.0;1278.71484375;848.0;211924;517.0;-1.0;Calculated values ==>;1558408061.781;361.46000000000004;359.96000000000004;290.96000000000004;291.46000000000004;290.76000000000005;277.36;273.955091788801;276.46000000000004;276.36;275.26000000000005;277.16;349.86;292.26000000000005;276.56;277.66;297.66;292.96000000000004;306.36;349.46000000000004;281.16;276.46000000000004;324.86;357.96000000000004;274.56;242.14157278889297;267.8393353686513;273.955091788801;288.26000000000005;8300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8340000.000000001;0.05683333333333333;0.031000000000000003;0.191;0.012166666666666666;0.0;0.05683333333333333;-0.0024839346354032124;15172.7744140625;0.0;1278.71484375;28672.607421875;501184.29803767276;498630.3362959942;239871.86720879798;241258.5856655952;239321.0658603321;430412.23801567365;433769.5290198815;444876.6353584544;472947.9820155742;530493.7248521174;467104.93499668734;446724.52688641194;448262.69519083336;465451.58992337313;459961.8549604037;299216.50473197526;482485.5138755625;441787.71154795174;433769.5290198815;216997.06728235667;355642.35560766177;470396.5654319022;201852.86560004504;201852.86560004504;273.9085805306991;2152143.553666848;1160503.3750559527;231484.44057142595;407329.114781707;0;23;20;19;72;65;12;14;112;117;1409901832904.7751;541449910309.65;1184138254434.4468;46417.54002385619;3267.281681287595;0.0;13180.597037694039;3950939.065621219;938869.6423314875;82198.56310857716;991062.0482617874;3.8212600547992475;0.15625733563136168
6488;2019-05-21 05:08:41.761;889;875;167;169;159;43;34;32;-11;40;763;191;14;42;245;198;335;780;152;74;34;15;803;359;364;139;364;301;806;1484.0;-1.0;1055.0;104.0;0.0;0;92;86;1;0;0;0;0;0;0;1;0;0;0;0;24665.361328125;14448.306640625;0.0;1293.31213378906;846.0;211925;513.0;-1.0;Calculated values ==>;1558408121.761;362.06000000000006;360.66;289.86;290.06;289.06;277.46000000000004;274.27422755570615;276.56;276.36;272.06;277.16;349.46000000000004;292.26000000000005;274.56;277.36;297.66;292.96000000000004;306.66;351.16;280.56;276.56;324.46000000000004;357.76;274.66;242.35481222062532;267.7187500070086;274.27422755570615;288.36;8030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8059999.999999999;0.24733333333333332;0.0;0.17583333333333334;0.017333333333333333;0.0;0.24733333333333332;-0.0024842663100233197;14448.306640625;0.0;1293.31213378906;24665.361328125;504414.5334810808;502155.8270110488;237393.1424354558;237943.3699995967;235213.44504525428;430214.79039162316;433201.5241952028;440384.28162507055;472817.310826017;530152.5380097117;467246.6953635317;444068.8471814032;448033.6816270905;465015.24582933175;459490.719185696;310295.0561485719;488065.2745306739;440163.05421809835;433201.5241952028;215324.80838970217;354802.47531532554;470360.39762778033;202661.40353076873;202661.40353076873;274.236722047302;2152587.888578882;1160750.135117373;231505.86698505955;407329.114781707;0;23;20;19;72;65;12;14;112;117;1410119260404.8442;541532982609.67645;1184319094134.5044;41799.60606491474;4640.115897681535;-0.0;57020.25651100336;3951673.963457898;938935.5153463399;82198.56310857716;991646.8603725082;6.572384959656136;0.0608814797275279
6489;2019-05-21 05:09:41.781;890;876;159;161;148;44;35;32;-9;40;761;191;3;36;246;198;331;764;151;51;35;16;810;358;363;139;363;304;812;-2.0;-1.0;924.0;52.0;0.0;0;92;88;1;0;0;0;0;0;0;1;0;0;0;0;22022.7421875;14716.0576171875;0.0;1302.1572265625;843.0;211926;510.0;0.0;Calculated values ==>;1558408181.781;362.16;360.76;289.06;289.26000000000005;287.96000000000004;277.56;274.1680685717883;276.66;276.36;272.26000000000005;277.16;349.26;292.26000000000005;273.46000000000004;276.76000000000005;297.76000000000005;292.96000000000004;306.26000000000005;349.56000000000006;278.26000000000005;276.66;324.16;357.46000000000004;274.76000000000005;242.35481222062532;268.0796299477929;274.1680685717883;288.26000000000005;8100000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8120000.0;0.0;0.0;0.154;0.008666666666666666;0.0;0.0;0.0;14716.0576171875;0.0;1302.1572265625;22022.7421875;503948.158695879;501767.7855685028;235105.8481507106;235645.88837530845;232169.67219038986;430280.9020939914;433634.880018922;440037.4285321836;472817.310826017;529715.5300099069;466820.61614913965;441840.366412452;446621.9564447741;465292.22471119097;459648.11820747575;303255.47931059456;484959.1474957615;436483.0716089266;433634.880018922;214070.64678622372;353542.7174425113;470458.9003634767;202370.76988775522;202661.40353076873;274.11925084401753;2152977.0857972316;1160993.2524982337;231527.50310602604;407329.114781707;0;23;20;19;72;65;12;14;112;117;1410337433104.775;541616410409.64996;1184500654634.4468;36600.66543124197;2323.4304641229196;-0.0;0.0;3952327.5168320234;938993.5642425208;82198.56310857716;992122.1875662169;2.429989625875965;0.14782992079192203
6490;2019-05-21 05:10:41.792;886;878;158;160;143;43;34;33;2;41;759;191;14;31;245;198;333;781;153;79;34;17;836;356;361;139;361;304;839;1558.0;189.0;611.0;35.0;0.0;0;93;89;1;0;0;0;0;0;0;1;0;0;0;0;21049.07421875;15245.5107421875;0.0;1306.1376953125;838.0;211927;508.0;0.0;Calculated values ==>;1558408241.792;361.76;360.96000000000004;288.96000000000004;289.16;287.46000000000004;277.46000000000004;273.955091788801;276.56;276.46000000000004;273.36;277.26000000000005;349.06000000000006;292.26000000000005;274.56;276.26000000000005;297.66;292.96000000000004;306.46000000000004;351.26;281.06;276.56;323.96000000000004;356.96000000000004;274.86;242.35481222062532;268.0796299477929;273.955091788801;288.46000000000004;8359999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8390000.0;0.25966666666666666;0.0315;0.10183333333333335;0.005833333333333333;0.0;0.25966666666666666;0.0;15245.5107421875;0.0;1306.1376953125;21049.07421875;501089.39779434935;499651.23232303123;234371.6538868507;234903.15266814802;230440.14337496992;430412.23801567365;433950.3860404442;441691.54992388893;472915.35137376806;529506.5989332239;466820.61614913965;443461.255666955;445912.450752771;465451.58992337313;459961.8549604037;298751.2508628321;484845.1564483339;441625.88944252714;433950.3860404442;213234.55432191002;351443.28659558244;470557.3835890923;201934.81377002064;201934.81377002064;273.9405084105876;2153336.083405717;1161242.978009831;231549.24288199333;407329.114781707;0;23;20;19;72;65;12;14;112;117;1410554672925.341;541699825699.8674;1184683088074.9224;24415.227631668924;1566.9649906112513;0.0;60246.71026621998;3952836.0758275986;939025.9901483878;82198.56310857716;992624.335529996;5.209686709701791;-0.033328374913449185
6491;2019-05-21 05:11:41.782;886;879;156;158;139;43;35;33;11;41;758;191;25;33;246;198;335;789;152;85;35;18;796;359;364;140;364;304;799;609.0;-1.0;966.0;100.0;0.0;0;96;88;1;0;0;0;0;0;0;1;0;0;0;0;19103.998046875;14525.8818359375;0.0;1336.03234863281;831.0;211928;508.0;-1.0;Calculated values ==>;1558408301.782;361.76;361.06000000000006;288.76000000000005;288.96000000000004;287.06;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.26000000000005;277.26000000000005;348.96000000000004;292.26000000000005;275.66;276.46000000000004;297.76000000000005;292.96000000000004;306.66;352.06000000000006;281.66;276.66;323.96000000000004;356.26;274.96000000000004;242.56692532238324;268.0796299477929;274.27422755570615;288.36;7959999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;7990000.000000001;0.10149999999999999;0.0;0.161;0.016666666666666666;0.0;0.10149999999999999;-0.0024867377321947624;14525.8818359375;0.0;1336.03234863281;19103.998046875;504598.00241946924;503344.0061014405;234528.52014676944;235069.42469835954;230007.26259285017;430214.79039162316;433384.8821390699;443022.0508540321;472784.61766108364;529402.1194473583;466820.61614913965;445054.37130637356;446196.8478688148;465146.75317812245;459490.719185696;314380.0870201998;490143.39850898925;441965.0496261948;433384.8821390699;213234.55432191002;348504.4273212152;470521.56202125014;202622.9733600615;202622.9733600615;274.221806705727;2153670.636573161;1161491.031598865;231571.25729601574;407329.114781707;0;23;20;19;72;65;12;14;112;117;1410772136675.3757;541783511749.8807;1184865457674.9514;38704.251476529265;4464.976477686477;-0.0;23422.33374106935;3953361.983820974;939076.2479496018;82198.56310857716;993321.4613564953;4.198204637877947;0.12431681944397538
6492;2019-05-21 05:12:41.763;882;877;156;158;139;42;35;33;15;41;758;192;32;37;246;198;333;779;153;95;35;18;832;357;362;140;362;307;836;1560.0;148.0;641.0;0.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;19817.80859375;15937.52734375;0.0;1364.1591796875;821.0;211929;517.0;-1.0;Calculated values ==>;1558408361.763;361.36;360.86;288.76000000000005;288.96000000000004;287.06;277.36;274.0616903277293;276.66;276.46000000000004;274.66;277.26000000000005;348.96000000000004;292.36;276.36;276.86;297.76000000000005;292.96000000000004;306.46000000000004;351.06000000000006;282.66;276.66;324.86;355.26;274.96000000000004;242.56692532238324;268.43790593516167;274.0616903277293;288.46000000000004;8320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;8359999.999999999;0.26;0.024666666666666667;0.10683333333333334;0.0;0.0;0.26;-0.0024883694458916424;15937.52734375;0.0;1364.1591796875;19817.80859375;500861.2444371687;499773.3131200766;233891.60594923503;234422.11363701333;229450.60548750235;430346.717906069;433883.48505660606;442994.2643117957;472784.61766108364;529172.7083407035;466514.8527660487;445468.1497532969;446183.8831362822;465437.41611875535;459805.1627156728;299539.81625326996;484837.29063845525;443975.45344641636;433883.48505660606;216997.06728235667;344306.74156575615;470521.56202125014;202234.48292222194;202234.48292222194;274.0616903277293;2153994.882251221;1161744.8129522512;231593.75176655964;407329.114781707;0;23;20;19;72;65;12;14;112;117;1410989867705.182;541867485149.8059;1185048699629.7883;25721.1699784528;0.0;0.0;60228.740554939875;3953898.692321092;939113.444304306;82198.56310857716;994018.3328957844;4.967718633496323;-0.04107013862586434
6493;2019-05-21 05:13:41.793;882;877;157;158;137;43;36;33;18;41;758;191;35;41;246;199;336;791;153;100;36;18;811;359;364;140;364;306;814;332.0;-1.0;878.0;138.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;19111.203125;15618.5615234375;0.0;1353.87719726562;797.0;211930;557.0;-1.0;Calculated values ==>;1558408421.793;361.36;360.86;288.86;288.96000000000004;286.86;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;274.96000000000004;277.26000000000005;348.96000000000004;292.26000000000005;276.66;277.26000000000005;297.76000000000005;293.06;306.76000000000005;352.26;283.16;276.76000000000005;328.86;352.86;274.96000000000004;242.56692532238324;268.3187672390254;274.27422755570615;288.46000000000004;8109999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8140000.000000001;0.05533333333333333;0.0;0.14633333333333332;0.023;0.0;0.05533333333333333;-0.0024922331642077914;15618.5615234375;0.0;1353.87719726562;19111.203125;502717.78205972986;501734.4538003196;234532.7636576012;234801.27537185236;229257.14326310536;430214.79039162316;433567.68989926;443639.0469653982;472784.61766108364;529249.2194570062;466535.2236481595;446092.96027638344;446944.7289150091;465146.75317812245;459626.5796145048;308022.23360764125;488952.2470270982;444359.4506210067;433567.68989926;233722.59852315116;334235.48183727637;470521.56202125014;202526.40335656356;202526.40335656356;274.18430988609094;2154319.4528862718;1162007.9118430559;231616.4133948417;407329.114781707;0;23;20;19;72;65;12;14;112;117;1411207776605.0781;541951527149.76587;1185232691579.7007;35282.81684809279;6163.888649287792;-0.0;12784.284522029202;3954407.3130610157;939164.8357258949;82198.56310857716;994627.0789920735;3.1952385223968065;0.14355273429423795
6494;2019-05-21 05:14:41.764;881;875;157;158;138;44;36;34;20;41;758;191;37;43;246;199;333;781;152;101;36;19;821;358;363;140;363;309;825;509.0;-1.0;600.0;0.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;19151.4453125;15987.57421875;0.0;1369.86706542969;779.0;211931;637.0;-1.0;Calculated values ==>;1558408481.764;361.26;360.66;288.86;288.96000000000004;286.96000000000004;277.56;274.1680685717883;276.76000000000005;276.56;275.16;277.26000000000005;348.96000000000004;292.26000000000005;276.86;277.46000000000004;297.76000000000005;293.06;306.46000000000004;351.26;283.26000000000005;276.76000000000005;336.86;351.06000000000006;275.06;242.56692532238324;268.67533136820026;274.1680685717883;288.36;8209999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;8250000.0;0.08483333333333333;0.0;0.1;0.0;0.0;0.08483333333333333;-0.00249508189999347;15987.57421875;0.0;1369.86706542969;19151.4453125;501691.60309792554;500465.59308677504;234342.68724438865;234609.6561361845;229353.32608786895;430280.9020939914;433816.67410848953;443321.5776185104;472784.61766108364;529019.5636155247;466105.09641159413;445794.276142949;446652.2327064136;465292.22471119097;459783.670977022;302026.26691598527;486285.62863369065;444716.888318451;433816.67410848953;267192.67376467976;326684.87348024134;470620.16492588987;202496.42290420205;202496.42290420205;274.1680685717883;2154638.1541762394;1162271.1690048904;231639.10029304426;407329.114781707;0;23;20;19;72;65;12;14;112;117;1411425771189.9187;542035486549.70447;1185417102404.5657;24082.515471430837;0.0;-0.0;19623.66797716372;3954901.7850529505;939216.1766378277;82198.56310857716;994897.0147306718;2.5180084283753406;0.036480029200259945
6495;2019-05-21 05:15:41.784;881;875;160;160;137;42;38;34;23;41;759;191;36;45;246;199;335;792;152;111;38;19;822;359;364;140;364;307;824;300.0;-1.0;673.0;128.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18895.59765625;16010.6220703125;0.0;1358.13366699219;767.0;211932;696.0;-1.0;Calculated values ==>;1558408541.784;361.26;360.66;289.16;289.16;286.86;277.36;274.27422755570615;276.96000000000004;276.56;275.46000000000004;277.26000000000005;349.06000000000006;292.26000000000005;276.76000000000005;277.66;297.76000000000005;293.06;306.66;352.36;284.26000000000005;276.96000000000004;342.76;349.86;275.06;242.56692532238324;268.43790593516167;274.27422755570615;288.36;8220000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;8240000.000000001;0.05;0.0;0.11216666666666668;0.021333333333333333;0.0;0.05;-0.002496957433337149;16010.6220703125;0.0;1358.13366699219;18895.59765625;501603.080868727;500554.95034442004;235162.524985034;235162.524985034;229109.45766245396;430214.79039162316;433931.68165179034;444166.49989544915;472784.61766108364;529277.3755970554;466392.121167278;446041.1461244584;447318.6337633334;465146.75317812245;459626.5796145048;303477.64271753246;488103.17355806654;446073.93905182;433931.68165179034;291896.6896268761;321652.42942325486;470620.16492588987;202506.4463273884;202506.4463273884;274.1765579003532;2154955.3185537755;1162537.9095244263;231661.8412102537;407329.114781707;0;23;20;19;72;65;12;14;112;117;1411643943889.8494;542119514549.67773;1185601964004.5068;27106.202675217482;5719.759330101364;-0.0;11571.261766220097;3955328.4998949207;939263.857187117;82198.56310857716;995157.0591310333;2.5561545365153817;0.11166268785088987
6496;2019-05-21 05:16:41.755;884;875;160;161;137;43;39;34;20;42;759;191;34;44;246;200;335;791;152;113;39;19;800;360;365;140;365;306;803;425.0;0.0;604.0;167.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18468.810546875;15559.4775390625;0.0;1346.41442871094;759.0;211933;717.0;-1.0;Calculated values ==>;1558408601.755;361.56000000000006;360.66;289.16;289.26000000000005;286.86;277.46000000000004;274.38016830617;277.06;276.56;275.16;277.36;349.06000000000006;292.26000000000005;276.56;277.56;297.76000000000005;293.16;306.66;352.26;284.46000000000004;277.06;344.86;349.06000000000006;275.06;242.56692532238324;268.3187672390254;274.38016830617;288.36;8000000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;8030000.0;0.07083333333333333;0.0;0.10066666666666667;0.02783333333333333;0.0;0.07083333333333333;-0.0024981972024780085;15559.4775390625;0.0;1346.41442871094;18468.810546875;503966.6176595272;502421.25114211865;235538.84526856843;235810.46655172808;229422.72569178088;430148.3826014536;433865.5205784961;443931.0220281237;472882.7909566239;529353.8240171962;466535.2236481595;445950.30100830784;447367.9854087869;465000.999999308;459605.1665242781;311869.46739649464;490049.52331211005;446187.8389021148;433865.5205784961;300694.37409284414;318298.0250993184;470620.16492588987;202703.52483783703;202703.52483783703;274.25768331062386;2155266.5381276114;1162800.8665313453;231684.3682178056;407329.114781707;0;23;20;19;72;65;12;14;112;117;1411862538185.5586;542203473949.9501;1185785775120.103;24283.568050488862;7457.01314911747;-0.0;16373.974698296684;3955756.5409991136;939373.6105516885;82198.56310857716;995389.8235451236;2.8460229125810423;0.11040102008953757
6497;2019-05-21 05:17:41.795;883;874;164;164;139;41;41;34;12;42;757;191;31;44;246;200;333;787;153;120;41;19;836;357;362;140;362;306;838;1176.0;142.0;-1.0;9.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18956.376953125;16262.587890625;0.0;1347.02319335938;754.0;211934;721.0;-1.0;Calculated values ==>;1558408661.795;361.46000000000004;360.56000000000006;289.56;289.56;287.06;277.26000000000005;274.0616903277293;277.26000000000005;276.56;274.36;277.36;348.86;292.26000000000005;276.26000000000005;277.56;297.76000000000005;293.16;306.46000000000004;351.86;285.16;277.26000000000005;345.26;348.56000000000006;275.06;242.56692532238324;268.3187672390254;274.0616903277293;288.46000000000004;8359999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;8380000.0;0.196;0.023666666666666666;0.0;0.0015;0.0;0.196;-0.0024989677334642997;16262.587890625;0.0;1347.02319335938;18956.376953125;500651.6012661233;499152.73566359445;235989.24665412988;235989.24665412988;229421.56375285555;430346.717906069;434960.5676705249;442757.55712985963;472882.7909566239;529144.6053594125;466535.2236481595;445521.0975432056;447367.9854087869;465437.41611875535;460075.5242048206;298751.2508628321;485899.8256576739;447832.684704516;434960.5676705249;302370.42649719206;316201.74473053816;470620.16492588987;202217.29842072268;202217.29842072268;274.05500717533135;2155578.6226076214;1163066.2271990099;231706.82849485092;407329.114781707;0;23;20;19;72;65;12;14;112;117;1412080783585.42;542287529949.89667;1185969497519.9863;0.0;402.6042997577508;0.0;45617.680772961234;3955959.038974784;939439.1510282622;82198.56310857716;995906.7650718082;2.6133618086871664;-0.08917398423122594
6498;2019-05-21 05:18:41.776;886;876;170;169;140;40;43;34;9;42;756;191;27;42;246;202;335;796;154;126;43;19;811;357;362;140;362;302;813;1442.0;-1.0;541.0;122.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18624.263671875;15757.806640625;0.0;1350.44836425781;747.0;211935;720.0;-1.0;Calculated values ==>;1558408721.776;361.76;360.76;290.16;290.06;287.16;277.16;274.0616903277293;277.46000000000004;276.56;274.06;277.36;348.76;292.26000000000005;275.86;277.36;297.76000000000005;293.36;306.66;352.76;285.76000000000005;277.46000000000004;345.16;347.86;275.06;242.56692532238324;267.8393353686513;274.0616903277293;288.56;8109999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8130000.0;0.24033333333333334;0.0;0.09016666666666667;0.02033333333333333;0.0;0.24033333333333334;-0.0025000408625650496;15757.806640625;0.0;1350.44836425781;18624.263671875;503290.171688171;501679.07467443426;238081.8653726258;237807.0832188269;230052.88052256216;430346.717906069;435315.5984456732;443139.33368828957;472882.7909566239;529346.1196232733;467104.93499668734;445733.73098647315;447845.39370153175;465437.41611875535;460345.3573976857;306924.6463861744;489818.60849652503;448735.2353024732;435315.5984456732;301951.40411888575;313267.23492439475;470620.16492588987;202103.3473517946;202103.3473517946;274.0106721221389;2155891.695441416;1163332.9793216027;231729.30030615;407329.114781707;0;23;20;19;72;65;12;14;112;117;1412297914805.2266;542371503349.8219;1186151839759.824;21733.411434673966;5459.841957339937;-0.0;56048.677679562155;3956140.09338452;939487.9892766835;82198.56310857716;996753.7164386015;4.865600322640635;0.0032288142931936967
6499;2019-05-21 05:19:41.786;887;875;175;174;145;39;46;33;13;42;754;192;30;39;246;202;332;780;153;132;46;19;803;355;360;139;360;303;806;1391.0;-1.0;0.0;63.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18737.619140625;15731.5625;0.0;1354.83850097656;738.0;211936;710.0;-1.0;Calculated values ==>;1558408781.786;361.86;360.66;290.66;290.56;287.66;277.06;273.8482719121499;277.76000000000005;276.46000000000004;274.46000000000004;277.36;348.56000000000006;292.36;276.16;277.06;297.76000000000005;293.36;306.36;351.16;286.36;277.76000000000005;344.16;346.96000000000004;275.06;242.35481222062532;267.9596281332873;273.8482719121499;288.46000000000004;8030000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8059999.999999999;0.23183333333333334;0.0;0.0;0.0105;0.0;0.23183333333333334;-0.0025014109287799895;15731.5625;0.0;1354.83850097656;18737.619140625;504130.83632994496;502155.8270110488;239607.49372192394;239328.70523275677;231474.50804482517;430477.46260093397;436317.3535810935;443518.9199794291;473013.37450241524;529060.7471719419;467084.7275913025;445965.0840659671;447236.20680083364;465726.964571486;460655.98800483014;306636.861092957;488065.2745306739;449995.63183530286;436317.3535810935;297761.5184850505;309494.7701623936;470754.2918620804;201611.86493704055;201611.86493704055;273.8100911144793;2156203.096356308;1163595.4344663012;231751.84812069955;407329.114781707;0;23;20;19;72;65;12;14;112;117;1412514550905.1921;542455217299.8086;1186333370009.7952;0.0;2825.9954827129186;-0.0;54412.55578397961;3956321.2353317407;939557.0494301139;82198.56310857716;997674.3801356979;3.3499477896732675;-0.08922824104539094
