;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6500;2019-05-21 05:20:41.787;884;875;180;180;148;37;52;31;15;41;752;192;29;41;246;203;332;784;152;142;51;19;817;353;358;139;358;300;820;1400.0;-1.0;436.0;65.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18522.146484375;15482.203125;0.0;1334.33068847656;730.0;211937;705.0;-1.0;Calculated values ==>;1558408841.787;361.56000000000006;360.66;291.16;291.16;287.96000000000004;276.86;273.6339639331285;278.36;276.26000000000005;274.66;277.26000000000005;348.36;292.36;276.06;277.26000000000005;297.76000000000005;293.46000000000004;306.36;351.56000000000006;287.36;278.26000000000005;343.66;346.16;275.06;242.35481222062532;267.5978703862781;273.6339639331285;288.36;8170000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;8200000.0;0.23333333333333334;0.0;0.07266666666666667;0.010833333333333334;0.0;0.23333333333333334;-0.0025026195799816766;15482.203125;0.0;1334.33068847656;18522.146484375;502477.01666880806;500911.937075418;240713.11911619428;240713.11911619428;232040.17385339327;430607.02586249536;437810.91113443754;444413.69907515554;472915.35137376806;529081.8588830346;467509.3385324816;446405.6445215277;448082.77831708995;466015.41043311567;461098.7985866576;302205.3950346536;487264.39682287764;451815.6456810343;437641.0399101803;295666.80309349706;306141.9092990094;470754.2918620804;201109.96542521878;201109.96542521878;273.6050656392898;2156513.599577775;1163855.553514774;231774.25823741365;407329.114781707;0;23;20;19;72;65;12;14;112;117;1412729954494.932;542538618689.7078;1186514273024.5767;17680.071311895405;2921.146869732668;-0.0;55190.58404649103;3956468.571714727;939604.9430812072;82198.56310857716;998587.7548558401;4.506981228639431;-0.03409604408800936
6501;2019-05-21 05:21:41.787;886;877;183;183;153;36;55;30;19;40;749;192;30;40;245;204;333;795;151;147;54;19;810;354;359;138;359;300;813;670.0;-1.0;747.0;201.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17999.154296875;14794.7177734375;0.0;1334.7890625;722.0;211938;701.0;-1.0;Calculated values ==>;1558408901.787;361.76;360.86;291.46000000000004;291.46000000000004;288.46000000000004;276.76000000000005;273.7412296467126;278.66;276.16;275.06;277.16;348.06000000000006;292.36;276.16;277.16;297.66;293.56;306.46000000000004;352.66;287.86;278.56;343.26;345.36;275.06;242.14157278889297;267.5978703862781;273.7412296467126;288.26000000000005;8100000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;8130000.0;0.11166666666666666;0.0;0.1245;0.033499999999999995;0.0;0.11166666666666666;-0.002503819534349876;14794.7177734375;0.0;1334.7890625;17999.154296875;503377.65457898506;501823.09254315856;241705.7218841868;241705.7218841868;233480.37407391254;430542.39183029096;438091.89182571816;444986.9139214678;472947.9820155742;528768.9491469198;467509.3385324816;446546.43397511006;447944.02171589236;465741.0905809244;461078.3308605104;305193.3698069786;489665.61407672224;452361.1404031271;437922.44539726764;293991.1381695566;302789.4550866088;470888.190022284;201191.06585237413;201191.06585237413;273.64123371712645;2156817.9437509524;1164107.8611889277;231796.50090200512;407329.114781707;0;23;20;19;72;65;12;14;112;117;1412945054494.932;542621718689.7078;1186694273024.5767;30352.58308460216;9034.853659691978;-0.0;26435.004049179774;3956868.843834698;939704.5764189524;82198.56310857716;999267.9680899708;4.080871254340995;0.1272021084172264
6502;2019-05-21 05:22:41.788;890;878;180;182;159;37;56;30;26;39;748;192;35;42;246;204;333;797;153;149;56;19;816;354;359;139;359;300;819;995.0;-1.0;668.0;195.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17729.57421875;14462.525390625;0.0;1337.01330566406;715.0;211939;701.0;-1.0;Calculated values ==>;1558408961.788;362.16;360.96000000000004;291.16;291.36;289.06;276.86;273.7412296467126;278.76000000000005;276.16;275.76000000000005;277.06;347.96000000000004;292.36;276.66;277.36;297.76000000000005;293.56;306.46000000000004;352.86;288.06;278.76000000000005;343.26;344.66;275.06;242.35481222062532;267.5978703862781;273.7412296467126;288.46000000000004;8159999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;8190000.000000001;0.16583333333333333;0.0;0.11133333333333333;0.0325;0.0;0.16583333333333333;-0.002504862320339101;14462.525390625;0.0;1337.01330566406;17729.57421875;503425.3221194951;501435.2249843341;240734.04758890672;241294.6314747377;234981.9390990488;430542.39183029096;438260.93883625965;445982.11402675457;472719.2527797885;528664.6274155433;467509.3385324816;447247.5373922678;448221.35771391523;465871.32459077286;461078.3308605104;303359.0416176675;489375.53558756347;452648.96075887873;438260.93883625965;293991.1381695566;299856.38484229014;470754.2918620804;201240.72282602102;201240.72282602102;273.6606517996833;2157115.6881183963;1164351.6756128084;231818.76629288506;407329.114781707;0;23;20;19;72;65;12;14;112;117;1413160458085.5276;542704820074.9376;1186874276025.0745;27247.874887015;8759.19099367193;-0.0;39305.85248836457;3957348.8556525195;939852.8625962023;82198.56310857716;999815.8176933066;4.766779576086024;0.09012259632784733
6503;2019-05-21 05:23:44.768;892;880;177;178;158;39;57;31;33;39;747;191;40;43;246;204;333;804;152;151;57;19;822;355;360;138;360;300;825;537.0;124.0;1006.0;234.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17620.70703125;14216.779296875;0.0;1344.11779785156;708.0;211940;693.0;-1.0;Calculated values ==>;1558409024.768;362.36;361.16;290.86;290.96000000000004;288.96000000000004;277.06;273.8482719121499;278.86;276.26000000000005;276.46000000000004;277.06;347.86;292.26000000000005;277.16;277.46000000000004;297.76000000000005;293.56;306.46000000000004;353.56000000000006;288.26000000000005;278.86;342.46000000000004;343.96000000000004;275.06;242.14157278889297;267.5978703862781;273.8482719121499;288.36;8220000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8250000.0;0.0895;0.020666666666666667;0.16766666666666669;0.039;0.0;0.0895;-0.002505898374047233;14216.779296875;0.0;1344.11779785156;17620.70703125;503188.3969235169;501192.22151896113;239775.87081141706;240053.06575415318;234609.6561361845;430477.46260093397;438203.8711651656;446967.6594324875;472850.0741107318;528560.296384009;467388.1915679764;447944.02171589236;448359.7611168141;465726.964571486;460924.1135309303;301777.1397636501;489856.3388153709;452761.82112387515;438203.8711651656;290640.09048841946;296923.61432157;470888.190022284;201451.4021405832;201451.4021405832;273.74744848592127;2157424.9048830313;1164602.539863215;231842.21874237276;407329.114781707;0;23;20;19;72;65;12;14;112;117;1413386871184.739;542792047374.63385;1187063216024.4165;41164.892472609296;10508.03472738633;0.0;21189.345977700126;3957947.277329367;940021.3973006031;82198.56310857716;1000344.9826358238;4.682395412947502;0.19823997753338377
6504;2019-05-21 05:24:44.759;895;882;172;174;157;41;42;32;40;39;747;192;46;48;247;204;334;808;152;148;43;19;824;357;362;137;362;302;827;1186.0;120.0;1219.0;244.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17452.556640625;14470.9365234375;0.0;1354.30322265625;700.0;211941;682.0;-1.0;Calculated values ==>;1558409084.759;362.66;361.36;290.36;290.56;288.86;277.26000000000005;274.0616903277293;277.36;276.36;277.16;277.06;347.86;292.36;277.76000000000005;277.96000000000004;297.86;293.56;306.56;353.96000000000004;287.96000000000004;277.46000000000004;341.36;343.16;275.06;241.92719264551067;267.8393353686513;274.0616903277293;288.36;8240000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8270000.0;0.19766666666666666;0.02;0.20316666666666666;0.04066666666666666;0.0;0.19766666666666666;-0.0025070741461680726;14470.9365234375;0.0;1354.30322265625;17452.556640625;503444.8332247115;501304.9941464876;238359.62892759283;238908.40783897016;234308.5647323619;430346.717906069;435138.326120535;447566.28926109587;472980.6827117325;528406.342065764;467226.52842776425;448401.4392639541;448678.4000570146;465568.3016696177;460614.66830407927;302108.9321998763;490273.400342203;451977.4124727858;435315.5984456732;286033.001929769;293572.2367247113;471021.86055166635;202054.05536198933;202054.05536198933;273.99148391683894;2157717.1382395723;1164841.568302772;231864.70221124982;407329.114781707;0;23;20;19;72;65;12;14;112;117;1413603438695.3726;542874534999.8751;1187243788934.9446;49879.902187168474;10938.024077713533;0.0;46108.03168287484;3958705.8701477577;940200.0876502615;82198.56310857716;1000905.7099962466;6.756672231404905;0.17282478941628573
6505;2019-05-21 05:25:41.789;897;882;169;171;154;43;36;33;43;39;750;192;49;50;247;203;335;814;152;147;36;19;826;360;365;137;365;303;829;1605.0;0.0;1205.0;281.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17412.451171875;14516.1279296875;0.0;1361.11157226562;720.0;211942;670.0;17.0;Calculated values ==>;1558409141.789;362.86;361.36;290.06;290.26000000000005;288.56;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;277.46000000000004;277.06;348.16;292.36;278.06;278.16;297.86;293.46000000000004;306.66;354.56000000000006;287.86;276.76000000000005;340.16;345.16;275.06;241.92719264551067;267.9596281332873;274.38016830617;288.36;8259999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8290000.000000001;0.2675;0.0;0.20083333333333334;0.04683333333333333;0.0;0.2675;0.04257000868815242;14516.1279296875;0.0;1361.11157226562;17412.451171875;503558.07334578794;501127.6231956021;237502.9520497044;238047.94290852462;233478.0296266238;430148.3826014536;433317.3069910173;447796.21272308455;472980.6827117325;528642.8357593152;467084.7275913025;448630.7726451126;448769.2461549603;465132.6551254336;460012.4503564219;302439.7860306817;490996.6803930301;451298.6977195416;433317.3069910173;281007.8604223974;301951.40411888575;471021.86055166635;202841.38533609023;202841.38533609023;274.31116168234206;2157993.298155482;1165071.1700090126;231886.21055926048;407329.114781707;0;23;20;19;72;65;12;14;112;117;1413810742745.2686;542952666099.83594;1187416304684.8582;49195.09450022136;12559.785589262814;-0.0;61652.309042693;3959490.6266836254;940386.2098842387;82198.56310857716;1001759.2616946489;7.772584718961782;0.1496780609497571
6506;2019-05-21 05:26:44.779;899;877;166;166;149;46;36;33;27;40;753;191;40;53;248;202;333;804;152;139;36;19;796;363;368;138;368;306;803;1536.0;-1.0;1080.0;239.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17555.302734375;14638.1943359375;0.0;1375.4870605468802;822.0;211943;656.0;14.0;Calculated values ==>;1558409204.779;363.06000000000006;360.86;289.76000000000005;289.76000000000005;288.06;277.76000000000005;274.69669130483857;276.76000000000005;276.46000000000004;275.86;277.16;348.46000000000004;292.26000000000005;277.16;278.46000000000004;297.96000000000004;293.36;306.46000000000004;353.56000000000006;287.06;276.76000000000005;338.76;355.36;275.06;242.14157278889297;268.3187672390254;274.69669130483857;288.36;7959999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;8030000.0;0.256;0.0;0.18000000000000002;0.03983333333333334;0.0;0.256;0.03483489589404475;14638.1943359375;0.0;1375.4870605468802;17555.302734375;506427.1614735145;502707.07648449915;237176.39372482782;237176.39372482782;232583.56006790057;429947.3805835815;432557.5304485172;444945.90934977244;472947.9820155742;528726.0528959597;466535.2236481595;446803.2587583881;448627.68014227727;464826.7974263201;459405.1334793091;311180.20313259645;492015.90023826173;449570.75068206276;432557.5304485172;275146.1813398168;344726.4743306794;470888.190022284;203629.51361851612;203629.51361851612;274.63014956395904;2158299.217435883;1165326.2298367613;231910.15199646977;407329.114781707;0;23;20;19;72;65;12;14;112;117;1414041601095.3035;543039277349.84906;1187608109234.8872;43436.95123162614;10645.803943416757;-0.0;58605.572308480274;3960301.0284282826;940589.2265626949;82198.56310857716;1002811.3511317957;7.03700321577914;0.11753446573757267
6507;2019-05-21 05:27:41.800;896;871;168;169;147;47;37;35;-10;41;755;192;-18;46;248;201;333;797;152;97;37;19;841;365;370;140;370;306;843;1604.0;-1.0;1355.0;309.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18452.4140625;15843.9150390625;0.0;1358.39514160156;857.0;211944;641.0;-1.0;Calculated values ==>;1558409261.8;362.76;360.26;289.96000000000004;290.06;287.86;277.86;274.9066339382667;276.86;276.66;272.16;277.26000000000005;348.66;292.36;271.36;277.76000000000005;297.96000000000004;293.26000000000005;306.46000000000004;352.86;282.86;276.86;337.26;358.86;275.06;242.56692532238324;268.3187672390254;274.9066339382667;288.36;8410000.0;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;8430000.0;0.2673333333333333;0.0;0.22583333333333336;0.0515;0.0;0.2673333333333333;-0.002482435864131682;15843.9150390625;0.0;1358.39514160156;18452.4140625;502104.8488164437;498257.7817820915;236975.26510978307;237244.89489014336;231418.13607465476;429811.8947417682;432232.2269198731;439447.9078533812;472784.61766108364;528935.3484124116;466657.7250530647;438210.9650467479;447649.2082961263;464533.7745429937;458951.5699418567;297833.4203347769;486969.07348469604;442654.9326367498;432232.2269198731;268866.9448851554;359422.2341604596;470620.16492588987;204117.59145175127;204117.59145175127;274.8278679096175;2158584.383549241;1165567.6354417447;231931.80320435844;407329.114781707;0;23;20;19;72;65;12;14;112;117;1414252008584.9656;543118536539.7218;1187782593494.607;53145.42978736809;13724.882533918139;-0.0;60982.64588181123;3961065.9206420663;940782.2322448328;82198.56310857716;1003758.4399899179;7.432313268412531;0.16237450720834595
6508;2019-05-21 05:28:44.750;898;870;188;184;150;50;39;36;-10;41;756;192;-19;29;249;199;335;801;152;46;38;19;792;367;372;141;372;312;792;717.0;-1.0;1142.0;223.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18218.619140625;15190.5869140625;0.0;1385.21691894531;872.0;211945;626.0;-1.0;Calculated values ==>;1558409324.75;362.96000000000004;360.16;291.96000000000004;291.56;288.16;278.16;275.1157276137837;277.06;276.76000000000005;272.16;277.26000000000005;348.76;292.36;271.26000000000005;276.06;298.06;293.06;306.66;353.26;277.76000000000005;276.96000000000004;335.76000000000005;360.36;275.06;242.77792619122317;269.02936301313275;275.1157276137837;288.36;7920000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3120000.0;7920000.0;0.1195;0.0;0.19033333333333333;0.03716666666666667;0.0;0.1195;-0.0024799153419048023;15190.5869140625;0.0;1385.21691894531;18218.619140625;506628.94419721037;502681.2215134981;243617.4007488046;242461.80980010462;233037.3506306173;429675.2189834977;432094.3283962027;438111.57050704764;472653.6706096803;528579.544455758;465796.38976492843;436680.1712671876;444036.7697314223;464372.8670338842;458356.8847964573;317613.8393823068;492637.50927352096;433405.0875029962;431904.6589097521;262588.8327430989;365723.5783296823;470485.8080591802;204609.29287166195;204609.29287166195;275.02660437523775;2158905.000430058;1165838.9718166655;231955.79075704486;407329.114781707;0;23;20;19;72;65;12;14;112;117;1414485553085.1426;543206981289.7888;1187977108994.7544;44443.26684326841;9881.74381446943;-0.0;27161.796241551772;3961919.1440389487;940988.6262906323;82198.56310857716;1004529.0917448996;4.916009366437054;0.17852130226941368
6509;2019-05-21 05:29:41.771;885;855;206;197;154;44;48;36;-7;42;758;193;-11;24;246;201;323;724;152;77;47;19;794;350;355;142;355;316;797;879.0;0.0;78.0;61.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20432.79296875;15572.8193359375;0.0;1407.02966308594;878.0;211946;613.0;-1.0;Calculated values ==>;1558409381.771;361.66;358.66;293.76000000000005;292.86;288.56;277.56;273.3108153835814;277.96000000000004;276.76000000000005;272.46000000000004;277.36;348.96000000000004;292.46000000000004;272.06;275.56;297.76000000000005;293.26000000000005;305.46000000000004;345.56000000000006;280.86;277.86;334.46000000000004;360.96000000000004;275.06;242.98782864720522;269.49753711883926;273.3108153835814;288.36;7940000.000000001;3500000.0;3550000.0;1420000.0;3550000.0;3160000.0;7970000.0;0.1465;0.0;0.013000000000000001;0.010166666666666666;0.0;0.1465;-0.0024788992745492077;15572.8193359375;0.0;1407.02966308594;20432.79296875;504630.59407930257;500086.26466824545;248826.80106254312;246130.8118148674;234024.7889218875;430799.1582183253;437817.7651183062;437679.72147836746;472620.9849758201;528482.2656233561;465341.3812570749;437039.1322159168;442475.17831277417;466446.0373839678;461293.85537773714;300476.8728222429;480204.6739417024;442563.23042865435;437648.64973000437;257148.6733736563;368244.6692852564;470351.2200979448;200256.80393585065;200256.80393585065;273.2574004858711;2159211.103508718;1166082.6051756884;231977.90418650297;407329.114781707;0;23;20;19;72;65;12;14;112;117;1414692824419.8098;543287666004.6593;1188156154934.4668;3086.4979280527186;2745.9598976479565;-0.0;34777.905408843515;3962295.5599712646;941088.6324423285;82198.56310857716;1005019.6283729741;2.3916798810684243;-0.039793913857866965
6510;2019-05-21 05:30:41.791;860;849;221;218;159;37;50;29;-14;42;761;192;-16;16;245;202;325;742;153;93;49;19;837;351;356;141;356;311;839;606.0;90.0;1246.0;133.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30028.8203125;16356.9189453125;0.0;1382.8935546875;882.0;211947;598.0;-1.0;Calculated values ==>;1558409441.791;359.16;358.06000000000006;295.26000000000005;294.96000000000004;289.06;276.86;273.4187578820637;278.16;276.06;271.76000000000005;277.36;349.26;292.36;271.56;274.76000000000005;297.66;293.36;305.66;347.36;282.46000000000004;278.06;332.96000000000004;361.36;275.06;242.77792619122317;268.91163127593666;273.4187578820637;288.46000000000004;8370000.0;3510000.0;3560000.0;1410000.0;3560000.0;3110000.0;8390000.0;0.10099999999999999;0.015000000000000001;0.2076666666666667;0.022166666666666668;0.0;0.10099999999999999;-0.0024782194121291115;16356.9189453125;0.0;1382.8935546875;30028.8203125;497172.89464950707;495345.10318227706;252187.20054298788;251277.1029823121;234637.17823427;430735.4089219946;437927.85481464386;437706.9197206977;472751.9947874012;529180.9826170664;465940.63419867784;437389.9950341223;442315.4447309332;466173.27820480464;461273.1859995164;293411.8466792822;478511.346402561;444868.27190260205;437758.75445384247;250872.52762923925;369925.57544317446;470485.8080591802;200504.9512262003;200504.9512262003;273.3592012733758;2159631.7571237427;1166348.775021665;232001.16129643042;407329.114781707;0;23;20;19;72;65;12;14;112;117;1414906195519.742;543372594304.6323;1188344317634.407;49258.94212402396;5984.575659797722;0.0;23962.63412599186;3962731.91737556;941161.4111567717;82198.56310857716;1005509.2960371075;4.46488100761006;0.15748233458699148
6511;2019-05-21 05:31:41.792;854;843;206;210;184;39;33;31;-18;41;761;191;-20;10;245;200;330;755;152;67;32;18;806;358;363;140;363;309;809;1030.0;-1.0;1520.0;227.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34979.54296875;15765.94921875;0.0;1379.0446777343802;884.0;211948;585.0;-1.0;Calculated values ==>;1558409501.792;358.56000000000006;357.46000000000004;293.76000000000005;294.16;291.56;277.06;274.1680685717883;276.46000000000004;276.26000000000005;271.36;277.26000000000005;349.26;292.26000000000005;271.16;274.16;297.66;293.16;306.16;348.66;279.86;276.36;331.66;361.56000000000006;274.96000000000004;242.56692532238324;268.67533136820026;274.1680685717883;288.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;8090000.000000001;0.1716666666666667;0.0;0.2533333333333333;0.03783333333333334;0.0;0.1716666666666667;-0.002477878737152343;15765.94921875;0.0;1379.0446777343802;34979.54296875;499124.66876193625;497242.1241321674;248495.04734841976;249702.20480660116;242077.02965697373;430280.9020939914;433269.66867335857;437530.6787186241;472784.61766108364;529333.9131714968;466105.09641159413;437214.0438153077;441835.6131989616;465160.9749554807;459919.0894837036;303515.91117713327;483854.91862691764;439216.07561312395;433086.23799672595;245433.99809710225;370766.08264445094;470521.56202125014;202311.43420047782;202311.43420047782;274.0961843431046;2160173.5025148573;1166616.4700519487;232024.17783203346;407329.114781707;0;23;20;19;72;65;12;14;112;117;1415121899115.3384;543456895709.8655;1188530320734.9214;59588.87527793039;10147.283169219221;-0.0;39616.34131835593;3963638.9976408374;941295.8455545879;82198.56310857716;1006039.1296643557;6.378100827899888;0.19787805793609517
6512;2019-05-21 05:32:41.772;850;839;180;184;178;44;33;32;-17;40;760;191;-19;8;246;197;329;748;152;38;33;18;808;360;364;140;365;310;811;801.0;-1.0;1286.0;187.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;31677.443359375;15812.9658203125;0.0;1386.55908203125;883.0;211949;572.0;-1.0;Calculated values ==>;1558409561.772;358.16;357.06000000000006;291.16;291.56;290.96000000000004;277.56;274.38016830617;276.46000000000004;276.36;271.46000000000004;277.16;349.16;292.26000000000005;271.26000000000005;273.96000000000004;297.76000000000005;292.86;306.06;347.96000000000004;276.96000000000004;276.46000000000004;330.36;361.46000000000004;274.96000000000004;242.56692532238324;268.7936212382143;274.38016830617;288.36;8080000.0;3600000.0;3640000.0;1400000.0;3650000.0;3100000.0;8109999.999999999;0.1335;0.0;0.21433333333333332;0.03116666666666667;0.0;0.1335;-0.002478049136570085;15812.9658203125;0.0;1386.55908203125;31677.443359375;498359.2659077722;496467.5709474601;240903.15222799513;242032.7496257249;240342.03566165356;430148.3826014536;433017.6092021058;437460.313363465;472686.4266018815;529152.6319816954;465961.17116422096;437142.86386454466;441323.7897637848;465000.999999308;459196.6552382944;301997.06205370935;482530.4881323277;433931.68165179034;433017.6092021058;239996.17471937067;370345.824517361;470521.56202125014;202841.43471442364;202841.43471442364;274.31118082836844;2160728.7922428064;1166879.5399581494;232047.21684780615;407329.114781707;0;23;20;19;72;65;12;14;112;117;1415339926415.4077;543540867709.8922;1188715958834.9805;50286.646323777866;8342.69730106276;-0.0;30728.51929410557;3964554.3217780273;941449.8773641657;82198.56310857716;1006625.1414339219;5.195368094543678;0.1702282253253256
6513;2019-05-21 05:33:41.783;843;837;166;168;158;45;34;33;-16;40;760;191;-18;9;246;197;329;753;152;38;34;18;807;360;364;139;364;312;810;688.0;-1.0;1073.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27311.48046875;15894.1376953125;0.0;1395.85986328125;879.0;211950;560.0;0.0;Calculated values ==>;1558409621.783;357.46000000000004;356.86;289.76000000000005;289.96000000000004;288.96000000000004;277.66;274.38016830617;276.56;276.46000000000004;271.56;277.16;349.16;292.26000000000005;271.36;274.06;297.76000000000005;292.86;306.06;348.46000000000004;276.96000000000004;276.56;329.16;361.06000000000006;274.96000000000004;242.35481222062532;269.02936301313275;274.38016830617;288.36;8070000.0;3600000.0;3640000.0;1390000.0;3640000.0;3120000.0;8100000.0;0.11466666666666667;0.0;0.17883333333333334;0.021166666666666667;0.0;0.11466666666666667;0.0;15894.1376953125;0.0;1395.85986328125;27311.48046875;497427.14262602775;496265.66904969385;237042.66735544693;237590.51546076743;234871.99571175547;430148.3826014536;433201.5241952028;437160.35228701105;472817.310826017;528999.4941283845;465672.4873987246;436840.5790983701;441049.9834432025;465146.75317812245;459196.6552382944;302278.69815851055;483432.3937414079;433931.68165179034;433201.5241952028;234977.24436692704;368664.88234281715;470655.8473927239;202874.06502705204;202874.06502705204;274.32383159789583;2161220.4567293357;1167143.8142618267;232070.40792323655;407329.114781707;0;23;20;19;72;65;12;14;112;117;1415558366455.1091;543624583054.7778;1188902593044.7253;41898.19770498934;5668.047726740054;-0.0;26410.88198461462;3965322.6696485067;941566.6549778761;82198.56310857716;1007101.3904069011;4.2786083205416485;0.1284097982114341
6514;2019-05-21 05:34:41.783;837;834;159;161;146;45;36;34;-13;41;763;190;-15;9;246;197;328;756;153;37;36;18;826;358;363;140;363;314;830;243.0;-1.0;705.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24476.515625;16263.537109375;0.0;1399.43347167969;876.0;211951;549.0;-1.0;Calculated values ==>;1558409681.783;356.86;356.56000000000006;289.06;289.26000000000005;287.76000000000005;277.66;274.1680685717883;276.76000000000005;276.56;271.86;277.26000000000005;349.46000000000004;292.16;271.66;274.06;297.76000000000005;292.86;305.96000000000004;348.76;276.86;276.76000000000005;328.06;360.76;274.96000000000004;242.56692532238324;269.2639976450953;274.1680685717883;288.46000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;8300000.0;0.0405;0.0;0.1175;0.011166666666666667;0.0;0.0405;-0.0024792384610036835;16263.537109375;0.0;1399.43347167969;24476.515625;494764.8507592148;493936.1726985083;234790.65611441154;235325.5346788978;231357.58844466563;430280.9020939914;433816.67410848953;437179.3288687813;472784.61766108364;529161.428014955;465258.21422328043;436858.596315483;440621.79525251605;465292.22471119097;459512.4303964549;297146.41283518774;481781.81293875666;433997.93586973246;433816.67410848953;230377.04089860234;367404.27001748665;470521.56202125014;202347.03893585835;202347.03893585835;274.110026601597;2161652.02336345;1167411.794885199;232093.70203436122;407329.114781707;0;23;20;19;72;65;12;14;112;117;1415776466455.1091;543708283054.7778;1189090393044.7253;27592.79406711844;2994.615507786875;-0.0;9374.520224491564;3965901.7612466076;941638.8438381639;82198.56310857716;1007399.602091977;2.262469363010776;0.0937807008425279
6515;2019-05-21 05:35:41.764;833;834;158;160;140;43;36;34;-14;41;765;190;-16;12;246;198;332;765;152;43;36;18;823;359;364;139;364;312;826;247.0;-1.0;834.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22958.46484375;16216.5263671875;0.0;1398.94812011719;872.0;211952;539.0;-1.0;Calculated values ==>;1558409741.764;356.46000000000004;356.56000000000006;288.96000000000004;289.16;287.16;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.76000000000005;277.26000000000005;349.66;292.16;271.56;274.36;297.76000000000005;292.96000000000004;306.36;349.66;277.46000000000004;276.76000000000005;327.06;360.36;274.96000000000004;242.35481222062532;269.02936301313275;274.27422755570615;288.36;8230000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;8259999.999999999;0.04116666666666667;0.0;0.13899999999999998;0.026500000000000003;0.0;0.04116666666666667;-0.0024799153419048023;16216.5263671875;0.0;1398.94812011719;22958.46484375;494448.9713481188;494315.08924760035;234592.44060525452;235127.49986253137;229856.54179810864;430214.79039162316;433567.68989926;437478.7579247441;472915.35137376806;529524.2052922209;465548.4988242498;437160.35228701105;441504.51939280285;465146.75317812245;459490.719185696;300730.3699689524;483651.26910645637;434832.48858899495;433567.68989926;226195.42121513622;365723.5783296823;470655.8473927239;202468.35443930453;202468.35443930453;274.161758926392;2162047.1896913615;1167682.3763693175;232117.01449632068;407329.114781707;0;23;20;19;72;65;12;14;112;117;1415994497389.915;543791956549.70325;1189278133574.558;32666.446084476098;7106.968563265613;-0.0;9513.589309768167;3966403.762563318;941722.9970483897;82198.56310857716;1007556.953161;2.7979379149298853;0.14355568601670612
6516;2019-05-21 05:36:41.754;834;834;156;157;137;43;37;34;-15;41;766;191;-17;14;246;198;331;763;154;47;37;18;801;360;365;140;365;312;804;-1.0;-1.0;912.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21083.9453125;15754.8857421875;0.0;1396.85876464844;868.0;211953;531.0;-1.0;Calculated values ==>;1558409801.754;356.56000000000006;356.56000000000006;288.76000000000005;288.86;286.86;277.46000000000004;274.38016830617;276.86;276.56;271.66;277.26000000000005;349.76;292.26000000000005;271.46000000000004;274.56;297.76000000000005;292.96000000000004;306.26000000000005;349.46000000000004;277.86;276.86;326.26000000000005;359.96000000000004;274.96000000000004;242.56692532238324;269.02936301313275;274.38016830617;288.56;8009999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3120000.0;8040000.000000001;0.0;0.0;0.152;0.024666666666666667;0.0;0.0;-0.0024805902300945315;15754.8857421875;0.0;1396.85876464844;21083.9453125;496664.1343548654;496383.98813689186;234439.71330962426;234709.18120691192;229407.5345968825;430148.3826014536;433500.59072566376;437319.724394416;472784.61766108364;529629.1177603202;465672.4873987246;437000.6383046333;441806.21220497484;465000.999999308;459332.9633764908;306285.6227380562;485635.22003297077;435304.343683834;433500.59072566376;222850.3779558165;364043.02807740064;470521.56202125014;202703.48627159806;202468.35443930453;274.257668343394;2162414.148606041;1167948.7603988657;232140.30900396564;407329.114781707;0;23;20;19;72;65;12;14;112;117;1416213160939.9497;543875642599.71655;1189465302374.588;35661.66819466833;6606.179201824752;-0.0;0.0;3966973.068615576;941837.2542337452;82198.56310857716;1007636.2198586089;2.4643468412001446;0.17467067892681565
6517;2019-05-21 05:37:41.785;831;831;155;156;134;42;37;34;-12;42;767;191;2;17;246;199;328;752;154;52;37;18;801;358;363;140;363;312;803;784.0;-1.0;444.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20089.19921875;15776.2919921875;0.0;1396.0856933593802;864.0;211954;524.0;-1.0;Calculated values ==>;1558409861.785;356.26;356.26;288.66;288.76000000000005;286.56;277.36;274.1680685717883;276.86;276.56;271.96000000000004;277.36;349.86;292.26000000000005;273.36;274.86;297.76000000000005;293.06;305.96000000000004;348.36;278.36;276.86;325.56;359.56000000000006;274.96000000000004;242.56692532238324;269.02936301313275;274.1680685717883;288.56;8009999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;8030000.0;0.13066666666666665;0.0;0.07400000000000001;0.0;0.0;0.13066666666666665;-0.0024812631214849077;15776.2919921875;0.0;1396.0856933593802;20089.19921875;496223.29091543995;496035.79827465035;234188.27964139805;234457.40366595218;228642.01526470363;430280.9020939914;433997.93586973246;437795.822197091;472882.7909566239;529734.0203899348;465672.4873987246;439979.7569071893;442256.7988125801;465292.22471119097;459783.670977022;303132.90027501486;484015.2918858289;436657.0512451711;433997.93586973246;219923.6425635755;362362.6180328724;470521.56202125014;202496.42290420205;202496.42290420205;274.1680685717883;2162757.4354178477;1168211.6559731576;232163.5955663465;407329.114781707;0;23;20;19;72;65;12;14;112;117;1416431673780.4497;543959685999.9088;1189652599095.0164;17412.155547673785;0.0;-0.0;30249.53102749597;3967415.5789934043;941892.3341704913;82198.56310857716;1007888.4295254514;2.775485576192759;-0.005154805649656502
6518;2019-05-21 05:38:41.785;828;831;157;158;134;39;37;34;-4;42;766;191;15;21;246;200;330;758;154;65;37;17;829;356;361;140;361;310;832;919.0;-1.0;901.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20130.96875;16246.8046875;0.0;1384.75915527344;862.0;211955;519.0;-1.0;Calculated values ==>;1558409921.785;355.96000000000004;356.26;288.86;288.96000000000004;286.56;277.06;273.955091788801;276.86;276.56;272.76000000000005;277.36;349.76;292.26000000000005;274.66;275.26000000000005;297.76000000000005;293.16;306.16;348.96000000000004;279.66;276.86;325.06;359.36;274.86;242.56692532238324;268.7936212382143;273.955091788801;288.56;8290000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3100000.0;8320000.0;0.15316666666666665;0.0;0.15016666666666667;0.013500000000000002;0.0;0.15316666666666665;-0.0024815988170881864;16246.8046875;0.0;1384.75915527344;20130.96875;493125.8308826372;493293.1244995303;234223.8348801133;234489.84858468673;228222.34289972662;430412.23801567365;434489.842356074;439492.4139432337;472882.7909566239;529781.5027803312;465961.17116422096;442374.1672774083;443264.6889134519;465582.3289076539;460231.6107031601;297979.68973216263;481891.2502654378;439324.5203113631;434489.842356074;217833.21561994078;361522.46520663094;470422.9394058528;201867.446620699;201867.446620699;273.9142626832007;2163092.603484254;1168478.5151121551;232186.76927341847;407329.114781707;0;23;20;19;72;65;12;14;112;117;1416648873780.4497;544043685999.9088;1189839199095.0164;35683.34925960063;3625.4991525995765;-0.0;35629.996946801606;3967858.041533465;941922.5466634297;82198.56310857716;1008437.4255919039;4.250266512219596;0.07326807709580511
6519;2019-05-21 05:39:41.785;833;832;157;157;135;39;37;33;4;42;765;191;21;23;246;200;330;758;154;70;38;17;805;357;362;140;362;309;808;494.0;-1.0;870.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19208.32421875;15840.8642578125;0.0;1377.8845214843802;858.0;211956;515.0;-1.0;Calculated values ==>;1558409981.785;356.46000000000004;356.36;288.86;288.86;286.66;277.06;274.0616903277293;276.86;276.46000000000004;273.56;277.36;349.66;292.26000000000005;275.26000000000005;275.46000000000004;297.76000000000005;293.16;306.16;348.96000000000004;280.16;276.96000000000004;324.66;358.96000000000004;274.86;242.56692532238324;268.67533136820026;274.0616903277293;288.56;8050000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3090000.0;8080000.0;0.08233333333333334;0.0;0.145;0.0165;0.0;0.08233333333333334;-0.0024822687054969804;15840.8642578125;0.0;1377.8845214843802;19208.32421875;496143.13984408305;495714.107632809;234638.19236110963;234638.19236110963;228827.34437136055;430346.717906069;434244.55786418;440931.8350112218;472882.7909566239;529752.9099435826;466105.09641159413;443468.83949473884;443762.66017274064;465437.41611875535;460075.5242048206;303830.4897246716;484433.6090240454;439936.2520002742;434424.3181684167;216160.93158060662;359842.2631860435;470422.9394058528;202068.02680224495;202068.02680224495;273.99692328815587;2163420.4309256603;1168745.9123533661;232209.7913040581;407329.114781707;0;23;20;19;72;65;12;14;112;117;1416865773780.4497;544127685999.9088;1190024899095.0164;34635.252190301646;4427.85605795953;-0.0;19130.66798914814;3968444.029878881;941989.6579568511;82198.56310857716;1008893.7644663701;3.379675084601916;0.11245286192464506
6520;2019-05-21 05:40:41.766;836;833;157;157;134;39;38;33;7;41;763;191;25;28;246;201;328;751;154;76;39;17;800;356;361;139;361;308;802;1124.0;-1.0;899.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18782.345703125;15700.72265625;0.0;1374.24169921875;854.0;211957;511.0;-1.0;Calculated values ==>;1558410041.766;356.76;356.46000000000004;288.86;288.86;286.56;277.06;273.955091788801;276.96000000000004;276.46000000000004;273.86;277.26000000000005;349.46000000000004;292.26000000000005;275.66;275.96000000000004;297.76000000000005;293.26000000000005;305.96000000000004;348.26;280.76000000000005;277.06;324.26000000000005;358.56000000000006;274.86;242.35481222062532;268.5567601203482;273.955091788801;288.56;8000000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;8020000.0;0.18733333333333332;0.0;0.14983333333333335;0.012833333333333334;0.0;0.18733333333333332;-0.0024829365866503835;15700.72265625;0.0;1374.24169921875;18782.345703125;497050.5187318993;496423.83390905935;234744.88946358222;234744.88946358222;228656.88073827248;430412.23801567365;434668.6427963687;441596.2569172708;472915.35137376806;529619.7100872716;466248.74591497885;444256.7904090801;444692.8620626349;465582.3289076539;460366.2921931374;303454.1697174947;483963.48330480594;441138.44347547856;434846.9440822899;214488.6975840042;358162.1983326704;470557.3835890923;201885.79999320186;201885.79999320186;273.9214141451812;2163736.9195882375;1169008.6756760061;232232.7184266549;407329.114781707;0;23;20;19;72;65;12;14;112;117;1417082605095.2566;544211359494.8343;1190209940479.8516;35916.61679578966;3447.951989480594;-0.0;43641.38765935582;3969031.775941365;942055.268907139;82198.56310857716;1009416.6992811619;4.8612667480058915;0.05826885541639499
6521;2019-05-21 05:41:41.796;836;834;159;159;135;38;40;32;5;41;762;191;23;30;246;202;327;752;154;84;40;17;803;355;360;139;360;309;807;1160.0;-1.0;555.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18731.19921875;15809.37109375;0.0;1381.9150390625;848.0;211958;509.0;-1.0;Calculated values ==>;1558410101.796;356.76;356.56000000000006;289.06;289.06;286.66;276.96000000000004;273.8482719121499;277.16;276.36;273.66;277.26000000000005;349.36;292.26000000000005;275.46000000000004;276.16;297.76000000000005;293.36;305.86;348.36;281.56;277.16;324.06;357.96000000000004;274.86;242.35481222062532;268.67533136820026;273.8482719121499;288.56;8030000.0;3550000.0;3600000.0;1390000.0;3600000.0;3090000.0;8070000.0;0.19333333333333333;0.0;0.0925;0.011833333333333333;0.0;0.19333333333333333;-0.0024839346354032124;15809.37109375;0.0;1381.9150390625;18731.19921875;496771.3041220952;496103.36908076896;235195.42194399922;235195.42194399922;228842.19080987107;430477.46260093397;435265.9143433108;441083.1268105331;472915.35137376806;529438.6768622734;466105.09641159413;443762.66017274064;444783.8392473439;465726.964571486;460655.98800483014;301588.6897602481;483592.00318569125;442639.751493181;435265.9143433108;213652.59903751023;355642.35560766177;470557.3835890923;201616.01035903816;201616.01035903816;273.8117085831306;2164049.6887688744;1169271.3910825215;232255.69788344938;407329.114781707;0;23;20;19;72;65;12;14;112;117;1417299013245.1536;544294801194.7945;1190395133029.7632;22150.708271763284;3182.472916555641;-0.0;45172.31477029271;3969515.912263885;942110.5500747667;82198.56310857716;1010157.1835248162;4.101234509967226;0.007246869167624796
6522;2019-05-21 05:42:41.777;838;837;163;163;138;37;42;31;6;41;761;191;22;32;246;203;329;764;154;93;42;17;832;355;360;139;360;307;834;451.0;-1.0;785.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19213.2421875;16327.263671875;0.0;1369.19653320312;842.0;211959;508.0;-1.0;Calculated values ==>;1558410161.777;356.96000000000004;356.86;289.46000000000004;289.46000000000004;286.96000000000004;276.86;273.8482719121499;277.36;276.26000000000005;273.76000000000005;277.26000000000005;349.26;292.26000000000005;275.36;276.36;297.76000000000005;293.46000000000004;306.06;349.56000000000006;282.46000000000004;277.36;323.96000000000004;357.36;274.86;242.35481222062532;268.43790593516167;273.8482719121499;288.56;8320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;8340000.000000001;0.07516666666666666;0.0;0.13083333333333333;0.035333333333333335;0.0;0.07516666666666666;-0.0024849281435202013;16327.263671875;0.0;1369.19653320312;19213.2421875;494349.088606427;494009.420072083;235791.5156063115;235791.5156063115;229221.88505600434;430477.46260093397;435618.25068350555;441657.1800723928;472915.35137376806;529486.681345978;466392.121167278;444020.7736698696;445468.1497532969;465726.964571486;460790.1143214629;296742.03973527707;482646.63744909485;444065.411795852;435618.25068350555;213234.55432191002;353122.8147616358;470557.3835890923;201364.52083251803;201364.52083251803;273.7135043684962;2164365.7923158137;1169539.1115669883;232278.61655332008;407329.114781707;0;23;20;19;72;65;12;14;112;117;1417514944844.9614;544378174784.7203;1190579874509.5986;31438.289583883616;9511.481150732292;-0.0;17608.07202713256;3969962.345830207;942216.299527299;82198.56310857716;1010680.1877438639;3.309014462957111;0.14506114877343093
6523;2019-05-21 05:43:41.777;848;843;167;166;141;39;37;32;9;40;761;192;23;31;246;203;330;770;153;94;38;17;813;357;362;138;362;307;815;255.0;-1.0;1092.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18835.826171875;15958.650390625;0.0;1371.5771484375;834.0;211960;509.0;-1.0;Calculated values ==>;1558410221.777;357.96000000000004;357.46000000000004;289.86;289.76000000000005;287.26000000000005;277.06;274.0616903277293;276.86;276.36;274.06;277.16;349.26;292.36;275.46000000000004;276.26000000000005;297.76000000000005;293.46000000000004;306.16;350.16;282.56;276.96000000000004;324.06;356.56000000000006;274.86;242.14157278889297;268.43790593516167;274.0616903277293;288.46000000000004;8130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;8150000.0;0.042499999999999996;0.0;0.182;0.03283333333333333;0.0;0.042499999999999996;-0.0024862457319068474;15958.650390625;0.0;1371.5771484375;18835.826171875;497607.0301758303;496685.853399749;237221.19912694473;236948.33277036116;230283.2189503382;430346.717906069;434244.55786418;442105.1117696454;472947.9820155742;529486.681345978;466514.8527660487;444166.49989544915;445324.3809667724;465437.41611875535;460480.0777649803;301530.92810011544;485589.7327206761;443817.6366992229;434424.3181684167;213652.59903751023;349763.88963852916;470691.5974162874;201946.58929135438;201946.58929135438;273.9496287624215;2164682.867885475;1169808.1608508425;232301.45633400042;407329.114781707;0;23;20;19;72;65;12;14;112;117;1417731544844.9614;544461274784.7203;1190764074509.5986;43708.851091048964;8823.7944334353;-0.0;9880.303477275147;3970588.5720024984;942369.0934905004;82198.56310857716;1010909.257539734;3.601392356856252;0.19662965389473497
6524;2019-05-21 05:44:41.798;854;846;169;168;144;41;34;33;11;40;760;192;27;34;247;203;328;761;153;95;34;17;813;356;361;138;361;310;816;243.0;-1.0;444.0;3.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18935.021484375;15995.9580078125;0.0;1387.4670410156198;826.0;211961;517.0;-1.0;Calculated values ==>;1558410281.798;358.56000000000006;357.76;290.06;289.96000000000004;287.56;277.26000000000005;273.955091788801;276.56;276.46000000000004;274.26000000000005;277.16;349.16;292.36;275.86;276.56;297.86;293.46000000000004;305.96000000000004;349.26;282.66;276.56;324.86;355.76;274.86;242.14157278889297;268.7936212382143;273.955091788801;288.46000000000004;8130000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;8159999.999999999;0.0405;0.0;0.07400000000000001;0.0005;0.0;0.0405;-0.0024875551851826763;15995.9580078125;0.0;1387.4670410156198;18935.021484375;498486.2335655474;497035.76535711624;237749.28592106848;237475.52492195013;231052.54909355674;430412.23801567365;433950.3860404442;441775.5011475913;472947.9820155742;529152.6319816954;466084.60121496924;444146.6137790267;445165.18724619015;465712.960854355;460635.26612677675;299866.1664517634;484066.89180635323;444177.6072395959;433950.3860404442;216997.06728235667;346405.4846687502;470691.5974162874;201962.4484441503;201962.4484441503;273.95127137489345;2164997.73511502;1170074.5424557559;232324.45641618103;407329.114781707;0;23;20;19;72;65;12;14;112;117;1417948520760.4924;544544103764.923;1190949239295.0518;17746.165900054635;134.36457448606856;-0.0;9395.511472649903;3971100.876389144;942443.7709437129;82198.56310857716;1011069.9455525035;1.5690833003608446;0.03905357787908145
6525;2019-05-21 05:45:41.768;855;851;174;174;146;39;37;32;11;40;762;192;28;35;246;203;329;770;154;106;37;17;823;356;361;138;361;309;825;545.0;-1.0;1377.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19071.251953125;16138.046875;0.0;1381.7001953125;812.0;211962;537.0;-1.0;Calculated values ==>;1558410341.768;358.66;358.26;290.56;290.56;287.76000000000005;277.06;273.955091788801;276.86;276.36;274.26000000000005;277.16;349.36;292.36;275.96000000000004;276.66;297.76000000000005;293.46000000000004;306.06;350.16;283.76000000000005;276.86;326.86;354.36;274.86;242.14157278889297;268.67533136820026;273.955091788801;288.56;8230000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;8250000.0;0.09083333333333334;0.0;0.22949999999999998;0.03383333333333333;0.0;0.09083333333333334;-0.0024898270409722863;16138.046875;0.0;1381.7001953125;19071.251953125;497717.49915742845;496942.59447146696;238947.63043990024;238947.63043990024;231435.56253791766;430412.23801567365;434489.842356074;441985.3313433802;472947.9820155742;529438.6768622734;466228.2923211868;444493.19508952065;445506.6431651295;465582.3289076539;460635.26612677675;298444.73313518096;484550.98206267226;445888.8890948552;434489.842356074;225359.1397227605;340529.4996700694;470691.5974162874;201756.7077184885;201756.7077184885;273.87109493894445;2165314.2956997524;1170342.191937156;232347.5212715396;407329.114781707;0;23;20;19;72;65;12;14;112;117;1418165012459.735;544626862364.6334;1191134846444.4023;55132.46912191265;9098.963768108862;-0.0;21139.926396247352;3971707.8946845573;942520.6768740974;82198.56310857716;1011324.2803028633;4.872864827536925;0.21217896997803531
6526;2019-05-21 05:46:41.799;858;853;176;176;150;40;38;33;12;40;763;192;28;37;247;203;329;770;154;108;38;17;800;358;363;137;363;313;803;-2.0;-1.0;1502.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18801.6015625;15700.7490234375;0.0;1391.076171875;793.0;211963;584.0;-1.0;Calculated values ==>;1558410401.799;358.96000000000004;358.46000000000004;290.76000000000005;290.76000000000005;288.16;277.16;274.1680685717883;276.96000000000004;276.46000000000004;274.36;277.16;349.46000000000004;292.36;275.96000000000004;276.86;297.86;293.46000000000004;306.06;350.16;283.96000000000004;276.96000000000004;331.56;352.46000000000004;274.86;241.92719264551067;269.14681796795327;274.1680685717883;288.56;8000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;8030000.0;0.0;0.0;0.25033333333333335;0.0325;0.0;0.0;-0.0024928698711336947;15700.7490234375;0.0;1391.076171875;18801.6015625;500247.758719128;499252.5178446762;239949.55927537117;239949.55927537117;232849.8425158732;430280.9020939914;434178.6716885159;441292.71172936825;473078.44118532055;529237.9096468214;465651.8663927555;443687.10287830833;445006.77341493656;465423.3653177346;460324.5471149659;304479.81995759095;486826.8019142863;445805.9366445811;434178.6716885159;245015.67932991832;332557.3633054275;470825.5820460267;202237.54987405337;201756.7077184885;274.0674497085178;2165630.0658767796;1170607.6523206215;232370.63967966172;407329.114781707;0;23;20;19;72;65;12;14;112;117;1418382324680.2322;544709404989.82227;1191321542854.8293;59843.4755177805;8729.111045589136;-0.0;0.0;3972666.522594065;942669.3209243182;82198.56310857716;1011500.5373756961;4.01201075834639;0.27360248890538397
6527;2019-05-21 05:47:41.779;855;851;176;176;153;41;38;33;12;41;767;192;29;38;247;203;327;763;154;111;38;17;827;356;361;138;361;316;829;1120.0;-1.0;1159.0;43.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19284.412109375;16249.9580078125;0.0;1418.65625;779.0;211964;642.0;-1.0;Calculated values ==>;1558410461.779;358.66;358.26;290.76000000000005;290.76000000000005;288.46000000000004;277.26000000000005;273.955091788801;276.96000000000004;276.46000000000004;274.36;277.26000000000005;349.86;292.36;276.06;276.96000000000004;297.86;293.46000000000004;305.86;349.46000000000004;284.26000000000005;276.96000000000004;337.36;351.06000000000006;274.86;242.14157278889297;269.49753711883926;273.955091788801;288.56;8270000.0;3560000.0;3610000.0;1380000.0;3610000.0;3160000.0;8290000.000000001;0.18666666666666665;0.0;0.19316666666666665;0.007166666666666667;0.0;0.18666666666666665;-0.00249508189999347;16249.9580078125;0.0;1418.65625;19284.412109375;497350.1858563411;496572.8550254259;239419.6302567091;239419.6302567091;233213.4066075858;430412.23801567365;434668.6427963687;440651.9951771629;473045.8727645816;529429.0182387664;465216.6072287331;443223.71530597605;444555.7239491534;465712.960854355;460635.26612677675;296280.24481707317;483015.1220979336;446656.14520981186;434668.6427963687;269285.52512055053;326684.87348024134;470691.5974162874;201928.66112033822;201928.66112033822;273.93811185765173;2165947.3435296635;1170873.8194606693;232394.04631170584;407329.114781707;0;23;20;19;72;65;12;14;112;117;1418599452280.3013;544791877489.8485;1191510179954.8894;46113.39069530997;1926.1343767876356;-0.0;43444.79657952568;3973549.2021548264;942758.0850382956;82198.56310857716;1011862.4566673167;5.177787024875017;0.07643361297470401
