;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6528;2019-05-21 05:48:41.780;853;851;176;177;153;41;40;33;12;41;772;193;29;40;247;203;329;775;155;115;40;17;824;359;364;138;364;316;826;179.0;-1.0;1452.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19245.890625;16196.1435546875;0.0;1415.14050292969;769.0;211965;680.0;-1.0;Calculated values ==>;1558410521.78;358.46000000000004;358.26;290.76000000000005;290.86;288.46000000000004;277.26000000000005;274.27422755570615;277.16;276.46000000000004;274.36;277.26000000000005;350.36;292.46000000000004;276.06;277.16;297.86;293.46000000000004;306.06;350.66;284.66;277.16;341.16;350.06000000000006;274.86;242.14157278889297;269.49753711883926;274.27422755570615;288.66;8240000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3160000.0;8259999.999999999;0.029833333333333333;0.0;0.242;0.037333333333333336;0.0;0.029833333333333333;-0.002496646164829249;16196.1435546875;0.0;1415.14050292969;19245.890625;497330.53907941096;496850.23338830983;239479.27180441562;239755.7359932315;233262.84091921404;430214.79039162316;434293.55171347444;440651.9951771629;473045.8727645816;529954.6334489756;465341.3812570749;443223.71530597605;444849.1554710055;465278.15030523995;460168.6720338029;298242.82554532686;485238.28215172543;446689.399471685;434293.55171347444;285195.4229665811;322491.0997442508;470691.5974162874;202473.7913060756;202473.7913060756;274.16387141279586;2166268.4347368265;1171144.208146433;232417.6616782013;407329.114781707;0;23;20;19;72;65;12;14;112;117;1418816955905.0386;544874678869.7485;1191699783114.6604;57639.12533680313;10013.464761447907;-0.0;6915.956185487398;3974413.8208641214;942857.5833559383;82198.56310857716;1012282.1366010671;4.2341345491776465;0.25698806562749077
6529;2019-05-21 05:49:41.780;850;852;174;175;155;45;36;34;-4;41;774;191;3;30;248;201;330;782;155;56;36;17;842;365;370;138;370;299;842;910.0;0.0;1558.0;216.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30845.24609375;28093.560546875;0.0;1333.90405273438;762.0;211966;702.0;-1.0;Calculated values ==>;1558410581.78;358.16;358.36;290.56;290.66;288.66;277.66;274.9066339382667;276.76000000000005;276.56;272.76000000000005;277.26000000000005;350.56000000000006;292.26000000000005;273.46000000000004;276.16;297.96000000000004;293.26000000000005;306.16;351.36;278.76000000000005;276.76000000000005;343.36;349.36;274.86;242.14157278889297;267.47669482898436;274.9066339382667;288.66;8420000.0;3650000.0;3700000.0;1380000.0;3700000.0;2990000.0;8420000.0;0.15166666666666667;0.0;0.25966666666666666;0.036000000000000004;0.0;0.15166666666666667;-0.002497733285269716;28093.560546875;0.0;1333.90405273438;30845.24609375;495215.4425261096;495515.95670021937;238619.40824145722;238892.19436604469;233528.74348112816;429811.8947417682;432043.5753533974;441852.4739986153;473045.8727645816;531449.315300629;467529.42500146636;442879.2504583835;446738.889340787;464533.7745429937;458951.5699418567;295722.4116349392;484694.3373371975;435709.04087217076;432043.5753533974;294410.04551340896;319555.8750819185;470691.5974162874;204132.7826962986;204132.7826962986;274.83371830053824;2166685.8608761495;1171513.2890139462;232440.57038283182;407329.114781707;0;24;20;19;72;65;12;14;112;117;1419037155905.0386;544957478869.7485;1191884283114.6604;61727.87984150157;9596.1173299196;-0.0;34566.47021965999;3975408.545907274;943020.996540033;82198.56310857716;1012627.8234877767;3.5983551023449962;0.12662089353496733
6530;2019-05-21 05:50:41.781;872;860;170;169;149;47;38;36;-25;42;766;190;-30;-5;248;199;331;785;154;46;38;17;827;363;368;139;368;297;828;289.0;-1.0;1564.0;134.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30259.78125;27668.337890625;0.0;1312.53173828125;756.0;211967;702.0;-1.0;Calculated values ==>;1558410641.781;360.36;359.16;290.16;290.06;288.06;277.86;274.69669130483857;276.96000000000004;276.76000000000005;270.66;277.36;349.76;292.16;270.16;272.66;297.96000000000004;293.06;306.26000000000005;351.66;277.76000000000005;276.96000000000004;343.36;348.76;274.86;242.35481222062532;267.23344911666527;274.69669130483857;288.56;8270000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2970000.0;8280000.0;0.04816666666666667;0.0;0.26066666666666666;0.022333333333333334;0.0;0.04816666666666667;-0.0024986599212665833;27668.337890625;0.0;1312.53173828125;30259.78125;499848.87162486237;497996.90461556474;237794.05993438265;237521.66733170973;232175.2032641619;429947.3805835815;432929.84295338165;439141.02300017705;473013.37450241524;530768.1111709444;467690.54900054977;438378.49729393894;442123.65591716673;464826.7974263201;458994.64414827694;299096.3442606523;486606.36334477493;434396.59224347654;432929.84295338165;294410.04551340896;317040.2365367038;470557.3835890923;203636.31656893017;203636.31656893017;274.63277629844913;2167195.0779235414;1171977.9792450722;232462.62438195752;407329.114781707;0;24;20;19;72;65;12;14;112;117;1419258559594.7712;545040580254.6481;1192063086094.4443;61388.22680974502;5961.237163450288;-0.0;11044.304854184415;3976434.530560921;943150.6433213982;82198.56310857716;1013007.9196144295;2.7050178214523903;0.13665064727680046
6531;2019-05-21 05:51:41.801;898;885;173;172;149;44;39;37;-32;42;756;190;-30;-12;248;200;329;786;153;54;39;17;805;361;366;140;366;294;806;176.0;0.0;1250.0;52.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29550.74609375;26976.5234375;0.0;1306.99353027344;749.0;211968;692.0;-1.0;Calculated values ==>;1558410701.801;362.96000000000004;361.66;290.46000000000004;290.36;288.06;277.56;274.4858918419099;277.06;276.86;269.96000000000004;277.36;348.76;292.16;270.16;271.96000000000004;297.96000000000004;293.16;306.06;351.76;278.56;277.06;342.36;348.06000000000006;274.86;242.56692532238324;266.86631818009863;274.4858918419099;288.46000000000004;8050000.0;3610000.0;3660000.0;1400000.0;3660000.0;2940000.0;8059999.999999999;0.029333333333333333;0.0;0.20833333333333334;0.008666666666666666;0.0;0.029333333333333333;-0.002499734924149622;26976.5234375;0.0;1306.99353027344;29550.74609375;505515.1366853475;503584.764756938;239050.49861213073;238772.86774853815;232533.52086505247;430081.6785162784;433616.79160117084;438743.29367333796;472882.7909566239;529956.4414525684;468111.79052720696;439046.29632798105;441725.4005523725;465118.6810666539;459447.67380351556;302864.2353085711;488986.7710310413;436302.8844306002;433616.79160117084;290221.2356813373;314105.63291466556;470422.9394058528;203194.01786988275;203194.01786988275;274.4524109757353;2167693.665126915;1172433.5048824195;232484.46103573436;407329.114781707;0;24;20;19;72;65;12;14;112;117;1419478832995.5762;545124308154.95404;1192240445195.0925;49072.765792386504;2315.983986645074;-0.0;6759.068029451118;3977355.345672061;943219.6431568487;82198.56310857716;1013156.3305094824;2.055890640288369;0.1008729051533194
6532;2019-05-21 05:52:41.791;903;896;183;182;152;40;40;36;-36;43;746;189;-37;-23;247;201;326;788;153;72;40;17;803;357;362;139;362;291;804;-2.0;-1.0;670.0;62.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29712.169921875;26897.8671875;0.0;1285.04321289062;741.0;211969;679.0;-1.0;Calculated values ==>;1558410761.791;363.46000000000004;362.76;291.46000000000004;291.36;288.36;277.16;274.0616903277293;277.16;276.76000000000005;269.56;277.46000000000004;347.76;292.06;269.46000000000004;270.86;297.86;293.26000000000005;305.76000000000005;351.96000000000004;280.36;277.16;341.06000000000006;347.26;274.86;242.35481222062532;266.49643012054327;274.0616903277293;288.46000000000004;8030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2910000.0;8040000.000000001;0.0;0.0;0.11166666666666666;0.010333333333333333;0.0;0.0;-0.0025009554526053655;26897.8671875;0.0;1285.04321289062;29712.169921875;506390.8787106244;505318.6762553125;241903.91019696687;241619.84223445228;233366.6766420393;430346.717906069;434782.31747122854;438804.5743133056;473111.3802909942;529147.2595751882;468411.3936493748;438653.51851114654;440743.86254940124;465568.3016696177;460210.5064603235;300693.3161471753;489492.8323462778;440267.06782150705;434782.31747122854;284776.6418597092;310752.19949742197;470557.3835890923;202018.16079719746;203194.01786988275;273.9775071703117;2168187.440448889;1172882.3833103727;232506.05774179398;407329.114781707;0;24;20;19;72;65;12;14;112;117;1419697196594.7432;545207994204.63477;1192415915944.423;26441.149509298742;2774.905302182913;-0.0;0.0;3977984.5234167366;943262.0601634142;82198.56310857716;1013212.6466885852;1.036658542230497;0.06721276985039396
6533;2019-05-21 05:53:41.782;899;896;190;190;159;36;44;33;-42;42;737;189;-43;-19;246;202;324;791;153;92;44;17;804;353;358;138;358;285;805;-2.0;-2.0;701.0;37.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30263.826171875;26943.25;0.0;1258.87341308594;735.0;211970;659.0;-1.0;Calculated values ==>;1558410821.782;363.06000000000006;362.76;292.16;292.16;289.06;276.76000000000005;273.6339639331285;277.56;276.46000000000004;268.96000000000004;277.36;346.86;292.06;268.86;271.26000000000005;297.76000000000005;293.36;305.56;352.26;282.36;277.56;339.06000000000006;346.66;274.86;242.14157278889297;265.74818594083865;273.6339639331285;288.46000000000004;8040000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2850000.0;8050000.0;0.0;0.0;0.11683333333333333;0.006166666666666667;0.0;0.0;-0.0025018651889613178;26943.25;0.0;1258.87341308594;30263.826171875;505742.1166135401;505232.5432808585;243887.22937743913;243887.22937743913;235231.50455532264;430607.02586249536;436440.2506915519;439231.9296735248;473143.7464358393;528675.2636742898;469243.7612720256;439083.15219121694;442585.62477279943;466015.41043311567;460965.25863777025;298752.21395598404;489850.5959411466;444312.221826339;436440.2506915519;276402.16793126165;308237.3991652946;470691.5974162874;201060.9177974458;203194.01786988275;273.585876235437;2168687.1654478037;1173330.991986851;232527.25386717665;407329.114781707;0;24;20;19;72;65;12;14;112;117;1419913164195.375;545291081739.8778;1192588690024.9285;27826.313220855227;1662.72252431619;-0.0;0.0;3978436.6844398156;943299.0348483751;82198.56310857716;1013212.6466885852;1.0456317530859516;0.06406139858674448
6534;2019-05-21 05:54:41.773;891;886;190;190;162;32;52;28;-29;41;731;190;-30;-13;245;204;320;764;153;113;52;17;798;347;352;137;352;300;801;493.0;-1.0;300.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19855.162109375;15687.806640625;0.0;1341.1875;734.0;211971;642.0;16.0;Calculated values ==>;1558410881.773;362.26;361.76;292.16;292.16;289.36;276.36;272.9856168485579;278.36;275.96000000000004;270.26000000000005;277.26000000000005;346.26;292.16;270.16;271.86;297.66;293.56;305.16;349.56000000000006;284.46000000000004;278.36;337.36;346.56000000000006;274.86;241.92719264551067;267.5978703862781;272.9856168485579;288.46000000000004;7980000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3000000.0;8009999.999999999;0.08216666666666667;0.0;0.05;0.0085;0.0;0.08216666666666667;0.04003226141363416;15687.806640625;0.0;1341.1875;19855.162109375;505130.4522159786;504163.1086120426;243982.25676127695;243982.25676127695;236119.8970058929;430988.63858405815;439160.3883882217;437856.56215164;473176.1828425327;526889.7066362804;467266.9685983913;437701.3939996297;440299.1568695582;466745.737608159;462148.60996916407;296935.5469839212;486102.0237684447;448664.5632019082;439160.3883882217;269285.52512055053;307818.28838856175;470825.5820460267;199457.0151177142;199457.0151177142;272.9296106831485;2169104.761034307;1173686.197502996;232548.9177913535;407329.114781707;0;24;20;19;72;65;12;14;112;117;1420126132245.1516;545373569364.79126;1192764163699.7444;11919.97735169629;2306.632818890657;-0.0;19695.627170393363;3978767.8538447097;943332.1078478396;82198.56310857716;1013376.752295299;1.992028246698034;0.018025894435240226
6535;2019-05-21 05:55:41.793;876;875;188;190;163;31;55;25;-28;39;735;190;-29;-5;244;205;322;771;153;121;55;17;825;348;353;136;353;299;829;597.0;0.0;1198.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20784.197265625;16153.36328125;0.0;1343.8740234375;814.0;211972;627.0;14.0;Calculated values ==>;1558410941.793;360.76;360.66;291.96000000000004;292.16;289.46000000000004;276.26000000000005;273.0942459734351;278.66;275.66;270.36;277.06;346.66;292.16;270.26000000000005;272.66;297.56;293.66;305.36;350.26;285.26000000000005;278.66;335.86;354.56000000000006;274.86;241.71165711629368;267.47669482898436;273.0942459734351;288.46000000000004;8250000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2990000.0;8290000.000000001;0.09949999999999999;0.0;0.1996666666666667;0.010333333333333333;0.0;0.09949999999999999;0.03485305642273992;16153.36328125;0.0;1343.8740234375;20784.197265625;500611.1144506778;500107.7214354595;242768.9608364718;243335.57959295445;235880.08309974405;430925.7729439634;439433.93616883486;438236.7768127522;473111.07959547755;527385.2644941821;467408.42421859654;438082.61597026663;441704.83121573745;466474.1722881754;462128.56038716884;293371.3321076063;484292.59701810556;449658.1393236066;439433.93616883486;263007.33956846996;341368.83218197053;470959.3386274875;199792.10456860022;199792.10456860022;273.0659624855173;2169443.535249434;1173951.6290332882;232571.30076254593;407329.114781707;0;24;20;19;72;65;12;14;112;117;1420337702745.0845;545455496664.7652;1192943923599.6873;47609.45289141568;2802.0614186085013;-0.0;23844.362244223346;3979264.09778944;943374.6944906225;82198.56310857716;1013739.7064847205;4.243862917396361;0.12760279237083294
6536;2019-05-21 05:56:41.773;869;862;180;182;165;34;34;26;-31;38;740;190;-33;-6;245;204;325;781;154;119;34;17;810;354;359;135;359;296;812;420.0;-1.0;1356.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20095.197265625;15859.64453125;0.0;1336.36840820312;849.0;211973;616.0;-1.0;Calculated values ==>;1558411001.773;360.06000000000006;359.36;291.16;291.36;289.66;276.56;273.7412296467126;276.56;275.76000000000005;270.06;276.96000000000004;347.16;292.16;269.86;272.56;297.66;293.56;305.66;351.26;285.06;276.56;334.76000000000005;358.06000000000006;274.86;241.49495122638035;267.1113755279542;273.7412296467126;288.56;8100000.0;3540000.0;3590000.0;1350000.0;3590000.0;2960000.0;8120000.0;0.07;0.0;0.226;0.041666666666666664;0.0;0.07;-0.0024837686088665673;15859.64453125;0.0;1336.36840820312;20095.197265625;500936.755578367;499743.1533207639;240881.8493813595;241445.02688358098;236732.0018806177;430542.39183029096;434442.7656083012;438449.4162088901;473143.78782676667;528138.8960945992;467831.22090734786;438143.1473471288;442185.6423790409;465741.0905809244;461078.3308605104;298179.3938060529;487611.23390916793;448247.76469897863;434442.7656083012;258404.02479325983;356062.3083226806;471092.8683005434;201193.87357506392;201193.87357506392;273.6423318245977;2169784.0833167625;1174218.3151734555;232593.62867103217;407329.114781707;0;24;20;19;72;65;12;14;112;117;1420551231545.1523;545536769564.791;1193122364099.744;53619.75263524472;11245.791446894978;-0.0;16327.422442326611;3980107.3933101925;943491.7209093921;82198.56310857716;1014074.359768924;4.721615807707601;0.23971399937232524
6537;2019-05-21 05:57:41.784;866;851;168;170;159;40;30;27;-31;37;743;190;-33;-7;245;202;324;769;153;41;30;17;798;357;362;135;362;298;801;365.0;-1.0;1248.0;135.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;19172.48828125;15689.1044921875;0.0;1313.83837890625;858.0;211974;606.0;-1.0;Calculated values ==>;1558411061.784;359.76;358.26;289.96000000000004;290.16;289.06;277.16;274.0616903277293;276.16;275.86;270.06;276.86;347.46000000000004;292.16;269.86;272.46000000000004;297.66;293.36;305.56;350.06000000000006;277.26000000000005;276.16;333.76000000000005;358.96000000000004;274.86;241.49495122638035;267.35522164206344;274.0616903277293;288.46000000000004;7980000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;8009999.999999999;0.06083333333333333;0.0;0.20800000000000002;0.022500000000000003;0.0;0.06083333333333333;-0.0024822687054969804;15689.1044921875;0.0;1313.83837890625;19172.48828125;501577.1906075151;499144.5556129347;237765.7422276952;238318.74647013287;235304.10924829863;430346.717906069;432971.4512641538;437999.7806145802;473046.2935902154;528297.1719809249;467549.6172264999;437690.7340488345;441619.8036147813;465306.4224800408;460345.3573976857;300270.74917674356;486877.3451233032;434960.5676705249;432971.4512641538;254219.67992080047;359842.2631860435;471092.8683005434;202083.617696761;202083.617696761;274.0029925673912;2170111.374021503;1174481.2696144357;232615.71777648825;407329.114781707;0;24;20;19;72;65;12;14;112;117;1420767571199.8567;545617784414.6803;1193300596769.5002;49070.5618869064;6052.708138585104;-0.0;14045.676542016396;3980963.3028180213;943635.9015006707;82198.56310857716;1014327.5153301265;4.068057341126528;0.18512373405709598
6538;2019-05-21 05:58:41.774;860;848;165;166;152;42;32;29;-27;37;745;190;-29;-7;246;201;323;766;153;39;32;17;828;356;361;136;361;302;831;-2.0;-1.0;1289.0;71.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;19300.666015625;16263.3681640625;0.0;1317.61840820312;861.0;211975;592.0;-1.0;Calculated values ==>;1558411121.774;359.16;357.96000000000004;289.66;289.76000000000005;288.36;277.36;273.955091788801;276.36;276.06;270.46000000000004;276.86;347.66;292.16;270.26000000000005;272.46000000000004;297.76000000000005;293.26000000000005;305.46000000000004;349.76;277.06;276.36;332.36;359.26;274.86;241.71165711629368;267.8393353686513;273.955091788801;288.46000000000004;8280000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;8309999.999999999;0.0;0.0;0.21483333333333335;0.011833333333333333;0.0;0.0;-0.0024817664771386648;16263.3681640625;0.0;1317.61840820312;19300.666015625;497996.90461556474;495940.72087582387;236382.94698381805;236652.87509461943;232916.68118160346;430412.23801567365;433588.14229367237;437713.4967235476;472915.8103579757;528197.3986632949;466983.26394718443;437401.2382119444;440770.5613398004;465582.3289076539;460366.2921931374;293532.42660244944;483284.8003013484;434846.9440822899;433588.14229367237;248362.34728340767;361102.401775943;470959.3386274875;201870.11947898456;202083.617696761;273.9153042252187;2170431.930205758;1174747.4958415125;232637.6429282499;407329.114781707;0;24;20;19;72;65;12;14;112;117;1420984435049.891;545699070864.69324;1193480566769.5288;50667.01887804029;3184.222426590618;-0.0;0.0;3981794.31080011;943712.8630929892;82198.56310857716;1014444.5431267779;3.063038645941655;0.18843727066821597
6539;2019-05-21 05:59:41.775;856;848;165;166;148;44;33;30;-24;38;748;191;-26;-5;246;201;325;774;153;38;33;18;818;360;364;153;365;305;821;252.0;0.0;1309.0;396.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18923.267578125;16056.8837890625;0.0;1301.50634765625;861.0;211976;579.0;-1.0;Calculated values ==>;1558411181.775;358.76;357.96000000000004;289.66;289.76000000000005;287.96000000000004;277.56;274.38016830617;276.46000000000004;276.16;270.76000000000005;276.96000000000004;347.96000000000004;292.26000000000005;270.56;272.66;297.76000000000005;293.26000000000005;305.66;350.56000000000006;276.96000000000004;276.46000000000004;331.06;359.26;274.96000000000004;245.2279566241654;268.19934244402924;274.38016830617;288.46000000000004;8180000.0;3600000.0;3640000.0;1530000.0;3650000.0;3050000.0;8209999.999999999;0.042;0.0;0.21816666666666668;0.066;0.0;0.042;-0.0024817664771386648;16056.8837890625;0.0;1301.50634765625;18923.267578125;498322.24629431986;496868.4385002016;236564.98079173933;236836.40591840714;232024.1237746052;430148.3826014536;433017.6092021058;437499.1961693786;470764.57038468006;528279.7451289311;466678.0548242187;437184.50195927493;440427.53025024605;465000.999999308;459741.0631315469;296550.6428951942;485597.55871190777;433931.68165179034;433017.6092021058;242924.1476594651;361102.401775943;468754.4200784738;202612.70508493658;202612.70508493658;274.22242649161296;2170750.4682954666;1175016.8357641238;232659.46933170976;407329.114781707;0;24;20;19;72;65;12;14;112;117;1421201938675.4927;545785772309.93304;1193662669805.0325;51244.402804922436;17565.35318957346;-0.0;9677.005972921108;3982643.586804181;943885.7791054876;82198.56310857716;1014525.1861874704;4.5215461427722765;0.29587329431982756
6540;2019-05-21 06:00:41.785;853;847;165;165;147;46;34;31;-18;38;714;190;-20;10;247;201;326;775;153;38;34;16;823;361;365;162;365;311;826;302.0;-1.0;1238.0;298.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;20308.71484375;16091.0087890625;0.0;2713.11840820312;860.0;211977;567.0;-1.0;Calculated values ==>;1558411241.785;358.46000000000004;357.86;289.66;289.66;287.86;277.76000000000005;274.4858918419099;276.56;276.26000000000005;271.36;276.96000000000004;344.56000000000006;292.16;271.16;274.16;297.86;293.26000000000005;305.76000000000005;350.66;276.96000000000004;276.56;329.86;359.16;274.76000000000005;246.9743241755756;268.91163127593666;274.4858918419099;288.46000000000004;8230000.0;3610000.0;3650000.0;1620000.0;3650000.0;3110000.0;8259999.999999999;0.050333333333333334;0.0;0.20633333333333334;0.049666666666666665;0.0;0.050333333333333334;-0.002481934011934272;16091.0087890625;0.0;2713.11840820312;20308.71484375;497422.5476273148;496256.63941787713;236473.50504717612;236473.50504717612;231681.90702003957;430081.6785162784;432949.0678229144;437071.7284734032;469547.44776932354;524239.35948102403;465693.21782636223;436752.093818078;441413.91313283873;465132.6551254336;459583.8792856106;296317.7429068017;485238.28215172543;433683.32636128634;432949.0678229144;237904.88540968279;360682.3469749009;467302.05501532165;202916.5103293547;202916.5103293547;274.344924202909;2171077.4559711283;1175284.7795187498;232692.93011387097;407329.114781707;0;24;20;19;72;65;12;14;112;118;1421420675125.458;545880288059.918;1193847500605.0032;48314.02667705534;13131.148719403023;-0.0;11578.305393842506;3983473.378658662;944141.6259220522;82198.56310857716;1014702.3433034311;3.883375177387626;0.225746423148847
6541;2019-05-21 06:01:41.786;848;846;168;168;146;46;35;32;-14;37;671;195;-16;13;247;201;326;778;153;39;36;10;820;363;368;159;368;314;823;250.0;0.0;755.0;329.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20477.671875;16100.1708984375;0.0;2909.60766601562;858.0;211978;558.0;-1.0;Calculated values ==>;1558411301.786;357.96000000000004;357.76;289.96000000000004;289.96000000000004;287.76000000000005;277.76000000000005;274.69669130483857;276.66;276.36;271.76000000000005;276.86;340.26;292.66;271.56;274.46000000000004;297.86;293.26000000000005;305.76000000000005;350.96000000000004;277.06;276.76000000000005;328.96000000000004;358.96000000000004;274.16;246.40030039733224;269.2639976450953;274.69669130483857;288.46000000000004;8200000.0;3629999.9999999995;3679999.9999999995;1590000.0;3679999.9999999995;3140000.0;8230000.0;0.041666666666666664;0.0;0.12583333333333332;0.05483333333333333;0.0;0.041666666666666664;-0.0024822687054969804;16100.1708984375;0.0;2909.60766601562;20477.671875;496960.9363623601;496386.83266633644;237343.16776500334;237343.16776500334;231466.9551855795;429947.3805835815;432370.4908045253;437019.13673288765;469854.0059819754;519447.65258318407;465879.67911304225;436697.7041726919;441232.22130140173;464694.4733131785;459268.44399813557;296876.05346700165;486020.0040537757;433115.1307267976;432557.5304485172;234140.81001818314;359842.2631860435;467109.7343619864;203125.1339250236;203125.1339250236;274.4350695945258;2171417.3481914834;1175553.043820152;232739.78694536703;407329.114781707;0;24;20;19;72;65;12;14;112;118;1421640578790.1924;545976589664.8017;1194035003729.7766;29431.66201998956;14475.155590626793;-0.0;9559.683188478899;3984121.270195034;944371.6822919002;82198.56310857716;1014878.4961439027;2.8125788324054257;0.18192782429698046
6542;2019-05-21 06:02:41.786;844;843;174;173;147;47;37;32;-10;37;662;202;-12;34;247;201;326;778;154;40;37;-12;819;362;367;151;367;318;822;139.0;1.0;797.0;363.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;1;0;0;21520.66015625;16008.017578125;0.0;4065.5185546875;856.0;211979;550.0;-1.0;Calculated values ==>;1558411361.786;357.56000000000006;357.46000000000004;290.56;290.46000000000004;287.86;277.86;274.5913991737795;276.86;276.36;272.16;276.86;339.36;293.36;271.96000000000004;276.56;297.86;293.26000000000005;305.76000000000005;350.96000000000004;277.16;276.86;328.16;358.76;271.96000000000004;244.82967444194236;269.7299932089509;274.5913991737795;288.56;8190000.000000001;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3180000.0;8220000.0;0.023166666666666665;0.00016666666666666666;0.13283333333333333;0.0605;0.0;0.023166666666666665;-0.0024826028972466923;16008.017578125;0.0;4065.5185546875;21520.66015625;496462.08747671195;496034.5619306001;239006.77600995693;238731.29702081956;231745.18719433324;430014.67791919125;432997.62667057913;436737.29309844685;470932.52360766055;518157.49196360074;466173.5865095993;436412.5115516029;443560.43588655425;464840.8181699309;459426.34033382544;297068.3309714997;486122.7324784066;433550.350954743;432997.62667057913;230795.22267914342;359002.21368891856;466005.2335677329;202164.47925763097;202164.47925763097;274.05719660238947;2171767.334291744;1175820.6120574567;232797.9129972062;407329.114781707;0;24;20;19;72;65;12;14;113;118;1421861078790.1924;546069589664.8017;1194224603729.7766;31159.088771855044;15962.365635761169;0.0;5347.634581733299;3984626.1931182994;944625.3283021201;82198.56310857716;1015002.7237919878;2.6138438510384208;0.19658872715905676
6543;2019-05-21 06:03:41.787;840;840;180;179;149;45;38;18;-6;35;669;208;-9;28;247;201;325;775;153;41;38;-212;806;360;365;147;365;321;808;279.0;-1.0;1106.0;350.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;21670.990234375;15772.291015625;0.0;4267.32861328125;853.0;211980;543.0;-1.0;Calculated values ==>;1558411421.787;357.16;357.16;291.16;291.06;288.06;277.66;274.38016830617;276.96000000000004;274.96000000000004;272.56;276.66;340.06000000000006;293.96000000000004;272.26000000000005;275.96000000000004;297.86;293.26000000000005;305.66;350.66;277.26000000000005;276.96000000000004;327.46000000000004;358.46000000000004;251.96000000000004;244.02132995426717;270.0766712529157;274.38016830617;288.46000000000004;8059999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3210000.0;8080000.0;0.0465;0.0;0.18433333333333335;0.058333333333333334;0.0;0.0465;-0.0024831032428049484;15772.291015625;0.0;4267.32861328125;21670.990234375;497079.65766943543;496893.9743357605;240967.34740355067;240685.92984375506;232500.3218228503;430148.3826014536;433683.32636128634;436689.5471521298;471267.55247380707;518653.699346523;466490.4966912037;436199.12663965847;442037.5354984139;465132.6551254336;459741.0631315469;299091.5012054045;487089.34360328654;434228.3108271235;433683.32636128634;227868.02628245065;357742.2034104033;445765.51215111435;197874.95626642022;197874.95626642022;272.3551027047028;2172127.2707100715;1176085.4523760164;232867.3545475286;407329.114781707;0;24;20;19;72;65;12;14;113;118;1422080682449.927;546158991154.6937;1194416306924.545;44021.48958659914;14460.282426607158;-0.0;10965.089209411275;3985252.708378943;944878.854594368;82198.56310857716;1015138.6654224058;3.4654780134870227;0.21076913602462097
6544;2019-05-21 06:04:41.807;832;836;185;185;155;42;37;-5;-9;32;698;210;-12;40;247;202;323;766;154;45;37;-233;865;361;366;144;366;309;866;279.0;0.0;1112.0;396.0;0.0;0;40;0;1;0;1;0;0;0;0;1;1;1;0;0;34750.0546875;28868.4375;0.0;4152.55859375;851.0;211981;537.0;-1.0;Calculated values ==>;1558411481.807;356.36;356.76;291.66;291.66;288.66;277.36;274.4858918419099;276.86;272.66;272.26000000000005;276.36;342.96000000000004;294.16;271.96000000000004;277.16;297.86;293.36;305.46000000000004;349.76;277.66;276.86;326.86;358.26;249.86;243.40439225979637;268.67533136820026;274.4858918419099;288.56;8650000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;8660000.0;0.0465;0.0;0.18533333333333332;0.066;0.0;0.0465;-0.0024834361776826194;28868.4375;0.0;4152.55859375;34750.0546875;490272.8333615811;490798.61713593465;241163.05632063502;241163.05632063502;233146.50521743266;430081.6785162784;433249.8226776551;438939.586306344;471369.63528795214;522712.6577786499;468431.98681397893;438472.7785254516;446224.1698070488;464986.8782582178;459719.9477182808;288904.16259972256;479551.5653973168;434704.8021103697;433249.8226776551;225359.1397227605;356902.238983675;444051.44413446565;197226.83864875333;197226.83864875333;272.09945216606275;2172597.6028093956;1176457.5824488853;232937.54366280715;407329.114781707;0;24;21;19;72;65;12;14;113;118;1422300055549.8572;546246320254.66595;1194605369924.4849;44797.42923254014;16290.423962057013;-0.0;10975.068757343932;3985993.112754753;945135.1958994876;82198.56310857716;1015321.5610169539;2.18233640642902;0.13825455188136107
6545;2019-05-21 06:05:41.798;836;834;181;181;160;44;37;-8;-22;31;723;212;-25;13;248;200;325;772;154;42;37;-240;846;362;367;143;367;303;846;201.0;0.0;1078.0;328.0;0.0;0;43;0;1;0;1;0;0;0;0;1;1;1;0;0;33958.78125;28215.951171875;0.0;4099.94970703125;848.0;211982;532.0;-1.0;Calculated values ==>;1558411541.798;356.76;356.56000000000006;291.26000000000005;291.26000000000005;289.16;277.56;274.5913991737795;276.86;272.36;270.96000000000004;276.26000000000005;345.46000000000004;294.36;270.66;274.46000000000004;297.96000000000004;293.16;305.66;350.36;277.36;276.86;326.36;357.96000000000004;249.16000000000003;243.1966462407574;267.9596281332873;274.5913991737795;288.56;8460000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;8460000.0;0.033499999999999995;0.0;0.17966666666666667;0.05466666666666666;0.0;0.033499999999999995;-0.0024839346354032124;28215.951171875;0.0;4099.94970703125;33958.78125;492717.4309225953;492411.98455303867;240459.91662081867;240459.91662081867;234784.67385070928;430014.67791919125;432997.62667057913;438264.37560948916;471403.80223619274;525817.8335889742;469505.18851112365;437798.07955487026;443518.9199794291;464972.8808765168;459289.8238943861;292173.5575615236;482670.06725263654;433916.0690215914;432997.62667057913;223268.49639005636;355642.35560766177;443481.8232190328;197842.317149965;197842.317149965;272.3500673718926;2173170.090557838;1176933.214333723;233006.3042498794;407329.114781707;0;24;21;19;72;65;12;14;113;118;1422519922565.5002;546332407339.9178;1194788942385.0217;43195.82983656117;13428.29299844237;-0.0;7877.702868940572;3986726.2799242325;945382.8147264866;82198.56310857716;1015478.6438816679;1.9959779535667153;0.12867556737473224
6546;2019-05-21 06:06:41.778;871;860;174;174;153;42;37;-18;-27;30;736;213;-29;11;248;200;327;782;154;51;38;-239;833;361;366;143;366;299;833;266.0;0.0;1007.0;340.0;0.0;0;53;0;1;0;1;0;0;0;0;1;1;1;0;0;33594.53125;27847.697265625;0.0;4115.251953125;845.0;211983;527.0;-1.0;Calculated values ==>;1558411601.778;360.26;359.16;290.56;290.56;288.46000000000004;277.36;274.4858918419099;276.86;271.36;270.46000000000004;276.16;346.76;294.46000000000004;270.26000000000005;274.26000000000005;297.96000000000004;293.16;305.86;351.36;278.26000000000005;276.96000000000004;325.86;357.66;249.26000000000002;243.1966462407574;267.47669482898436;274.4858918419099;288.56;8330000.0;3610000.0;3660000.0;1430000.0;3660000.0;2990000.0;8330000.0;0.044333333333333336;0.0;0.16783333333333333;0.056666666666666664;0.0;0.044333333333333336;-0.0024844319579692825;27847.697265625;0.0;4115.251953125;33594.53125;499162.2175699716;497539.59474726074;238791.72390081856;238791.72390081856;233147.93128175865;430081.6785162784;433249.8226776551;438390.63782803225;471304.9624172612;527489.6456416589;470173.0258749519;438082.61597026663;444038.8974165015;465118.6810666539;459447.67380351556;295263.2925533032;485622.2571113947;435774.5086269614;433433.583526483;221177.93781777218;354382.54770086217;443591.17967610323;197438.847139168;197438.847139168;272.18449788758795;2173732.84718076;1177400.2556718274;233074.74144373118;407329.114781707;0;24;21;19;72;65;12;14;113;118;1422739749265.57;546418178739.94507;1194969482185.079;40439.74220394772;13948.632177092995;-0.0;10462.433313170965;3987423.0107037583;945610.8797226741;82198.56310857716;1015631.427405078;2.0289369185046637;0.12479407039122822
6547;2019-05-21 06:07:41.789;896;885;172;171;149;40;38;-34;-32;30;741;215;-35;8;248;201;325;785;155;60;38;-241;801;359;364;143;364;294;802;-3.0;-1.0;1217.0;425.0;0.0;0;59;0;1;0;1;0;0;0;0;1;1;1;0;0;32339.73828125;26827.572265625;0.0;4083.41357421875;843.0;211984;523.0;-1.0;Calculated values ==>;1558411661.789;362.76;361.66;290.36;290.26000000000005;288.06;277.16;274.27422755570615;276.96000000000004;269.76000000000005;269.96000000000004;276.16;347.26;294.66;269.66;273.96000000000004;297.96000000000004;293.26000000000005;305.66;351.66;279.16;276.96000000000004;325.46000000000004;357.46000000000004;249.06000000000003;243.1966462407574;266.86631818009863;274.27422755570615;288.66;8009999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;2940000.0;8020000.0;0.0;0.0;0.20283333333333334;0.07083333333333333;0.0;0.0;-0.0024847628747871526;26827.572265625;0.0;4083.41357421875;32339.73828125;505576.8334076415;503934.04880513257;238853.70360319788;238575.95271774774;232600.304394487;430214.79039162316;433931.68165179034;438743.29367333796;471304.9624172612;528397.2494043566;471088.82313242165;438286.6576737402;444611.4291799879;465409.4377871421;459897.8941259199;300348.38413316855;489235.0156122376;437805.7469987138;433931.68165179034;219505.55070137876;353542.7174425113;443372.39799425285;195528.27611695847;197438.847139168;271.4069229224929;2174282.4001590144;1177855.9664489601;233143.07618210465;407329.114781707;0;24;21;19;72;65;12;14;113;118;1422958789415.2708;546503994469.82776;1195147414799.836;49332.11272768564;17555.625299641684;-0.0;0.0;3988171.246645278;945873.4633327925;82198.56310857716;1015718.6303335084;2.163882393589341;0.17544443087237319
6548;2019-05-21 06:08:41.789;903;895;176;176;149;36;41;-39;-39;28;741;216;-41;0;247;202;323;784;156;78;42;-245;811;354;359;141;359;288;812;-1.0;0.0;1178.0;441.0;0.0;0;58;0;1;0;1;0;0;0;0;1;1;1;0;0;32527.505859375;27140.025390625;0.0;3998.326171875;839.0;211985;519.0;-1.0;Calculated values ==>;1558411721.789;363.46000000000004;362.66;290.76000000000005;290.76000000000005;288.06;276.76000000000005;273.7412296467126;277.26000000000005;269.26000000000005;269.26000000000005;275.96000000000004;347.26;294.76000000000005;269.06;273.16;297.86;293.36;305.46000000000004;351.56000000000006;280.96000000000004;277.36;325.06;357.06000000000006;248.66000000000003;242.77792619122317;266.1237361191953;273.7412296467126;288.76000000000005;8109999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2880000.0;8120000.0;0.0;0.0;0.19633333333333333;0.0735;0.0;0.0;-0.002485423190177681;27140.025390625;0.0;3998.326171875;32527.505859375;505707.033448401;504486.2961837331;239762.72679833494;239762.72679833494;232434.30501541434;430542.39183029096;435681.3269337161;439018.0996395069;471373.7779470034;528858.8748781631;472010.91400010616;438718.0047853262;444674.4674320142;466001.4536310495;460810.79226618685;296475.95756278094;488074.9927064661;441886.47173210006;435856.36625110224;217833.21561994078;351863.15629032685;443329.28316699906;193807.8983881112;197438.847139168;270.6890964797907;2174822.960526853;1178305.6964294289;233210.4240133221;407329.114781707;0;24;21;19;72;65;12;14;113;118;1423175689415.2708;546589194469.82776;1195322014799.836;48142.93617902402;18339.821781248254;-0.0;0.0;3988983.5387195004;946172.5920584666;82198.56310857716;1015718.6303335084;2.135076348753723;0.17655674567291438
6549;2019-05-21 06:09:41.779;906;898;181;180;154;33;45;-43;-39;27;738;215;-30;9;246;204;321;787;155;92;45;-245;762;347;353;140;352;300;765;380.0;0.0;908.0;354.0;0.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;20996.8203125;14981.287109375;0.0;4184.310546875;837.0;211986;515.0;-1.0;Calculated values ==>;1558411781.779;363.76;362.96000000000004;291.26000000000005;291.16;288.56;276.46000000000004;272.9856168485579;277.66;268.86;269.26000000000005;275.86;346.96000000000004;294.66;270.16;274.06;297.76000000000005;293.56;305.26000000000005;351.86;282.36;277.66;324.66;356.86;248.66000000000003;242.56692532238324;267.5978703862781;272.9856168485579;288.66;7620000.0;3470000.0000000005;3529999.9999999995;1400000.0;3520000.0000000005;3000000.0;7650000.0;0.06333333333333332;0.0;0.15133333333333335;0.059000000000000004;0.0;0.06333333333333332;-0.0024857525876282958;14981.287109375;0.0;4184.310546875;20996.8203125;510265.16526061017;508920.7456093681;242228.83606537074;241937.94675665267;234607.6500999956;430988.63858405815;437767.7464379776;436290.5205339247;471408.2891495208;527620.8928759367;470275.5442115065;437701.3939996297;443547.43308681657;466874.24836804555;462148.60996916407;315745.2107129414;493193.70951990684;445309.5417679037;437767.7464379776;216160.93158060662;351023.42510137823;443525.871472747;193587.8626479666;193587.8626479666;270.57421496104735;2175268.922239014;1178656.6488651617;233278.60128788263;407329.114781707;0;24;21;19;72;65;12;14;113;118;1423389253815.3047;546673480419.8412;1195498385399.864;36729.002226741664;14746.342520662045;-0.0;15464.72597336736;3989690.686995302;946448.2641413538;82198.56310857716;1015847.4815711875;3.4927202334825997;0.19543713567897816
6550;2019-05-21 06:10:41.790;894;889;184;185;154;29;54;-51;-26;23;739;216;-27;9;244;206;317;751;155;109;54;-248;803;346;351;139;351;302;806;841.0;0.0;1013.0;381.0;0.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;22047.59375;15729.1513671875;0.0;4235.5341796875;835.0;211987;512.0;-1.0;Calculated values ==>;1558411841.79;362.56000000000006;362.06000000000006;291.56;291.66;288.56;276.06;272.8767566201714;278.56;268.06;270.56;275.46000000000004;347.06000000000006;294.76000000000005;270.46000000000004;274.06;297.56;293.76000000000005;304.86;348.26;284.06;278.56;324.36;356.66;248.36;242.35481222062532;267.8393353686513;272.8767566201714;288.66;8030000.0;3460000.0;3510000.0;1390000.0;3510000.0;3020000.0;8059999.999999999;0.14016666666666666;0.0;0.16883333333333334;0.0635;0.0;0.14016666666666666;-0.0024860814774952055;15729.1513671875;0.0;4235.5341796875;22047.59375;505122.2701347542;504153.8392864813;242143.83212863898;242428.79773785846;233867.53358987242;431051.2098666511;439709.8578764445;437869.15320432716;471147.87813747115;527570.3369048043;470122.41596136003;437713.4967235476;443139.33368828957;466759.817364949;462562.7266266023;293751.48684079514;483539.8111737927;448259.1050726239;439709.8578764445;214906.75144652807;350183.7266411821;443396.5059848855;194603.08279394827;194603.08279394827;270.983515097335;2175627.6914513437;1178912.6161041753;233348.77952415973;407329.114781707;0;24;21;19;72;65;12;14;113;118;1423600492535.016;546757195764.72675;1195679018509.6172;41071.42155428563;15798.382372624514;-0.0;34355.79964072989;3990339.142721016;946702.8501806685;82198.56310857716;1016262.728732096;4.56934838034147;0.1746549532061262
6551;2019-05-21 06:11:41.770;881;882;188;189;160;31;32;-48;-23;21;746;216;-19;32;244;205;319;769;155;110;33;-249;816;350;354;138;355;302;819;-2.0;-1.0;1231.0;332.0;0.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;22732.8671875;15956.380859375;0.0;4205.12890625;833.0;211988;509.0;-1.0;Calculated values ==>;1558411901.77;361.26;361.36;291.96000000000004;292.06;289.16;276.26000000000005;273.3108153835814;276.36;268.36;270.86;275.26000000000005;347.76;294.76000000000005;271.26000000000005;276.36;297.56;293.66;305.06;350.06000000000006;284.16;276.46000000000004;324.06;356.46000000000004;248.26000000000002;242.14157278889297;267.8393353686513;273.3108153835814;288.66;8159999.999999999;3500000.0;3540000.0;1380000.0;3550000.0;3020000.0;8190000.000000001;0.0;0.0;0.20516666666666666;0.05533333333333333;0.0;0.0;-0.002486409859208567;15956.380859375;0.0;4205.12890625;22732.8671875;502133.5681485814;502012.7603466164;242991.09984587677;243276.06167969928;235250.69648506638;430799.1582183253;435301.9155753477;438334.26632045925;471084.70712553355;528301.8751473622;470122.41596136003;438950.1900821458;446442.42112733104;466187.4538382608;461824.31338027015;292888.74843080685;485017.49803894764;447842.6453846354;435476.654632479;213652.59903751023;349344.06076314294;443484.55737992754;194530.20767326705;194603.08279394827;270.96869435596915;2176000.7375691053;1179176.57419078;233419.0949369452;407329.114781707;0;24;21;19;72;65;12;14;113;118;1423811922035.0833;546840268064.7532;1195860158109.6748;50020.46603244893;13775.47401710188;-0.0;0.0;3991097.988751459;946949.2168343936;82198.56310857716;1016548.9316297497;3.164244185637412;0.24292176525466216
6552;2019-05-21 06:12:41.781;878;877;185;187;167;36;27;-45;-12;21;752;216;-1;19;245;203;322;785;155;63;27;-252;824;355;360;136;360;302;827;666.0;-1.0;1214.0;297.0;0.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;23096.3828125;16069.33203125;0.0;4168.376953125;830.0;211989;507.0;-1.0;Calculated values ==>;1558411961.781;360.96000000000004;360.86;291.66;291.86;289.86;276.76000000000005;273.8482719121499;275.86;268.66;271.96000000000004;275.26000000000005;348.36;294.76000000000005;273.06;275.06;297.66;293.46000000000004;305.36;351.66;279.46000000000004;275.86;323.86;356.16;247.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;288.66;8240000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;8270000.0;0.111;0.0;0.20233333333333334;0.0495;0.0;0.111;-0.0024869014777349906;16069.33203125;0.0;4168.376953125;23096.3828125;500990.8657377367;500578.1647336224;241966.5635597344;242530.22733036795;236996.86223809145;430477.46260093397;432927.02747852716;440016.90873842884;471351.1979698544;528928.5343954032;470122.41596136003;441666.2829081751;444589.26801690354;465596.4787924315;460790.1143214629;293526.4290044253;486708.2978911277;439212.19350399077;432927.02747852716;212816.51262364245;348084.6227182084;443552.7826172984;197917.31391127582;197917.31391127582;272.35187793878447;2176382.7180021596;1179443.504059343;233488.8869452008;407329.114781707;0;24;21;19;72;65;12;14;113;118;1424026161304.7905;546922483134.6408;1196041391329.427;48984.8180200273;12158.95570094812;-0.0;26086.0782059649;3991923.184042175;947165.376703794;82198.56310857716;1016766.3554682329;4.3102631821758175;0.1819720117681663
6553;2019-05-21 06:13:41.771;882;875;174;177;163;43;29;-42;-24;22;757;216;-24;39;245;200;322;786;155;36;29;-257;805;360;365;134;365;304;808;-2.0;-1.0;1112.0;385.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;22080.814453125;15760.36328125;0.0;4120.2509765625;829.0;211990;504.0;-1.0;Calculated values ==>;1558412021.771;361.36;360.66;290.56;290.86;289.46000000000004;277.46000000000004;274.38016830617;276.06;268.96000000000004;270.76000000000005;275.36;348.86;294.76000000000005;270.76000000000005;277.06;297.66;293.16;305.36;351.76;276.76000000000005;276.06;323.56;356.06000000000006;247.46000000000004;241.2770596917726;268.0796299477929;274.38016830617;288.66;8050000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;8080000.0;0.0;0.0;0.18533333333333332;0.06416666666666666;0.0;0.0;-0.0024870650958766865;15760.36328125;0.0;4120.2509765625;22080.814453125;503244.7505376277;501978.6575210124;239287.8536450542;240124.9163455441;236261.91426143868;430148.3826014536;432018.3835250704;437727.04723144654;471714.4053827849;529297.6306174517;469848.9145262994;437727.04723144654;447045.31445274205;464869.23356765806;459605.1665242781;296960.76060331875;488785.93687138596;433317.3069910173;432018.3835250704;211562.405474017;347664.82616959437;443407.2471738869;195739.3960094938;197917.31391127582;271.4961453224093;2176759.1318999925;1179708.7073124123;233557.9473326426;407329.114781707;0;24;21;19;72;65;12;14;113;118;1424243625054.8252;547003469634.6537;1196223161029.4558;44848.37802646857;15892.020449715224;-0.0;0.0;3992704.9970188034;947399.0958787309;82198.56310857716;1016983.703222653;3.055257633818562;0.24748232369470516
6554;2019-05-21 06:14:41.762;881;874;168;169;156;48;31;-48;-20;24;764;215;-22;28;246;198;320;779;155;37;31;-258;824;359;364;135;364;308;827;-3.0;-1.0;953.0;376.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;22079.943359375;16070.58203125;0.0;4127.43896484375;826.0;211991;502.0;-1.0;Calculated values ==>;1558412081.762;361.26;360.56000000000006;289.96000000000004;290.06;288.76000000000005;277.96000000000004;274.27422755570615;276.26000000000005;268.36;271.16;275.56;349.56000000000006;294.66;270.96000000000004;275.96000000000004;297.76000000000005;292.96000000000004;305.16;351.06000000000006;276.86;276.26000000000005;323.36;355.76;247.36;241.49495122638035;268.5567601203482;274.27422755570615;288.66;8240000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;8270000.0;0.0;0.0;0.15883333333333333;0.06266666666666666;0.0;0.0;-0.0024875551851826763;16070.58203125;0.0;4127.43896484375;22079.943359375;501425.90711171593;500140.8875702695;237268.38702232548;237540.42101433064;234042.32924978397;430214.79039162316;432648.0798993152;437443.34373287327;471777.35084692197;529724.3920124897;469177.9388570521;437126.8590839872;444692.8620626349;465146.75317812245;459490.719185696;292292.10453809815;485765.9706768665;433749.95420475816;432648.0798993152;210726.34883551928;346405.4846687502;443102.89557133993;194645.51894454192;197917.31391127582;271.04856760483926;2177127.083015226;1179973.9254021107;233626.6677727429;407329.114781707;0;24;21;19;72;65;12;14;113;118;1424462292250.4648;547084157529.8897;1196406733489.9927;38564.3878372133;15569.995601946008;-0.0;0.0;3993399.999137076;947661.2400190748;82198.56310857716;1016983.703222653;2.680182551034518;0.22354604886326665
6555;2019-05-21 06:15:44.742;877;876;166;168;150;47;33;-49;-19;26;771;214;-21;38;246;198;322;791;155;39;33;-251;825;361;366;139;366;309;827;-1.0;-2.0;771.0;541.0;0.0;0;37;100;1;0;0;0;0;0;0;1;1;1;0;0;21895.41015625;16115.90625;0.0;4185.5849609375;824.0;211992;501.0;-1.0;Calculated values ==>;1558412144.742;360.86;360.76;289.76000000000005;289.96000000000004;288.16;277.86;274.4858918419099;276.46000000000004;268.26000000000005;271.26000000000005;275.76000000000005;350.26;294.56;271.06;276.96000000000004;297.76000000000005;292.96000000000004;305.36;352.26;277.06;276.46000000000004;323.26000000000005;355.56000000000006;248.06000000000003;242.35481222062532;268.67533136820026;274.4858918419099;288.66;8250000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;8270000.0;0.0;0.0;0.1285;0.09016666666666667;0.0;0.0;-0.002487881273055104;16115.90625;0.0;4185.5849609375;21895.41015625;500756.5375986773;500432.5047325378;236725.84170342897;237268.38702232548;232454.3106612757;430081.6785162784;432509.1113278755;437372.52749135875;471442.86907493527;530381.1182833876;468918.2663313994;437055.2244796515;445937.77994195605;464854.9636409364;459174.84848194243;293371.3321076063;487645.4045659923;433616.79160117084;432509.1113278755;210308.32490665457;345565.9636080181;443070.6495827685;191581.34653105054;197917.31391127582;269.7983099528981;2177511.745204844;1180255.467767745;233699.38364038238;407329.114781707;0;24;21;19;72;65;12;14;113;118;1424692169250.5344;547170440129.91583;1196601026790.0515;31584.166753399604;22675.95215849657;-0.0;0.0;3994013.604132834;947995.7858233362;82198.56310857716;1016983.703222653;2.6727159275207995;0.25516020802133127
