;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6556;2019-05-21 06:16:41.793;877;875;165;166;146;48;34;-39;-16;27;773;215;-19;32;246;199;323;794;154;39;34;-245;818;361;366;142;366;312;820;-2.0;-1.0;1045.0;520.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;21829.560546875;16031.447265625;0.0;4286.79443359375;819.0;211993;500.0;-1.0;Calculated values ==>;1558412201.793;360.86;360.66;289.66;289.76000000000005;287.76000000000005;277.96000000000004;274.4858918419099;276.56;269.26000000000005;271.56;275.86;350.46000000000004;294.66;271.26000000000005;276.36;297.76000000000005;293.06;305.46000000000004;352.56000000000006;277.06;276.56;323.16;355.06000000000006;248.66000000000003;242.98782864720522;269.02936301313275;274.4858918419099;288.56;8180000.0;3610000.0;3660000.0;1420000.0;3660000.0;3120000.0;8200000.0;0.0;0.0;0.17416666666666666;0.08666666666666667;0.0;0.0;-0.0024886942542675806;16031.447265625;0.0;4286.79443359375;21829.560546875;501379.46121270536;500911.937075418;236583.38748496262;236854.96498005046;231514.26392077157;430081.6785162784;432695.15374167816;437160.35228701105;471141.87126780767;530363.231534179;468623.29433783935;436680.1712671876;444476.4311649251;464854.9636409364;459311.33047143556;295171.32126016344;488813.8298809586;433616.79160117084;432695.15374167816;209890.3038832737;343467.2996937194;443131.9960962379;193973.76645394642;197917.31391127582;270.7818853939246;2177858.2109407233;1180510.195359628;233766.5166564684;407329.114781707;0;24;21;19;72;65;12;14;113;118;1424900975910.0947;547250596784.747;1196778170144.6785;42354.99703259209;21593.713235665262;-0.0;0.0;3994599.479580649;948346.5675837644;82198.56310857716;1016983.703222653;3.147354540561264;0.2759088255878662
6557;2019-05-21 06:17:41.763;875;874;167;167;145;47;36;-30;-13;28;773;218;-6;41;246;199;322;794;154;41;36;-244;823;360;365;142;365;315;826;105.0;-1.0;946.0;392.0;0.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;22050.310546875;16122.6171875;0.0;4379.65087890625;812.0;211994;506.0;-1.0;Calculated values ==>;1558412261.763;360.66;360.56000000000006;289.86;289.86;287.66;277.86;274.38016830617;276.76000000000005;270.16;271.86;275.96000000000004;350.46000000000004;294.96000000000004;272.56;277.26000000000005;297.76000000000005;293.06;305.36;352.56000000000006;277.26000000000005;276.76000000000005;323.76000000000005;354.36;248.76000000000002;242.98782864720522;269.38090353596624;274.38016830617;288.56;8230000.0;3600000.0;3650000.0;1420000.0;3650000.0;3150000.0;8259999.999999999;0.0175;0.0;0.15766666666666668;0.06533333333333333;0.0;0.0175;-0.0024898270409722863;16122.6171875;0.0;4379.65087890625;22050.310546875;500644.2633611312;500230.4525754196;237015.34728837365;237015.34728837365;231158.32898562166;430148.3826014536;433317.3069910173;436948.6013565401;471240.6132432691;530135.6620087198;468572.2912452081;438065.63617700594;445193.55188222387;465000.999999308;459469.1335377376;293683.62731244066;488212.4914833146;434228.3108271235;433317.3069910173;212398.47392691602;340529.4996700694;443241.3409712411;195413.2821634065;195413.2821634065;271.3640751145375;2178223.693700549;1180778.0119215965;233838.7009239182;407329.114781707;0;24;21;19;72;65;12;14;113;118;1425120166260.1992;547335754184.78766;1196966176094.768;38082.068659450735;16191.433175445194;-0.0;4163.320434483189;3995269.453307295;948661.2863658972;82198.56310857716;1017018.380212455;2.850261350602965;0.21523680965304415
6558;2019-05-21 06:18:41.774;873;873;172;172;145;44;37;-19;-4;29;773;220;10;48;246;200;323;798;153;45;37;-245;822;360;365;141;365;319;825;136.0;-1.0;1239.0;250.0;0.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;22087.638671875;16105.169921875;0.0;4450.984375;785.0;211995;543.0;-1.0;Calculated values ==>;1558412321.774;360.46000000000004;360.46000000000004;290.36;290.36;287.66;277.56;274.38016830617;276.86;271.26000000000005;272.76000000000005;276.06;350.46000000000004;295.16;274.16;277.96000000000004;297.76000000000005;293.16;305.46000000000004;352.96000000000004;277.66;276.86;327.46000000000004;351.66;248.66000000000003;242.77792619122317;269.84581860846123;274.38016830617;288.46000000000004;8220000.0;3600000.0;3650000.0;1410000.0;3650000.0;3190000.0;8250000.0;0.02266666666666667;0.0;0.20650000000000002;0.041666666666666664;0.0;0.02266666666666667;-0.0024941370279969225;16105.169921875;0.0;4450.984375;22087.638671875;500442.9062723503;500174.2541880475;238398.20097053953;238398.20097053953;231173.85968687656;430148.3826014536;433500.59072566376;437474.7011156585;471472.3440730569;529831.6809803895;468259.70417956583;439691.4808275115;445426.34149042086;465000.999999308;459605.1665242781;294487.6613064022;488931.8830331391;434947.67464153876;433500.59072566376;227868.02628245065;329201.48028520535;443329.28316699906;198689.7584000594;198689.7584000594;272.68007344232177;2178591.5773765137;1181046.6260507044;233912.3030421818;407329.114781707;0;24;21;19;72;65;12;14;113;118;1425339206409.9;547420669749.67163;1197156410964.508;49309.09067077122;10193.313531955819;-0.0;5322.378866047033;3995997.846481656;948881.1995648546;82198.56310857716;1017097.4421985587;3.1535462388813116;0.198862857129362
6559;2019-05-21 06:19:41.764;870;870;178;177;149;43;36;-13;5;30;777;220;20;40;246;201;322;795;154;50;37;-248;851;359;364;139;364;313;855;151.0;-1.0;983.0;214.0;0.0;0;56;0;1;1;0;0;0;0;0;1;1;1;0;0;34451.09765625;28801.4453125;0.0;4348.20068359375;757.0;211996;652.0;-1.0;Calculated values ==>;1558412381.764;360.16;360.16;290.96000000000004;290.86;288.06;277.46000000000004;274.27422755570615;276.76000000000005;271.86;273.66;276.16;350.86;295.16;275.16;277.16;297.76000000000005;293.26000000000005;305.36;352.66;278.16;276.86;338.36;348.86;248.36;242.35481222062532;269.14681796795327;274.27422755570615;288.56;8510000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;8550000.0;0.025166666666666667;0.0;0.16383333333333333;0.035666666666666666;0.0;0.025166666666666667;-0.0024985058149785554;28801.4453125;0.0;4348.20068359375;34451.09765625;497381.76397759403;497016.7727739761;239462.2237067534;239189.92739257193;231755.12306901702;430214.79039162316;433567.68989926;440223.95158698264;471835.9296657252;530706.9432932027;469094.1068900942;442497.99277932243;445442.62595952844;465146.75317812245;459897.8941259199;289922.66933235177;485433.092249408;436072.7713138505;433749.95420475816;273471.60554148915;317459.4925940039;443396.5059848855;198243.21716264467;198243.21716264467;272.498108179881;2179062.6549866335;1181420.7854740848;233985.61736325803;407329.114781707;0;25;21;19;72;65;12;14;113;118;1425557869959.9346;547504655749.685;1197345979364.538;39644.51032318737;8743.800634659923;-0.0;5926.91954889319;3996739.002943389;949038.9825480541;82198.56310857716;1017191.1707280058;1.6384859890552321;0.10042932860077339
6560;2019-05-21 06:20:41.785;869;868;184;185;159;45;37;-5;-19;31;780;219;-12;37;247;200;323;800;153;43;37;-253;837;362;367;136;367;303;838;-2.0;0.0;970.0;368.0;0.0;0;44;0;1;1;0;0;0;0;0;1;1;1;0;0;33836.84375;27949.177734375;0.0;4146.4453125;740.0;211997;726.0;-1.0;Calculated values ==>;1558412441.785;360.06000000000006;359.96000000000004;291.56;291.66;289.06;277.66;274.5913991737795;276.86;272.66;271.26000000000005;276.26000000000005;351.16;295.06;271.96000000000004;276.86;297.86;293.16;305.46000000000004;353.16;277.46000000000004;276.86;345.76;347.16;247.86;241.71165711629368;267.9596281332873;274.5913991737795;288.46000000000004;8370000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;8380000.0;0.0;0.0;0.16166666666666665;0.06133333333333334;0.0;0.0;-0.002501107412947685;27949.177734375;0.0;4146.4453125;33836.84375;498505.9261493682;498267.44811281085;241454.0843625365;241733.0069315677;234654.09963263557;430014.67791919125;432997.62667057913;438727.9205961053;472329.59916539915;531773.6079719749;470345.49772763794;439799.2375881988;446955.08328484115;464840.8181699309;459289.8238943861;292231.46973971475;487942.68595891;434098.11877146957;432997.62667057913;304465.6318710359;310333.04987691523;443445.0175510017;195597.05006946562;198243.21716264467;271.44602896151474;2179631.920339574;1181893.872856617;234056.43085611623;407329.114781707;0;25;21;19;72;65;12;14;113;118;1425777246715.4714;547587184624.88696;1197530844044.9905;39306.15740180674;15201.342005534212;-0.0;0.0;3997397.155448822;949238.5952438768;82198.56310857716;1017240.5790112162;1.698284508380905;0.13900219744087125
6561;2019-05-21 06:21:41.785;887;879;182;181;158;42;37;0;-27;32;778;218;-27;11;247;200;324;804;153;53;38;-258;839;360;365;134;365;298;840;175.0;-1.0;927.0;387.0;0.0;0;29;0;1;1;0;0;0;0;0;1;1;1;0;0;33663.828125;28028.57421875;0.0;4006.56176757812;733.0;211998;740.0;-1.0;Calculated values ==>;1558412501.785;361.86;361.06000000000006;291.36;291.26000000000005;288.96000000000004;277.36;274.38016830617;276.86;273.16;270.46000000000004;276.36;350.96000000000004;294.96000000000004;270.46000000000004;274.26000000000005;297.86;293.16;305.56;353.56000000000006;278.46000000000004;276.96000000000004;347.16;346.46000000000004;247.36;241.2770596917726;267.35522164206344;274.38016830617;288.46000000000004;8390000.0;3600000.0;3650000.0;1340000.0;3650000.0;2980000.0;8400000.0;0.029166666666666667;0.0;0.1545;0.0645;0.0;0.029166666666666667;-0.0025021673522469356;28028.57421875;0.0;4006.56176757812;33663.828125;500969.61716652435;499708.58536843694;240857.15312200846;240580.28383983552;234354.89844649058;430148.3826014536;433500.59072566376;438614.2659217754;472689.592463476;531940.3573943052;470904.42799693963;438614.2659217754;444239.97794932604;465132.6551254336;459605.1665242781;292538.67486442556;488367.00301149103;436362.84056435304;433683.32636128634;310333.04987691523;307399.1840295507;443299.85916317254;195380.89272585438;195380.89272585438;271.3509451326979;2180194.425938532;1182360.354122893;234124.37258178354;407329.114781707;0;25;21;19;72;65;12;14;113;118;1425996846715.4714;547668184624.88696;1197711144044.9905;37579.5561587698;15990.77333520702;-0.0;6950.487647700099;3998037.8697284935;949498.529538383;82198.56310857716;1017298.4997416136;1.8892011935740136;0.1321514288794792
6562;2019-05-21 06:22:44.776;903;896;177;177;155;40;39;2;-33;33;775;216;-35;8;246;201;323;813;154;61;39;-261;809;359;364;132;364;293;810;140.0;0.0;793.0;459.0;0.0;0;12;0;1;1;0;0;0;0;0;1;1;1;0;0;32548.798828125;26983.40234375;0.0;3839.31909179688;728.0;211999;739.0;-1.0;Calculated values ==>;1558412564.776;363.46000000000004;362.76;290.86;290.86;288.66;277.16;274.27422755570615;277.06;273.36;269.86;276.46000000000004;350.66;294.76000000000005;269.66;273.96000000000004;297.76000000000005;293.26000000000005;305.46000000000004;354.46000000000004;279.26000000000005;277.06;347.06000000000006;345.96000000000004;247.06000000000003;240.83765695389522;266.74333088950624;274.27422755570615;288.56;8090000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;2930000.0;8100000.0;0.02333333333333333;0.0;0.13216666666666665;0.0765;0.0;0.02333333333333333;-0.0025029203858685785;26983.40234375;0.0;3839.31909179688;32548.798828125;505878.2298879942;504801.2735682648;240083.1762208203;240083.1762208203;234066.1839936316;430214.79039162316;434112.87870749587;438813.94225660735;473048.1168422736;532003.6531329228;471341.58427806664;438510.57582547225;444810.3563274786;465146.75317812245;459897.8941259199;296878.12329719996;492690.17674997216;437976.6894256693;434112.87870749587;309913.9067706182;305303.7579410727;443371.2413604828;192972.38730446747;192972.38730446747;270.3647202220383;2180773.7036580094;1182841.640152363;234193.0142318834;407329.114781707;0;25;21;19;72;65;12;14;113;118;1426226448910.242;547751962654.8032;1197897282449.8044;32492.058846174485;19155.512335285173;-0.0;5626.611466070662;3998650.9087696555;949806.0156048355;82198.56310857716;1017408.5336373753;1.8581805882162565;0.14558060053882185
6563;2019-05-21 06:23:41.786;906;900;174;174;151;37;41;3;-39;33;772;214;-41;-10;246;201;320;796;156;70;41;-261;812;355;360;131;360;288;813;211.0;0.0;631.0;413.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32238.998046875;27055.337890625;0.0;3707.18701171875;722.0;212000;736.0;-1.0;Calculated values ==>;1558412621.786;363.76;363.16;290.56;290.56;288.26000000000005;276.86;273.8482719121499;277.26000000000005;273.46000000000004;269.26000000000005;276.46000000000004;350.36;294.56;269.06;272.16;297.76000000000005;293.26000000000005;305.16;352.76;280.16;277.26000000000005;346.76;345.36;247.06000000000003;240.61611355647437;266.1237361191953;273.8482719121499;288.76000000000005;8120000.0;3550000.0;3600000.0;1310000.0;3600000.0;2880000.0;8130000.0;0.035166666666666666;0.0;0.10516666666666666;0.06883333333333333;0.0;0.035166666666666666;-0.002503819534349876;27055.337890625;0.0;3707.18701171875;32238.998046875;506045.6248575252;505110.3454974822;239186.49649620886;239186.49649620886;232948.2215705284;430477.46260093397;435442.3189386135;439018.0996395069;473178.34860283375;532067.7121020823;471776.7567641591;438718.0047853262;443256.7220088545;465726.964571486;460521.7338606115;294201.60011002823;489818.60849652503;440371.54654177895;435442.3189386135;308656.51637580903;302789.4550866088;443567.16527777805;191965.19141648477;191965.19141648477;269.93667786571734;2181286.697032902;1183269.5218996196;234252.7678864514;407329.114781707;0;25;21;19;72;65;12;14;113;118;1426432825110.2075;547826930804.7907;1198062896499.7769;25981.73084812116;17318.60253411902;-0.0;8562.278984528195;3999113.907484921;950094.8196726628;82198.56310857716;1017520.882060216;1.6859023286094776;0.12290616385115995
6564;2019-05-21 06:24:41.796;904;899;176;175;150;34;43;0;-38;32;767;213;-25;2;245;203;318;792;156;79;44;-251;768;349;354;128;354;299;771;122.0;-2.0;602.0;231.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20644.96875;15106.8271484375;0.0;3876.10131835938;711.0;212001;737.0;-1.0;Calculated values ==>;1558412681.796;363.56000000000006;363.06000000000006;290.76000000000005;290.66;288.16;276.56;273.20264511476705;277.46000000000004;273.16;269.36;276.36;349.86;294.46000000000004;270.66;273.36;297.66;293.46000000000004;304.96000000000004;352.36;281.06;277.56;346.86;344.26;248.06000000000003;239.943914813709;267.47669482898436;273.20264511476705;288.76000000000005;7680000.0;3490000.0;3540000.0;1280000.0;3540000.0;2990000.0;7709999.999999999;0.02033333333333333;0.0;0.10033333333333333;0.0385;0.0;0.02033333333333333;-0.002505455177654567;15106.8271484375;0.0;3876.10131835938;20644.96875;509490.2403264467;508551.56216331886;240645.30943210647;240359.2236064157;233406.8811348217;430862.6128555636;437199.54331133293;436681.2095440692;473471.244710016;530720.8612273515;470173.0258749519;438697.47117191745;442733.2750669633;466460.0446877315;461712.1760889852;304540.4124789414;493345.224428949;443086.47948631976;437369.4857097868;309075.640036128;298180.4796168596;445203.7879155915;193291.06158310716;193291.06158310716;270.4601520440996;2181727.470206093;1183620.9318334518;234315.97248820355;407329.114781707;0;25;21;19;72;65;12;14;113;118;1426647060810.1736;547904643754.7784;1198239025849.7488;24420.144845416522;9698.639963800646;-0.0;4962.927957242486;3999533.993118239;950320.0008840576;82198.56310857716;1017633.6109030559;2.05878207015412;0.1409464237256796
6565;2019-05-21 06:25:41.787;895;889;179;179;149;30;50;1;-27;29;769;213;-29;15;244;205;315;756;156;91;50;-238;802;347;352;127;352;300;805;132.0;75.0;396.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20086.205078125;15708.978515625;0.0;2539.578125;699.0;212002;747.0;-1.0;Calculated values ==>;1558412741.787;362.66;362.06000000000006;291.06;291.06;288.06;276.16;272.9856168485579;278.16;273.26000000000005;270.46000000000004;276.06;350.06000000000006;294.46000000000004;270.26000000000005;274.66;297.56;293.66;304.66;348.76;282.26000000000005;278.16;347.86;343.06000000000006;249.36;239.71726792356844;267.5978703862781;272.9856168485579;288.76000000000005;8020000.0;3470000.0000000005;3520000.0000000005;1270000.0;3520000.0000000005;3000000.0;8050000.0;0.022000000000000002;0.0125;0.066;0.031000000000000003;0.0;0.022000000000000002;-0.0025072204934564334;15708.978515625;0.0;2539.578125;20086.205078125;505349.72220900573;504240.778844382;240749.99489876046;240749.99489876046;232550.1684090401;430988.63858405815;438829.4095231968;438165.9764317512;473311.50582222524;530853.482902621;470036.4877997993;437856.56215164;444413.69907515554;466617.12829396635;462280.2023029789;292578.5646972678;484434.0937023575;445353.83105691883;438829.4095231968;313267.23492439475;293153.3411634106;446750.5593098258;192679.81562434108;192679.81562434108;270.2029202929092;2182066.8457403374;1183877.6916939593;234369.42846390948;407329.114781707;0;25;21;19;72;65;12;14;113;118;1426858829039.9514;547981132279.6981;1198418698894.5603;16202.08661328907;7876.193054250028;0.0;5415.291065774827;3999872.460935584;950466.4358571798;82198.56310857716;1017720.0830887165;1.6162138910019455;0.1050661014089676
6566;2019-05-21 06:26:41.787;886;884;184;184;155;32;52;4;-26;28;777;211;-22;20;244;205;316;772;157;94;52;-223;816;350;354;134;355;298;819;142.0;-1.0;601.0;226.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20862.4609375;15912.4306640625;0.0;2910.6865234375;687.0;212003;755.0;0.0;Calculated values ==>;1558412801.787;361.76;361.56000000000006;291.56;291.56;288.66;276.36;273.3108153835814;278.36;273.56;270.56;275.96000000000004;350.86;294.26000000000005;270.96000000000004;275.16;297.56;293.66;304.76000000000005;350.36;282.56;278.36;348.66;341.86;250.86;241.2770596917726;267.35522164206344;273.3108153835814;288.86;8159999.999999999;3500000.0;3540000.0;1340000.0;3550000.0;2980000.0;8190000.000000001;0.023666666666666666;0.0;0.10016666666666667;0.03766666666666666;0.0;0.023666666666666666;0.0;15912.4306640625;0.0;2910.6865234375;20862.4609375;502852.12577392376;502300.96297524427;241857.63283620763;241857.63283620763;233911.65435514264;430799.1582183253;438714.65368267347;438767.1513630838;472299.7188790419;531836.4111266523;470070.81916773;439375.8275022078;445523.4938528923;466187.4538382608;461824.31338027015;291037.2462515616;485489.83456730616;445418.9724662237;438714.65368267347;316620.98725437425;288127.0477506168;447023.17782844725;194497.56039769851;194497.56039769851;270.95543235218395;2182408.084623801;1184141.2034371234;234414.8473359798;407329.114781707;0;25;21;19;72;65;12;14;113;118;1427070629039.9514;548059432279.6981;1198598098894.5603;24467.67069503276;9511.7982565582;-0.0;5779.80454107774;4000211.37557982;950611.3357847698;82198.56310857716;1017813.3755521069;2.1122576615031607;0.14007337510584938
6567;2019-05-21 06:27:41.778;885;880;184;185;161;35;29;6;-14;29;780;208;-4;21;245;204;318;787;157;93;30;-206;822;354;358;137;359;296;825;-2.0;-1.0;656.0;383.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21152.90625;16015.4384765625;0.0;2887.857421875;672.0;212004;761.0;-1.0;Calculated values ==>;1558412861.778;361.66;361.16;291.56;291.66;289.26000000000005;276.66;273.7412296467126;276.06;273.76000000000005;271.76000000000005;276.06;351.16;293.96000000000004;272.76000000000005;275.26000000000005;297.66;293.56;304.96000000000004;351.86;282.46000000000004;276.16;349.26;340.36;252.56000000000003;241.92719264551067;267.1113755279542;273.7412296467126;288.86;8220000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2960000.0;8250000.0;0.0;0.0;0.10933333333333332;0.06383333333333334;0.0;0.0;-0.002511118941259129;16015.4384765625;0.0;2887.857421875;21152.90625;502180.8687752185;501192.22151896113;241728.353323648;242009.64491093194;235413.37413163437;430542.39183029096;433792.1832038272;441007.6276001788;472002.15594002855;532297.8052571118;469986.49105023086;442477.748538518;446055.1459418063;465741.0905809244;461078.3308605104;291378.6613078938;487224.2691828429;444468.30557177216;433972.159331108;319136.5849023705;281845.32903042674;448264.4675991937;192696.67459080965;194497.56039769851;270.2341782783869;2182758.160165512;1184407.229104237;234463.16128748548;407329.114781707;0;25;21;19;72;65;12;14;113;118;1427284197000.5762;548140720084.9359;1198776272165.0815;27148.664195691028;16313.744120368516;-0.0;0.0;4000641.447184749;950826.5163566123;82198.56310857716;1017861.5333653344;2.2991973753980144;0.21218155965168828
6568;2019-05-21 06:28:41.798;888;877;177;178;161;41;29;8;-10;30;775;206;2;28;245;201;318;784;158;38;30;-189;793;358;363;139;363;296;796;-1.0;0.0;604.0;408.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20505.50390625;15518.4384765625;0.0;2873.171875;660.0;212005;758.0;0.0;Calculated values ==>;1558412921.798;361.96000000000004;360.86;290.86;290.96000000000004;289.26000000000005;277.26000000000005;274.1680685717883;276.06;273.96000000000004;272.16;276.16;350.66;293.76000000000005;273.36;275.96000000000004;297.66;293.26000000000005;304.96000000000004;351.56000000000006;276.96000000000004;276.16;348.96000000000004;339.16;254.26000000000002;242.35481222062532;267.1113755279542;274.1680685717883;288.96000000000004;7930000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2960000.0;7959999.999999999;0.0;0.0;0.10066666666666667;0.068;0.0;0.0;0.0;15518.4384765625;0.0;2873.171875;20505.50390625;505140.1089451251;503323.2698413079;240379.28947914334;240661.7343418732;235940.58257172085;430280.9020939914;432532.5625272902;441598.5841316281;471835.9296657252;531778.673297152;469748.1278660192;443348.55288485077;447034.2773195115;465160.9749554807;460054.3744995887;296476.3553490311;489683.42717455456;434178.6716885159;432717.6920543523;317878.7554427003;276820.84063482966;449694.13293430913;193569.6906251331;194497.56039769851;270.60600037942623;2183105.429301176;1184670.0990061988;234511.18586780332;407329.114781707;0;25;21;19;72;65;12;14;113;118;1427500569100.5073;548223547684.9096;1198953931365.0251;24968.241946320497;17416.46207702397;-0.0;0.0;4001075.899504978;951107.6951031851;82198.56310857716;1017861.5333653344;2.3045673115700596;0.22114286893779161
6569;2019-05-21 06:29:41.789;888;875;172;174;158;44;31;10;-7;31;768;206;6;31;246;200;317;778;157;36;32;-173;827;357;361;139;362;299;830;-1.0;-1.0;620.0;379.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20845.185546875;16168.46875;0.0;2899.95263671875;648.0;212006;754.0;-1.0;Calculated values ==>;1558412981.789;361.96000000000004;360.66;290.36;290.56;288.96000000000004;277.56;274.0616903277293;276.26000000000005;274.16;272.46000000000004;276.26000000000005;349.96000000000004;293.76000000000005;273.76000000000005;276.26000000000005;297.76000000000005;293.16;304.86;350.96000000000004;276.76000000000005;276.36;348.56000000000006;337.96000000000004;255.86;242.35481222062532;267.47669482898436;274.0616903277293;288.86;8270000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2990000.0;8300000.0;0.0;0.0;0.10333333333333333;0.06316666666666666;0.0;0.0;-0.0025144973265133663;16168.46875;0.0;2899.95263671875;20845.185546875;502174.0033767114;500018.14281619753;238302.0712786789;238849.88253013106;234523.91310668693;430346.717906069;433406.2193873385;441408.8056941941;471934.1488268154;530824.951552773;469335.6071213628;443315.7996292801;446879.0238427447;465437.41611875535;460075.5242048206;290121.2012295251;485298.9660978022;434310.53623595677;433588.14229367237;316201.74473053816;271797.11229066993;451369.74336155853;194432.77153950685;194497.56039769851;270.9546773861811;2183449.966691229;1184934.1169575092;234559.2880222782;407329.114781707;0;25;21;19;72;65;12;14;113;118;1427717736520.2795;548306935174.82214;1199132404589.838;25520.856862651017;16229.852053426264;-0.0;0.0;4001496.578883238;951388.0389960854;82198.56310857716;1017861.5333653344;2.1895209922913104;0.2047737658289411
6570;2019-05-21 06:30:41.809;890;878;170;171;154;45;33;11;-26;32;764;206;-18;34;246;200;319;789;156;36;33;-157;810;360;365;140;365;300;813;-2.0;0.0;1043.0;245.0;0.0;0;99;97;1;0;0;0;0;0;0;1;1;0;0;0;20128.68359375;15532.685546875;0.0;2907.1572265625;639.0;212007;745.0;-1.0;Calculated values ==>;1558413041.809;362.16;360.96000000000004;290.16;290.26000000000005;288.56;277.66;274.38016830617;276.46000000000004;274.26000000000005;270.56;276.36;349.56000000000006;293.76000000000005;271.36;276.56;297.76000000000005;293.16;305.06;352.06000000000006;276.76000000000005;276.46000000000004;347.66;337.06;257.46000000000004;242.56692532238324;267.5978703862781;274.38016830617;288.76000000000005;8100000.0;3600000.0;3650000.0;1400000.0;3650000.0;3000000.0;8130000.0;0.0;0.0;0.17383333333333334;0.04083333333333334;0.0;0.0;-0.0025157427811677816;15532.685546875;0.0;2907.1572265625;20128.68359375;503948.158695879;501967.01672319416;238081.8653726258;238357.19213050947;233747.13990357492;430148.3826014536;432764.09833711403;438320.22817239247;471900.24888135743;530332.6822145721;469197.61380468245;439543.66761325765;447107.6914315893;465000.999999308;459605.1665242781;293877.63609211973;488744.8766621716;433317.3069910173;432764.09833711403;312428.86344474956;268029.79939014546;452863.91896559007;199398.41906132826;194497.56039769851;272.961445091324;2183791.529416929;1185198.3813019944;234607.69673531756;407329.114781707;0;25;21;19;72;65;12;14;113;118;1427935609120.2102;548390663074.79553;1199312164489.7808;41532.57448380666;10349.841246090693;-0.0;0.0;4002055.5437371456;951609.610272659;82198.56310857716;1017861.5333653344;2.8136040186109237;0.21276796163750353
6571;2019-05-21 06:31:41.780;891;877;167;168;150;46;34;12;-25;33;760;207;-27;32;246;199;317;781;155;38;34;-144;798;361;366;139;366;303;801;-1.0;0.0;806.0;217.0;0.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;19973.435546875;15524.57421875;0.0;2931.09912109375;625.0;212008;732.0;-1.0;Calculated values ==>;1558413101.78;362.26;360.86;289.86;289.96000000000004;288.16;277.76000000000005;274.4858918419099;276.56;274.36;270.66;276.46000000000004;349.16;293.86;270.46000000000004;276.36;297.76000000000005;293.06;304.86;351.26;276.96000000000004;276.56;346.36;335.66;258.76000000000005;242.35481222062532;267.9596281332873;274.4858918419099;288.66;7980000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;8009999.999999999;0.0;0.0;0.13433333333333333;0.036166666666666666;0.0;0.0;-0.002517656593851921;15524.57421875;0.0;2931.09912109375;19973.435546875;505130.4522159786;502883.3495548679;237490.0772327091;237765.7422276952;232883.63562553358;430081.6785162784;432695.15374167816;437798.07955487026;472130.5325463717;529687.3334219017;468902.8432709624;437485.64907481754;446248.92018464074;464854.9636409364;459311.33047143556;294681.7508432586;488723.9776913464;433433.583526483;432695.15374167816;306980.0860723078;262170.3306944222;454377.06269414123;199514.67449369765;194497.56039769851;273.01169939072133;2184125.552220432;1185457.0667081114;234656.3253563133;407329.114781707;0;25;21;19;72;65;12;14;113;118;1428154803125.0498;548474322619.7343;1199492977054.6484;32009.40407988419;9217.523039916043;-0.0;0.0;4002668.0973473145;951772.5928285947;82198.56310857716;1017861.5333653344;2.233834895137414;0.1730753485467085
6572;2019-05-21 06:32:41.800;885;873;168;168;147;46;35;14;-22;34;759;206;-24;29;247;199;316;777;155;39;36;-132;804;360;365;139;365;307;807;0.0;0.0;1085.0;277.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20054.1484375;15631.1337890625;0.0;2980.52856445312;660.0;212009;722.0;17.0;Calculated values ==>;1558413161.8;361.66;360.46000000000004;289.96000000000004;289.96000000000004;287.86;277.76000000000005;274.38016830617;276.66;274.56;270.96000000000004;276.56;349.06000000000006;293.76000000000005;270.76000000000005;276.06;297.86;293.06;304.76000000000005;350.86;277.06;276.76000000000005;345.36;339.16;259.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;288.66;8040000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8070000.0;0.0;0.0;0.18083333333333332;0.04616666666666667;0.0;0.0;0.04271791394359363;15631.1337890625;0.0;2980.52856445312;20054.1484375;503759.4911460199;501780.1521523194;237648.55485121452;237648.55485121452;231986.77199759462;430148.3826014536;433133.46834165603;437356.53477473935;472228.6972694908;529277.3755970554;468224.72395714215;437040.2039936506;445036.2088601978;465132.6551254336;459469.1335377376;292903.784661925;487500.9099164506;433865.5205784961;433317.3069910173;302789.4550866088;276820.84063482966;455611.21795654646;199639.84057006892;194497.56039769851;273.0570287717886;2184459.226607929;1185716.7841517273;234705.60534153186;407329.114781707;0;25;21;19;72;65;12;14;113;118;1428374176224.98;548557750419.7078;1199676038054.5903;42987.102202011236;11817.345256009046;-0.0;0.0;4003293.2765564267;951947.9418278615;82198.56310857716;1017861.5333653344;2.944629362871935;0.22597921260681647
6573;2019-05-21 06:33:41.781;875;866;172;172;148;45;36;15;-15;35;761;206;-2;34;247;200;316;780;156;38;37;-123;806;360;365;139;365;309;809;0.0;-1.0;951.0;325.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20100.4453125;15659.818359375;0.0;3004.25122070312;788.0;212010;711.0;16.0;Calculated values ==>;1558413221.781;360.66;359.76;290.36;290.36;287.96000000000004;277.66;274.38016830617;276.76000000000005;274.66;271.66;276.66;349.26;293.76000000000005;272.96000000000004;276.56;297.86;293.16;304.76000000000005;351.16;276.96000000000004;276.86;344.26;351.96000000000004;260.86;242.35481222062532;268.67533136820026;274.38016830617;288.76000000000005;8059999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;8090000.000000001;0.0;0.0;0.1585;0.05416666666666667;0.0;0.0;0.03989860517873484;15659.818359375;0.0;3004.25122070312;20100.4453125;502155.8270110488;500592.94380274025;238712.6970104281;238712.6970104281;232218.74364023795;430148.3826014536;433317.3069910173;438003.16910024424;472326.8440106818;529333.9131714968;467944.48766981426;440018.3298031032;445362.51087543863;465132.6551254336;459605.1665242781;292570.38636363915;487761.12742378324;433683.32636128634;433500.59072566376;298180.4796168596;330459.8814860452;456533.19238609896;198996.78235221741;194497.56039769851;272.8021220590141;2184793.7422587033;1185977.4595127197;234755.4627131949;407329.114781707;0;25;21;19;72;65;12;14;113;118;1428593106874.7852;548641124009.6336;1199860779534.4258;37882.51229956225;13949.888876835252;-0.0;0.0;4003966.9766040794;952162.6007819095;82198.56310857716;1017861.5333653344;2.7771221573093037;0.22792054667550488
6574;2019-05-21 06:34:41.791;868;856;178;177;150;44;37;17;-5;36;764;206;10;34;247;201;316;778;156;39;37;-117;809;357;362;139;362;313;812;-2.0;-1.0;1133.0;432.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20356.578125;15752.5888671875;0.0;3041.83837890625;837.0;212011;695.0;-1.0;Calculated values ==>;1558413281.791;359.96000000000004;358.76;290.96000000000004;290.86;288.16;277.56;274.0616903277293;276.86;274.86;272.66;276.76000000000005;349.56000000000006;293.76000000000005;274.16;276.56;297.86;293.26000000000005;304.76000000000005;350.96000000000004;277.06;276.86;342.66;356.86;261.46000000000004;242.35481222062532;269.14681796795327;274.0616903277293;288.76000000000005;8090000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;8120000.0;0.0;0.0;0.18883333333333333;0.07200000000000001;0.0;0.0;-0.0024857525876282958;15752.5888671875;0.0;3041.83837890625;20356.578125;500881.84471824346;498869.5801456846;240321.09983868749;240041.61940881365;232699.38353633927;430346.717906069;434244.55786418;438672.543197134;472424.9728513876;529342.9047443516;467380.9233537061;440988.73662776884;444568.9331196101;465568.3016696177;460210.5064603235;292088.2063584364;487146.2253528947;434603.5697922251;434244.55786418;291477.81744585035;351023.42510137823;457146.17888438946;198016.95001887166;194497.56039769851;272.3997298186925;2185130.940310939;1186239.2732012428;234805.8551905303;407329.114781707;0;25;21;19;72;65;12;14;113;118;1428811243224.7505;548724537909.62036;1200047410634.3962;45443.79784516187;18657.304478317285;-0.0;0.0;4004661.478252828;952434.3726809279;82198.56310857716;1017861.5333653344;3.4106440959408317;0.28683921843109844
6575;2019-05-21 06:35:41.762;862;850;185;185;154;40;36;19;1;36;769;206;15;44;246;202;317;780;157;49;36;-112;831;355;360;139;360;313;833;-1.0;0.0;1130.0;325.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20939.94140625;16161.0185546875;0.0;3048.85107421875;852.0;212012;680.0;-1.0;Calculated values ==>;1558413341.762;359.36;358.16;291.66;291.66;288.56;277.16;273.8482719121499;276.76000000000005;275.06;273.26000000000005;276.76000000000005;350.06000000000006;293.76000000000005;274.66;277.56;297.76000000000005;293.36;304.86;351.16;278.06;276.76000000000005;341.16;358.36;261.96000000000004;242.35481222062532;269.14681796795327;273.8482719121499;288.86;8309999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3130000.0;8330000.0;0.0;0.0;0.18833333333333335;0.05416666666666667;0.0;0.0;-0.0024832697731715834;16161.0185546875;0.0;3048.85107421875;20939.94140625;498018.13395208964;496053.19052344095;241838.46521385247;241838.46521385247;233412.03427787343;430477.46260093397;434555.4581654633;439606.97596512566;472424.9728513876;529867.7308382245;467380.9233537061;441746.65543393826;446020.7474900716;465726.964571486;460655.98800483014;289613.6200682364;485305.8868649646;436836.9659171394;434555.4581654633;285195.4229665811;357322.216966979;457656.01559167664;198410.84018113546;194497.56039769851;272.54855701970735;2185474.9116416117;1186505.091389702;234856.58640419395;407329.114781707;0;25;21;19;72;65;12;14;113;118;1429027738535.453;548807897599.8908;1200235119865.0051;45425.27223931816;14042.447001404315;-0.0;0.0;4005418.3545055664;952706.7389034767;82198.56310857716;1017861.5333653344;3.0956857276760386;0.24576227927943683
6576;2019-05-21 06:36:41.792;863;849;188;188;158;39;35;19;5;35;773;207;20;44;246;202;318;783;158;55;35;-108;806;359;364;138;364;312;809;0.0;-1.0;1098.0;310.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21076.078125;15808.1123046875;0.0;3038.59887695312;857.0;212013;667.0;0.0;Calculated values ==>;1558413401.792;359.46000000000004;358.06000000000006;291.96000000000004;291.96000000000004;288.96000000000004;277.06;274.27422755570615;276.66;275.06;273.66;276.66;350.46000000000004;293.86;275.16;277.56;297.76000000000005;293.36;304.96000000000004;351.46000000000004;278.66;276.66;339.86;358.86;262.36;242.14157278889297;269.02936301313275;274.27422755570615;288.96000000000004;8059999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;8090000.000000001;0.0;0.0;0.183;0.051666666666666666;0.0;0.0;0.0;15808.1123046875;0.0;3038.59887695312;21076.078125;500428.9205780653;498121.425877593;243218.42023987565;243218.42023987565;234889.76410290747;430214.79039162316;433384.8821390699;440440.11189307703;472458.26935960614;530363.231534179;467644.8630011308;442705.0933822002;446215.1909064348;465146.75317812245;460033.3497692248;293901.1566294908;488223.88597384613;436944.7260494021;433384.8821390699;279751.69817897916;359422.2341604596;458220.7423083042;199623.39835696618;194497.56039769851;273.04629644738753;2185825.2202042867;1186771.634018115;234907.34051813764;407329.114781707;0;25;21;19;72;65;12;14;113;118;1429245047135.3494;548891039149.8512;1200422713614.9158;44069.458577108286;13360.86277081913;-0.0;0.0;4006164.516823393;952935.2139985937;82198.56310857716;1017861.5333653344;3.0472330580346942;0.24206860522128673
6577;2019-05-21 06:37:41.772;863;846;183;184;161;41;34;22;-3;36;777;208;18;50;247;200;316;766;160;58;35;-105;813;357;362;137;362;315;816;-2.0;-2.0;1155.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21241.716796875;15971.2255859375;0.0;3064.43237304688;857.0;212014;653.0;0.0;Calculated values ==>;1558413461.772;359.46000000000004;357.76;291.46000000000004;291.56;289.26000000000005;277.26000000000005;274.0616903277293;276.56;275.36;272.86;276.76000000000005;350.86;293.96000000000004;274.96000000000004;278.16;297.86;293.16;304.76000000000005;349.76;278.96000000000004;276.66;338.46000000000004;358.86;262.66;241.92719264551067;269.38090353596624;274.0616903277293;289.16;8130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3150000.0;8159999.999999999;0.0;0.0;0.1925;0.0285;0.0;0.0;0.0;15971.2255859375;0.0;3064.43237304688;21241.716796875;499798.1513624954;497035.76535711624;241640.55490738913;241922.9296078739;235573.69963787598;430346.717906069;433702.1600636701;438539.3730486444;472687.3056196521;530555.6858555835;467344.16783611494;441779.22038523917;446496.56967597373;465568.3016696177;460075.5242048206;291475.8038706697;484856.9010817772;437919.87830209354;433883.48505660606;273890.2417152289;359422.2341604596;458681.62512211513;200428.32050511875;194497.56039769851;273.35523727103424;2186177.750945984;1187036.3735580158;234958.18215903922;407329.114781707;0;25;21;19;72;65;12;14;113;118;1429462774535.4187;548973511649.87744;1200610750914.9756;45836.377614628684;7360.219181584397;-0.0;0.0;4006913.482386795;953107.8321230244;82198.56310857716;1017861.5333653344;2.7945762059201926;0.1996520231889701
6578;2019-05-21 06:38:41.783;860;846;179;180;158;40;35;22;-5;36;781;208;17;47;247;201;317;772;160;65;35;-103;828;359;363;137;364;314;830;-1.0;-1.0;1133.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21309.875;16171.3232421875;0.0;3060.61987304688;858.0;212015;637.0;0.0;Calculated values ==>;1558413521.783;359.16;357.76;291.06;291.16;288.96000000000004;277.16;274.27422755570615;276.66;275.36;272.66;276.76000000000005;351.26;293.96000000000004;274.86;277.86;297.86;293.26000000000005;304.86;350.36;279.66;276.66;336.86;358.96000000000004;262.86;241.92719264551067;269.2639976450953;274.27422755570615;289.16;8280000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;3140000.0;8300000.0;0.0;0.0;0.18883333333333333;0.03833333333333333;0.0;0.0;0.0;16171.3232421875;0.0;3060.61987304688;21309.875;497996.90461556474;495735.4388186588;240228.86974323165;240506.33316949097;234523.91310668693;430214.79039162316;433634.880018922;438448.72409214015;472687.3056196521;531050.9559254063;467485.519811183;441838.2919045499;446258.47358030453;465278.15030523995;459897.8941259199;289992.2286244936;484347.352061929;438880.1015656627;433634.880018922;267192.67376467976;359842.2631860435;458883.9689336771;200428.831388527;194497.56039769851;273.3641051038506;2186532.412553183;1187304.2772378891;235009.23361873894;407329.114781707;0;25;21;19;72;65;12;14;113;118;1429680314410.1213;549055726719.7651;1200799485509.7175;44946.089738865616;9907.446939230755;-0.0;0.0;4007670.141642476;953251.7557216578;82198.56310857716;1017861.5333653344;2.8522098026925176;0.21494618567052876
6579;2019-05-21 06:39:41.784;863;847;172;174;154;42;35;23;1;36;785;209;23;50;247;200;317;772;160;67;36;-102;816;360;365;137;365;315;819;-1.0;-1.0;1143.0;358.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20829.431640625;15971.5517578125;0.0;3067.11157226562;859.0;212016;621.0;-1.0;Calculated values ==>;1558413581.784;359.46000000000004;357.86;290.36;290.56;288.56;277.36;274.38016830617;276.66;275.46000000000004;273.26000000000005;276.76000000000005;351.66;294.06;275.46000000000004;278.16;297.86;293.16;304.86;350.36;279.86;276.76000000000005;335.26000000000005;359.06000000000006;262.96000000000004;241.92719264551067;269.38090353596624;274.38016830617;289.16;8159999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3150000.0;8190000.000000001;0.0;0.0;0.1905;0.059666666666666666;0.0;0.0;-0.00248210142140906;15971.5517578125;0.0;3067.11157226562;20829.431640625;499527.1253749282;496905.7222487126;238514.89147707244;239066.29933491227;233645.2471713208;430148.3826014536;433133.46834165603;439166.56400958967;472687.3056196521;531395.2682748046;467467.34196380904;442532.53607808705;446496.56967597373;465132.6551254336;459605.1665242781;291643.4391423996;485489.83456730616;438770.6683384694;433317.3069910173;260496.36997498586;360262.30078455864;458985.09233437356;199751.37722906054;194497.56039769851;273.1011413986264;2186883.579294112;1187572.1389935205;235060.298898462;407329.114781707;0;25;21;19;72;65;12;14;113;118;1429898718049.8574;549137928089.6658;1200988188654.4895;45608.5930816908;15467.611667950343;-0.0;0.0;4008424.7765754415;953463.2180674425;82198.56310857716;1017861.5333653344;3.208009075571511;0.26336724676852097
6580;2019-05-21 06:40:41.784;864;849;168;169;148;43;36;24;8;37;788;209;29;50;248;200;316;771;162;70;36;-101;818;360;364;138;365;316;821;-1.0;-1.0;1049.0;428.0;0.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;20682.052734375;16032.0029296875;0.0;3048.86059570312;858.0;212017;605.0;-1.0;Calculated values ==>;1558413641.784;359.56000000000006;358.06000000000006;289.96000000000004;290.06;287.96000000000004;277.46000000000004;274.38016830617;276.76000000000005;275.56;273.96000000000004;276.86;351.96000000000004;294.06;276.06;278.16;297.96000000000004;293.16;304.76000000000005;350.26;280.16;276.76000000000005;333.66;358.96000000000004;263.06;242.14157278889297;269.49753711883926;274.38016830617;289.36;8180000.0;3600000.0;3640000.0;1380000.0;3650000.0;3160000.0;8209999.999999999;0.0;0.0;0.17483333333333334;0.07133333333333333;0.0;0.0;-0.0024822687054969804;16032.0029296875;0.0;3048.86059570312;20682.052734375;499492.08331265853;497016.24897633324;237380.7890827339;237653.75729000074;232024.1237746052;430148.3826014536;433567.68989926;440035.3822592901;472654.2065195329;531634.9417461894;467325.9548860324;443223.71530597605;446303.0287901354;465264.19953021937;459605.1665242781;290753.9527400005;485125.12342066667;439497.19129777723;433567.68989926;253801.27034056993;359842.2631860435;458930.57338890136;199042.67268461024;194497.56039769851;272.82034536547536;2187229.5083305705;1187838.835282583;235111.26533319507;407329.114781707;0;25;21;19;72;65;12;14;113;118;1430117418049.8574;549220428089.6658;1201177488654.4895;42133.5587239732;18538.670250239433;-0.0;0.0;4009155.961173822;953746.6037500941;82198.56310857716;1017861.5333653344;3.17974230534572;0.2788594355183901
6581;2019-05-21 06:41:41.774;864;851;168;168;145;42;38;24;11;37;790;209;33;56;248;201;316;775;161;75;38;-101;824;359;364;138;364;317;827;-2.0;-2.0;1160.0;411.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;0;0;20640.326171875;16110.6552734375;0.0;3027.67895507812;856.0;212018;590.0;0.0;Calculated values ==>;1558413701.774;359.56000000000006;358.26;289.96000000000004;289.96000000000004;287.66;277.36;274.27422755570615;276.96000000000004;275.56;274.26000000000005;276.86;352.16;294.06;276.46000000000004;278.76000000000005;297.96000000000004;293.26000000000005;304.76000000000005;350.66;280.66;276.96000000000004;332.16;358.76;263.06;242.14157278889297;269.6138998590099;274.27422755570615;289.26000000000005;8240000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3170000.0;8270000.0;0.0;0.0;0.19333333333333333;0.0685;0.0;0.0;0.0;16110.6552734375;0.0;3027.67895507812;20640.326171875;498948.95009280456;496757.8231308446;237268.38702232548;237268.38702232548;231142.82694367794;430214.79039162316;433931.68165179034;440282.26227259246;472654.2065195329;531769.8778590997;467184.30527990795;443615.10727565194;446973.85949180066;465409.4377871421;459897.8941259199;289943.63621517917;485134.7800498592;440328.60936260916;433931.68165179034;247525.65490268572;359002.21368891856;458930.57338890136;199167.7481125484;194497.56039769851;272.8658167012236;2187573.8040959844;1188106.6461250708;235161.8947231547;407329.114781707;0;25;21;19;72;65;12;14;113;118;1430335781649.892;549303214289.67896;1201367357004.5198;46615.472737608514;17793.75353143018;-0.0;0.0;4009895.413173576;954049.3234866231;82198.56310857716;1017861.5333653344;3.3654562356357336;0.28473606880179103
6582;2019-05-21 06:42:44.755;864;856;173;173;146;42;38;25;11;37;792;209;28;51;248;202;317;783;161;78;39;-101;858;364;369;138;369;300;859;-2.0;-1.0;1264.0;282.0;0.0;0;95;0;1;0;1;0;0;0;0;1;1;0;0;0;32581.892578125;28468.3046875;0.0;2886.99731445312;854.0;212019;576.0;0.0;Calculated values ==>;1558413764.755;359.56000000000006;358.76;290.46000000000004;290.46000000000004;287.76000000000005;277.36;274.8017692304317;276.96000000000004;275.66;274.26000000000005;276.86;352.36;294.06;275.96000000000004;278.26000000000005;297.96000000000004;293.36;304.86;351.46000000000004;280.96000000000004;277.06;330.76000000000005;358.56000000000006;263.06;242.14157278889297;267.5978703862781;274.8017692304317;289.26000000000005;8580000.0;3640000.0;3690000.0;1380000.0;3690000.0;3000000.0;8590000.0;0.0;0.0;0.21066666666666667;0.047;0.0;0.0;0.0;28468.3046875;0.0;2886.99731445312;32581.892578125;495839.56486398843;494535.74929156655;238032.75580301098;238032.75580301098;230919.12808140783;429879.7862731237;432675.7974509262;443837.0651105216;472654.2065195329;533246.4584118023;469557.5496465405;446264.66230711376;449460.79382102675;464680.42916884983;459247.19113531715;286659.1266114117;483088.73785051476;439737.4559168755;432862.1520614866;241669.27786274583;358162.1983326704;458930.57338890136;201558.95388642748;194497.56039769851;273.8296641318915;2188039.358063893;1188496.5943869522;235213.63253249158;407329.114781707;0;25;22;19;72;65;12;14;113;118;1430566607015.57;549390128069.93427;1201561653390.0906;51039.92209787583;12096.466116616273;-0.0;0.0;4010749.6401791596;954310.7840323431;82198.56310857716;1017861.5333653344;2.013579336935085;0.1545449663981172
6583;2019-05-21 06:43:41.805;875;863;178;178;152;44;38;27;11;38;785;210;26;25;248;199;318;789;161;77;38;-101;840;361;366;138;365;296;841;154.0;-1.0;1271.0;221.0;0.0;0;96;0;1;0;1;0;0;0;0;1;1;0;0;0;32136.486328125;28029.177734375;0.0;2844.64404296875;853.0;212020;565.0;0.0;Calculated values ==>;1558413821.805;360.66;359.46000000000004;290.96000000000004;290.96000000000004;288.36;277.56;274.4858918419099;276.96000000000004;275.86;274.26000000000005;276.96000000000004;351.66;294.16;275.76000000000005;275.66;297.96000000000004;293.06;304.96000000000004;352.06000000000006;280.86;276.96000000000004;329.66;358.46000000000004;263.06;242.14157278889297;267.1113755279542;274.4858918419099;289.26000000000005;8400000.0;3610000.0;3660000.0;1380000.0;3650000.0;2960000.0;8410000.0;0.025666666666666667;0.0;0.21183333333333335;0.036833333333333336;0.0;0.025666666666666667;0.0;28029.177734375;0.0;2844.64404296875;32136.486328125;499119.918469095;497252.26743399847;239733.31380939463;239733.31380939463;232755.79849420112;430081.6785162784;433433.583526483;444639.9159599528;472752.1489716358;532816.7399324347;470224.5848832611;446755.46002581756;446615.7736650954;465264.19953021937;459311.33047143556;289074.84896885685;485909.46366906824;440225.7514453699;433433.583526483;237068.3971897606;357742.2034104033;458930.57338890136;201424.80978793744;201424.80978793744;273.76381654684405;2188552.161329659;1188944.2584660458;235259.0478295982;407329.114781707;0;25;22;19;72;65;12;14;113;118;1430776265765.3948;549468857069.86847;1201731662389.9485;51521.06665743859;9484.795625968838;-0.0;5954.891859289336;4011562.2935685483;954481.7855575355;82198.56310857716;1017908.7176125967;2.1688521306369277;0.13866150245182604
