;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6584;2019-05-21 06:44:41.766;902;885;187;186;156;40;41;26;8;38;773;210;21;33;248;201;318;796;163;87;41;-101;814;357;362;137;362;290;815;-2.0;-1.0;1258.0;224.0;0.0;0;92;0;1;0;1;0;0;0;0;1;1;0;0;0;31514.642578125;27261.03515625;0.0;2767.27368164062;852.0;212021;555.0;-1.0;Calculated values ==>;1558413881.766;363.36;361.66;291.86;291.76000000000005;288.76000000000005;277.16;274.0616903277293;277.26000000000005;275.76000000000005;273.96000000000004;276.96000000000004;350.46000000000004;294.16;275.26000000000005;276.46000000000004;297.96000000000004;293.26000000000005;304.96000000000004;352.76;281.86;277.26000000000005;328.66;358.36;263.06;241.92719264551067;266.37251300914875;274.0616903277293;289.46000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2900000.0;8150000.0;0.0;0.0;0.20966666666666667;0.037333333333333336;0.0;0.0;-0.0024832697731715834;27261.03515625;0.0;2767.27368164062;31514.642578125;505308.1441631;502796.4055470674;242796.27931513774;242511.81246485963;234247.42034592564;430346.717906069;434960.5676705249;445402.8413663014;472882.9073446267;532021.2968609647;471038.3182392529;447209.3037566102;448850.34255023213;465699.07969398145;460210.5064603235;292570.0865808437;489619.9134977426;442704.60315965564;434960.5676705249;232886.18681767926;357322.216966979;459086.18359659234;200149.14815868638;201424.80978793744;273.24532745659036;2189082.242626626;1189404.7107512176;235305.78341272217;407329.114781707;0;25;22;19;72;65;12;14;113;118;1430994523805.2698;549551303444.8213;1201907348119.848;51421.52434252995;9666.98265634849;-0.0;0.0;4012419.590887356;954641.2799709977;82198.56310857716;1017958.3094557314;2.0343638840491454;0.15135733300720872
6585;2019-05-21 06:45:41.787;920;903;188;188;161;36;45;24;1;37;761;210;14;18;247;202;315;784;164;98;45;-101;795;353;358;137;358;283;797;92.0;-1.0;999.0;333.0;0.0;0;88;0;1;0;1;0;0;0;0;1;1;0;0;0;31215.42578125;26572.93359375;0.0;2677.8134765625;851.0;212022;547.0;-1.0;Calculated values ==>;1558413941.787;365.16;363.46000000000004;291.96000000000004;291.96000000000004;289.26000000000005;276.76000000000005;273.6339639331285;277.66;275.56;273.26000000000005;276.86;349.26;294.16;274.56;274.96000000000004;297.86;293.36;304.66;351.56000000000006;282.96000000000004;277.66;327.86;358.26;263.06;241.92719264551067;265.49620691782997;273.6339639331285;289.56;7950000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2830000.0;7970000.0;0.015333333333333334;0.0;0.1665;0.0555;0.0;0.015333333333333334;-0.0024834361776826194;26572.93359375;0.0;2677.8134765625;31215.42578125;509436.518615886;506902.11809411057;243498.36195330782;243498.36195330782;235921.8794572909;430607.02586249536;436613.07576265995;445798.4173351485;472785.1150065333;531307.376488328;471977.2529584704;447579.61785743653;448121.90367181075;466145.29014520516;460965.25863777025;293823.7779308029;489583.3953663528;445244.6085418553;436613.07576265995;229540.68826423294;356902.238983675;459086.18359659234;197980.38549581022;197980.38549581022;272.368936530711;2189605.1761581893;1189853.4841725251;235351.1750204755;407329.114781707;0;25;22;19;72;65;12;14;113;118;1431210599404.9402;549633532214.69586;1202079308284.5857;41261.702301249825;14491.371794593408;-0.0;3659.034584091696;4013192.221434287;954842.6700529822;82198.56310857716;1017988.8120827365;2.031131325881045;0.15650316356954008
6586;2019-05-21 06:46:41.777;921;904;186;187;161;31;54;18;1;35;751;210;21;44;245;203;310;735;163;111;53;-101;800;347;352;138;352;301;803;188.0;-1.0;371.0;382.0;0.0;0;86;100;1;0;0;0;0;0;0;1;1;0;0;0;20694.04296875;15630.71484375;0.0;2843.26831054688;850.0;212023;540.0;0.0;Calculated values ==>;1558414001.777;365.26;363.56000000000006;291.76000000000005;291.86;289.26000000000005;276.26000000000005;272.9856168485579;278.56;274.96000000000004;273.26000000000005;276.66;348.26;294.16;275.26000000000005;277.56;297.66;293.46000000000004;304.16;346.66;284.26000000000005;278.46000000000004;327.16;358.16;263.06;242.14157278889297;267.7187500070086;272.9856168485579;289.46000000000004;8000000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3010000.0;8030000.0;0.03133333333333333;0.0;0.06183333333333333;0.06366666666666666;0.0;0.03133333333333333;0.0;15630.71484375;0.0;2843.26831054688;20694.04296875;509158.58888511336;506531.42084779503;242782.90312777387;243069.80836075038;235810.46655172808;430988.63858405815;439489.91102890164;442171.7392844028;472458.26935960614;528900.8604430988;469539.9898145072;445074.8090602398;448311.18344306457;466745.737608159;462016.90143306396;289716.92363788694;481314.5140111592;448368.22464743926;439325.3299729364;226613.5671989835;356482.2694418079;458930.57338890136;194107.47051746305;194107.47051746305;270.7858773221735;2190037.6829680237;1190205.122626715;235397.17636720624;407329.114781707;0;25;22;19;72;65;12;14;113;118;1431423563904.974;549716018464.709;1202254479084.6135;15338.640618755775;16860.40421614824;-0.0;7683.492929604832;4013663.8123471076;955103.8913089798;82198.56310857716;1018083.3173918553;2.158848875816612;0.17531996225578034
6587;2019-05-21 06:47:41.787;912;902;187;188;161;31;56;19;0;32;752;209;15;49;245;205;311;755;164;114;56;-100;825;349;354;139;354;301;828;300.0;-1.0;941.0;292.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;0;0;21338.947265625;16091.8037109375;0.0;2848.248046875;849.0;212024;534.0;0.0;Calculated values ==>;1558414061.787;364.36;363.36;291.86;291.96000000000004;289.26000000000005;276.26000000000005;273.20264511476705;278.76000000000005;275.06;273.16;276.36;348.36;294.06;274.66;278.06;297.66;293.66;304.26000000000005;348.66;284.56;278.76000000000005;326.56;358.06000000000006;263.16;242.35481222062532;267.7187500070086;273.20264511476705;289.56;8250000.0;3490000.0;3540000.0;1390000.0;3540000.0;3010000.0;8280000.0;0.05;0.0;0.15683333333333332;0.048666666666666664;0.0;0.05;0.0;16091.8037109375;0.0;2848.248046875;21338.947265625;505787.28047643095;504102.1999222143;242508.38226369364;242790.94767790064;235360.56644065154;430862.6128555636;439378.06636752916;442024.1650760851;472032.3497595296;529005.2172145927;469419.94234503055;444213.19900484144;449001.87712873524;466460.0446877315;461976.5980532765;287084.55615365395;481834.38665377465;448439.1045289206;439378.06636752916;224104.74344509715;356062.3083226806;458876.0959046701;197622.57707471473;197622.57707471473;272.210025049991;2190388.016265741;1190469.5210070156;235444.61357506106;407329.114781707;0;25;22;19;72;65;12;14;113;118;1431635399204.9404;549799132314.6958;1202435109184.5847;38330.315718214915;12714.33791639116;-0.0;12087.774464640723;4014111.1281900615;955350.3885694093;82198.56310857716;1018248.1054135414;3.3332764295749917;0.2037876303317027
6588;2019-05-21 06:48:41.798;910;899;181;184;163;35;32;19;1;31;753;208;14;52;246;204;314;780;163;111;32;-100;812;355;359;139;360;300;815;-2.0;-1.0;1050.0;321.0;0.0;0;90;100;1;0;0;0;0;0;0;1;1;0;0;0;21002.68359375;15820.90625;0.0;2850.61254882812;848.0;212025;528.0;-1.0;Calculated values ==>;1558414121.798;364.16;363.06000000000006;291.26000000000005;291.56;289.46000000000004;276.66;273.8482719121499;276.36;275.06;273.26000000000005;276.26000000000005;348.46000000000004;293.96000000000004;274.56;278.36;297.76000000000005;293.56;304.56;351.16;284.26000000000005;276.36;325.96000000000004;357.96000000000004;263.16;242.35481222062532;267.5978703862781;273.8482719121499;289.46000000000004;8120000.0;3550000.0;3590000.0;1390000.0;3600000.0;3000000.0;8150000.0;0.0;0.0;0.175;0.0535;0.0;0.0;-0.0024839346354032124;15820.90625;0.0;2850.61254882812;21002.68359375;506610.117554933;504796.01931591704;241098.9503061173;241944.79386162834;236132.83042945722;430477.46260093397;434084.4541166122;442379.8145169229;471934.1488268154;529186.1437562092;469437.6413068544;444269.86517575267;449597.6657697971;465726.964571486;460924.1135309303;290408.5290964686;487151.0030851228;447041.01317347086;434084.4541166122;221596.04284303306;355642.35560766177;458876.0959046701;198652.3922242891;197622.57707471473;272.6446116390449;2190740.927879092;1190735.5090129124;235492.1127867416;407329.114781707;0;25;22;19;72;65;12;14;113;118;1431849338420.498;549882547604.9132;1202615442240.0547;42652.29890121092;13921.968146900383;-0.0;0.0;4014786.1070370884;955572.3984815384;82198.56310857716;1018348.8553351092;3.0299767071793897;0.25013689778343356
6589;2019-05-21 06:49:41.778;910;895;173;174;160;41;30;19;-2;31;752;208;14;49;246;201;313;773;164;38;30;-99;809;357;362;142;362;304;812;-1.0;0.0;1019.0;234.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20670.185546875;15814.4970703125;0.0;2934.00048828125;849.0;212026;523.0;-1.0;Calculated values ==>;1558414181.778;364.16;362.66;290.46000000000004;290.56;289.16;277.26000000000005;274.0616903277293;276.16;275.06;272.96000000000004;276.26000000000005;348.36;293.96000000000004;274.56;278.06;297.76000000000005;293.26000000000005;304.46000000000004;350.46000000000004;276.96000000000004;276.16;325.46000000000004;358.06000000000006;263.26000000000005;242.98782864720522;268.0796299477929;274.0616903277293;289.56;8090000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8120000.0;0.0;0.0;0.16983333333333334;0.039;0.0;0.0;-0.0024837686088665673;15814.4970703125;0.0;2934.00048828125;20670.185546875;506864.74333635677;504486.2961837331;238929.51452437654;239206.68039692703;235375.62097068052;430346.717906069;432971.4512641538;441093.7378204844;471536.72207099956;528775.0450999481;468884.90294936474;443461.255666955;448444.3321323563;465437.41611875535;460210.5064603235;290235.72097394563;486368.38711955596;434424.3181684167;432971.4512641538;219505.55070137876;356062.3083226806;458508.8054560802;199801.49610028169;197622.57707471473;273.1081934833057;2191088.0860307375;1190999.0494978784;235540.30182702997;407329.114781707;0;25;22;19;72;65;12;14;113;118;1432065566320.567;549966819504.9401;1202796581840.1123;40979.46571881443;10089.58506487614;-0.0;0.0;4015482.806098686;955772.4280596079;82198.56310857716;1018348.8553351092;2.7239009752161203;0.21361627581486206
6590;2019-05-21 06:50:41.779;907;895;170;172;155;43;32;19;-1;32;749;209;15;53;247;200;313;785;163;36;32;-101;826;359;363;144;363;306;829;-2.0;0.0;1124.0;370.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20852.22265625;16122.65625;0.0;2941.1611328125;851.0;212027;518.0;-1.0;Calculated values ==>;1558414241.779;363.86;362.66;290.16;290.36;288.66;277.46000000000004;274.27422755570615;276.36;275.06;273.06;276.36;348.06000000000006;294.06;274.66;278.46000000000004;297.86;293.16;304.46000000000004;351.66;276.76000000000005;276.36;324.96000000000004;358.26;263.06;243.40439225979637;268.3187672390254;274.27422755570615;289.46000000000004;8259999.999999999;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;8290000.000000001;0.0;0.0;0.18733333333333332;0.06166666666666667;0.0;0.0;-0.0024834361776826194;16122.65625;0.0;2941.1611328125;20852.22265625;504989.5953979603;503009.1643383465;237775.1895333293;238321.21730105637;233743.0958760739;430214.79039162316;433086.23799672595;440817.3637915739;471369.63528795214;528307.3450254627;468728.2342223213;443199.35914791975;448627.68014227727;465423.3653177346;459762.3043333631;288035.50292041706;486504.3617639303;433816.67410848953;433086.23799672595;217415.1398638553;356902.238983675;457989.37037180655;199444.3609325644;197622.57707471473;272.9754400193459;2191434.11186568;1191265.1968776085;235589.26232314127;407329.114781707;0;25;22;19;72;65;12;14;113;118;1432283069945.3042;550052620934.8364;1202979584889.8914;45217.209202254446;15943.608915419934;-0.0;0.0;4016201.123693921;955989.3749582364;82198.56310857716;1018348.8553351092;3.208214645027788;0.2691992993340151
6591;2019-05-21 06:51:41.809;906;895;168;169;151;46;33;20;7;33;745;209;23;52;247;200;314;792;164;37;33;-121;815;361;366;145;366;309;818;-2.0;-1.0;1206.0;373.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20471.158203125;15935.4794921875;0.0;2967.09619140625;852.0;212028;513.0;-1.0;Calculated values ==>;1558414301.809;363.76;362.66;289.96000000000004;290.06;288.26000000000005;277.76000000000005;274.4858918419099;276.46000000000004;275.16;273.86;276.46000000000004;347.66;294.06;275.46000000000004;278.36;297.86;293.16;304.56;352.36;276.86;276.46000000000004;324.46000000000004;358.36;261.06;243.61107973660833;268.67533136820026;274.4858918419099;289.56;8150000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;8180000.0;0.0;0.0;0.201;0.06216666666666667;0.0;0.0;-0.0024832697731715834;15935.4794921875;0.0;2967.09619140625;20471.158203125;505789.38275579526;503966.2952535398;237437.51287195703;237710.9551706484;232865.24963786625;430081.6785162784;432509.1113278755;441384.9092064438;471335.537891427;527656.3474436094;468310.2272720364;443762.66017274064;447925.825488537;464986.8782582178;459447.67380351556;289990.9579947977;488705.5947260864;433249.8226776551;432509.1113278755;215324.80838970217;357322.216966979;455767.0254158267;199602.88303025777;197622.57707471473;273.0466253610787;2191778.645553431;1191532.4815842316;235638.52241855848;407329.114781707;0;25;22;19;72;65;12;14;113;118;1432501879295.2;550139364284.795;1203164177139.8035;48598.1872614134;15924.870851636202;-0.0;0.0;4016983.309561564;956255.0784081676;82198.56310857716;1018348.8553351092;3.413453234791255;0.28330114796500583
6592;2019-05-21 06:52:41.770;902;893;169;169;148;47;35;19;12;33;743;210;31;58;248;200;313;794;163;38;35;-164;822;361;366;145;366;313;825;-2.0;-1.0;1082.0;474.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20534.037109375;16082.009765625;0.0;2995.35278320312;852.0;212029;509.0;-1.0;Calculated values ==>;1558414361.77;363.36;362.46000000000004;290.06;290.06;287.96000000000004;277.86;274.4858918419099;276.66;275.06;274.36;276.46000000000004;347.46000000000004;294.16;276.26000000000005;278.96000000000004;297.96000000000004;293.16;304.46000000000004;352.56000000000006;276.96000000000004;276.66;324.06;358.36;256.76000000000005;243.61107973660833;269.14681796795327;274.4858918419099;289.46000000000004;8220000.0;3610000.0;3660000.0;1450000.0;3660000.0;3130000.0;8250000.0;0.0;0.0;0.18033333333333335;0.079;0.0;0.0;-0.0024832697731715834;16082.009765625;0.0;2995.35278320312;20534.037109375;504619.9796710904;503070.2530308002;237578.04413300715;237578.04413300715;231960.22422377273;430081.6785162784;432880.6149027872;441292.71172936825;471335.537891427;527135.8500137671;467871.977475619;444129.0588907739;448018.393992944;465118.6810666539;459447.67380351556;288516.6862839951;488312.8744629737;433433.583526483;432880.6149027872;213652.59903751023;357322.216966979;451271.6932129907;197168.56822218548;197622.57707471473;272.07605941179645;2192120.133402698;1191799.1205664938;235688.17719671986;407329.114781707;0;25;22;19;72;65;12;14;113;118;1432721336555.0742;550226307734.7452;1203350655849.6968;44023.720545795295;20074.146874273614;-0.0;0.0;4017754.657090849;956554.8752276992;82198.56310857716;1018348.8553351092;3.359891455436344;0.2982994878486632
6593;2019-05-21 06:53:41.780;899;893;176;175;150;49;36;18;17;34;743;211;40;62;248;199;315;806;163;40;36;-192;844;367;372;145;372;315;846;-2.0;0.0;1208.0;472.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20729.74609375;16419.5078125;0.0;3029.05883789062;851.0;212030;506.0;-1.0;Calculated values ==>;1558414421.78;363.06000000000006;362.46000000000004;290.76000000000005;290.66;288.16;278.06;275.1157276137837;276.76000000000005;274.96000000000004;274.86;276.56;347.46000000000004;294.26000000000005;277.16;279.36;297.96000000000004;293.06;304.66;353.76;277.16;276.76000000000005;323.76000000000005;358.26;253.96000000000004;243.61107973660833;269.38090353596624;275.1157276137837;289.46000000000004;8440000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3150000.0;8460000.0;0.0;0.0;0.20133333333333334;0.07866666666666666;0.0;0.0;-0.0024834361776826194;16419.5078125;0.0;3029.05883789062;20729.74609375;502278.6048979056;501227.96180761815;239088.68194554973;238816.00680811383;232153.64396041716;429675.2189834977;431523.42560423893;441627.7701657954;471434.6316277157;526980.283898172;467713.44631960464;445047.68986797746;448208.08221042407;464239.59987113625;458356.8847964573;287081.32356040826;488080.870027666;432283.37754313025;431523.42560423893;212398.47392691602;356902.238983675;448295.9832880755;198340.63114185818;197622.57707471473;272.5694028533916;2192464.0555734797;1192070.011687265;235738.38899412603;407329.114781707;0;25;22;19;72;65;12;14;113;118;1432942773455.039;550313322234.7314;1203539087249.6667;48981.81065681936;19663.15436883576;-0.0;0.0;4018529.8323584297;956886.0745953686;82198.56310857716;1018348.8553351092;3.529564222372984;0.30460480262400874
6594;2019-05-21 06:54:41.761;898;888;197;191;154;49;37;19;24;36;747;211;56;68;248;197;312;770;162;42;37;-196;764;355;360;144;360;324;767;96.0;-1.0;979.0;208.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20306.09375;14986.716796875;0.0;3119.69677734375;850.0;212031;502.0;-1.0;Calculated values ==>;1558414481.761;362.96000000000004;361.96000000000004;292.86;292.26000000000005;288.56;278.06;273.8482719121499;276.86;275.06;275.56;276.76000000000005;347.86;294.26000000000005;278.76000000000005;279.96000000000004;297.96000000000004;292.86;304.36;350.16;277.36;276.86;323.36;358.16;253.56000000000003;243.40439225979637;270.42097587401844;273.8482719121499;289.36;7640000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3240000.0;7670000.0;0.016;0.0;0.16316666666666665;0.034666666666666665;0.0;0.016;-0.0024836024562703164;14986.716796875;0.0;3119.69677734375;20306.09375;509005.072251552;507375.897829221;246934.15423693717;245127.23726837075;234570.08502027296;430477.46260093397;434733.80906377075;440786.86528059095;471765.34391292307;526701.7313193567;466435.5544731242;445616.0934026106;447364.16334103147;465987.6186816921;459983.4243893901;298945.1141966556;490477.3179659593;435618.25068350555;434733.80906377075;210726.34883551928;356482.2694418079;448050.3856179619;197865.07838197;197865.07838197;272.3310278785842;2192805.912616185;1192331.6473479064;235789.6123983245;407329.114781707;0;25;22;19;72;65;12;14;113;118;1433162303914.8435;550399994779.6543;1203730726544.496;39636.73822895832;8673.090650847718;-0.0;3789.899690908812;4019268.08641065;957122.1351941203;82198.56310857716;1018380.4278313811;2.8774184549113744;0.19593756167588533
6595;2019-05-21 06:55:41.751;879;879;214;211;159;39;34;15;32;35;754;210;46;62;245;199;308;738;162;49;35;-189;854;356;361;140;361;299;855;-1.0;1.0;1437.0;304.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;36544.578125;28389.03125;0.0;2898.09228515625;846.0;212032;500.0;-1.0;Calculated values ==>;1558414541.751;361.06000000000006;361.06000000000006;294.56;294.26000000000005;289.06;277.06;273.955091788801;276.56;274.66;276.36;276.66;348.56000000000006;294.16;277.76000000000005;279.36;297.66;293.06;303.96000000000004;346.96000000000004;278.06;276.66;323.16;357.76;254.26000000000002;242.56692532238324;267.47669482898436;273.955091788801;289.36;8540000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8550000.0;0.0;0.00016666666666666666;0.2395;0.050666666666666665;0.0;0.0;-0.0024842663100233197;28389.03125;0.0;2898.09228515625;36544.578125;498450.45988895034;498360.2662131543;249649.81223944487;248768.6426583099;234370.79391260503;430412.23801567365;433950.3860404442;447018.97109551297;472195.2020149266;529366.8951012784;469814.5456318877;448959.28394498833;451136.38333451265;465451.58992337313;460096.79854208254;282814.7491429196;476056.10907807667;436603.72145541804;434130.71970383386;209890.3038832737;354802.47531532554;449515.9185029283;198012.17714187136;197865.07838197;272.39377808054826;2193279.5892559523;1192693.0516709266;235839.7522824796;407329.114781707;0;26;22;19;72;65;12;14;113;118;1433378567864.878;550485180579.6678;1203917595394.526;59637.12715189716;12742.856228960218;0.0;0.0;4020095.23074192;957300.5716737765;82198.56310857716;1018412.0050650608;2.313411244070632;0.17508309736152006
6596;2019-05-21 06:56:41.751;882;879;201;204;185;43;32;19;20;35;753;208;32;38;246;195;310;768;162;36;32;-176;844;361;366;141;366;295;845;-2.0;-1.0;1528.0;288.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;40612.328125;28057.3203125;0.0;2858.40283203125;840.0;212033;500.0;-1.0;Calculated values ==>;1558414601.751;361.36;361.06000000000006;293.26000000000005;293.56;291.66;277.46000000000004;274.4858918419099;276.36;275.06;275.16;276.66;348.46000000000004;293.96000000000004;276.36;276.96000000000004;297.76000000000005;292.66;304.16;349.96000000000004;276.76000000000005;276.36;323.16;357.16;255.56000000000003;242.77792619122317;266.98899913490544;274.4858918419099;289.36;8440000.0;3610000.0;3660000.0;1410000.0;3660000.0;2950000.0;8450000.0;0.0;0.0;0.25466666666666665;0.048;0.0;0.0;-0.002485258301285588;28057.3203125;0.0;2858.40283203125;40612.328125;499791.85758354433;499260.23716616794;246111.76945847002;246978.42595128634;241587.29003532627;430081.6785162784;432322.48016695504;446108.99553390197;472063.34231996303;529568.425024188;470123.1048956079;447778.71899870766;448603.97265113157;464854.9636409364;458764.56239000184;284629.52563155146;482127.4921546916;433065.50215134333;432322.48016695504;209890.3038832737;352283.03420395456;450706.8443970329;199893.62844680846;197865.07838197;273.16161377825335;2193922.563474702;1193163.4379339474;235887.72307512283;407329.114781707;0;26;22;19;72;65;12;14;113;118;1433596667864.878;550569480579.6678;1204095795394.526;62702.84681817981;12039.034365610774;-0.0;0.0;4021114.7305250037;957507.0874287313;82198.56310857716;1018412.0050650608;2.417600935109028;0.17960767284904397
6597;2019-05-21 06:57:41.762;907;899;176;177;165;46;33;21;2;35;744;208;19;41;246;194;312;788;159;37;33;-162;833;360;365;140;365;292;835;-1.0;-1.0;1600.0;399.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;35328.34765625;27676.955078125;0.0;2831.54858398438;820.0;212034;515.0;-1.0;Calculated values ==>;1558414661.762;363.86;363.06000000000006;290.76000000000005;290.86;289.66;277.76000000000005;274.38016830617;276.46000000000004;275.26000000000005;273.36;276.66;347.56000000000006;293.96000000000004;275.06;277.26000000000005;297.76000000000005;292.56;304.36;351.96000000000004;276.86;276.46000000000004;324.66;355.16;256.96000000000004;242.56692532238324;266.62003547228215;274.38016830617;289.06;8330000.0;3600000.0;3650000.0;1400000.0;3650000.0;2920000.0;8350000.0;0.0;0.0;0.26666666666666666;0.0665;0.0;0.0;-0.002488531914147588;27676.955078125;0.0;2831.54858398438;35328.34765625;504388.1168643648;503063.47002787347;239301.47730832256;239576.44164121852;236311.15062571908;430148.3826014536;432764.09833711403;444158.0439782486;472195.2020149266;528862.9110898976;470531.5285631397;446549.4747731176;449566.1939008764;465000.999999308;458786.89483575965;286722.3974983554;486364.00388993317;433500.59072566376;432764.09833711403;216160.93158060662;343887.0166927713;452343.93649991805;199057.15145335795;197865.07838197;272.8260939326563;2194555.5184616726;1193627.9753796675;235935.1480300279;407329.114781707;0;26;22;19;72;65;12;14;113;118;1433816008070.4495;550653796034.8876;1204271927679.9849;65360.23800663751;16843.571205596247;-0.0;0.0;4022182.118553261;957747.8199353217;82198.56310857716;1018412.0050650608;2.6944556220345985;0.20812103556605183
6598;2019-05-21 06:58:41.782;928;920;166;166;150;42;34;22;-1;36;735;208;11;25;245;194;313;805;159;40;35;-149;830;358;363;139;363;288;831;-1.0;0.0;1445.0;431.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;33137.9921875;27575.734375;0.0;2797.01318359375;795.0;212035;594.0;-1.0;Calculated values ==>;1558414721.782;365.96000000000004;365.16;289.76000000000005;289.76000000000005;288.16;277.36;274.1680685717883;276.56;275.36;273.06;276.76000000000005;346.66;293.96000000000004;274.26000000000005;275.66;297.66;292.56;304.46000000000004;353.66;277.16;276.66;332.56;352.66;258.26000000000005;242.35481222062532;266.1237361191953;274.1680685717883;289.06;8300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2880000.0;8309999.999999999;0.0;0.0;0.24083333333333332;0.07183333333333333;0.0;0.0;-0.00249255177783535;27575.734375;0.0;2797.01318359375;33137.9921875;507633.020352267;506415.0208020962;236652.87509461943;236652.87509461943;232390.12402428672;430280.9020939914;433452.5470882844;444533.60884173674;472424.9728513876;528236.9087886158;471072.8277971812;446211.1495865181;448135.0934165701;465160.9749554807;459104.5488287171;287573.37160722783;489416.7691565272;434538.5910328508;433634.880018922;249199.05678690012;333396.4077044029;453861.1260806795;198231.48795847967;197865.07838197;272.48936634416356;2195126.2614777996;1194088.5679379902;235982.06834630328;407329.114781707;0;26;22;19;72;65;12;14;113;118;1434034480870.3801;550737523934.861;1204445985679.9294;59317.76077938441;18362.729005111352;-0.0;0.0;4023221.448203922;958041.303565596;82198.56310857716;1018412.0050650608;2.55757203508303;0.20501336507958953
6599;2019-05-21 06:59:41.813;939;927;161;161;142;39;35;20;-1;36;729;208;17;38;245;195;311;790;160;43;36;-140;783;351;356;137;356;304;786;228.0;-1.0;975.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20258.0390625;15361.6962890625;0.0;2961.66821289062;775.0;212036;694.0;-1.0;Calculated values ==>;1558414781.813;367.06000000000006;365.86;289.26000000000005;289.26000000000005;287.36;277.06;273.4187578820637;276.66;275.16;273.06;276.76000000000005;346.06000000000006;293.96000000000004;274.86;276.96000000000004;297.66;292.66;304.26000000000005;352.16;277.46000000000004;276.76000000000005;342.56000000000006;350.66;259.16;241.92719264551067;268.0796299477929;273.4187578820637;289.16;7830000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;7859999.999999999;0.038;0.0;0.1625;0.051000000000000004;0.0;0.038;-0.0024957091876173024;15361.6962890625;0.0;2961.66821289062;20258.0390625;513027.9333819331;511145.4445302542;236129.767987467;236129.767987467;231005.43767518722;430735.4089219946;435347.08258078195;441243.57701197703;472687.3056196521;526368.0072286931;468884.90294936474;443898.39648781426;446904.3873112669;466173.27820480464;460338.988572523;293249.4331070191;491580.4828808564;436735.5502733607;435522.2255508693;291058.95107146574;325007.27902157017;455118.3910259499;197094.1089630481;197094.1089630481;272.00673888053154;2195571.4583037123;1194446.564729081;236030.08215218247;407329.114781707;0;26;22;19;72;65;12;14;113;118;1434250292315.0166;550820366714.7214;1204623677439.6301;39674.28855795095;13159.238385207995;-0.0;9060.268430337206;4024046.8081627777;958304.1223463212;82198.56310857716;1018487.5463113422;3.3778619296089856;0.21908715417192276
6600;2019-05-21 07:00:41.793;931;920;162;163;139;35;37;17;0;34;734;208;19;50;244;197;308;759;160;46;37;-135;797;351;356;135;356;305;801;-1.0;-1.0;888.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20324.91796875;15624.35546875;0.0;2981.72387695312;764.0;212037;739.0;-1.0;Calculated values ==>;1558414841.793;366.26;365.16;289.36;289.46000000000004;287.06;276.66;273.4187578820637;276.86;274.86;273.16;276.56;346.56000000000006;293.96000000000004;275.06;278.16;297.56;292.86;303.96000000000004;349.06000000000006;277.76000000000005;276.86;347.06000000000006;349.56000000000006;259.66;241.49495122638035;268.19934244402924;273.4187578820637;289.16;7970000.0;3510000.0;3560000.0;1350000.0;3560000.0;3050000.0;8009999.999999999;0.0;0.0;0.14800000000000002;0.0325;0.0;0.0;-0.0024974233425392725;15624.35546875;0.0;2981.72387695312;20324.91796875;510790.2640682768;508936.22687897546;236119.8970058929;236392.8654560758;229976.19731588112;430735.4089219946;435696.9057630792;441181.0962547605;472753.7123474745;526813.769389227;468746.1015721909;443987.30161898106;448396.6318820213;466043.6885466112;460606.5286895085;288936.3017029519;485323.1190522108;437249.02133429924;435696.9057630792;309913.9067706182;320394.4760798638;455955.4246708584;197632.16901042225;197094.1089630481;272.22191404146645;2195909.536881977;1194704.6957547788;236079.59391019112;407329.114781707;0;26;22;19;72;65;12;14;113;118;1434463821115.0845;550901939514.7473;1204806316539.6882;36045.241232162065;8395.505808964175;-0.0;0.0;4024677.5939125353;958483.6853403737;82198.56310857716;1018563.0233808734;2.388506800138384;0.18183890159503643
6601;2019-05-21 07:01:41.764;918;914;168;168;142;35;38;14;3;33;745;208;20;55;244;199;309;781;161;49;38;-132;830;353;358;136;358;306;837;291.0;0.0;833.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20818.765625;16175.9306640625;0.0;2982.49658203125;754.0;212038;749.0;-1.0;Calculated values ==>;1558414901.764;364.96000000000004;364.56000000000006;289.96000000000004;289.96000000000004;287.36;276.66;273.6339639331285;276.96000000000004;274.56;273.46000000000004;276.46000000000004;347.66;293.96000000000004;275.16;278.66;297.56;293.06;304.06;351.26;278.06;276.96000000000004;348.06000000000006;348.56000000000006;259.96000000000004;241.71165711629368;268.3187672390254;273.6339639331285;289.26000000000005;8300000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3060000.0;8370000.0;0.0485;0.0;0.13883333333333334;0.033666666666666664;0.0;0.0485;-0.0024989677334642997;16175.9306640625;0.0;2982.49658203125;20818.765625;506215.39296602504;505048.7251409835;237084.0790007554;237084.0790007554;230210.96381219392;430607.02586249536;435393.88335433026;441418.9449877505;472525.0707617092;527888.4794726515;468607.05097777524;443931.0220281237;448905.6256390071;465755.3386178344;460563.8850680069;285515.35594133794;485051.7619522875;437300.0667916998;435393.88335433026;314105.63291466556;316201.74473053816;456098.8677674362;198681.5249351003;198681.5249351003;272.64791152263285;2196252.23519406;1194969.5700545392;236129.27172475835;407329.114781707;0;26;22;19;72;65;12;14;113;118;1434677917584.928;550983200219.6879;1204989527944.5542;33700.04515064294;8666.383875355308;-0.0;11480.549383332655;4025258.5237134523;958625.7990328056;82198.56310857716;1018658.6483845628;2.8106158046094243;0.15257433966307785
6602;2019-05-21 07:02:41.794;913;907;170;171;146;39;32;18;0;33;752;207;18;53;245;198;310;792;161;52;33;-129;802;357;362;139;362;306;805;-2.0;-1.0;739.0;300.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20370.8125;15710.892578125;0.0;2967.25659179688;747.0;212039;753.0;-1.0;Calculated values ==>;1558414961.794;364.46000000000004;363.86;290.16;290.26000000000005;287.76000000000005;277.06;274.0616903277293;276.36;274.96000000000004;273.16;276.46000000000004;348.36;293.86;274.96000000000004;278.46000000000004;297.66;292.96000000000004;304.16;352.36;278.36;276.46000000000004;348.46000000000004;347.86;260.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;289.26000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8050000.0;0.0;0.0;0.12316666666666666;0.05;0.0;0.0;-0.0025000408625650496;15710.892578125;0.0;2967.25659179688;20370.8125;507876.9157464113;506782.6754108781;238239.11170658463;238515.77855707885;231754.84702965105;430346.717906069;433337.9007451696;440968.15519671026;472130.5325463717;528621.3905861635;468485.7931119602;443639.0469653982;448627.68014227727;465306.4224800408;459805.1627156728;289429.32596479356;490002.9077775504;436890.05270406;433520.3008126533;315782.5089487807;313267.23492439475;455918.8816010826;197553.54424697004;198681.5249351003;272.2145363376292;2196595.6533015138;1195235.4264431943;236178.8777918215;407329.114781707;0;26;22;19;72;65;12;14;113;118;1434894025584.825;551065741469.6486;1205173219744.4666;29980.566248643;12918.26686770563;-0.0;0.0;4025789.460810741;958805.7610582901;82198.56310857716;1018754.3674650007;2.2967389716230677;0.199615859587593
6603;2019-05-21 07:03:41.775;907;900;171;171;148;43;32;19;-3;34;753;208;16;53;245;197;308;781;161;46;33;-125;770;360;365;141;365;307;773;-1.0;80.0;818.0;314.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19751.33984375;15099.5234375;0.0;2970.55419921875;741.0;212040;746.0;-1.0;Calculated values ==>;1558415021.775;363.86;363.16;290.26000000000005;290.26000000000005;287.96000000000004;277.46000000000004;274.38016830617;276.36;275.06;272.86;276.56;348.46000000000004;293.96000000000004;274.76000000000005;278.46000000000004;297.66;292.86;303.96000000000004;351.26;277.76000000000005;276.46000000000004;347.76;347.26;260.66;242.77792619122317;268.43790593516167;274.38016830617;289.26000000000005;7700000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;7730000.0;0.0;0.013333333333333334;0.13633333333333333;0.052333333333333336;0.0;0.0;-0.0025009554526053655;15099.5234375;0.0;2970.55419921875;19751.33984375;509733.4230130984;508520.2564997963;239178.49951848193;239178.49951848193;232830.4276977831;430148.3826014536;432578.5526393707;440299.2787007576;471964.88962738856;528649.2268363916;468467.74989676406;443141.609673585;448441.18314597476;464869.23356765806;459196.6552382944;293677.7327158654;491520.0269916953;435126.2553679777;432764.09833711403;312848.0458788934;310752.19949742197;456004.74933195516;198592.35402423414;198681.5249351003;272.6413068161937;2196929.898694174;1195492.0986055185;236228.34387934295;407329.114781707;0;26;22;19;72;65;12;14;113;118;1435112056520.4976;551149714869.9076;1205357061510.0337;32952.710730899365;13471.248687770734;0.0;0.0;4026313.738713262;959025.6040495979;82198.56310857716;1018754.3674650007;2.569106804739771;0.22067742667845835
6604;2019-05-21 07:04:41.765;891;884;171;171;148;46;34;19;0;35;752;209;23;53;246;196;302;706;160;39;34;-121;725;362;367;142;367;309;727;0.0;0.0;823.0;435.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18725.83203125;14178.134765625;0.0;2982.04711914062;730.0;212041;749.0;-1.0;Calculated values ==>;1558415081.765;362.26;361.56000000000006;290.26000000000005;290.26000000000005;287.96000000000004;277.76000000000005;274.5913991737795;276.56;275.06;273.16;276.66;348.36;294.06;275.46000000000004;278.46000000000004;297.76000000000005;292.76000000000005;303.36;343.76;277.06;276.56;348.06000000000006;346.16;261.06;242.98782864720522;268.67533136820026;274.5913991737795;289.16;7250000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3090000.0;7270000.0;0.0;0.0;0.1371666666666667;0.0725;0.0;0.0;-0.0025026195799816766;14178.134765625;0.0;2982.04711914062;18725.83203125;511329.86475636484;510225.08409035037;240220.67347990867;240220.67347990867;233679.68795031437;430014.67791919125;432439.757026355;440323.94343122264;471931.263865096;528390.5981298109;468310.2272720364;443762.66017274064;448066.3845579902;464708.6425554581;458742.35651751276;306568.797403495;485012.3523229097;433366.6693374496;432439.757026355;314105.63291466556;306141.9092990094;456254.1304427911;198120.44104590785;198681.5249351003;272.46125266325174;2197250.4883526666;1195736.0384271692;236277.94062283533;407329.114781707;0;26;22;19;72;65;12;14;113;118;1435331619920.5325;551234600719.9211;1205541830710.063;33222.24707718568;18714.692481274033;-0.0;0.0;4026865.10478542;959293.7755233531;82198.56310857716;1018754.3674650007;3.0265960994602294;0.2785280178117356
6605;2019-05-21 07:05:41.796;861;852;174;172;149;47;36;20;6;36;751;210;33;55;246;195;291;571;160;39;36;-125;676;363;367;143;368;311;678;-1.0;134.0;757.0;405.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17830.794921875;13227.306640625;0.0;3000.0068359375;719.0;212042;764.0;-1.0;Calculated values ==>;1558415141.796;359.26;358.36;290.56;290.36;288.06;277.86;274.69669130483857;276.76000000000005;275.16;273.76000000000005;276.76000000000005;348.26;294.16;276.46000000000004;278.66;297.76000000000005;292.66;302.26000000000005;330.26000000000005;277.06;276.76000000000005;349.56000000000006;345.06000000000006;260.66;243.1966462407574;268.91163127593666;274.69669130483857;289.16;6759999.999999999;3629999.9999999995;3670000.0000000005;1430000.0;3679999.9999999995;3110000.0;6780000.0;0.0;0.022333333333333334;0.12616666666666668;0.06749999999999999;0.0;0.0;-0.0025042672647410244;13227.306640625;0.0;3000.0068359375;17830.794921875;511477.3415484767;510128.59806678456;242390.7885649308;241776.76169661133;234969.11651803713;429947.3805835815;432812.2514932043;440807.61033253436;471897.7078724963;528131.5387105639;468152.49134109623;444821.7950831733;447971.49269064266;464562.0351814137;458445.33754902834;401323.05232281954;469631.5840765238;433366.6693374496;432812.2514932043;320394.4760798638;301532.38793589;455679.326177501;198149.23835737506;198681.5249351003;272.4767913625857;2197555.2843066845;1195964.5351008202;236327.81682844262;407329.114781707;0;26;22;19;72;65;12;14;113;118;1435551933690.1614;551320144894.7771;1205727926809.7495;30615.397930865933;17383.280927858497;0.0;0.0;4027397.360016118;959594.7473897524;82198.56310857716;1018754.3674650007;2.957894350660698;0.2727066707502976
6606;2019-05-21 07:06:41.796;825;822;181;181;155;40;36;13;10;35;752;210;35;61;244;198;283;545;160;42;36;-136;778;350;355;140;355;310;781;231.0;-1.0;611.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19956.11328125;15275.8095703125;0.0;3005.80541992188;705.0;212043;770.0;-1.0;Calculated values ==>;1558415201.796;355.66;355.36;291.26000000000005;291.26000000000005;288.66;277.16;273.3108153835814;276.76000000000005;274.46000000000004;274.16;276.66;348.36;294.16;276.66;279.26000000000005;297.56;292.96000000000004;301.46000000000004;327.66;277.36;276.76000000000005;350.16;343.66;259.56;242.56692532238324;268.7936212382143;273.3108153835814;289.16;7780000.0;3500000.0;3550000.0;1400000.0;3550000.0;3100000.0;7809999.999999999;0.0385;0.0;0.10183333333333335;0.044000000000000004;0.0;0.0385;-0.002506340327376235;15275.8095703125;0.0;3005.80541992188;19956.11328125;497497.44883637875;496781.59634254203;241852.71501800764;241852.71501800764;234583.34875803874;430799.1582183253;435760.7856976155;441625.1925414462;472195.2020149266;528313.5842548227;468292.3657237722;445309.8209470371;448999.47296598606;466187.4538382608;460894.73399835604;277800.0917907266;450015.814367713;436796.93426508165;435760.7856976155;322910.4453824919;295666.80309349706;455036.14656568074;196296.979054204;196296.979054204;271.68286264488967;2197870.175208377;1196202.0610692448;236377.8652639081;407329.114781707;0;26;22;19;72;65;12;14;113;118;1435768533690.1614;551405044894.7771;1205914226809.7495;24982.5897401175;11384.523370504978;-0.0;9219.356555771341;4027860.6765800426;959834.4790922388;82198.56310857716;1018831.1954362988;2.4935690687472127;0.15750205817867183
6607;2019-05-21 07:07:41.787;817;821;189;188;156;37;29;14;11;33;755;208;30;57;244;198;284;626;160;45;29;-146;794;352;357;139;357;306;797;137.0;0.0;729.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20421.263671875;15572.400390625;0.0;2965.15112304688;686.0;212044;776.0;-1.0;Calculated values ==>;1558415261.787;354.86;355.26;292.06;291.96000000000004;288.76000000000005;276.86;273.5264737036516;276.06;274.56;274.26000000000005;276.46000000000004;348.66;293.96000000000004;276.16;278.86;297.56;292.96000000000004;301.56;335.76000000000005;277.66;276.06;350.76;341.76;258.56;242.35481222062532;268.3187672390254;273.5264737036516;289.16;7940000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;7970000.0;0.022833333333333334;0.0;0.1215;0.030166666666666668;0.0;0.022833333333333334;-0.002509110313032386;15572.400390625;0.0;2965.15112304688;20421.263671875;494820.6103550199;495126.4052783183;243787.92897138587;243498.36195330782;234564.29314965854;430671.36484660726;434039.8739435585;442609.8111887139;472130.5325463717;528935.3484124116;468607.05097777524;445377.61611900316;449182.8699582856;465899.65062480443;460585.14549566834;276911.7331473686;463443.8791403267;436846.2480136892;434039.8739435585;325426.6669566859;287708.2272785495;454170.8110504445;197815.68793070226;197815.68793070226;272.29919698106;2198206.602877579;1196459.0909250537;236427.61577135164;407329.114781707;0;26;22;19;72;65;12;14;113;118;1435982101649.9373;551488732339.6893;1206098999089.5557;29742.485975848413;7733.379547445557;-0.0;5393.7855806268835;4028316.6504708524;959993.7710523426;82198.56310857716;1018952.9533542134;2.3125843276715097;0.1474605080118951
6608;2019-05-21 07:08:41.767;830;826;194;194;164;39;29;17;9;33;755;208;26;59;244;198;287;673;160;48;29;-148;770;356;361;139;361;303;771;-1.0;0.0;820.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20778.314453125;15084.1806640625;0.0;2938.45532226562;673.0;212045;768.0;-1.0;Calculated values ==>;1558415321.767;356.16;355.76;292.56;292.56;289.56;277.06;273.955091788801;276.06;274.86;274.06;276.46000000000004;348.66;293.96000000000004;275.76000000000005;279.06;297.56;292.96000000000004;301.86;340.46000000000004;277.96000000000004;276.06;349.96000000000004;340.46000000000004;258.36;242.35481222062532;267.9596281332873;273.955091788801;289.16;7700000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;7709999.999999999;0.0;0.0;0.13666666666666666;0.03283333333333333;0.0;0.0;-0.0025109763876826237;15084.1806640625;0.0;2938.45532226562;20778.314453125;498959.16427910316;498292.6157682545;245919.22327002924;245919.22327002924;237254.9252833898;430412.23801567365;433040.73848485097;442934.10434907244;472130.5325463717;529165.2014758766;469023.45636812504;445394.99845677166;450007.8213432342;465320.7433433528;459961.8549604037;280545.75532102655;474861.1859845896;436430.11128019885;433040.73848485097;322071.7610967587;282264.0715131367;453964.3956599594;198453.35127350406;197815.68793070226;272.56957547638694;2198549.818252124;1196714.4772767543;236476.7960928381;407329.114781707;0;26;22;19;72;65;12;14;113;118;1436197429850.0056;551572104539.7158;1206281638189.6138;33412.36958699434;8389.279290688617;-0.0;0.0;4028842.765503889;960128.0817575397;82198.56310857716;1018997.8865846618;2.3193970576442577;0.17911073282942863
6609;2019-05-21 07:09:41.768;841;827;181;183;167;44;31;18;8;34;752;208;28;56;245;194;288;649;160;36;31;-143;717;361;366;140;366;305;720;-1.0;-1.0;1023.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19333.384765625;14103.8837890625;0.0;2951.93774414062;662.0;212046;759.0;0.0;Calculated values ==>;1558415381.768;357.26;355.86;291.26000000000005;291.46000000000004;289.86;277.56;274.4858918419099;276.26000000000005;274.96000000000004;273.96000000000004;276.56;348.36;293.96000000000004;275.96000000000004;278.76000000000005;297.66;292.56;301.96000000000004;338.06000000000006;276.76000000000005;276.26000000000005;349.06000000000006;339.36;258.86;242.56692532238324;268.19934244402924;274.4858918419099;289.16;7170000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;7200000.0;0.0;0.0;0.1705;0.050499999999999996;0.0;0.0;0.0;14103.8837890625;0.0;2951.93774414062;19333.384765625;505274.6909638395;503091.1454648725;243371.4890116564;243978.2822017287;239219.6861685848;430081.6785162784;432135.2526055904;442373.3332657317;472096.9026672395;528698.2385210564;468746.1015721909;445287.5332964052;449228.9570467634;464722.9366227796;458627.51755640097;289431.53277428023;476986.91668660333;433065.50215134333;432135.2526055904;318298.0250993184;277658.20189090865;454314.10897859343;199217.07298255982;197815.68793070226;272.8937282195024;2198884.0879829456;1196957.7152008011;236525.88351977567;407329.114781707;0;26;22;19;72;65;12;14;113;118;1436415533484.7422;551655805934.6147;1206464041229.3936;41458.142378280805;12882.400317799696;-0.0;0.0;4029466.6968348613;960305.3487084629;82198.56310857716;1018997.8865846618;3.1860407656291434;0.2567824922592659
6610;2019-05-21 07:10:41.768;831;820;171;171;156;48;33;19;9;34;749;208;32;61;245;193;285;600;159;40;33;-135;675;363;368;141;368;307;677;-2.0;231.0;929.0;327.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17980.958984375;13253.9326171875;0.0;2967.392578125;652.0;212047;749.0;0.0;Calculated values ==>;1558415441.768;356.26;355.16;290.26000000000005;290.26000000000005;288.76000000000005;277.96000000000004;274.69669130483857;276.46000000000004;275.06;274.06;276.56;348.06000000000006;293.96000000000004;276.36;279.26000000000005;297.66;292.46000000000004;301.66;333.16;277.16;276.46000000000004;348.06000000000006;338.36;259.66;242.77792619122317;268.43790593516167;274.69669130483857;289.06;6750000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;6770000.0;0.0;0.0385;0.15483333333333332;0.0545;0.0;0.0;0.0;13253.9326171875;0.0;2967.392578125;17980.958984375;507617.7167223509;505980.3604986833;241498.49114308055;241498.49114308055;237018.97839936026;429947.3805835815;431994.6062598477;442105.1117696454;471964.88962738856;528230.265241673;468467.74989676406;445468.1497532969;449552.194433706;464429.48242293764;458169.81719356444;398242.9640340395;474406.3417374362;433299.8492016903;431994.6062598477;314105.63291466556;273471.60554148915;454974.6443026447;199378.5287607442;197815.68793070226;272.9661277675471;2199195.0408475287;1197185.6970041865;236575.21127246122;407329.114781707;0;26;22;19;72;65;12;14;113;118;1436635733484.7422;551740105934.6147;1206647641229.3936;37582.165935878205;13929.988297033578;0.0;0.0;4030125.3660708126;960528.7852802532;82198.56310857716;1018997.8865846618;3.1755823653543005;0.2645712593794967
6611;2019-05-21 07:11:41.778;805;791;167;167;150;48;35;21;11;36;748;209;42;61;245;193;269;482;159;41;35;-129;666;358;363;141;363;314;669;-1.0;0.0;1051.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17540.537109375;13025.876953125;0.0;3044.17309570312;641.0;212048;741.0;0.0;Calculated values ==>;1558415501.778;353.66;352.26;289.86;289.86;288.16;277.96000000000004;274.1680685717883;276.66;275.26000000000005;274.26000000000005;276.76000000000005;347.96000000000004;294.06;277.36;279.26000000000005;297.66;292.46000000000004;300.06;321.36;277.26000000000005;276.66;347.26;337.26;260.26000000000005;242.77792619122317;269.2639976450953;274.1680685717883;289.06;6659999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3140000.0;6690000.000000001;0.0;0.0;0.17516666666666666;0.05183333333333333;0.0;0.0;0.0;13025.876953125;0.0;3044.17309570312;17540.537109375;504961.07844766567;502816.14725334913;240496.44086820478;240496.44086820478;235457.05045879472;430280.9020939914;433634.880018922;440927.56204847124;472161.77640367835;527584.3197634575;467608.46788375056;445536.0002564247;448254.31860921753;465160.9749554807;458968.31293219293;392563.83689833764;455522.9516660759;434717.7860891638;433634.880018922;310752.19949742197;268866.9448851554;455593.18005200895;198713.13842155214;197815.68793070226;272.68113710278396;2199491.102651517;1197404.7319178432;236625.31600266433;407329.114781707;0;26;22;19;72;65;12;14;113;118;1436855070035.5789;551824720034.9375;1206833972280.1042;42427.893205315326;13314.94882451201;-0.0;0.0;4030792.2276912816;960755.8642639893;82198.56310857716;1018997.8865846618;3.4687410344370573;0.27884822910808893
