;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6612;2019-05-21 07:12:41.779;771;773;179;177;151;45;37;22;12;36;753;209;40;66;245;194;263;473;160;44;37;-128;646;364;369;140;369;314;648;-1.0;79.0;1300.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17141.6796875;12551.1259765625;0.0;3039.37280273438;633.0;212049;734.0;-1.0;Calculated values ==>;1558415561.779;350.26;350.46000000000004;291.06;290.86;288.26000000000005;277.66;274.8017692304317;276.86;275.36;274.36;276.76000000000005;348.46000000000004;294.06;277.16;279.76000000000005;297.66;292.56;299.46000000000004;320.46000000000004;277.56;276.86;346.56000000000006;336.46000000000004;260.36;242.56692532238324;269.2639976450953;274.8017692304317;289.16;6459999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3140000.0;6480000.0;0.0;0.013166666666666667;0.21666666666666667;0.042166666666666665;0.0;0.0;-0.0025165665143360217;12551.1259765625;0.0;3039.37280273438;17141.6796875;502249.59032867436;502331.8136806797;244877.77313780977;244232.25094577;236237.6727658532;429879.7862731237;432488.85388799326;441080.0289307292;472293.48310962116;528110.2837109282;467608.46788375056;445245.5109019657;448957.98872828146;464282.322002336;458147.1555003571;401624.71924193634;457163.95363924897;433785.3471561017;432488.85388799326;307818.28838856175;265518.4816520846;455858.9467848163;201384.87132620145;197815.68793070226;273.7614784583367;2199780.12594145;1197617.877161028;236676.01306336033;407329.114781707;0;26;22;19;72;65;12;14;113;118;1437074673695.3135;551909021439.8357;1207022375419.8767;51933.95081431435;10730.32351517159;0.0;0.0;4031578.589496307;960956.2448728657;82198.56310857716;1018997.8865846618;4.019388681310172;0.2994096635520077
6613;2019-05-21 07:13:41.769;741;739;197;196;167;47;38;24;13;37;758;209;47;65;245;193;253;410;163;46;38;-129;587;367;371;139;371;320;587;-2.0;194.0;1270.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16652.9375;11158.9443359375;0.0;3095.30151367188;640.0;212050;728.0;-1.0;Calculated values ==>;1558415621.769;347.26;347.06000000000006;292.86;292.76000000000005;289.86;277.86;275.1157276137837;276.96000000000004;275.56;274.46000000000004;276.86;348.96000000000004;294.06;277.86;279.66;297.66;292.46000000000004;298.46000000000004;314.16;277.76000000000005;276.96000000000004;345.96000000000004;337.16;260.26000000000005;242.35481222062532;269.9613774848165;275.1157276137837;289.46000000000004;5870000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3200000.0;5870000.0;0.0;0.03233333333333333;0.21166666666666664;0.028;0.0;0.0;-0.0025156049801191172;11158.9443359375;0.0;3095.30151367188;16652.9375;503761.52930743113;503504.2597973307;253838.91416064493;253441.88933029122;242985.84160706756;429675.2189834977;432163.2314376127;439940.96593806625;472523.0838727012;528174.3314086717;466757.76740772696;445082.21331250604;447692.49284797366;463987.1264975857;457524.2444007144;421585.41216351493;455683.68807343073;433655.0226239892;432163.2314376127;305303.7579410727;268448.3696465944;455918.8816010826;202901.63831547578;197815.68793070226;274.36688301709546;2200061.700814422;1197815.428149677;236727.1268289575;407329.114781707;0;26;22;19;72;65;12;14;113;118;1437296636695.3489;551992707489.849;1207212543719.907;50173.32434678164;7084.482811996992;0.0;0.0;4032429.341640458;961104.6768494959;82198.56310857716;1018997.8865846618;4.0168948791035275;0.2859880199080496
6614;2019-05-21 07:14:41.810;706;689;198;198;181;45;38;25;10;38;763;209;38;37;245;192;235;325;165;45;38;-130;585;361;366;138;365;305;583;-1.0;-1.0;1232.0;134.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25609.263671875;19270.49609375;0.0;2952.2275390625;663.0;212051;723.0;0.0;Calculated values ==>;1558415681.81;343.76;342.06000000000006;292.96000000000004;292.96000000000004;291.26000000000005;277.66;274.4858918419099;276.96000000000004;275.66;274.16;276.96000000000004;349.46000000000004;294.06;276.96000000000004;276.86;297.66;292.36;296.66;305.66;277.66;276.96000000000004;345.46000000000004;339.46000000000004;260.16;242.14157278889297;268.19934244402924;274.4858918419099;289.66;5850000.0;3610000.0;3660000.0;1380000.0;3650000.0;3050000.0;5830000.0;0.0;0.0;0.20533333333333334;0.022333333333333334;0.0;0.0;0.0;19270.49609375;0.0;2952.2275390625;25609.263671875;499415.2510905468;497381.70524347323;254466.65332887578;254466.65332887578;247983.0546043956;430081.6785162784;433433.583526483;442668.9074931304;472752.1489716358;529848.3059433332;468867.069507884;446712.3873244594;446570.8011300101;464869.23356765806;458352.99863763346;416500.13370687526;440294.6835363388;434704.8021103697;433433.583526483;303208.48990285693;278076.8904731985;455978.8468029857;201635.15757939924;197815.68793070226;273.84609626209783;2200414.126483295;1198069.180098215;236777.55734162225;407329.114781707;0;26;23;19;72;65;12;14;113;118;1437517887779.9412;552075864274.6958;1207400171844.5613;49492.26331561947;5680.342392660098;-0.0;0.0;4033260.455742932;961211.1230812599;82198.56310857716;1018997.8865846618;2.482711238275744;0.17380647487530998
6615;2019-05-21 07:15:41.780;683;671;196;196;179;39;40;23;-15;38;761;209;-12;35;244;193;227;286;166;50;40;-127;578;355;360;137;360;299;577;-2.0;-1.0;1446.0;140.0;2.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25901.8046875;19108.201171875;0.0;2899.10815429688;683.0;212052;719.0;0.0;Calculated values ==>;1558415741.78;341.46000000000004;340.26;292.76000000000005;292.76000000000005;291.06;277.06;273.8482719121499;277.16;275.46000000000004;271.66;276.96000000000004;349.26;294.06;271.96000000000004;276.66;297.56;292.46000000000004;295.86;301.76000000000005;278.16;277.16;345.06000000000006;341.46000000000004;260.46000000000004;241.92719264551067;267.47669482898436;273.8482719121499;289.76000000000005;5780000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5770000.0;0.0;0.0;0.24100000000000002;0.02333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;19108.201171875;0.0;2899.10815429688;25901.8046875;497084.08234626974;495603.26232147194;253998.90528574798;253998.90528574798;247519.47821885458;430477.46260093397;435265.9143433108;440214.53273417184;472882.9073446267;530096.1381338437;469694.9150170594;440664.32944313687;447437.70244785777;465465.8864643596;459443.0104646142;416314.91540195997;433007.3036662439;437009.2976769699;435265.9143433108;301532.38793589;286451.7998164319;456446.9686200086;200258.9086762206;253998.90528574798;273.2799191663695;2200843.170757043;1198388.8426643424;236826.29409185812;407329.114781707;0;26;23;19;72;65;12;14;113;118;1437735578880.045;552158323024.7351;1207581281244.6477;57829.30539796625;5977.721398688386;-0.0;60.422336352520944;4034154.354976102;961308.225037635;82198.56310857716;1018998.3898523719;2.9021016693328208;0.20146134988695855
6616;2019-05-21 07:16:41.801;666;638;195;195;179;34;41;22;-29;36;756;209;-18;0;244;195;222;265;166;54;41;-123;573;352;357;138;357;291;572;200.0;191.0;1357.0;335.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26297.638671875;19121.947265625;0.0;2829.95239257812;566.0;212053;538.0;1031.0;Calculated values ==>;1558415801.801;339.76;336.96000000000004;292.66;292.66;291.06;276.56;273.5264737036516;277.26000000000005;275.36;270.26000000000005;276.76000000000005;348.76;294.06;271.36;273.16;297.56;292.66;295.36;299.66;278.56;277.26000000000005;326.96000000000004;329.76000000000005;260.86;242.14157278889297;266.49643012054327;273.5264737036516;289.76000000000005;5730000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2910000.0;5720000.0;0.03333333333333333;0.03183333333333333;0.22616666666666668;0.05583333333333333;0.0;0.03333333333333333;2.603686167546348;19121.947265625;0.0;2829.95239257812;26297.638671875;495343.4182070136;491724.91143646406;253879.86823860797;253879.86823860797;247735.30642808502;430671.36484660726;436155.6998607666;439854.3178005391;472556.2466753328;530184.6445550167;470785.2703007651;441478.28713638685;444074.4016451625;465899.65062480443;460183.1353502939;416443.1710118324;429171.0098565939;438375.39478970936;436155.6998607666;225777.27872811773;237486.63934987856;456694.04929353547;198111.89117981467;198111.89117981467;272.41727261977866;2201278.3183678123;1198707.5387400342;236874.05297295886;407329.114781707;0;26;23;19;72;65;12;14;113;118;1437950754165.5715;552240851899.937;1207758343195.081;54674.078820720504;14437.503828016077;0.0;7934.7936226983975;4035092.21131509;961478.4114593475;82198.56310857716;1019065.0399715736;3.50978172600401;0.24121529608652245
6617;2019-05-21 07:17:41.751;652;580;195;195;178;32;43;19;-23;34;748;209;-2;12;243;197;218;254;167;58;42;-117;573;349;354;137;354;284;573;-3.0;89.0;1160.0;272.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26795.671875;19333.12109375;0.0;2753.03564453125;522.0;212054;513.0;1159.0;Calculated values ==>;1558415861.751;338.36;331.16;292.66;292.66;290.96000000000004;276.36;273.20264511476705;277.46000000000004;275.06;270.86;276.56;347.96000000000004;294.06;272.96000000000004;274.36;297.46000000000004;292.86;294.96000000000004;298.56;278.96000000000004;277.36;324.46000000000004;325.36;261.46000000000004;241.92719264551067;265.62235894841564;273.20264511476705;289.86;5730000.0;3490000.0;3540000.0;1370000.0;3540000.0;2840000.0;5730000.0;0.0;0.014833333333333334;0.19333333333333333;0.04533333333333334;0.0;0.0;2.933219739754916;19333.12109375;0.0;2753.03564453125;26795.671875;493489.8322528146;483694.9472253834;253822.11113379887;253822.11113379887;247330.15807303233;430862.6128555636;437199.54331133293;442219.5087923959;472491.6353866644;529889.3057032742;471727.1565281272;445186.41900361684;447117.2211587257;466201.75019206293;460916.0252522871;415050.8855221606;426043.6104857862;439707.5837413559;437029.1878229431;215324.80838970217;219087.46209138638;457464.7822907054;197274.26759069363;198111.89117981467;272.0708833900842;2201720.3939174176;1199027.7305929244;236920.53910236995;407329.114781707;0;26;23;19;72;65;12;14;113;118;1438163876414.8936;552323283149.6748;1207930699444.5327;47356.07996566243;11795.303333067202;0.0;0.0;4035941.7540928377;961696.8360127229;82198.56310857716;1019131.1081488191;2.6782107905720136;0.21348388346024924
6618;2019-05-21 07:18:41.782;645;543;193;189;176;30;44;17;-29;31;739;208;-2;27;243;199;214;244;166;61;43;-111;553;347;352;136;351;298;555;-1.0;82.0;1123.0;239.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18546.94140625;10681.228515625;0.0;2901.193359375;510.0;212055;500.0;1198.0;Calculated values ==>;1558415921.782;337.66;327.46000000000004;292.46000000000004;292.06;290.76000000000005;276.16;272.9856168485579;277.56;274.86;270.26000000000005;276.26000000000005;347.06000000000006;293.96000000000004;272.96000000000004;275.86;297.46000000000004;293.06;294.56;297.56;279.26000000000005;277.46000000000004;323.16;324.16;262.06;241.71165711629368;267.35522164206344;272.9856168485579;289.76000000000005;5530000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2980000.0;5550000.0;0.0;0.013666666666666666;0.18716666666666668;0.03983333333333334;0.0005;0.0005;3.0336274921410786;10681.228515625;0.0;2901.193359375;18546.94140625;494599.9131070225;480596.5586615765;413134.7333990844;411599.12119771366;247390.57224885325;430988.63858405815;437827.4432351541;438307.6172986034;472329.59916539915;527880.1113781915;469712.54742303665;442355.14872712403;446510.5447193949;466631.3516481654;461488.89246006723;420837.4152016358;428426.8604674854;440632.16780847247;437659.0919483519;209890.3038832737;214070.64678622372;458231.21942553326;197125.1090353222;413134.7333990844;272.0032523136087;2202098.4442541;1199277.9794020248;236967.68202210744;407329.114781707;0;26;23;19;72;65;12;14;113;118;1438375785845.3784;552405225464.8623;1208105389654.9324;45141.32612994414;10400.726730543409;0.0;12.26217927463373;4036712.964064786;961881.8984965836;82198.56310857716;1019131.2103864421;4.090162678720519;0.3197920640062933
6619;2019-05-21 07:19:41.782;628;464;190;189;174;32;46;17;-30;30;739;208;-28;37;243;200;208;222;165;64;45;-106;557;348;353;137;353;297;559;-1.0;220.0;753.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18455.650390625;10806.8056640625;0.0;2893.30517578125;501.0;212056;491.0;1193.0;Calculated values ==>;1558415981.782;335.96000000000004;319.56;292.16;292.06;290.56;276.36;273.0942459734351;277.76000000000005;274.86;270.16;276.16;347.06000000000006;293.96000000000004;270.36;276.86;297.46000000000004;293.16;293.96000000000004;295.36;279.56;277.66;322.26000000000005;323.26000000000005;262.56;241.92719264551067;267.23344911666527;273.0942459734351;289.66;5570000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2970000.0;5590000.0;0.0;0.03666666666666667;0.1255;0.042666666666666665;0.0;0.0;3.022221558569759;10806.8056640625;0.0;2893.30517578125;18455.650390625;491951.4516116439;468573.9250713819;410203.92175614706;252186.74541440952;246485.45297360522;430925.7729439634;437936.08889810735;438378.49729393894;472100.0868749512;527957.4488455029;469849.6389523206;438684.37198384217;448092.6209710591;466345.2199131555;461468.0240855677;417592.0975945435;421262.87505354645;440902.6152218888;437767.7464379776;206128.24275125185;210308.32490665457;458580.4044120716;196433.7779337753;413134.7333990844;271.7300761996837;2202406.7991857403;1199457.0463535222;237015.9695099004;407329.114781707;0;26;23;19;72;65;12;14;113;118;1438587285845.3784;552487125464.8623;1208283889654.9324;30364.062279700538;11184.922729740643;0.0;0.0;4037342.1756348666;962061.7789087526;82198.56310857716;1019131.3125712695;3.032748091979309;0.259146132626966
6620;2019-05-21 07:20:41.783;612;433;189;190;176;34;48;16;-32;28;740;207;-33;29;243;201;207;217;163;66;46;-103;569;346;351;136;351;295;571;-2.0;0.0;1092.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19022.982421875;11114.724609375;0.0;2876.51025390625;495.0;212057;485.0;1193.0;Calculated values ==>;1558416041.783;334.36;316.46000000000004;292.06;292.16;290.76000000000005;276.56;272.8767566201714;277.96000000000004;274.76000000000005;269.96000000000004;275.96000000000004;347.16;293.86;269.86;276.06;297.46000000000004;293.26000000000005;293.86;294.86;279.76000000000005;277.76000000000005;321.66;322.66;262.86;241.71165711629368;266.98899913490544;272.8767566201714;289.46000000000004;5690000.0;3460000.0;3510000.0;1360000.0;3510000.0;2950000.0;5710000.0;0.0;0.0;0.182;0.038;0.0;0.0;3.0230494063344926;11114.724609375;0.0;2876.51025390625;19022.982421875;488537.3119930806;462011.086455322;251542.14059054494;251933.42396495308;246696.66071439875;431051.2098666511;438721.26612974936;438520.37345905404;472036.2627623985;528216.0855508625;470004.1621250865;438367.77478847804;447363.74005107913;466631.3516481654;461905.5720509341;412595.7268727953;415461.94819717394;441649.8057121973;438388.79722800467;203620.32615720207;207800.24178383037;459039.652569958;197088.98458403524;413134.7333990844;271.9848191909475;2202719.126330833;1199639.728816904;237064.05210645296;407329.114781707;0;26;23;19;72;65;12;14;113;118;1438798489365.1233;552569026829.7634;1208461492614.7178;43940.512775253424;9954.125383465065;-0.0;0.0;4037961.390746323;962237.9405787954;82198.56310857716;1019131.3125712695;3.852028694061892;0.2960502059433442
6621;2019-05-21 07:21:41.783;603;473;190;191;179;36;49;17;-35;28;740;207;-36;24;243;202;210;274;164;69;48;-101;582;349;353;136;354;293;584;144.0;-1.0;1047.0;418.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;19154.97265625;10794.2138671875;0.0;2844.9033203125;491.0;212058;482.0;1190.0;Calculated values ==>;1558416101.783;333.46000000000004;320.46000000000004;292.16;292.26000000000005;291.06;276.76000000000005;273.20264511476705;278.06;274.86;269.66;275.96000000000004;347.16;293.86;269.56;275.56;297.46000000000004;293.36;294.16;300.56;280.06;277.96000000000004;321.36;322.26000000000005;263.06;241.71165711629368;266.74333088950624;273.20264511476705;289.56;5820000.0;3490000.0;3529999.9999999995;1360000.0;3540000.0;2930000.0;5840000.0;0.024;0.0;0.17450000000000002;0.06966666666666667;0.0;0.024;3.0159939260105277;10794.2138671875;0.0;2844.9033203125;19154.97265625;485887.61981723324;466533.8881514552;251268.9272049704;251651.20782861309;247225.1390081586;430862.6128555636;438438.7723428538;438510.57582547225;472036.2627623985;528370.3381153459;470277.08656205906;438358.4652479722;447051.77037843806;466201.75019206293;461579.78645857313;407990.5965687149;428280.3104108032;441706.8300759992;438271.59791389026;202366.40377179522;206128.24275125185;459241.4411475646;196804.5802613987;196804.5802613987;271.88280957949746;2203037.275956484;1199822.3033042087;237111.73055290477;407329.114781707;0;26;23;19;72;65;12;14;113;118;1439009689365.1233;552650626829.7634;1208637892614.7178;42177.69622593084;18283.101308402893;-0.0;5795.2084236597975;4038679.0424879994;962473.2508012276;82198.56310857716;1019179.6059748;4.857792850311158;0.3771708877164026
6622;2019-05-21 07:22:41.784;603;503;191;193;184;39;40;18;-35;28;738;208;-36;20;244;202;214;363;166;70;40;-100;604;351;356;138;356;293;606;139.0;-2.0;850.0;483.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;19311.271484375;10203.86328125;0.0;2855.08129882812;489.0;212059;481.0;1190.0;Calculated values ==>;1558416161.784;333.46000000000004;323.46000000000004;292.26000000000005;292.46000000000004;291.56;277.06;273.4187578820637;277.16;274.96000000000004;269.66;275.96000000000004;346.96000000000004;293.96000000000004;269.56;275.16;297.56;293.36;294.56;309.46000000000004;280.16;277.16;321.26000000000005;322.06;263.16;242.14157278889297;266.74333088950624;273.4187578820637;289.76000000000005;6040000.0;3510000.0;3560000.0;1380000.0;3560000.0;2930000.0;6060000.0;0.023166666666666665;0.0;0.14166666666666666;0.0805;0.0;0.023166666666666665;3.016265957561016;10203.86328125;0.0;2855.08129882812;19311.271484375;483434.27574834245;468250.3980586535;250603.27649871973;251340.42499561192;248090.81603448986;430735.4089219946;436218.22072168795;438510.57582547225;471771.9322026706;528162.4044375375;470395.6224967506;438358.4652479722;446495.9474332573;466043.6885466112;461273.1859995164;259912.82400713427;443511.29475866526;441231.2012808853;436218.22072168795;201948.4348523538;205292.2597576877;459031.84620053536;196476.4507258194;196476.4507258194;271.75891033701896;2203357.833333136;1199997.290196634;237159.23121633808;407329.114781707;0;26;23;19;72;65;12;14;113;118;1439222392909.8665;552732828199.6642;1208813695544.5054;34288.16772245082;21135.709335714637;-0.0;5554.017671570955;4039316.2686403915;962801.7463643666;82198.56310857716;1019274.184435094;4.669435141241072;0.3951276126848037
6623;2019-05-21 07:23:41.784;610;513;189;192;187;42;30;18;-34;28;736;208;-35;22;244;202;219;422;169;68;30;-101;627;357;361;140;362;296;630;-2.0;91.0;914.0;468.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;19841.40234375;10299.462890625;0.0;2867.14184570312;490.0;212060;481.0;1189.0;Calculated values ==>;1558416221.784;334.16;324.46000000000004;292.06;292.36;291.86;277.36;274.0616903277293;276.16;274.96000000000004;269.76000000000005;275.96000000000004;346.76;293.96000000000004;269.66;275.36;297.56;293.36;295.06;315.36;279.96000000000004;276.16;321.26000000000005;322.16;263.06;242.56692532238324;267.1113755279542;274.0616903277293;290.06;6270000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2960000.0;6300000.0;0.0;0.015166666666666667;0.15233333333333335;0.078;0.0;0.0;3.013595479960176;10299.462890625;0.0;2867.14184570312;19841.40234375;481833.0711809172;466587.7671203612;248875.41405628924;249925.5899045297;248184.1335867922;430346.717906069;433223.753696834;437989.56915575906;471506.718606615;527722.2321147668;469986.49105023086;437835.6915274192;446195.5879020462;465175.32018785755;460345.3573976857;260518.59018629882;450709.34760939435;439823.520614965;433223.753696834;201948.4348523538;205710.24989127388;458618.2853979521;197869.94837688602;196476.4507258194;272.3410366052309;2203684.105615037;1200168.1512480662;237206.91640920917;407329.114781707;0;26;23;19;72;65;12;14;113;118;1439437492909.8665;552816228199.6642;1208990395544.5054;36578.222231981665;20338.370287643153;0.0;0.0;4039906.821890012;963147.3636945613;82198.56310857716;1019320.4679156904;4.32279951129585;0.41130051295456765
6624;2019-05-21 07:24:41.765;620;517;182;185;183;47;32;19;-30;29;732;209;-31;21;245;200;223;449;167;37;31;-103;623;364;368;141;369;300;625;-1.0;-1.0;865.0;317.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;18721.09375;10243.09375;0.0;2905.63549804688;491.0;212061;482.0;1190.0;Calculated values ==>;1558416281.765;335.16;324.86;291.36;291.66;291.46000000000004;277.86;274.8017692304317;276.36;275.06;270.16;276.06;346.36;294.06;270.06;275.26000000000005;297.66;293.16;295.46000000000004;318.06;276.86;276.26000000000005;321.36;322.26000000000005;262.86;242.77792619122317;267.5978703862781;274.8017692304317;289.86;6230000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;3000000.0;6250000.0;0.0;0.0;0.14416666666666667;0.05283333333333333;0.0;0.0;3.0159939260105277;10243.09375;0.0;2905.63549804688;18721.09375;483732.6159796139;467912.18296644976;246666.79147778574;247689.0269656798;247005.92210295258;429879.7862731237;431805.7454725317;437701.3939996297;471472.3440730569;526994.1912249662;469557.5496465405;437545.9146967623;445272.2709286054;464282.322002336;458973.0432833828;262574.3624740603;456478.73910182616;432743.97865350964;431616.2614627105;202366.40377179522;206128.24275125185;458257.65504006436;200518.1888199646;196476.4507258194;273.4209071765054;2204005.357988;1200339.2850110747;237255.0076535041;407329.114781707;0;26;23;19;72;65;12;14;113;118;1439656123655.5408;552900501504.9241;1209169138925.0566;34193.91208006839;13617.235131961937;-0.0;0.0;4040496.4029179653;963430.2374688607;82198.56310857716;1019320.4679156904;3.6361800680573158;0.31871191717671105
6625;2019-05-21 07:25:41.785;626;519;173;175;172;53;34;20;-24;30;731;209;-26;24;245;200;226;462;167;37;33;-108;617;366;371;141;371;305;619;-2.0;-1.0;792.0;271.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;18093.1875;10833.5087890625;0.0;2952.8388671875;493.0;212062;484.0;1188.0;Calculated values ==>;1558416341.785;335.76000000000005;325.06;290.46000000000004;290.66;290.36;278.46000000000004;275.0112864084945;276.56;275.16;270.76000000000005;276.16;346.26;294.06;270.56;275.56;297.66;293.16;295.76000000000005;319.36;276.86;276.46000000000004;321.56;322.46000000000004;262.36;242.77792619122317;268.19934244402924;275.0112864084945;289.86;6170000.0;3660000.0;3710000.0;1410000.0;3710000.0;3050000.0;6190000.0;0.0;0.0;0.132;0.04516666666666667;0.0;0.0;3.0106526467264922;10833.5087890625;0.0;2952.8388671875;18093.1875;485256.44175377407;469034.31821345637;243880.30126599985;244538.7481897125;243553.14888363812;429743.705733735;431402.8193353848;437499.1961693786;471570.8910797328;526499.3724961877;468867.069507884;437184.50195927493;444711.81521382625;463987.1264975857;458654.80598915706;264468.974304345;459669.44950323325;431974.0715495897;431211.115945236;203202.34940748036;206964.23671620517;457747.1737472935;201057.79730823846;196476.4507258194;273.6419245350781;2204312.245926878;1200514.9819116292;237303.84454673875;407329.114781707;0;26;23;19;72;65;12;14;113;118;1439877897555.4702;552985129704.8972;1209350699424.999;31210.2646496705;11593.803502497318;-0.0;0.0;4041041.619402142;963640.3994880773;82198.56310857716;1019320.4679156904;3.104815663977741;0.2681100244927059
6626;2019-05-21 07:26:41.796;624;521;169;170;160;55;37;23;-20;32;734;209;-22;25;245;200;228;470;169;38;36;-116;614;367;371;140;371;309;616;-2.0;-1.0;752.0;181.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;17420.798828125;11519.677734375;0.0;2987.29956054688;495.0;212063;486.0;1188.0;Calculated values ==>;1558416401.796;335.56;325.26000000000005;290.06;290.16;289.16;278.66;275.1157276137837;276.86;275.46000000000004;271.16;276.36;346.56000000000006;294.06;270.96000000000004;275.66;297.66;293.16;295.96000000000004;320.16;276.96000000000004;276.76000000000005;321.76000000000005;322.66;261.56;242.56692532238324;268.67533136820026;275.1157276137837;290.06;6140000.0;3670000.0000000005;3710000.0;1400000.0;3710000.0;3090000.0;6160000.0;0.0;0.0;0.12533333333333332;0.030166666666666668;0.0;0.0;3.0103794591159905;11519.677734375;0.0;2987.29956054688;17420.798828125;485303.2543515274;469747.1641467898;242675.6059551892;242999.97079170245;239812.08620369862;429675.2189834977;431974.0715495897;437214.0438153077;471900.24888135743;526501.500163964;468310.2272720364;436896.06622444035;444055.5555963059;463987.1264975857;458495.1351315018;265733.530218696;461473.8256469414;432163.2314376127;431784.28850342275;204038.30555042345;207800.24178383037;457088.5711629853;201968.05575818467;196476.4507258194;274.00308473890567;2204608.25007002;1200701.2926164381;237353.35477544702;407329.114781707;0;26;23;19;72;65;12;14;113;118;1440100538365.166;553069445159.782;1209534933194.7473;29484.163836492753;7696.135548044819;-0.0;0.0;4041547.499033101;963801.1784506856;82198.56310857716;1019320.4679156904;2.5629253171542783;0.2080122513749767
6627;2019-05-21 07:27:41.786;618;522;169;170;155;53;38;24;-17;34;739;210;-19;26;245;200;229;476;171;41;37;-127;620;364;369;139;369;311;622;-2.0;0.0;814.0;295.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17403.271484375;12048.5048828125;0.0;3018.37622070312;497.0;212064;488.0;1188.0;Calculated values ==>;1558416461.786;334.96000000000004;325.36;290.06;290.16;288.66;278.46000000000004;274.8017692304317;276.96000000000004;275.56;271.46000000000004;276.56;347.06000000000006;294.16;271.26000000000005;275.76000000000005;297.66;293.16;296.06;320.76000000000005;277.26000000000005;276.86;321.96000000000004;322.86;260.46000000000004;242.35481222062532;268.91163127593666;274.8017692304317;290.26000000000005;6200000.0;3640000.0;3690000.0;1390000.0;3690000.0;3110000.0;6220000.0;0.0;0.0;0.13566666666666669;0.04916666666666667;0.0;0.0;3.010105467706076;12048.5048828125;0.0;3018.37622070312;17403.271484375;483781.05728873797;469109.89653305267;242484.67871902353;242806.70571336904;238098.621372042;429879.7862731237;432675.7974509262;437231.03110804653;472228.6972694908;526870.8454730512;468152.49134109623;436912.08382788545;443797.99741981184;464282.322002336;458973.0432833828;265684.7373123944;461602.04395194974;433233.1241697373;432488.85388799326;204874.27233412856;208636.25808486674;456123.8012917765;199778.24032529662;196476.4507258194;273.12869858106234;2204898.402289239;1200897.6614046923;237403.3937324157;407329.114781707;0;26;23;19;72;65;12;14;113;118;1440322501365.2014;553153131209.7953;1209720902194.7769;32214.428616193076;12603.656747518595;-0.0;0.0;4042061.5682777986;963970.3151923529;82198.56310857716;1019320.4679156904;2.9746093472028576;0.2641944141375412
6628;2019-05-21 07:28:41.776;612;523;173;173;154;49;39;24;-15;36;745;210;-18;28;245;201;231;483;174;44;38;-134;612;363;368;139;368;312;614;-2.0;-1.0;792.0;401.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17112.64453125;11871.8740234375;0.0;3022.34814453125;498.0;212065;490.0;1189.0;Calculated values ==>;1558416521.776;334.36;325.46000000000004;290.46000000000004;290.46000000000004;288.56;278.06;274.69669130483857;277.06;275.56;271.66;276.76000000000005;347.66;294.16;271.36;275.96000000000004;297.66;293.26000000000005;296.26000000000005;321.46000000000004;277.56;276.96000000000004;322.16;322.96000000000004;259.76000000000005;242.35481222062532;269.02936301313275;274.69669130483857;290.56;6120000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6140000.0;0.0;0.0;0.132;0.06683333333333333;0.0;0.0;3.012501814402874;11871.8740234375;0.0;3022.34814453125;17112.64453125;483818.2297277659;470323.3936051289;244048.87547762142;244048.87547762142;238008.16441813365;429947.3805835815;433115.1307267976;437319.724394416;472424.9728513876;527423.8344060171;468012.36236303166;436840.5790983701;443889.7556836854;464429.48242293764;459268.44399813557;402720.23675259046;463923.45555967244;434033.169636506;432929.84295338165;205710.24989127388;209054.2704885073;455405.9173896482;198081.37351080118;196476.4507258194;272.4496741471129;2205185.9869839763;1201096.964672861;237453.72471223903;407329.114781707;0;26;23;19;72;65;12;14;113;118;1440543564515.2366;553236517309.8086;1209907771044.8066;31579.462316637164;17197.85701590294;-0.0;0.0;4042593.0954330303;964218.6197494295;82198.56310857716;1019320.4679156904;3.2749155197536766;0.3163283093934067
6629;2019-05-21 07:29:41.787;606;522;177;176;157;47;41;24;-13;37;752;211;-16;29;245;202;231;477;174;47;40;-135;600;362;367;139;367;314;602;-1.0;-1.0;785.0;392.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16842.37890625;11551.5546875;0.0;3036.86791992188;499.0;212066;491.0;1189.0;Calculated values ==>;1558416581.787;333.76000000000005;325.36;290.86;290.76000000000005;288.86;277.86;274.5913991737795;277.26000000000005;275.56;271.86;276.86;348.36;294.26000000000005;271.56;276.06;297.66;293.36;296.26000000000005;320.86;277.86;277.16;322.26000000000005;323.06;259.66;242.35481222062532;269.2639976450953;274.5913991737795;290.56;6000000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3140000.0;6020000.0;0.0;0.0;0.13083333333333333;0.06533333333333333;0.0;0.0;3.012364201870305;11551.5546875;0.0;3036.86791992188;16842.37890625;484308.97507705947;471731.5815738592;245819.71489139713;245478.79873462956;239277.45884619118;430014.67791919125;433733.48194404994;437179.3288687813;472523.0838727012;528005.1120902506;467854.1226080737;436697.7041726919;443631.7811471603;464576.35343310115;459562.71824716876;408860.22160470975;464649.51043059886;434821.0723081777;433550.350954743;206128.24275125185;209472.28574929133;455303.2091288528;197806.3079293715;196476.4507258194;272.3356589491323;2205468.9973879657;1201292.195697646;237504.22743650942;407329.114781707;0;26;23;19;72;65;12;14;113;118;1440764104939.935;553319932599.6946;1210095605474.55;31317.970239572776;16823.13087836611;-0.0;0.0;4043117.336796915;964502.1799580035;82198.56310857716;1019320.4679156904;3.29995246322567;0.3177859561614597
6630;2019-05-21 07:30:41.807;595;520;182;181;159;44;42;24;-12;38;758;211;-15;31;245;203;229;469;171;49;41;-132;594;360;365;138;365;315;596;-1.0;-1.0;729.0;377.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16951.439453125;11404.623046875;0.0;3046.27734375;498.0;212067;491.0;1187.0;Calculated values ==>;1558416641.807;332.66;325.16;291.36;291.26000000000005;289.06;277.56;274.38016830617;277.36;275.56;271.96000000000004;276.96000000000004;348.96000000000004;294.26000000000005;271.66;276.26000000000005;297.66;293.46000000000004;296.06;320.06;278.06;277.26000000000005;322.26000000000005;322.96000000000004;259.96000000000004;242.14157278889297;269.38090353596624;274.38016830617;290.26000000000005;5940000.0;3600000.0;3650000.0;1380000.0;3650000.0;3150000.0;5960000.0;0.0;0.0;0.1215;0.06283333333333334;0.0;0.0;3.0074345279194374;11404.623046875;0.0;3046.27734375;16951.439453125;483427.4276104965;472200.38599707256;247794.00710863233;247440.88273813526;240088.74416690491;430148.3826014536;434408.92020770046;437109.2053401759;472752.1489716358;528559.1458788947;467713.44631960464;436626.3353312552;443724.7102200229;464869.23356765806;460012.4503564219;410689.06878705916;464207.2931129327;435659.06545682263;434228.3108271235;206128.24275125185;209054.2704885073;455774.17023966566;197232.2105463116;196476.4507258194;272.09766990579686;2205750.7064125887;1201483.5609458652;237554.9372113163;407329.114781707;0;26;23;19;72;65;12;14;113;118;1440983778139.8652;553403060299.6682;1210284368374.49;29145.05486745451;16245.053134065747;-0.0;0.0;4043621.363292161;964777.8400140861;82198.56310857716;1019320.4679156904;3.1409882273472056;0.3013911281268481
6631;2019-05-21 07:31:41.738;585;516;187;186;163;42;43;23;-12;38;765;211;-15;29;244;204;227;445;170;52;42;-125;589;359;365;136;364;315;591;-1.0;-2.0;786.0;192.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17137.837890625;11330.75;0.0;3053.1748046875;498.0;212068;491.0;1187.0;Calculated values ==>;1558416701.738;331.66;324.76000000000005;291.86;291.76000000000005;289.46000000000004;277.36;274.27422755570615;277.46000000000004;275.46000000000004;271.96000000000004;276.96000000000004;349.66;294.26000000000005;271.66;276.06;297.56;293.56;295.86;317.66;278.36;277.36;322.26000000000005;322.96000000000004;260.66;241.71165711629368;269.38090353596624;274.27422755570615;290.16;5890000.0;3590000.0;3650000.0;1360000.0;3640000.0;3150000.0;5910000.0;0.0;0.0;0.131;0.032;0.0;0.0;3.0074345279194374;11330.75;0.0;3053.1748046875;17137.837890625;482578.9838792053;472237.0309169922;249814.44943992718;249447.59767052383;241534.27178915948;430214.79039162316;434589.01295012434;437109.2053401759;473013.45329280203;529295.137766122;467713.44631960464;436626.3353312552;443428.13713547424;464883.6276779939;460303.8616837284;412011.90946539276;461005.7108920495;436187.5922230448;434408.92020770046;206128.24275125185;209054.2704885073;456811.3517641484;199577.3004912526;196476.4507258194;273.02805992636;2206034.457034852;1201672.804507246;237605.70752613203;407329.114781707;0;26;23;19;72;65;12;14;113;118;1441202526289.8442;553485165769.6604;1210473151024.472;31116.679535208954;8231.489640732665;-0.0;0.0;4044122.966903847;964981.5766369884;82198.56310857716;1019320.4679156904;2.735565550448279;0.22360406562944157
6632;2019-05-21 07:32:41.778;575;509;190;190;167;40;43;23;-12;38;771;212;-14;31;244;205;225;389;174;54;42;-118;586;358;363;135;363;315;588;-1.0;0.0;801.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17552.853515625;11315.9697265625;0.0;3067.27392578125;496.0;212069;490.0;1187.0;Calculated values ==>;1558416761.778;330.66;324.06;292.16;292.16;289.86;277.16;274.1680685717883;277.46000000000004;275.46000000000004;271.96000000000004;276.96000000000004;350.26;294.36;271.76000000000005;276.26000000000005;297.56;293.66;295.66;312.06;278.56;277.36;322.16;322.76000000000005;261.36;241.49495122638035;269.38090353596624;274.1680685717883;290.56;5860000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3150000.0;5880000.0;0.0;0.0;0.1335;0.025166666666666667;0.0;0.0;3.0077086895569094;11315.9697265625;0.0;3067.27392578125;17552.853515625;481503.1188347267;471562.95709820813;251073.27799148278;251073.27799148278;242951.29132023855;430280.9020939914;435074.67720794375;437109.2053401759;473143.78782676667;529925.5909438186;467836.37732932484;436787.6458509821;443724.7102200229;465029.61547741666;460594.19487161405;412475.2161893106;451786.1550606611;437003.68543558475;434896.4795471851;205710.24989127388;208218.24852204052;457680.70104848244;200043.76943411704;196476.4507258194;273.2080787892926;2206323.738856932;1201861.6529873735;237656.7452682158;407329.114781707;0;26;23;19;72;65;12;14;113;118;1441421071890.5732;553566519969.9318;1210662277025.1028;31648.235693458857;6483.862778961529;-0.0;0.0;4044646.3565598056;965104.2863261864;82198.56310857716;1019320.4679156904;2.6511473624523325;0.21098350432831972
6633;2019-05-21 07:33:41.799;565;506;192;192;169;38;44;23;-11;37;778;213;-14;30;244;206;222;355;170;56;43;-113;585;355;360;132;360;315;587;-1.0;-1.0;827.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17721.759765625;11296.6708984375;0.0;3078.51708984375;495.0;212070;490.0;1186.0;Calculated values ==>;1558416821.799;329.66;323.76000000000005;292.36;292.36;290.06;276.96000000000004;273.8482719121499;277.56;275.46000000000004;272.06;276.86;350.96000000000004;294.46000000000004;271.76000000000005;276.16;297.56;293.76000000000005;295.36;308.66;278.76000000000005;277.46000000000004;322.16;322.66;261.86;240.83765695389522;269.38090353596624;273.8482719121499;290.16;5850000.0;3550000.0;3600000.0;1320000.0;3600000.0;3150000.0;5870000.0;0.0;0.0;0.13783333333333334;0.042499999999999996;0.0;0.0;3.00531148022859;11296.6708984375;0.0;3078.51708984375;17721.759765625;480190.97549355123;471236.94781398226;251883.9481226796;251883.9481226796;243655.22454181968;430477.46260093397;435968.7166933796;437269.4612400554;473436.4806182908;530660.6673806835;467959.22807697376;436787.6458509821;443576.5439348405;465465.8864643596;461191.73348062916;411715.81400094816;445567.4987732431;438034.446279952;435793.71486953663;205710.24989127388;207800.24178383037;458656.5395820186;198226.49033732736;196476.4507258194;272.4751569521396;2206617.7968514496;1202050.157612496;237707.97811849165;407329.114781707;0;26;23;19;72;65;12;14;113;118;1441638047805.2422;553646648004.8096;1210851343174.8145;32948.08948942601;11068.277092899378;-0.0;0.0;4045184.84767479;965250.60535197;82198.56310857716;1019320.4679156904;3.06196806735382;0.2623254575989867
6634;2019-05-21 07:34:41.789;558;505;192;192;171;37;45;22;-13;36;785;213;-15;30;244;207;221;353;172;58;44;-108;590;355;360;135;359;314;592;-1.0;-1.0;999.0;348.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18201.267578125;11409.9208984375;0.0;3057.30639648438;494.0;212071;489.0;1186.0;Calculated values ==>;1558416881.789;328.96000000000004;323.66;292.36;292.36;290.26000000000005;276.86;273.8482719121499;277.66;275.36;271.86;276.76000000000005;351.66;294.46000000000004;271.66;276.16;297.56;293.86;295.26000000000005;308.46000000000004;278.96000000000004;277.56;322.06;322.56;262.36;241.49495122638035;269.2639976450953;273.8482719121499;290.36;5900000.0;3550000.0;3600000.0;1350000.0;3590000.0;3140000.0;5920000.0;0.0;0.0;0.1665;0.058;0.0;0.0;3.0054479445008955;11409.9208984375;0.0;3057.30639648438;18201.267578125;478588.7238217254;470428.25618992327;251635.28338961105;251635.28338961105;244149.99010807692;430477.46260093397;436143.2612592245;437179.3288687813;472948.7829819323;531470.4255946695;468099.45800476766;436858.596315483;443779.6405228193;465610.7510579218;461325.3556324736;409088.89443570864;444214.1517543202;438372.8976915478;435968.7166933796;205292.2597576877;207382.2378540181;458691.0235781257;198026.22902683128;196476.4507258194;272.3953314954584;2206917.1055196016;1202239.3476739004;237759.1014589088;407329.114781707;0;26;23;19;72;65;12;14;113;118;1441854011805.2766;553726734654.8223;1211040011724.8445;39818.991123684675;15118.558083975076;-0.0;0.0;4045791.138947939;965468.7926078741;82198.56310857716;1019320.4679156904;3.7973792826869666;0.3365648023035975
6635;2019-05-21 07:35:41.790;556;506;192;192;171;37;47;23;-14;35;789;214;-16;28;244;207;221;380;171;60;45;-105;593;354;359;135;359;312;594;292.0;-1.0;1012.0;366.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18339.07421875;11528.0478515625;0.0;3032.77734375;494.0;212072;489.0;1186.0;Calculated values ==>;1558416941.79;328.76000000000005;323.76000000000005;292.36;292.36;290.26000000000005;276.86;273.7412296467126;277.86;275.46000000000004;271.76000000000005;276.66;352.06000000000006;294.56;271.56;275.96000000000004;297.56;293.86;295.26000000000005;311.16;279.16;277.66;322.06;322.56;262.66;241.49495122638035;269.02936301313275;273.7412296467126;290.26000000000005;5930000.0;3540000.0;3590000.0;1350000.0;3590000.0;3120000.0;5940000.0;0.048666666666666664;0.0;0.16866666666666666;0.061000000000000006;0.0;0.048666666666666664;3.0054479445008955;11528.0478515625;0.0;3032.77734375;18339.07421875;477937.75018325704;470318.4792153035;251537.55673110255;251537.55673110255;244078.57067511507;430542.39183029096;436724.7826973762;437478.7579247441;472851.2559263234;532039.459651963;468501.26290358853;437160.35228701105;443889.7556836854;465610.7510579218;461478.7024860622;407667.71038667264;449074.5933870941;438933.2126028584;436378.7524107816;205292.2597576877;207382.2378540181;458993.49352467206;198409.85809876342;198409.85809876342;272.5440632214212;2207221.6134425886;1202430.5005990819;237809.85300252773;407329.114781707;0;26;23;19;72;65;12;14;113;118;1442069715400.016;553807736004.7244;1211227814854.6177;40322.954437315406;15895.601760980428;-0.0;11581.152856518218;4046458.9996243;965727.2482471254;82198.56310857716;1019416.9791312049;4.656309525413471;0.319828776720499
6636;2019-05-21 07:36:41.790;557;507;191;191;171;37;48;23;-16;34;790;214;-18;28;244;208;222;408;171;62;47;-102;593;355;360;134;360;311;594;285.0;-1.0;1095.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18367.005859375;11519.0791015625;0.0;3024.61669921875;495.0;212073;489.0;1186.0;Calculated values ==>;1558417001.79;328.86;323.86;292.26000000000005;292.26000000000005;290.26000000000005;276.86;273.8482719121499;277.96000000000004;275.46000000000004;271.56;276.56;352.16;294.56;271.36;275.96000000000004;297.56;293.96000000000004;295.36;313.96000000000004;279.36;277.86;322.06;322.66;262.96000000000004;241.2770596917726;268.91163127593666;273.8482719121499;290.26000000000005;5930000.0;3550000.0;3600000.0;1340000.0;3600000.0;3110000.0;5940000.0;0.0475;0.0;0.1825;0.037333333333333336;0.0;0.0475;3.00531148022859;11519.0791015625;0.0;3024.61669921875;18367.005859375;478083.7891101948;470472.37586431013;251161.00236436684;251161.00236436684;244078.57067511507;430477.46260093397;436664.20111153496;437389.9950341223;472884.4304738556;532218.8855811242;468640.5135154104;437071.7284734032;444091.6498800815;465465.8864643596;461458.8535005051;408123.8545273412;454191.262020215;439045.0997009042;436490.9985850829;205292.2597576877;207800.24178383037;459450.45049997064;199833.68113133672;199833.68113133672;273.1123633540886;2207527.4974432397;1202622.5599903578;237860.33128621912;407329.114781707;0;26;23;19;72;65;12;14;113;118;1442285415400.016;553888436004.7244;1211414714854.6177;43354.02728725837;9692.359389762334;-0.0;11241.222579052943;4047156.307805338;965940.4812567149;82198.56310857716;1019607.165593168;4.420307612087175;0.2675349026855191
6637;2019-05-21 07:37:41.771;560;509;188;189;171;38;50;23;-17;34;791;213;-19;25;244;209;222;430;171;65;49;-102;600;355;360;134;360;310;602;305.0;-1.0;1072.0;83.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;18348.13671875;11693.3740234375;0.0;2951.8291015625;496.0;212074;490.0;1186.0;Calculated values ==>;1558417061.771;329.16;324.06;291.96000000000004;292.06;290.26000000000005;276.96000000000004;273.8482719121499;278.16;275.46000000000004;271.46000000000004;276.56;352.26;294.46000000000004;271.26000000000005;275.66;297.56;294.06;295.36;316.16;279.66;278.06;322.16;322.76000000000005;262.96000000000004;241.2770596917726;268.7936212382143;273.8482719121499;290.26000000000005;6000000.0;3550000.0;3600000.0;1340000.0;3600000.0;3100000.0;6020000.0;0.05083333333333333;0.0;0.17866666666666667;0.013833333333333333;0.0;0.05083333333333333;3.005174815344983;11693.3740234375;0.0;2951.8291015625;18348.13671875;477681.33348621853;469724.9728427544;249688.29357489804;250051.882788765;243798.01582376153;430477.46260093397;437009.2976769699;437460.313363465;472884.4304738556;532398.1444640225;468657.8413485669;437142.86386454466;443853.56900006416;465465.8864643596;461592.22777629585;404563.2788910404;456769.38482189644;439545.25928349345;436836.9659171394;205710.24989127388;208218.24852204052;459450.45049997064;200946.03559994948;200946.03559994948;273.5497419023189;2207833.36007727;1202815.935844476;237910.11923000487;407329.114781707;0;26;23;19;72;65;12;14;113;118;1442501346999.8237;553968810544.6528;1211600955859.452;42257.217627081445;3575.9777394502926;-0.0;11991.122291123818;4047869.508927093;966051.0157190259;82198.56310857716;1019800.7071593371;3.948345213385735;0.19443171604778992
6638;2019-05-21 07:38:41.771;564;511;187;187;169;39;52;23;-18;34;790;213;-20;23;244;209;224;450;172;66;51;-102;603;356;361;135;361;309;605;338.0;-1.0;1145.0;143.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;18323.619140625;11811.3740234375;0.0;2953.23681640625;498.0;212075;492.0;1186.0;Calculated values ==>;1558417121.771;329.56;324.26000000000005;291.86;291.86;290.06;277.06;273.955091788801;278.36;275.46000000000004;271.36;276.56;352.16;294.46000000000004;271.16;275.46000000000004;297.56;294.06;295.56;318.16;279.76000000000005;278.26000000000005;322.36;322.96000000000004;262.96000000000004;241.49495122638035;268.67533136820026;273.955091788801;290.36;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;3090000.0;6050000.0;0.05633333333333333;0.0;0.19083333333333333;0.02383333333333333;0.0;0.05633333333333333;3.004900884677719;11811.3740234375;0.0;2953.23681640625;18323.619140625;477908.70844675717;469638.6019086428;249197.9396807179;249197.9396807179;243035.66887982495;430412.23801567365;437121.9238134391;437530.6787186241;472753.7123474745;532368.2524520353;468796.8095345991;437214.0438153077;443762.66017274064;465320.7433433528;461439.12787311134;403970.2621690051;459740.0166168411;439491.22312496265;436949.6230331232;206546.2383541025;209054.2704885073;459295.6812261077;200788.68042922087;200788.68042922087;273.4924440530182;2208138.9580427646;1203011.8087448666;237959.32811265462;407329.114781707;0;26;23;19;72;65;12;14;113;118;1442717646999.8237;554049510544.6528;1211786655859.452;45178.26467356112;6161.083518992469;-0.0;13303.733100019832;4048598.137946265;966132.1578961796;82198.56310857716;1020011.49762093;4.3782448446340165;0.23146290954007803
6639;2019-05-21 07:39:41.772;569;513;186;186;168;40;54;24;-19;35;787;213;-21;21;245;210;225;462;172;68;53;-103;604;357;362;135;362;308;606;163.0;-1.0;1123.0;219.0;0.0;0;90;100;1;0;0;0;0;0;0;1;1;0;0;0;18086.32421875;11835.5888671875;0.0;2930.31860351562;499.0;212076;493.0;1185.0;Calculated values ==>;1558417181.772;330.06;324.46000000000004;291.76000000000005;291.76000000000005;289.96000000000004;277.16;274.0616903277293;278.56;275.56;271.26000000000005;276.66;351.86;294.46000000000004;271.06;275.26000000000005;297.66;294.16;295.66;319.36;279.96000000000004;278.46000000000004;322.46000000000004;323.06;262.86;241.49495122638035;268.5567601203482;274.0616903277293;290.36;6040000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6060000.0;0.027166666666666665;0.0;0.18716666666666668;0.0365;0.0;0.027166666666666665;3.002230091855604;11835.5888671875;0.0;2930.31860351562;18086.32421875;478523.2644317896;469817.88825803436;248798.53896410952;248798.53896410952;242675.30024546143;430346.717906069;437235.0200923345;437601.09044165985;472851.2559263234;532129.5172443853;468935.5291999942;437285.26766895736;443672.2141913368;465306.4224800408;461419.5259271944;403949.99182448915;461607.71595212823;439603.98589291424;437062.7516608749;206964.23671620517;209472.28574929133;459194.9831123736;200247.2910642452;200247.2910642452;273.283987766648;2208442.379295202;1203208.8700538005;238008.35855845004;407329.114781707;0;26;23;19;72;65;12;14;113;118;1442934550615.4236;554130511894.8768;1211971758944.9639;44424.71945013945;9451.590759756687;-0.0;6433.486679541774;4049344.841927553;966262.265683956;82198.56310857716;1020175.9771941617;4.084394881188166;0.2766895563523314
