;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6640;2019-05-21 07:40:41.802;572;515;186;186;167;40;56;23;-20;35;784;214;-22;19;245;210;226;471;172;70;55;-104;607;356;362;135;361;308;609;292.0;-1.0;1574.0;286.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;18010.744140625;11879.091796875;0.0;2886.85400390625;501.0;212077;495.0;1186.0;Calculated values ==>;1558417241.802;330.36;324.66;291.76000000000005;291.76000000000005;289.86;277.16;273.955091788801;278.76000000000005;275.46000000000004;271.16;276.66;351.56000000000006;294.56;270.96000000000004;275.06;297.66;294.16;295.76000000000005;320.26000000000005;280.16;278.66;322.66;323.26000000000005;262.76000000000005;241.49495122638035;268.5567601203482;273.955091788801;290.36;6070000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3080000.0;6090000.0;0.048666666666666664;0.0;0.26233333333333336;0.04766666666666666;0.0;0.048666666666666664;3.0044884899109254;11879.091796875;0.0;2886.85400390625;18010.744140625;478606.1264389248;469733.01137119945;248673.6874513078;248673.6874513078;242252.8224704568;430412.23801567365;437578.2834772544;437443.34373287327;472851.2559263234;531816.0763490046;469056.771049626;437126.8590839872;443378.5454736212;465451.58992337313;461572.66604716954;402797.9166227855;462663.9164042791;439936.2520002742;437406.86254204705;207800.24178383037;210308.32490665457;459094.2539264283;200143.95836031437;200143.95836031437;273.2389773892934;2208743.3386025047;1203406.591203743;238056.8592350413;407329.114781707;0;26;23;19;72;65;12;14;113;118;1443151859215.32;554211552394.8383;1212156651344.8757;62251.53876273463;12343.297421984764;-0.0;11546.794670177656;4050234.255229979;966443.9805640846;82198.56310857716;1020325.8877898436;5.833803808919533;0.3731542957467056
6641;2019-05-21 07:41:41.763;575;517;186;186;167;40;57;25;-18;35;782;214;-20;19;245;211;227;478;174;72;56;-105;608;357;362;137;362;310;610;272.0;-1.0;1418.0;335.0;0.0;0;82;100;1;0;0;0;0;0;0;1;1;0;0;0;17933.83203125;11887.2275390625;0.0;2873.15258789062;503.0;212078;497.0;1185.0;Calculated values ==>;1558417301.763;330.66;324.86;291.76000000000005;291.76000000000005;289.86;277.16;274.0616903277293;278.86;275.66;271.36;276.66;351.36;294.56;271.16;275.06;297.66;294.26000000000005;295.86;320.96000000000004;280.36;278.76000000000005;322.86;323.46000000000004;262.66;241.92719264551067;268.7936212382143;274.0616903277293;290.56;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3100000.0;6100000.0;0.04533333333333334;0.0;0.23633333333333334;0.05583333333333333;0.0;0.04533333333333334;3.0016795007124655;11887.2275390625;0.0;2873.15258789062;17933.83203125;478927.4791620128;469913.203794751;248632.41703144787;248632.41703144787;242220.78466383074;430346.717906069;437749.2872906415;437301.7563972805;472589.4791058512;531456.8142690477;468779.5142372656;436983.6325089788;442968.8239516501;465306.4224800408;461553.227934654;402780.64122009126;463673.6270138614;440267.06782150705;437578.2834772544;208636.25808486674;211144.3756859795;458681.62512211513;199933.6774483693;199933.6774483693;273.16036777853185;2209042.682037311;1203604.5151305327;238104.82808990977;407329.114781707;0;26;23;19;72;65;12;14;113;118;1443368918035.1958;554293099354.7915;1212341930834.7695;56097.98932492601;14446.760411784142;-0.0;10773.222139976124;4051219.860236868;966667.0859330917;82198.56310857716;1020511.7670297307;5.5092058048150125;0.3748667728393923
6642;2019-05-21 07:42:41.763;577;518;186;186;168;41;59;26;-15;35;781;214;-17;19;245;211;229;483;176;73;58;-105;613;358;363;138;363;313;615;126.0;-1.0;1468.0;170.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;17947.583984375;11954.8037109375;0.0;2910.53466796875;504.0;212079;499.0;1184.0;Calculated values ==>;1558417361.763;330.86;324.96000000000004;291.76000000000005;291.76000000000005;289.96000000000004;277.26000000000005;274.1680685717883;279.06;275.76000000000005;271.66;276.66;351.26;294.56;271.46000000000004;275.06;297.66;294.26000000000005;296.06;321.46000000000004;280.46000000000004;278.96000000000004;323.06;323.56;262.66;242.14157278889297;269.14681796795327;274.1680685717883;290.76000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3130000.0;6150000.0;0.021;0.0;0.24466666666666667;0.028333333333333332;0.0;0.021;2.9990084095771445;11954.8037109375;0.0;2910.53466796875;17947.583984375;478628.1765835737;469408.2522144965;248428.59836021988;248428.59836021988;242384.33744671638;430280.9020939914;437862.7576246094;437089.72060350876;472458.26935960614;531126.319219743;468361.76112900267;436769.11898854957;442348.23877446656;465160.9749554807;461400.04798587883;400952.6383324854;463780.839316401;440215.0024765854;437691.7838488006;209472.28574929133;211562.405474017;458525.1545924594;201153.66241076952;201153.66241076952;273.64434101274117;2209341.6938374415;1203803.1987242827;238153.0254837086;407329.114781707;0;26;23;19;72;65;12;14;113;118;1443586418035.1958;554375599354.7915;1212528830834.7695;57725.6889044902;7292.192278481212;-0.0;4967.300550198653;4052168.3908887794;966848.2438721772;82198.56310857716;1020642.9380521488;4.707944074282107;0.31834796889374606
6643;2019-05-21 07:43:41.794;577;520;186;187;168;42;61;26;-13;36;781;214;-15;21;246;211;230;488;176;75;60;-105;616;359;364;128;364;315;618;88.0;-1.0;1471.0;70.0;0.0;0;47;100;1;0;0;0;0;0;0;1;1;0;0;0;17737.89453125;12034.4140625;0.0;2724.23828125;506.0;212080;500.0;1184.0;Calculated values ==>;1558417421.794;330.86;325.16;291.76000000000005;291.86;289.96000000000004;277.36;274.27422755570615;279.26000000000005;275.76000000000005;271.86;276.76000000000005;351.26;294.56;271.66;275.26000000000005;297.76000000000005;294.26000000000005;296.16;321.96000000000004;280.66;279.16;323.16;323.76000000000005;262.66;239.943914813709;269.38090353596624;274.27422755570615;290.76000000000005;6160000.0;3590000.0;3640000.0;1280000.0;3640000.0;3150000.0;6180000.0;0.014666666666666666;0.0;0.24516666666666667;0.011666666666666665;0.0;0.014666666666666666;2.998731758676005;12034.4140625;0.0;2724.23828125;17737.89453125;478271.23296157346;469325.11728129775;248308.28236804597;248657.91144514715;242289.25352463778;430214.79039162316;437976.6894256693;436948.6013565401;473857.33391166833;530975.5538680933;468081.9989468468;436626.3353312552;442231.98817543936;465146.75317812245;461246.53888341883;266572.0852593983;464176.33091663104;440328.60936260916;437805.7469987138;209890.3038832737;212398.47392691602;460074.0199934666;202165.79633792347;202165.79633792347;274.04408293750794;2209639.226470381;1204003.2121589677;238200.00618570094;407329.114781707;0;26;23;19;72;65;12;14;113;118;1443804630719.8284;554455440584.6571;1212717328174.4521;57560.91769706418;3008.9292759813366;-0.0;3456.052609691592;4053129.60898173;966934.1309037042;82198.56310857716;1020713.1689289113;4.33819417189882;0.2770293175053757
6644;2019-05-21 07:44:41.784;576;521;187;187;168;43;63;28;-11;36;785;214;-13;12;246;211;231;491;175;77;62;-104;618;360;365;117;365;316;620;-2.0;-1.0;1425.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17400.62890625;12086.2509765625;0.0;2463.69287109375;507.0;212081;502.0;1186.0;Calculated values ==>;1558417481.784;330.76000000000005;325.26000000000005;291.86;291.86;289.96000000000004;277.46000000000004;274.38016830617;279.46000000000004;275.96000000000004;272.06;276.76000000000005;351.66;294.56;271.86;274.36;297.76000000000005;294.26000000000005;296.26000000000005;322.26000000000005;280.86;279.36;323.36;323.86;262.76000000000005;237.374994691921;269.49753711883926;274.38016830617;290.66;6180000.0;3600000.0;3650000.0;1170000.0;3650000.0;3160000.0;6200000.0;0.0;0.0;0.2375;0.0;0.0;0.0;3.0036583276025004;12086.2509765625;0.0;2463.69287109375;17400.62890625;477884.17904554144;469217.4459398604;248577.37078086365;248577.37078086365;242226.3769414557;430148.3826014536;438091.08039259684;437039.1322159168;475264.8899957037;531320.0725487224;467941.73593980167;436716.74332067836;440651.9951771629;465000.999999308;461092.6986229182;266897.4337449807;464386.0784459729;440442.65803344065;437920.1706087636;210726.34883551928;212816.51262364245;461836.01365491835;203019.46007791444;202165.79633792347;274.38016830617;2209931.9986955686;1204204.1842000682;238243.23173985074;407329.114781707;0;26;23;19;72;65;12;14;113;118;1444023294269.863;554528928334.6688;1212906596624.4822;55579.672132775566;0.0;-0.0;0.0;4054072.2900907537;966959.201135273;82198.56310857716;1020741.964567257;3.81992347975477;0.2448722684624061
6645;2019-05-21 07:45:44.774;574;522;188;188;167;43;64;31;-11;38;797;213;-14;5;246;211;232;494;175;79;63;-99;622;359;364;125;364;315;623;92.0;-1.0;1502.0;43.0;0.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;16044.5986328125;12186.71875;0.0;975.854370117188;508.0;212082;503.0;1185.0;Calculated values ==>;1558417544.774;330.56;325.36;291.96000000000004;291.96000000000004;289.86;277.46000000000004;274.27422755570615;279.56;276.26000000000005;272.06;276.96000000000004;352.86;294.46000000000004;271.76000000000005;273.66;297.76000000000005;294.26000000000005;296.36;322.56;281.06;279.46000000000004;323.46000000000004;323.96000000000004;263.26000000000005;239.25999513918347;269.38090353596624;274.27422755570615;290.66;6220000.0;3590000.0;3640000.0;1250000.0;3640000.0;3150000.0;6230000.0;0.015333333333333334;0.0;0.25033333333333335;0.007166666666666667;0.0;0.015333333333333334;3.00098679509873;12186.71875;0.0;975.854370117188;16044.5986328125;477105.52828749607;468976.8947101276;248806.3722867794;248806.3722867794;241813.64124396318;430214.79039162316;438487.0707437395;437269.4612400554;474435.7222685275;532653.5117604573;467959.22807697376;436787.6458509821;439788.8290333797;465146.75317812245;461246.53888341883;267025.91607871605;464455.5491863714;440987.2903718098;438317.3471302371;211144.3756859795;213234.55432191002;461123.83788063435;202408.41040277804;202408.41040277804;274.13846281191763;2210224.5979848746;1204416.5389727498;238273.32300106695;407329.114781707;0;26;23;19;72;65;12;14;113;118;1444252892819.8977;554605146234.6804;1213105330074.5122;58793.5497262651;1854.1272302579703;-0.0;3617.2703631543723;4055072.896930475;966975.4221733635;82198.56310857716;1020773.6106589527;4.882400024160723;0.3006953836588017
6646;2019-05-21 07:46:41.795;571;522;188;188;167;41;65;33;-12;39;805;212;-14;1;246;212;234;497;173;80;64;-94;621;359;364;133;364;315;623;295.0;-1.0;1328.0;57.0;0.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;15900.0986328125;12141.4580078125;0.0;924.1127319335941;509.0;212083;504.0;1186.0;Calculated values ==>;1558417601.795;330.26000000000005;325.36;291.96000000000004;291.96000000000004;289.86;277.26000000000005;274.27422755570615;279.66;276.46000000000004;271.96000000000004;277.06;353.66;294.36;271.76000000000005;273.26000000000005;297.76000000000005;294.36;296.56;322.86;281.16;279.56;323.56;324.06;263.76000000000005;241.05796691057077;269.38090353596624;274.27422755570615;290.46000000000004;6210000.0;3590000.0;3640000.0;1330000.0;3640000.0;3150000.0;6230000.0;0.04916666666666667;0.0;0.22133333333333333;0.0095;0.0;0.04916666666666667;3.0033800215822875;12141.4580078125;0.0;924.1127319335941;15900.0986328125;476777.2403221509;468976.8947101276;248806.3722867794;248806.3722867794;241813.64124396318;430214.79039162316;438656.3963097951;437109.2053401759;473501.00995365425;533491.6124337083;467836.37732932484;436787.6458509821;439166.56400958967;465146.75317812245;461380.6943720889;268187.8270178287;464948.0973504744;441151.0922300985;438487.0707437395;211562.405474017;213652.59903751023;460406.0403189201;202313.78754684748;202313.78754684748;274.10167098059526;2210477.5866775797;1204609.2079964275;238288.369948901;407329.114781707;0;26;23;19;72;65;12;14;113;118;1444460449260.4324;554678703324.8699;1213284946224.9749;51968.05247159002;2451.87640133469;-0.0;11611.853090513858;4055950.0826714737;967009.5239280454;82198.56310857716;1020894.2189715484;5.05387657980885;0.255615544668429
6647;2019-05-21 07:47:41.776;568;522;187;187;167;41;66;33;-11;41;802;211;-13;0;246;212;234;497;173;81;65;-89;623;358;363;137;363;316;625;100.0;-1.0;1321.0;0.0;0.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.07421875;12189.9482421875;0.0;984.3413696289059;509.0;212084;504.0;1185.0;Calculated values ==>;1558417661.776;329.96000000000004;325.36;291.86;291.86;289.86;277.26000000000005;274.1680685717883;279.76000000000005;276.46000000000004;272.06;277.26000000000005;353.36;294.26000000000005;271.86;273.16;297.76000000000005;294.36;296.56;322.86;281.26000000000005;279.66;323.56;324.06;264.26000000000005;241.92719264551067;269.49753711883926;274.1680685717883;290.46000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3160000.0;6250000.0;0.016666666666666666;0.0;0.22016666666666668;0.0;0.0;0.016666666666666666;3.0008476606871928;12189.9482421875;0.0;984.3413696289059;15947.07421875;476083.26751840796;468710.32868508593;248378.8179479007;248378.8179479007;241752.49234796187;430280.9020939914;439048.280311298;437039.1322159168;473176.1828425327;533103.2211300683;467572.51134302304;436716.74332067836;438787.8637356032;465292.22471119097;461533.9137599592;267979.2234453637;464667.2427482105;441526.9608701017;438880.1015656627;211562.405474017;213652.59903751023;460296.82502626866;202496.42290420205;202496.42290420205;274.1680685717883;2210742.895743289;1204811.9055071194;238304.2686968682;407329.114781707;0;26;23;19;72;65;12;14;113;118;1444678480195.2383;554759677674.7977;1213474186279.8064;51638.486500129206;0.0;-0.0;3939.727977691011;4056813.197089325;967029.9497611423;82198.56310857716;1021023.7744414402;4.2186877710636095;0.23970760688492726
6648;2019-05-21 07:48:41.786;565;521;187;187;166;40;67;33;-11;42;795;209;-13;0;246;213;235;498;171;82;66;-83;625;358;363;139;363;316;627;133.0;-1.0;1245.0;27.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;15827.38671875;12226.224609375;0.0;1012.08526611328;509.0;212085;504.0;1187.0;Calculated values ==>;1558417721.786;329.66;325.26000000000005;291.86;291.86;289.76000000000005;277.16;274.1680685717883;279.86;276.46000000000004;272.06;277.36;352.66;294.06;271.86;273.16;297.76000000000005;294.46000000000004;296.66;322.96000000000004;281.36;279.76000000000005;323.56;324.06;264.86;242.35481222062532;269.49753711883926;274.1680685717883;290.26000000000005;6250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3160000.0;6270000.0;0.022166666666666668;0.0;0.2075;0.0045000000000000005;0.0;0.022166666666666668;3.0059123824773817;12226.224609375;0.0;1012.08526611328;15827.38671875;475384.76127564674;468283.23629781517;248300.4888048052;248300.4888048052;241375.17181692205;430280.9020939914;439216.07561312395;437039.1322159168;473013.37450241524;532369.3072567732;467325.9548860324;436716.74332067836;438787.8637356032;465292.22471119097;461667.65482352895;268307.8239171563;464550.45557796495;441689.4268647018;439048.280311298;211562.405474017;213652.59903751023;460596.44986223;202257.8058470597;202257.8058470597;274.0753289047789;2211007.727048922;1205015.4075255345;238320.9083583115;407329.114781707;0;26;23;19;72;65;12;14;113;118;1444896316495.2036;554842491474.7845;1213663817879.7764;48717.12522153785;1162.5238980682664;-0.0;5248.855517290615;4057649.6332363337;967039.6390749078;82198.56310857716;1021100.3587324744;4.164315925174956;0.23240651683847183
6649;2019-05-21 07:49:41.796;568;524;185;185;170;45;46;34;-22;42;788;205;-24;-17;247;211;237;500;174;55;45;-78;637;363;367;140;367;304;637;87.0;-1.0;1525.0;0.0;0.0;0;45;0;1;1;0;0;0;0;0;1;0;0;0;0;24515.8828125;21376.083984375;0.0;1011.17694091797;514.0;212086;506.0;1186.0;Calculated values ==>;1558417781.796;329.96000000000004;325.56;291.66;291.66;290.16;277.66;274.69669130483857;277.76000000000005;276.56;270.96000000000004;277.36;351.96000000000004;293.66;270.76000000000005;271.46000000000004;297.86;294.26000000000005;296.86;323.16;278.66;277.66;323.76000000000005;324.56;265.36;242.56692532238324;268.0796299477929;274.69669130483857;290.56;6370000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6370000.0;0.0145;0.0;0.25416666666666665;0.0;0.0;0.0145;3.0026808058592858;21376.083984375;0.0;1011.17694091797;24515.8828125;474360.2962774842;467419.37508044945;247240.2470946575;247240.2470946575;242339.65340295885;429947.3805835815;434641.1085770802;438039.0146135774;472882.7909566239;532532.5904226259;468522.201623838;437727.04723144654;438813.5335829557;464840.8181699309;460629.17054598924;268153.32257411344;463466.9153809289;436243.03581333655;434460.63260662515;212398.47392691602;215742.86842915416;460949.22368635854;203801.94454194742;203801.94454194742;274.69669130483857;2211343.9769939478;1205295.4734336443;238337.77168678716;407329.114781707;0;27;23;19;72;65;12;14;113;118;1445115352995.1687;554926205424.7712;1213849848879.7468;59535.25530987261;0.0;-0.0;3344.5509769378273;4058551.886757814;967049.3283886733;82198.56310857716;1021171.982388535;2.80873155928465;0.1652105991083868
6650;2019-05-21 07:50:41.787;607;545;188;187;164;39;40;32;-31;42;778;201;-34;-16;245;211;241;515;177;52;39;-72;689;359;363;140;363;293;688;-1.0;197.0;1742.0;142.0;0.0;0;48;0;1;1;0;0;0;0;0;1;0;0;0;0;26246.9921875;23302.4140625;0.0;993.0480346679691;528.0;212087;516.0;1188.0;Calculated values ==>;1558417841.787;333.86;327.66;291.96000000000004;291.86;289.56;277.06;274.27422755570615;277.16;276.36;270.06;277.36;350.96000000000004;293.26000000000005;269.76000000000005;271.56;297.66;294.26000000000005;297.26000000000005;324.66;278.36;277.06;324.76000000000005;325.96000000000004;265.96000000000004;242.56692532238324;266.74333088950624;274.27422755570615;290.86;6890000.000000001;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2930000.0;6880000.0;0.0;0.03283333333333333;0.2903333333333334;0.023666666666666666;0.0;0.0;3.005757179177711;23302.4140625;0.0;993.0480346679691;26246.9921875;474042.17630174884;463931.1359198622;246484.24820928337;246164.9427328754;239108.4666787318;430214.79039162316;434538.5910328508;439116.185694671;472882.7909566239;532314.6180143963;469564.4831258698;438662.4006545466;441349.102344393;465160.9749554807;461246.53888341883;265783.97543635516;458639.3968447838;436657.0512451711;434358.88782729313;216578.99785978085;221596.04284303306;461554.5737613963;201904.25587191616;203801.94454194742;273.9421748841153;2211766.9374982435;1205667.7384021885;238354.47105628497;407329.114781707;0;27;23;19;72;65;12;14;113;118;1445334320144.939;555010192824.6831;1214028922014.5588;68870.53029187318;6145.057523384363;0.0;0.0;4059621.774462807;967100.5295199925;82198.56310857716;1021199.8494659582;3.0876378278066103;0.22378306507320492
6651;2019-05-21 07:51:41.787;656;569;187;186;168;42;36;33;-36;43;765;199;-38;-30;246;209;246;522;180;55;35;-65;652;361;366;145;366;292;652;-1.0;-1.0;1342.0;156.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;25192.154296875;22051.5625;0.0;1090.17163085938;543.0;212088;531.0;1190.0;Calculated values ==>;1558417901.787;338.76;330.06;291.86;291.76000000000005;289.96000000000004;277.36;274.4858918419099;276.76000000000005;276.46000000000004;269.56;277.46000000000004;349.66;293.06;269.36;270.16;297.76000000000005;294.06;297.76000000000005;325.36;278.66;276.66;326.26000000000005;327.46000000000004;266.66;243.61107973660833;266.62003547228215;274.4858918419099;291.16;6520000.0;3610000.0;3660000.0;1450000.0;3660000.0;2920000.0;6520000.0;0.0;0.0;0.22366666666666665;0.026000000000000002;0.0;0.0;3.0086425174750326;22051.5625;0.0;1090.17163085938;25192.154296875;485724.57528527593;472638.8411284034;247369.79068909923;247037.2799566097;241272.0162293766;430081.6785162784;433065.50215134333;438582.0297435704;472325.57890635525;531042.1116940505;469464.16000132053;438278.2987301736;439486.50853756786;464854.9636409364;460668.655203527;271391.3362836203;465035.66347105213;436478.0854860286;432880.6149027872;222850.3779558165;227868.02628245065;461510.2131943803;202154.262271042;203801.94454194742;274.04867898844674;2212195.59705228;1206045.688206876;238371.83122016437;407329.114781707;0;27;23;19;72;65;12;14;113;118;1445553020144.939;555095692824.6831;1214204422014.5588;52881.01065802218;6743.254724006795;-0.0;0.0;4060636.3706373894;967207.9321220542;82198.56310857716;1021199.8494659582;2.576482170474871;0.19708679707790958
6652;2019-05-21 07:52:41.778;675;580;189;188;168;41;36;33;-37;43;749;198;-41;-25;246;209;247;511;180;59;36;-58;633;359;363;148;363;289;632;127.0;-1.0;1404.0;95.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24629.021484375;21401.76953125;0.0;1250.60034179688;551.0;212089;540.0;1191.0;Calculated values ==>;1558417961.778;340.66;331.16;292.06;291.96000000000004;289.96000000000004;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;269.46000000000004;277.46000000000004;348.06000000000006;292.96000000000004;269.06;270.66;297.76000000000005;294.06;297.86;324.26000000000005;279.06;276.76000000000005;327.16;328.26000000000005;267.36;244.22491754036054;266.24828229547654;274.27422755570615;291.16;6330000.0;3590000.0;3629999.9999999995;1480000.0;3629999.9999999995;2890000.0;6320000.0;0.021166666666666667;0.0;0.23399999999999999;0.01583333333333333;0.0;0.021166666666666667;3.0099922754787696;21401.76953125;0.0;1250.60034179688;24629.021484375;490442.2395246633;476799.97564369364;248796.45144142112;248451.03383019942;241857.42384955322;430214.79039162316;433816.67410848953;439096.90894082;471929.76187575347;529611.3585053299;469757.6367118244;438495.1878960245;440876.69976530934;465292.22471119097;460977.8470136248;399654.51833693014;465987.1010744496;437862.7576246094;433816.67410848953;226613.5671989835;231213.40812182956;461771.46807265026;202164.57690896574;202164.57690896574;274.04360819054557;2212610.7112418683;1206407.7449915304;238391.33472736191;407329.114781707;0;27;23;19;72;65;12;14;113;118;1445771687340.5786;555183579639.9402;1214378695870.0686;55442.1656954539;4110.442443425004;-0.0;4903.302724056587;4061538.928372338;967298.3660315925;82198.56310857716;1021240.7041929831;2.845437860328641;0.18450212509883565
6653;2019-05-21 07:53:41.798;671;583;196;195;174;38;38;31;-42;42;731;198;-42;-34;246;210;245;496;180;64;37;-51;601;356;361;149;361;296;602;133.0;625.0;1171.0;110.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15736.2578125;11867.54296875;0.0;1282.37524414062;554.0;212090;545.0;1191.0;Calculated values ==>;1558418021.798;340.26;331.46000000000004;292.76000000000005;292.66;290.56;276.96000000000004;273.955091788801;276.96000000000004;276.26000000000005;268.96000000000004;277.36;346.26;292.96000000000004;268.96000000000004;269.76000000000005;297.76000000000005;294.16;297.66;322.76000000000005;279.56;276.86;327.66;328.56;268.06;244.42749628697553;267.1113755279542;273.955091788801;291.16;6010000.0;3560000.0;3610000.0;1490000.0;3610000.0;2960000.0;6020000.0;0.022166666666666668;0.10416666666666667;0.19516666666666668;0.018333333333333333;0.0;0.022166666666666668;3.0095472030788626;11867.54296875;0.0;1282.37524414062;15736.2578125;493184.27191166923;480795.42482186004;252661.91071188753;252281.65174799904;244801.82365170497;430412.23801567365;434668.6427963687;436749.92821371974;471697.8470272932;527201.1921428599;468791.93145726866;436749.92821371974;437989.56915575906;465582.3289076539;461572.66604716954;414076.8342028684;467687.6091241374;439157.44328511844;434489.842356074;228704.35009887922;232467.98657752166;462335.6050881813;201243.93730327295;201243.93730327295;273.6708102523661;2212947.2006950113;1206685.0816770326;238412.4498932813;407329.114781707;0;27;23;19;72;65;12;14;113;118;1445988959740.5095;555272709339.9119;1214554254370.0127;45962.919226022204;4786.680576056654;0.0;5170.284228670424;4062384.2524272064;967372.5334376285;82198.56310857716;1021324.6787330818;4.252489112512659;0.27794850347221967
6654;2019-05-21 07:54:41.789;649;552;202;202;178;35;39;29;-24;41;720;200;-26;-10;245;211;234;393;177;67;39;-44;575;353;358;151;358;307;577;128.0;203.0;345.0;70.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15872.9755859375;11160.2783203125;0.0;1339.28369140625;548.0;212091;542.0;1193.0;Calculated values ==>;1558418081.789;338.06000000000006;328.36;293.36;293.36;290.96000000000004;276.66;273.6339639331285;277.06;276.06;270.76000000000005;277.26000000000005;345.16;293.16;270.56;272.16;297.66;294.26000000000005;296.56;312.46000000000004;279.86;277.06;327.36;327.96000000000004;268.76000000000005;244.82967444194236;268.43790593516167;273.6339639331285;290.86;5750000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;3070000.0;5770000.0;0.021333333333333333;0.03383333333333333;0.0575;0.011666666666666665;0.0;0.021333333333333333;3.0154909511307633;11160.2783203125;0.0;1339.28369140625;15872.9755859375;492885.6054600826;479271.95348584914;256503.4841739698;256503.4841739698;247160.5243628937;430607.02586249536;435569.4238987748;437040.2039936506;471332.23697825224;525187.883676963;467493.80788359325;436722.5299918483;439227.691140826;465885.42676947766;462162.69559092796;419656.59003085777;454347.9644326468;440312.6254761609;435569.4238987748;227449.86971758792;229958.8627652946;462752.496183672;200077.81358493527;200077.81358493527;273.19999712777894;2213210.5714615136;1206876.951402797;238434.29377398093;407329.114781707;0;27;23;19;72;65;12;14;113;118;1446204627385.2832;555362695839.8175;1214735127234.823;13625.337448501134;3064.5379636519283;0.0;5023.821020028576;4062880.7467469857;967437.950444701;82198.56310857716;1021409.6168674337;1.7371565829126119;0.09830245587131878
6655;2019-05-21 07:55:41.789;608;542;200;197;182;35;35;29;-20;39;715;202;-22;1;245;211;223;347;177;69;34;-37;563;356;361;142;361;309;564;0.0;220.0;1103.0;229.0;14.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16680.099609375;10856.55859375;0.0;2362.4892578125;539.0;212092;535.0;1194.0;Calculated values ==>;1558418141.789;333.96000000000004;327.36;293.16;292.86;291.36;276.66;273.955091788801;276.66;276.06;271.16;277.06;344.66;293.36;270.96000000000004;273.26000000000005;297.66;294.26000000000005;295.46000000000004;307.86;280.06;276.56;326.66;327.06;269.46000000000004;242.98782864720522;268.67533136820026;273.955091788801;290.86;5630000.0;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;5640000.0;0.0;0.03666666666666667;0.18383333333333332;0.03816666666666667;0.0023333333333333335;0.0023333333333333335;3.0193417539976553;10856.55859375;0.0;2362.4892578125;16680.099609375;488640.57998393243;479390.68018049136;412005.8538529186;410810.422463297;249209.19440196553;430412.23801567365;434130.71970383386;437214.0438153077;472325.50216173066;524503.6805708723;467455.7454842776;436896.06622444035;440476.3296797733;465451.58992337313;461706.0807142488;420254.12051626033;448319.9169016659;439989.1224034124;433950.3860404442;224522.8720964353;226195.42121513622;464777.329529103;200674.5624659735;412005.8538529186;273.4476535687603;2213481.8470881414;1207060.4250437475;238465.1418818911;407329.114781707;0;27;23;19;72;65;12;14;113;119;1446420327385.2832;555450595839.8175;1214919927234.823;43483.84132138594;10079.922276242776;0.0;51.20390843755972;4063356.656570068;967547.4876133668;82198.56310857716;1021451.9087418375;4.055887239997316;0.3337358628938484
6656;2019-05-21 07:56:41.780;569;532;195;193;178;37;35;29;-17;38;680;203;-19;13;245;211;214;328;176;71;34;-30;563;354;359;136;359;311;564;229.0;79.0;1073.0;216.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16236.30078125;10802.5732421875;0.0;2381.21948242188;530.0;212093;527.0;1191.0;Calculated values ==>;1558418201.78;330.06;326.36;292.66;292.46000000000004;290.96000000000004;276.86;273.7412296467126;276.66;276.06;271.46000000000004;276.96000000000004;341.16;293.46000000000004;271.26000000000005;274.46000000000004;297.66;294.26000000000005;294.56;305.96000000000004;280.26000000000005;276.56;325.86;326.16;270.16;241.71165711629368;268.91163127593666;273.7412296467126;290.76000000000005;5630000.0;3540000.0;3590000.0;1360000.0;3590000.0;3110000.0;5640000.0;0.03816666666666667;0.013166666666666667;0.17883333333333334;0.036000000000000004;0.0;0.03816666666666667;3.0130597578167517;10802.5732421875;0.0;2381.21948242188;16236.30078125;483299.3104699991;477963.71083988016;409984.09208247677;253526.5124150766;247723.0472868832;430542.39183029096;434621.1652425816;437231.03110804653;473013.45329280203;520648.6471790845;467295.44281513663;436912.08382788545;441865.84420653095;465741.0905809244;462010.81260629336;417400.98796362826;444717.43123988924;440751.3174876573;434442.7656083012;221177.93781777218;222432.26289678228;466331.5326687813;200496.16141691443;200496.16141691443;273.3688562489181;2213756.1092789415;1207240.8907349429;238504.66685838232;407329.114781707;0;27;23;19;72;65;12;14;113;119;1446636294985.0566;555533983329.73;1215105899334.628;42336.08586309746;9570.073365067208;0.0;8928.962059971262;4064071.7153542796;967711.2130143781;82198.56310857716;1021526.7322329549;4.614386964274607;0.3025174308108405
6657;2019-05-21 07:57:41.790;543;495;194;194;175;35;38;27;-17;36;681;204;-19;18;245;211;211;274;176;73;37;-24;568;352;357;131;357;309;570;184.0;154.0;800.0;177.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16302.9365234375;10965.337890625;0.0;2374.74438476562;523.0;212094;520.0;1191.0;Calculated values ==>;1558418261.79;327.46000000000004;322.66;292.56;292.56;290.66;276.66;273.5264737036516;276.96000000000004;275.86;271.46000000000004;276.76000000000005;341.26;293.56;271.26000000000005;274.96000000000004;297.66;294.26000000000005;294.26000000000005;300.56;280.46000000000004;276.86;325.16;325.46000000000004;270.76000000000005;240.61611355647437;268.67533136820026;273.5264737036516;290.76000000000005;5680000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3090000.0;5700000.0;0.03066666666666667;0.025666666666666667;0.13333333333333333;0.029500000000000002;0.0;0.03066666666666667;3.0140633680772;10965.337890625;0.0;2374.74438476562;16302.9365234375;479056.30105416285;471791.92337580794;253587.5818169393;253587.5818169393;246381.37494003045;430671.36484660726;435633.1181867728;437688.5006598165;473469.2039465459;520918.1174629606;467700.27344493836;437372.52749135875;443026.34146199;466029.4888257932;462314.2591512738;414487.66532706947;431883.369214593;441503.1260932853;435458.00827567605;218251.29456621417;219505.55070137876;467623.5165067693;200029.26964542773;200029.26964542773;273.1765721983419;2214027.314783156;1207422.320227564;238544.30649610795;407329.114781707;0;27;23;19;72;65;12;14;113;119;1446851130785.0225;555614096679.7173;1215291930334.5984;31687.897468585168;7894.030282409575;0.0;7219.814651327616;4064688.6846930333;967856.7714671168;82198.56310857716;1021661.327801051;3.508354853902273;0.2312906492179221
6658;2019-05-21 07:58:41.801;532;477;196;196;176;34;42;26;-12;35;701;205;0;19;245;212;211;257;177;76;40;-17;576;349;354;133;354;305;578;-2.0;0.0;512.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15811.5048828125;11190.09375;0.0;1377.7685546875;518.0;212095;516.0;1190.0;Calculated values ==>;1558418321.801;326.36;320.86;292.76000000000005;292.76000000000005;290.76000000000005;276.56;273.20264511476705;277.36;275.76000000000005;271.96000000000004;276.66;343.26;293.66;273.16;275.06;297.66;294.36;294.26000000000005;298.86;280.76000000000005;277.16;324.76000000000005;324.96000000000004;271.46000000000004;241.05796691057077;268.19934244402924;273.20264511476705;290.86;5760000.0;3490000.0;3540000.0;1330000.0;3540000.0;3050000.0;5780000.0;0.0;0.0;0.08533333333333333;0.0315;0.0;0.0;3.0122430855170554;11190.09375;0.0;1377.7685546875;15811.5048828125;476500.98606879095;467983.9263322826;253941.7324591653;253941.7324591653;246408.05937389663;430862.6128555636;437029.1878229431;439361.0270025769;473112.1826642056;523350.0784243161;468382.75320899114;441181.0962547605;443987.30161898106;466460.0446877315;462898.3910149112;411179.8743290921;425429.8665749711;442612.30382847664;436687.2200625221;216578.99785978085;217415.1398638553;468032.5305025089;198758.98060567403;200029.26964542773;272.66201610441;2214294.9841926354;1207606.9826736266;238575.58317035745;407329.114781707;0;27;23;19;72;65;12;14;113;119;1447064469890.5784;555693311199.9237;1215476164105.0786;20531.374625869044;8482.116821750298;-0.0;0.0;4065123.925074398;967993.2643791208;82198.56310857716;1021721.5039535746;2.308546254266172;0.21263011004040755
6659;2019-05-21 07:59:41.781;533;499;199;199;178;33;44;25;-4;35;729;205;6;12;244;213;212;322;177;78;43;-12;587;347;353;140;352;300;589;-1.0;0.0;480.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16483.109375;11536.025390625;0.0;1333.62170410156;516.0;212096;513.0;1189.0;Calculated values ==>;1558418381.781;326.46000000000004;323.06;293.06;293.06;290.96000000000004;276.46000000000004;272.9856168485579;277.56;275.66;272.76000000000005;276.66;346.06000000000006;293.66;273.76000000000005;274.36;297.56;294.46000000000004;294.36;305.36;280.96000000000004;277.46000000000004;324.46000000000004;324.76000000000005;271.96000000000004;242.56692532238324;267.5978703862781;272.9856168485579;290.86;5870000.0;3470000.0000000005;3529999.9999999995;1400000.0;3520000.0000000005;3000000.0;5890000.0;0.0;0.0;0.08;0.034833333333333334;0.0;0.0;3.009994347034185;11536.025390625;0.0;1333.62170410156;16483.109375;475289.0534855625;469902.1827921338;254528.7660856359;254528.7660856359;246668.65653042507;430988.63858405815;437599.0066534678;441642.3686528343;472195.2020149266;526680.7077231937;469077.49398789863;443111.3028367894;443981.54984624276;466617.12829396635;463328.8324430222;406423.8703246193;438382.85975734406;443134.7421301868;437429.86544464197;215324.80838970217;216578.99785978085;467553.8956012139;198191.16839163128;200029.26964542773;272.42834394969526;2214564.0162698715;1207796.3038709974;238598.17055745848;407329.114781707;0;27;23;19;72;65;12;14;113;119;1447276499189.803;555775183899.6243;1215657603604.415;19476.096020896246;9382.801664467128;-0.0;0.0;4065457.209530039;968142.0890745214;82198.56310857716;1021721.5039535746;2.242400080821838;0.21339321869169142
6660;2019-05-21 08:00:41.762;543;514;202;202;183;34;46;24;0;35;743;204;7;11;244;214;216;399;175;80;45;-6;605;348;353;143;353;293;607;248.0;-1.0;761.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17548.951171875;11985.9228515625;0.0;1291.40026855469;516.0;212097;512.0;1190.0;Calculated values ==>;1558418441.762;327.46000000000004;324.56;293.36;293.36;291.46000000000004;276.56;273.0942459734351;277.76000000000005;275.56;273.16;276.66;347.46000000000004;293.56;273.86;274.26000000000005;297.56;294.56;294.76000000000005;313.06;281.16;277.66;324.36;324.76000000000005;272.56;243.1966462407574;266.74333088950624;273.0942459734351;290.66;6050000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2930000.0;6070000.0;0.04133333333333333;0.0;0.12683333333333333;0.03333333333333333;0.0;0.04133333333333333;3.0125258813882922;11985.9228515625;0.0;1291.40026855469;17548.951171875;474539.5951482943;469841.492204944;254727.70851208482;254727.70851208482;247699.7948102847;430925.7729439634;437936.08889810735;443670.6236593048;471798.96558121993;528682.1720317381;469921.0840501867;444668.6123976786;445234.3826192242;466474.1722881754;463310.2203315635;260735.94367290052;450350.7719094025;443448.77829728456;437767.7464379776;214906.75144652807;216578.99785978085;467732.8447218648;199191.3031444911;199191.3031444911;272.8289384013561;2214847.526968477;1207992.2580351455;238620.03881349007;407329.114781707;0;27;23;19;72;65;12;14;113;119;1447488232120.456;555860057014.8861;1215835447269.9636;31008.127151962202;8951.384719245789;-0.0;9861.159656130774;4065877.778168855;968294.8255796428;82198.56310857716;1021803.654261791;3.7523129531925585;0.23469184650045583
6661;2019-05-21 08:01:41.772;562;522;203;205;189;36;48;25;5;34;738;203;8;11;244;214;220;447;175;81;47;-2;628;351;356;145;356;288;631;92.0;122.0;848.0;318.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18125.77734375;11576.697265625;0.0;1260.79235839844;519.0;212098;514.0;1189.0;Calculated values ==>;1558418501.772;329.36;325.36;293.46000000000004;293.66;292.06;276.76000000000005;273.4187578820637;277.96000000000004;275.66;273.66;276.56;346.96000000000004;293.46000000000004;273.96000000000004;274.26000000000005;297.56;294.56;295.16;317.86;281.26000000000005;277.86;324.56;325.06;272.96000000000004;243.61107973660833;266.1237361191953;273.4187578820637;290.66;6280000.0;3510000.0;3560000.0;1450000.0;3560000.0;2880000.0;6310000.0;0.015333333333333334;0.02033333333333333;0.14133333333333334;0.053000000000000005;0.0;0.015333333333333334;3.0095702157195507;11576.697265625;0.0;1260.79235839844;18125.77734375;474557.5811352861;467906.0844678003;253881.41003475865;254637.47574818085;248835.85505461766;430735.4089219946;437589.2515478474;445375.81802672445;471434.6316277157;528547.9299714594;470484.5178276366;445794.3250940715;446211.1495865181;466043.6885466112;462860.8226217181;260883.32728257246;455167.10042535496;442990.30197135126;437419.3419225836;215742.86842915416;217833.21561994078;467853.8297478368;199751.6284899429;199751.6284899429;273.06288956638224;2215144.8659209604;1208188.6459286187;238641.31063008995;407329.114781707;0;27;23;19;72;65;12;14;113;119;1447700967570.4224;555946471414.8723;1216009776319.936;34714.885454531795;14209.41666666838;0.0;3644.238272633824;4066425.5612224503;968487.8644256077;82198.56310857716;1021916.21800201;4.094923690957448;0.33942076607479016
6662;2019-05-21 08:02:41.782;588;529;200;203;194;39;31;28;9;34;725;202;11;16;245;213;226;474;176;79;30;1;639;355;360;147;360;291;642;-1.0;-1.0;1349.0;269.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16756.716796875;9989.2783203125;0.0;1270.12463378906;522.0;212099;517.0;1191.0;Calculated values ==>;1558418561.782;331.96000000000004;326.06;293.16;293.46000000000004;292.56;277.06;273.8482719121499;276.26000000000005;275.96000000000004;274.06;276.56;345.66;293.36;274.26000000000005;274.76000000000005;297.66;294.46000000000004;295.76000000000005;320.56;281.06;276.16;324.86;325.36;273.26000000000005;244.02132995426717;266.49643012054327;273.8482719121499;290.76000000000005;6390000.0;3550000.0;3600000.0;1470000.0;3600000.0;2910000.0;6420000.0;0.0;0.0;0.22483333333333333;0.04483333333333333;0.0;0.0;3.0142059620777433;9989.2783203125;0.0;1270.12463378906;16756.716796875;477165.1099111181;467555.334915612;252267.4294301894;253359.7756125523;250136.72526309412;430477.46260093397;433656.0705203272;445346.6154388194;471168.1638575324;526965.9443402821;469957.43196820497;445627.15488519217;446325.17518739594;465596.4787924315;462124.50259435363;262746.7829974951;458264.10099236545;441837.03258069186;433474.6235842054;216997.06728235667;219087.46209138638;467876.0311619288;201162.4158392698;199751.6284899429;273.6344703729254;2215435.601819995;1208368.3923445502;238662.40512018398;407329.114781707;0;27;23;19;72;65;12;14;113;119;1447915803370.3882;556034086014.8584;1216183505269.9084;54900.747543298734;11957.660420299211;-0.0;0.0;4067172.4826301374;968705.9597444604;82198.56310857716;1021946.5917157192;5.93800650319943;0.48185074539272743
6663;2019-05-21 08:03:41.773;610;534;192;195;190;43;31;29;12;34;714;202;15;26;246;211;230;486;172;38;31;4;631;361;366;141;366;298;634;-1.0;-1.0;1061.0;279.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;16636.615234375;9772.8681640625;0.0;2247.49658203125;525.0;212100;520.0;1190.0;Calculated values ==>;1558418621.773;334.16;326.56;292.36;292.66;292.16;277.46000000000004;274.4858918419099;276.26000000000005;276.06;274.36;276.56;344.56000000000006;293.36;274.66;275.76000000000005;297.76000000000005;294.26000000000005;296.16;321.76000000000005;276.96000000000004;276.26000000000005;325.16;325.66;273.56;242.77792619122317;267.35522164206344;274.4858918419099;290.36;6310000.0;3610000.0;3660000.0;1410000.0;3660000.0;2980000.0;6340000.0;0.0;0.0;0.17683333333333331;0.0465;0.0;0.0;3.0112471350569803;9772.8681640625;0.0;2247.49658203125;16636.615234375;481375.4888450979;469425.8559469707;249761.52932093487;250821.31148221518;249064.1609024654;430081.6785162784;432135.2526055904;444383.4236514063;471964.88962738856;525269.9794935929;468994.1393469435;444812.4960039494;446370.11790384504;464854.9636409364;460938.52517989284;265212.4163717721;461537.256345791;433433.583526483;432135.2526055904;218251.29456621417;220341.7376933702;469002.22466039064;202663.70866065312;199751.6284899429;274.2468362948305;2215713.837844965;1208533.0521957309;238691.71423325854;407329.114781707;0;27;23;19;72;65;12;14;113;120;1448133570700.1597;556120473054.7678;1216360178764.7231;42744.102934198185;12384.740993987796;-0.0;0.0;4067986.067660533;968908.7826613649;82198.56310857716;1021946.5917157192;4.586287112968113;0.38490093119432356
6664;2019-05-21 08:04:41.794;622;537;184;186;181;49;34;30;13;34;701;202;25;38;246;209;233;491;173;37;33;5;633;364;369;135;369;303;636;-2.0;-1.0;835.0;292.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;16207.43359375;10401.8916015625;0.0;2323.80590820312;528.0;212101;523.0;1191.0;Calculated values ==>;1558418681.794;335.36;326.86;291.56;291.76000000000005;291.26000000000005;278.06;274.8017692304317;276.56;276.16;274.46000000000004;276.56;343.26;293.36;275.66;276.96000000000004;297.76000000000005;294.06;296.46000000000004;322.26000000000005;276.86;276.46000000000004;325.46000000000004;325.96000000000004;273.66;241.49495122638035;267.9596281332873;274.8017692304317;290.46000000000004;6330000.0;3640000.0;3690000.0;1350000.0;3690000.0;3030000.0;6360000.0;0.0;0.0;0.13916666666666666;0.048666666666666664;0.0;0.0;3.0133474750847253;10401.8916015625;0.0;2323.80590820312;16207.43359375;482898.9735143768;469639.8473510175;246939.96254471331;247615.3548603282;245938.18078394415;429879.7862731237;431924.41234261927;443518.9199794291;472753.7123474745;523510.3482603215;468298.68043046317;445251.96559515793;447095.7395217318;464415.139943259;460202.31914416054;266503.21440990455;462094.59503877256;432488.85388799326;431735.0349942396;219505.55070137876;221596.04284303306;469917.4077512355;203327.3576115797;199751.6284899429;274.51804185322925;2215987.634046591;1208701.2340365704;238729.82175358463;407329.114781707;0;27;23;19;72;65;12;14;113;120;1448354147874.8232;556203302034.6415;1216540541869.448;33426.65909619237;12974.049106796583;-0.0;0.0;4068621.04617454;969120.17987502;82198.56310857716;1021946.5917157192;3.6462212124232365;0.3260335980651947
6665;2019-05-21 08:05:41.774;626;542;180;180;170;52;36;32;14;35;708;204;32;45;247;208;235;499;176;38;35;6;632;366;370;133;371;307;634;-1.0;-1.0;847.0;277.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15852.513671875;11040.419921875;0.0;2350.79370117188;531.0;212102;525.0;1180.0;Calculated values ==>;1558418741.774;335.76000000000005;327.36;291.16;291.16;290.16;278.36;275.0112864084945;276.76000000000005;276.36;274.56;276.66;343.96000000000004;293.56;276.36;277.66;297.86;293.96000000000004;296.66;323.06;276.96000000000004;276.66;325.66;326.26000000000005;273.76000000000005;241.05796691057077;268.43790593516167;275.0112864084945;290.76000000000005;6320000.0;3660000.0;3700000.0;1330000.0;3710000.0;3070000.0;6340000.0;0.0;0.0;0.1411666666666667;0.04616666666666667;0.0;0.0;2.9850885122873674;11040.419921875;0.0;2350.79370117188;15852.513671875;483591.20794201246;470693.1047187723;245676.23843222347;245676.23843222347;242431.29269765498;429743.705733735;432043.5753533974;442846.6802591378;473112.1826642056;523926.3032269886;467981.3935862347;445468.1497532969;447318.6337633334;464253.7144485734;459753.05655078747;267606.68305532134;463726.42114759324;432420.26882306463;431854.3060553472;220341.7376933702;222850.3779558165;470285.29593420913;203885.3383521819;199751.6284899429;274.7430930673809;2216254.7112184805;1208879.8604040127;238768.76376534288;407329.114781707;0;27;23;19;72;65;12;14;113;120;1448575773974.8938;556283675234.667;1216723480869.506;33733.37609919862;12298.798041703592;-0.0;0.0;4069180.5265790266;969330.7167323047;82198.56310857716;1021946.5917157192;3.437490838147692;0.3072531159394748
6666;2019-05-21 08:06:41.784;628;545;179;180;163;52;38;34;-5;36;726;205;-1;46;247;208;237;504;176;39;37;6;630;365;370;131;370;310;632;-1.0;-1.0;781.0;289.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;16090.095703125;11681.6865234375;0.0;2376.66625976562;534.0;212103;528.0;1181.0;Calculated values ==>;1558418801.784;335.96000000000004;327.66;291.06;291.16;289.46000000000004;278.36;274.9066339382667;276.96000000000004;276.56;272.66;276.76000000000005;345.76;293.66;273.06;277.76000000000005;297.86;293.96000000000004;296.86;323.56;277.06;276.86;325.96000000000004;326.56;273.76000000000005;240.61611355647437;268.7936212382143;274.9066339382667;290.76000000000005;6300000.0;3650000.0;3700000.0;1310000.0;3700000.0;3100000.0;6320000.0;0.0;0.0;0.13016666666666665;0.04816666666666667;0.0;0.0;2.9871882814798507;11681.6865234375;0.0;2376.66625976562;16090.095703125;484103.0396703565;471423.107239928;245414.44876325567;245745.80709704204;240288.8281560762;429811.8947417682;432420.26882306463;439337.9440247078;473469.2039465459;525582.0963434685;467681.6946090102;439954.0659341705;446886.9935722994;464400.92303500493;459909.8450383343;268860.90977451426;464837.8386105124;432607.708960572;432232.2269198731;221596.04284303306;224104.74344509715;470554.1986138099;203534.92360818293;199751.6284899429;274.6030238592897;2216520.9439946315;1209069.242849508;238808.16583092773;407329.114781707;0;27;23;19;72;65;12;14;113;120;1448797810974.8584;556362888434.6544;1216908611719.4766;30693.69315755098;12861.428412771033;-0.0;0.0;4069717.5083047883;969540.4202308176;82198.56310857716;1021946.5917157192;3.0981667797070473;0.2850446686426586
6667;2019-05-21 08:07:41.765;627;549;184;183;162;49;39;35;-14;38;745;207;-13;38;247;209;238;509;178;41;38;5;634;364;369;130;369;311;635;-1.0;-1.0;956.0;263.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16643.830078125;12312.9873046875;0.0;2388.74731445312;536.0;212104;530.0;1180.0;Calculated values ==>;1558418861.765;335.86;328.06;291.56;291.46000000000004;289.36;278.06;274.8017692304317;277.06;276.66;271.76000000000005;276.96000000000004;347.66;293.86;271.86;276.96000000000004;297.86;294.06;296.96000000000004;324.06;277.26000000000005;276.96000000000004;326.16;326.76000000000005;273.66;240.39332010688793;268.91163127593666;274.8017692304317;290.96000000000004;6340000.0;3640000.0;3690000.0;1300000.0;3690000.0;3110000.0;6350000.0;0.0;0.0;0.15933333333333335;0.04383333333333333;0.0;0.0;2.984371552137479;12312.9873046875;0.0;2388.74731445312;16643.830078125;483512.2933596179;471663.9368723044;246976.25726184715;246640.3840660498;239894.2303189282;429879.7862731237;432862.1520614866;437706.9197206977;473792.32411537116;527501.3811757378;467785.65911905013;437864.8868398262;445546.4179622271;464547.84212666226;460202.31914416054;268980.004496305;465243.311757894;433233.1241697373;432675.7974509262;222432.26289678228;224941.0041839467;470591.03622646834;203371.5499557076;199751.6284899429;274.535143270734;2216793.6403291235;1209269.1351460807;238847.86503543842;407329.114781707;0;27;23;19;72;65;12;14;113;120;1449019440770.542;556441163639.8959;1217094852725.051;37337.435582555096;11713.120814868345;-0.0;0.0;4070284.254852781;969745.1432921746;82198.56310857716;1021946.5917157192;3.3363788469942235;0.2918799990470847
