;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6668;2019-05-21 08:08:41.775;624;551;190;190;166;47;39;37;-15;39;760;207;-16;20;247;209;239;511;179;44;39;5;621;362;367;139;367;312;623;0.0;0.0;1063.0;236.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15645.75;12067.5390625;0.0;1398.46618652344;538.0;212105;532.0;1183.0;Calculated values ==>;1558418921.775;335.56;328.26000000000005;292.16;292.16;289.76000000000005;277.86;274.5913991737795;277.06;276.86;271.66;277.06;349.16;293.86;271.56;275.16;297.86;294.06;297.06;324.26000000000005;277.56;277.06;326.36;326.96000000000004;273.66;242.35481222062532;269.02936301313275;274.5913991737795;291.06;6210000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;6230000.0;0.0;0.0;0.17716666666666667;0.03933333333333333;0.0;0.0;2.991670085036001;12067.5390625;0.0;1398.46618652344;15645.75;484529.01760120236;473498.7163245056;249509.05310061242;249509.05310061242;241495.66708811282;430014.67791919125;433366.6693374496;437319.724394416;472719.2527797885;528999.4941283845;467644.8630011308;437160.35228701105;442705.0933822002;464840.8181699309;460513.55173570686;402066.4488312545;467220.3204169206;434279.63764931663;433366.6693374496;223268.49639005636;225777.27872811773;469374.27755306003;202933.68028225438;199751.6284899429;274.35621808277415;2217062.765009704;1209472.3400609505;238879.4304079603;407329.114781707;0;27;23;19;72;65;12;14;113;120;1449240277570.5068;556521877089.883;1217281783875.0212;41525.39414853797;10479.996825985021;-0.0;0.0;4070941.5546321436;969930.1167629268;82198.56310857716;1021946.5917157192;3.861976140124737;0.32586637952920944
6669;2019-05-21 08:09:41.796;615;550;196;195;171;44;40;37;-13;41;769;207;-15;14;246;210;239;501;180;47;39;5;611;361;366;143;366;315;613;-1.0;-1.0;994.0;179.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15677.7470703125;11772.46484375;0.0;1394.64001464844;537.0;212106;532.0;1182.0;Calculated values ==>;1558418981.796;334.66;328.16;292.76000000000005;292.66;290.26000000000005;277.56;274.4858918419099;277.16;276.86;271.86;277.26000000000005;350.06000000000006;293.86;271.66;274.56;297.76000000000005;294.16;297.06;323.26000000000005;277.86;277.06;326.36;326.86;273.66;243.1966462407574;269.38090353596624;274.4858918419099;291.16;6110000.0;3610000.0;3660000.0;1430000.0;3660000.0;3150000.0;6130000.0;0.0;0.0;0.16566666666666666;0.029833333333333333;0.0;0.0;2.989285600261041;11772.46484375;0.0;1394.64001464844;15677.7470703125;484357.55875767895;474598.34355835326;252126.7401544171;251755.23247361073;243424.9716454469;430081.6785162784;433799.4536676275;436948.6013565401;472391.1323836129;529715.4800727104;467220.91188306495;436626.3353312552;441171.8052605305;464854.9636409364;460803.6552621485;407321.1821255405;466981.20472529274;435063.3416043607;433616.79160117084;223268.49639005636;225359.1397227605;468827.3046948051;202736.72132515482;199751.6284899429;274.27518209643154;2217323.8855117583;1209671.0762932107;238902.7144394943;407329.114781707;0;27;23;19;72;65;12;14;113;120;1449460254535.1714;556606506699.7539;1217469949709.7341;38801.10145853282;7938.3690705279005;-0.0;0.0;4071611.1763801267;970083.6568653974;82198.56310857716;1021946.5917157192;3.549715068855752;0.2903424312679337
6670;2019-05-21 08:10:41.786;600;547;199;199;174;41;41;37;-12;41;772;206;-14;11;246;211;237;489;183;49;40;5;602;359;365;143;364;315;604;-2.0;-1.0;681.0;84.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15790.2998046875;11557.46875;0.0;1393.84924316406;536.0;212107;531.0;1180.0;Calculated values ==>;1558419041.786;333.16;327.86;293.06;293.06;290.56;277.26000000000005;274.27422755570615;277.26000000000005;276.86;271.96000000000004;277.26000000000005;350.36;293.76000000000005;271.76000000000005;274.26000000000005;297.76000000000005;294.26000000000005;296.86;322.06;278.06;277.16;326.26000000000005;326.76000000000005;273.66;243.1966462407574;269.38090353596624;274.27422755570615;291.46000000000004;6020000.0;3590000.0;3650000.0;1430000.0;3640000.0;3150000.0;6040000.0;0.0;0.0;0.11349999999999999;0.014;0.0;0.0;2.984371552137479;11557.46875;0.0;1393.84924316406;15790.2998046875;483232.91856285254;475264.44928797573;253714.130865998;253714.130865998;244730.16862326354;430214.79039162316;434228.3108271235;437109.2053401759;472391.1323836129;530030.6314342348;467097.5737071966;436787.6458509821;440713.3703373002;465146.75317812245;461246.53888341883;410533.96712136886;466300.48250222;435659.06545682263;434047.17992658;222850.3779558165;224941.0041839467;468827.3046948051;202366.7589034286;199751.6284899429;274.12227040545486;2217586.0755301374;1209865.4600038372;238925.94797707803;407329.114781707;0;27;23;19;72;65;12;14;113;120;1449679517985.2063;556692292399.7676;1217658918209.7642;26643.267670570815;3730.447641079271;-0.0;0.0;4072156.455227999;970180.8807979863;82198.56310857716;1021946.5917157192;2.3452219556096052;0.18412914302637282
6671;2019-05-21 08:11:41.797;585;542;199;200;176;40;42;36;-12;42;772;205;-14;10;246;211;234;473;181;52;41;4;597;358;364;141;363;315;599;-1.0;-2.0;988.0;76.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15921.6064453125;11545.8056640625;0.0;1394.35583496094;533.0;212108;529.0;1181.0;Calculated values ==>;1558419101.797;331.66;327.36;293.06;293.16;290.76000000000005;277.16;274.1680685717883;277.36;276.76000000000005;271.96000000000004;277.36;350.36;293.66;271.76000000000005;274.16;297.76000000000005;294.26000000000005;296.56;320.46000000000004;278.36;277.26000000000005;326.06;326.46000000000004;273.56;242.77792619122317;269.38090353596624;274.1680685717883;291.26000000000005;5970000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3150000.0;5990000.0;0.0;0.0;0.16466666666666668;0.012666666666666666;0.0;0.0;2.987331795235564;11545.8056640625;0.0;1394.35583496094;15921.6064453125;481661.4462574063;475136.7016325912;253978.2236231355;254372.48968250732;245590.24389735272;430280.9020939914;434653.35091899;437109.2053401759;472751.9947874012;530030.6314342348;466974.1529083424;436787.6458509821;440559.99870023114;465292.22471119097;461400.04798587883;411442.3854355855;464427.52160215727;436422.9032701672;434473.7075064044;222014.15119762826;223686.61821467688;469002.22466039064;202228.58218084415;199751.6284899429;274.063961112849;2217850.3898639386;1210058.0225870272;238949.18727912175;407329.114781707;0;27;23;19;72;65;12;14;113;120;1449898258079.9075;556777508019.6511;1217847952859.5059;38677.00928023663;3379.132804740922;-0.0;0.0;4072700.8906633793;970240.1381634795;82198.56310857716;1021946.5917157192;3.2500476974844106;0.23987129282249056
6672;2019-05-21 08:12:41.787;571;536;199;199;177;38;43;34;-12;41;774;204;-14;10;245;212;230;447;181;54;42;4;599;355;360;137;360;314;601;0.0;-1.0;627.0;32.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16043.8896484375;11594.408203125;0.0;1402.93701171875;530.0;212109;527.0;1179.0;Calculated values ==>;1558419161.787;330.26000000000005;326.76000000000005;293.06;293.06;290.86;276.96000000000004;273.8482719121499;277.46000000000004;276.56;271.96000000000004;277.26000000000005;350.56000000000006;293.56;271.76000000000005;274.16;297.66;294.36;296.16;317.86;278.56;277.36;325.86;326.16;273.56;241.92719264551067;269.2639976450953;273.8482719121499;291.26000000000005;5990000.0;3550000.0;3600000.0;1370000.0;3600000.0;3140000.0;6010000.0;0.0;0.0;0.1045;0.005333333333333333;0.0;0.0;2.982701473103232;11594.408203125;0.0;1402.93701171875;16043.8896484375;479408.3999972659;473986.53134467953;253871.73518322778;253871.73518322778;245857.2313798128;430477.46260093397;435793.71486953663;437339.1761139985;473176.1828425327;530316.516689382;466992.91366405564;437019.13673288765;440774.8182884583;465596.4787924315;461991.6158825633;408880.1278706503;459837.74143669236;437694.3850122894;435618.25068350555;221177.93781777218;222432.26289678228;469547.9199074341;201533.56543791876;199751.6284899429;273.77953200983063;2218116.7246015733;1210250.8255634317;238972.49416771883;407329.114781707;0;27;23;19;72;65;12;14;113;120;1450115421879.942;556860894119.6644;1218036621409.536;24641.686315650335;1429.4098905040817;-0.0;0.0;4073228.458517463;970280.2026740814;82198.56310857716;1021946.5917157192;2.005878567907826;0.1432632718060578
6673;2019-05-21 08:13:41.808;562;534;199;199;175;36;43;32;-14;41;780;203;-16;9;245;213;229;448;182;56;43;3;605;354;359;132;359;312;607;-2.0;0.0;998.0;7.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16461.130859375;11854.3623046875;0.0;1402.67199707031;528.0;212110;524.0;1180.0;Calculated values ==>;1558419221.808;329.36;326.56;293.06;293.06;290.66;276.76000000000005;273.7412296467126;277.46000000000004;276.36;271.76000000000005;277.26000000000005;351.16;293.46000000000004;271.56;274.06;297.66;294.46000000000004;296.06;317.96000000000004;278.76000000000005;277.46000000000004;325.56;325.96000000000004;273.46000000000004;240.83765695389522;269.02936301313275;273.7412296467126;291.36;6050000.0;3540000.0;3590000.0;1320000.0;3590000.0;3120000.0;6070000.0;0.0;0.0;0.16633333333333333;0.0011666666666666668;0.0;0.0;2.9855163900923385;11854.3623046875;0.0;1402.67199707031;16461.130859375;477373.07366517704;472924.1515357707;253559.0020841995;253559.0020841995;244958.96991097162;430542.39183029096;436030.9469220937;437478.7579247441;473824.5983165287;531096.875235804;467153.7457676643;437160.35228701105;441049.9834432025;465741.0905809244;462276.143222953;405482.6612143694;459095.83650204906;438260.93883625965;436030.9469220937;219923.6425635755;221596.04284303306;470127.0640464409;201421.1945712406;199751.6284899429;273.7311726725236;2218387.694579445;1210446.3003770558;238995.88242587558;407329.114781707;0;27;23;19;72;65;12;14;113;120;1450331197375.47;556941622364.8619;1218224487139.9956;39264.241371132746;313.4901810544004;-0.0;0.0;4073761.1943084453;970294.7319248385;82198.56310857716;1021946.5917157192;2.9854136793580865;0.20123708767319645
6674;2019-05-21 08:14:41.808;558;532;198;198;176;35;45;31;-16;40;789;203;-18;7;245;214;230;462;184;58;44;3;607;354;359;129;359;310;608;-1.0;-1.0;872.0;37.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16419.552734375;11856.3955078125;0.0;1271.42687988281;526.0;212111;523.0;1179.0;Calculated values ==>;1558419281.808;328.96000000000004;326.36;292.96000000000004;292.96000000000004;290.76000000000005;276.66;273.7412296467126;277.66;276.26000000000005;271.56;277.16;352.06000000000006;293.46000000000004;271.36;273.86;297.66;294.56;296.16;319.36;278.96000000000004;277.56;325.46000000000004;325.76000000000005;273.46000000000004;240.16925963744896;268.7936212382143;273.7412296467126;291.56;6070000.0;3540000.0;3590000.0;1290000.0;3590000.0;3100000.0;6080000.0;0.0;0.0;0.14533333333333334;0.006166666666666667;0.0;0.0;2.9832703413012505;11856.3955078125;0.0;1271.42687988281;16419.552734375;476537.43865776854;472491.1287903432;253124.74154521193;253124.74154521193;245259.6335706024;430542.39183029096;436378.7524107816;437618.5379703155;474114.60106150573;532189.022430696;467436.8767231263;437301.7563972805;441172.6911716514;465741.0905809244;462408.6297355585;404940.8803518352;461312.4170020105;438597.85071237903;436205.073990345;219505.55070137876;220759.83610629753;470530.79254222725;201301.07294698694;199751.6284899429;273.6842431364444;2218661.7002760596;1210643.8900254932;239018.1665831835;407329.114781707;0;27;23;19;72;65;12;14;113;120;1450546597375.47;557019922364.8619;1218411087139.9956;34344.80491672375;1660.249937503982;-0.0;0.0;4074374.603027511;970311.1797591598;82198.56310857716;1021946.5917157192;2.7426524971860693;0.19667655308942858
6675;2019-05-21 08:15:41.798;559;531;196;196;176;35;46;31;-19;40;796;204;-21;4;245;215;230;474;187;60;45;4;611;354;359;131;359;308;613;129.0;-1.0;1149.0;62.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16240.44140625;11964.6337890625;0.0;1093.39306640625;526.0;212112;522.0;1178.0;Calculated values ==>;1558419341.798;329.06;326.26000000000005;292.76000000000005;292.76000000000005;290.76000000000005;276.66;273.7412296467126;277.76000000000005;276.26000000000005;271.26000000000005;277.16;352.76;293.56;271.06;273.56;297.66;294.66;296.16;320.56;279.16;277.66;325.36;325.76000000000005;273.56;240.61611355647437;268.5567601203482;273.7412296467126;291.86;6110000.0;3540000.0;3590000.0;1310000.0;3590000.0;3080000.0;6130000.0;0.021500000000000002;0.0;0.1915;0.010333333333333333;0.0;0.021500000000000002;2.9807400017411982;11964.6337890625;0.0;1093.39306640625;16240.44140625;476198.2897157244;471695.18178534217;252126.7401544171;252126.7401544171;245080.65692045572;430542.39183029096;436551.9870517963;437601.09044165985;473856.7996405058;533069.3708900069;467840.9624295219;437285.26766895736;441144.9977105962;465741.0905809244;462540.9979189812;402734.03540099243;462580.714316529;438933.2126028584;436378.7524107816;219087.46209138638;220759.83610629753;470359.3316552544;201285.12539569475;201285.12539569475;273.6780099928303;2218933.8215328385;1210842.3655182358;239037.87013160024;407329.114781707;0;27;23;19;72;65;12;14;113;120;1450761961475.5042;557097909364.8744;1218596456240.0251;45254.507306302316;2780.4334646821167;-0.0;5054.512980824368;4075037.8200748744;970348.1792865681;82198.56310857716;1021988.7056370758;4.065656652373535;0.2624687735121417
6676;2019-05-21 08:16:41.739;563;532;194;194;175;36;48;31;-21;40;796;204;-23;2;245;215;232;484;188;63;47;5;612;355;360;133;360;307;614;291.0;-2.0;1536.0;113.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;16018.38671875;11996.638671875;0.0;1037.52392578125;526.0;212113;522.0;1179.0;Calculated values ==>;1558419401.739;329.46000000000004;326.36;292.56;292.56;290.66;276.76000000000005;273.8482719121499;277.96000000000004;276.26000000000005;271.06;277.16;352.76;293.56;270.86;273.36;297.66;294.66;296.36;321.56;279.46000000000004;277.86;325.36;325.76000000000005;273.66;241.05796691057077;268.43790593516167;273.8482719121499;291.96000000000004;6120000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;6140000.0;0.0485;0.0;0.256;0.01883333333333333;0.0;0.0485;2.9832703413012505;11996.638671875;0.0;1037.52392578125;16018.38671875;476673.4978906307;471720.6410520243;251340.27515474384;251340.27515474384;244711.66190972168;430477.46260093397;436664.20111153496;437514.20447033056;473598.1776897576;533143.6027224443;467981.3935862347;437198.53567211574;441056.33201739576;465596.4787924315;462389.91602610215;403275.4572612926;464087.61145663395;439212.19350399077;436490.9985850829;219087.46209138638;220759.83610629753;470187.556511304;201511.08826672455;201511.08826672455;273.770756686253;2219202.3807573034;1211041.846439377;239055.6103115164;407329.114781707;0;27;23;19;72;65;12;14;113;120;1450977449370.4492;557177031484.8542;1218780774814.9783;60416.79774812314;5060.073485272912;-0.0;11396.525650440379;4075917.548365799;970413.4525958691;82198.56310857716;1022125.6628185128;5.897839336273087;0.3612667158864775
6677;2019-05-21 08:17:41.789;568;533;193;193;174;38;50;31;-20;40;792;205;-22;1;245;216;233;491;187;64;49;6;617;355;360;135;360;307;619;279.0;0.0;1512.0;59.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.39453125;12123.162109375;0.0;1030.73059082031;527.0;212114;523.0;1180.0;Calculated values ==>;1558419461.789;329.96000000000004;326.46000000000004;292.46000000000004;292.46000000000004;290.56;276.96000000000004;273.8482719121499;278.16;276.26000000000005;271.16;277.16;352.36;293.66;270.96000000000004;273.26000000000005;297.66;294.76000000000005;296.46000000000004;322.26000000000005;279.56;278.06;325.46000000000004;325.86;273.76000000000005;241.49495122638035;268.43790593516167;273.8482719121499;291.86;6170000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;6190000.0;0.0465;0.0;0.252;0.009833333333333333;0.0;0.0465;2.985658631727196;12123.162109375;0.0;1030.73059082031;15947.39453125;476812.9698315286;471229.4689794395;250751.74420621115;250751.74420621115;244208.82567932014;430477.46260093397;437009.2976769699;437671.5478804793;473338.7274854557;532726.2139607823;468103.09700639517;437356.53477473935;440905.4616221835;465596.4787924315;462522.44405874936;400910.98353588535;464527.34533199365;439378.91214579094;436836.9659171394;219505.55070137876;221177.93781777218;470015.4650346389;201603.76303329886;201603.76303329886;273.80692977434376;2219468.9842521003;1211243.0122776774;239072.8601286863;407329.114781707;0;27;23;19;72;65;12;14;113;120;1451193629370.2776;557257498484.7904;1218965128314.8318;59489.081781489476;2639.3817363465096;-0.0;10938.343934098584;4076917.5967074702;970477.668191104;82198.56310857716;1022311.9418348303;5.55476687527257;0.3220419474741572
6678;2019-05-21 08:18:41.800;572;535;192;193;173;39;52;32;-10;41;786;205;2;6;245;216;234;498;185;67;51;7;618;356;361;136;361;307;620;291.0;-1.0;1483.0;85.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;15871.5947265625;12136.5478515625;0.0;1028.51342773438;528.0;212115;524.0;1177.0;Calculated values ==>;1558419521.8;330.36;326.66;292.36;292.46000000000004;290.46000000000004;277.06;273.955091788801;278.36;276.36;272.16;277.26000000000005;351.76;293.66;273.36;273.76000000000005;297.66;294.76000000000005;296.56;322.96000000000004;279.86;278.26000000000005;325.56;325.96000000000004;273.86;241.71165711629368;268.43790593516167;273.955091788801;291.66;6180000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;6200000.0;0.0485;0.0;0.24716666666666667;0.014166666666666666;0.0;0.0485;2.977926094185324;12136.5478515625;0.0;1028.51342773438;15871.5947265625;477289.09298328793;471411.02157771273;250347.8620266168;250707.86693821702;243846.9315024787;430412.23801567365;437121.9238134391;439227.691140826;473306.2826088756;532099.8751902046;468103.09700639517;441056.33201739576;441657.1800723928;465451.58992337313;462371.3252196394;400902.90602670005;465530.5663996735;439657.55536505504;436949.6230331232;219923.6425635755;221596.04284303306;469978.3967039981;201820.09619663464;201820.09619663464;273.89580851036567;2219734.1911078976;1211445.2135905214;239090.02364155138;407329.114781707;0;27;23;19;72;65;12;14;113;120;1451409969024.982;557338813389.6793;1219149362084.58;58679.24388370596;3798.9092571876486;-0.0;11403.782051569697;4077902.5132882763;970531.3304522546;82198.56310857716;1022498.1603515933;5.611970474353098;0.3268978353777961
6679;2019-05-21 08:19:41.780;577;536;192;192;173;39;54;33;1;41;781;205;14;12;246;216;235;502;186;69;53;8;620;357;362;137;362;307;622;132.0;-1.0;1477.0;94.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;15795.677734375;12179.67578125;0.0;1027.04626464844;529.0;212116;525.0;1179.0;Calculated values ==>;1558419581.78;330.86;326.76000000000005;292.36;292.36;290.46000000000004;277.06;274.0616903277293;278.56;276.46000000000004;273.26000000000005;277.26000000000005;351.26;293.66;274.56;274.36;297.76000000000005;294.76000000000005;296.66;323.36;280.06;278.46000000000004;325.66;326.06;273.96000000000004;241.92719264551067;268.43790593516167;274.0616903277293;291.76000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6220000.0;0.022000000000000002;0.0;0.24616666666666667;0.015666666666666666;0.0;0.022000000000000002;2.982843978238538;12179.67578125;0.0;1027.04626464844;15795.677734375;477793.4187896532;471308.0676833113;250261.97297336935;250261.97297336935;243780.53073258715;430346.717906069;437235.0200923345;440905.4616221835;473176.1828425327;531577.6874793656;468103.09700639517;442846.6802591378;442550.7883978828;465437.41611875535;462219.8900438566;400272.78790929285;465903.1074999214;439770.3019814846;437062.7516608749;220341.7376933702;222014.15119762826;469941.3943347461;202055.93323359484;202055.93323359484;273.9922150397169;2219997.99708051;1211647.7812424602;239107.14759577197;407329.114781707;0;27;23;19;72;65;12;14;113;120;1451626796725.0508;557420686089.7053;1219333500684.6387;58796.79223832424;4196.872223918037;-0.0;5170.150005400163;4078881.1539339484;970597.9397541143;82198.56310857716;1022636.2304134117;5.161296969130339;0.34503538041193277
6680;2019-05-21 08:20:41.771;582;538;192;192;172;40;56;33;5;41;776;205;18;20;246;216;236;506;186;70;55;9;624;357;362;142;362;307;626;159.0;-1.0;1514.0;228.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;15813.9755859375;12269.212890625;0.0;1121.05834960938;531.0;212117;526.0;1181.0;Calculated values ==>;1558419641.771;331.36;326.96000000000004;292.36;292.36;290.36;277.16;274.0616903277293;278.76000000000005;276.46000000000004;273.66;277.26000000000005;350.76;293.66;274.96000000000004;275.16;297.76000000000005;294.76000000000005;296.76000000000005;323.76000000000005;280.16;278.66;325.76000000000005;326.26000000000005;274.06;242.98782864720522;268.43790593516167;274.0616903277293;291.76000000000005;6240000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6260000.0;0.026500000000000003;0.0;0.25233333333333335;0.038;0.0;0.026500000000000003;2.987618248314729;12269.212890625;0.0;1121.05834960938;15813.9755859375;478059.57375580113;471102.5480157273;250092.37222621046;250092.37222621046;243324.7446522517;430346.717906069;437578.2834772544;441507.3586842071;472522.5091947854;531055.2783985363;468103.09700639517;443435.5918674444;443728.6416987744;465437.41611875535;462219.8900438566;268958.62855114357;466000.1114463255;439936.2520002742;437406.86254204705;220759.83610629753;222850.3779558165;469361.0659032374;201855.30929230456;201855.30929230456;273.91405490298337;2220261.371345836;1211851.491420068;239125.0457824079;407329.114781707;0;27;23;19;72;65;12;14;113;120;1451843964144.823;557504373534.6176;1219517673054.4456;60472.20046322341;10165.218751215447;-0.0;6242.116161118177;4079874.913119178;970717.6058928344;82198.56310857716;1022731.3183660336;5.741447204187579;0.41892441295054966
6681;2019-05-21 08:21:41.741;588;541;193;193;173;40;57;33;-18;41;771;204;-12;22;246;216;237;510;186;72;57;10;624;359;364;146;364;308;626;95.0;-1.0;1359.0;227.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15983.3515625;12260.294921875;0.0;1271.45983886719;532.0;212118;528.0;1177.0;Calculated values ==>;1558419701.741;331.96000000000004;327.26000000000005;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.27422755570615;278.86;276.46000000000004;271.36;277.26000000000005;350.26;293.56;271.96000000000004;275.36;297.76000000000005;294.76000000000005;296.86;324.16;280.36;278.86;325.96000000000004;326.36;274.16;243.81672145450628;268.5567601203482;274.27422755570615;291.76000000000005;6240000.0;3590000.0;3640000.0;1460000.0;3640000.0;3080000.0;6260000.0;0.01583333333333333;0.0;0.2265;0.03783333333333334;0.0;0.01583333333333333;2.9773566582517663;12260.294921875;0.0;1271.45983886719;15983.3515625;478950.29124372336;471570.8437095479;250448.562875701;250448.562875701;243649.06282496746;430214.79039162316;437290.4139363382;437758.51091407164;471995.6991225075;530456.9008031462;467840.9624295219;438696.35173092526;443818.7007049837;465146.75317812245;461916.06316538615;398971.5149840705;466649.31266952323;439830.85826066753;437290.4139363382;221596.04284303306;223268.49639005636;468913.5974984004;202341.8782631593;202341.8782631593;274.11259573863623;2220526.2165833362;1212055.801778987;239144.97346516224;407329.114781707;0;27;23;19;72;65;12;14;113;120;1452061655244.9268;557590730334.6587;1219702080804.5334;53321.86729543164;10085.296711066623;-0.0;3720.018481491999;4080822.7228756696;970886.2758112861;82198.56310857716;1022814.2946458673;4.96071527121797;0.3821923259916691
6682;2019-05-21 08:22:41.782;594;543;195;195;174;42;59;34;-17;41;764;203;-18;14;247;216;238;513;185;74;58;11;626;359;364;149;364;310;627;83.0;-1.0;1254.0;141.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16076.1904296875;12245.947265625;0.0;1354.61572265625;534.0;212119;529.0;1178.0;Calculated values ==>;1558419761.782;332.56;327.46000000000004;292.66;292.66;290.56;277.36;274.27422755570615;279.06;276.56;271.46000000000004;277.26000000000005;349.56000000000006;293.46000000000004;271.36;274.56;297.86;294.76000000000005;296.96000000000004;324.46000000000004;280.56;278.96000000000004;326.06;326.56;274.26000000000005;244.42749628697553;268.7936212382143;274.27422755570615;291.66;6260000.0;3590000.0;3640000.0;1490000.0;3640000.0;3100000.0;6270000.0;0.013833333333333333;0.0;0.209;0.0235;0.0;0.013833333333333333;2.9796001656081836;12245.947265625;0.0;1354.61572265625;16076.1904296875;479602.13488965;471753.80369390594;251123.07130100802;251123.07130100802;243941.69857979656;430214.79039162316;437634.38984935347;437460.313363465;471598.2893264998;529571.9181356989;467436.8767231263;437301.7563972805;442224.8817640306;465278.15030523995;461916.06316538615;398298.5600945738;466997.7205394863;440163.05421809835;437462.6136341284;222014.15119762826;224104.74344509715;468601.3529771432;202472.17586496245;202472.17586496245;274.1632437433816;2220793.5619951207;1212260.1600137525;239166.87238226293;407329.114781707;0;27;23;19;72;65;12;14;113;120;1452280204485.3918;557679290809.8472;1219887607494.9282;49112.520737187035;6254.035662136247;-0.0;3250.7010558067955;4081676.926084691;971022.5299581066;82198.56310857716;1022872.4236698437;4.309914045884488;0.3128901406748057
6683;2019-05-21 08:23:41.782;594;545;196;196;174;41;61;34;-16;41;756;203;-18;11;247;216;239;515;182;75;60;11;628;359;364;152;364;311;629;93.0;-1.0;1125.0;166.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16152.400390625;12350.3037109375;0.0;1340.77966308594;535.0;212120;531.0;1181.0;Calculated values ==>;1558419821.782;332.56;327.66;292.76000000000005;292.76000000000005;290.56;277.26000000000005;274.27422755570615;279.26000000000005;276.56;271.56;277.26000000000005;348.76;293.46000000000004;271.36;274.26000000000005;297.86;294.76000000000005;297.06;324.66;280.66;279.16;326.26000000000005;326.66;274.26000000000005;245.02929689885198;268.91163127593666;274.27422755570615;291.36;6280000.0;3590000.0;3640000.0;1520000.0;3640000.0;3110000.0;6290000.0;0.015500000000000002;0.0;0.1875;0.027666666666666666;0.0;0.015500000000000002;2.987044576523014;12350.3037109375;0.0;1340.77966308594;16152.400390625;479367.6985000408;471808.67947214347;251396.2134205496;251396.2134205496;243876.03621639463;430214.79039162316;437976.6894256693;437389.9950341223;471198.87375816196;528656.3869025569;467295.44281513663;437071.7284734032;441564.8193833535;465278.15030523995;461916.06316538615;270188.79393048974;467048.37497777847;440328.60936260916;437805.7469987138;222850.3779558165;224522.8720964353;468187.1289530649;202396.845872138;202396.845872138;274.1339674323169;2221062.13358529;1212465.1287718907;239189.33401047744;407329.114781707;0;27;23;19;72;65;12;14;113;120;1452498604485.3918;557769590809.8472;1220073907494.9282;44061.21546787206;7353.531165238978;-0.0;3648.837967461926;4082453.3738864;971135.9263483348;82198.56310857716;1022929.9198283709;4.021857372152666;0.29360154572516384
6684;2019-05-21 08:24:41.803;594;545;196;197;175;42;62;34;-13;40;740;204;-15;18;247;216;239;517;182;77;61;11;627;360;365;145;365;314;629;91.0;-1.0;1174.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17105.3515625;12292.1025390625;0.0;2367.42846679688;536.0;212121;531.0;1179.0;Calculated values ==>;1558419881.803;332.56;327.66;292.76000000000005;292.86;290.66;277.36;274.38016830617;279.36;276.56;271.86;277.16;347.16;293.56;271.66;274.96000000000004;297.86;294.76000000000005;297.06;324.86;280.86;279.26000000000005;326.26000000000005;326.76000000000005;274.26000000000005;243.61107973660833;269.2639976450953;274.38016830617;291.36;6270000.0;3600000.0;3650000.0;1450000.0;3650000.0;3140000.0;6290000.0;0.015166666666666667;0.0;0.19566666666666668;0.034833333333333334;0.0;0.015166666666666667;2.981842423703464;12292.1025390625;0.0;2367.42846679688;17105.3515625;479484.98024001403;471808.67947214347;251396.2134205496;251758.5710892323;244201.7809866129;430148.3826014536;437920.1706087636;437179.3288687813;472028.77388759464;526742.2191788685;466992.91366405564;436858.596315483;441989.14613073424;465132.6551254336;461763.66765822354;398301.63168617594;467371.28480028873;440442.65803344065;437748.84731302515;222850.3779558165;224941.0041839467;469150.18905723805;202611.3025273415;202611.3025273415;274.22188184587884;2221339.3785195863;1212670.554030679;239220.24656045303;407329.114781707;0;27;23;19;72;65;12;14;113;121;1452717381030.058;557858721994.7112;1220261473119.642;45897.143820808385;9284.437880791396;-0.0;3566.252762582869;4083203.289257876;971274.6246175831;82198.56310857716;1022990.0666283775;4.007483898407205;0.30378966339463176
6685;2019-05-21 08:25:41.783;593;546;197;197;175;41;63;34;-9;40;711;206;8;27;247;217;240;519;183;79;63;12;631;359;364;140;364;316;633;174.0;-1.0;1071.0;187.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17111.123046875;12364.9658203125;0.0;2387.8974609375;537.0;212122;532.0;1179.0;Calculated values ==>;1558419941.783;332.46000000000004;327.76000000000005;292.86;292.86;290.66;277.26000000000005;274.27422755570615;279.46000000000004;276.56;272.26000000000005;277.16;344.26;293.76000000000005;273.96000000000004;275.86;297.86;294.86;297.16;325.06;281.06;279.46000000000004;326.36;326.86;274.36;242.56692532238324;269.49753711883926;274.27422755570615;291.46000000000004;6310000.0;3590000.0;3640000.0;1400000.0;3640000.0;3160000.0;6330000.0;0.029;0.0;0.17850000000000002;0.03116666666666667;0.0;0.029;2.981698580971038;12364.9658203125;0.0;2387.8974609375;17111.123046875;478866.41057154647;471451.00163024984;251581.3103883179;251581.3103883179;244070.15933029074;430214.79039162316;438317.3471302371;437360.1158524067;472686.4266018815;523523.61793571734;466955.50219086977;440035.3822592901;442925.05352361285;465278.15030523995;462049.59554772783;270409.9401060358;467151.5615228377;440987.2903718098;438317.3471302371;223268.49639005636;225359.1397227605;469929.52753194683;202398.06710493093;202398.06710493093;274.134442167475;2221624.4207623256;1212875.9611085493;239259.86106729138;407329.114781707;0;27;23;19;72;65;12;14;113;121;1452936008130.1277;557944193494.7384;1220450410119.7021;41940.72570142443;8338.06384997533;-0.0;6841.659120733879;4083935.0275100456;971421.4298473258;82198.56310857716;1023076.7703165665;3.8718211904485207;0.269358109918636
6686;2019-05-21 08:26:41.764;595;547;197;197;174;41;64;35;-3;40;714;209;16;32;247;217;241;521;183;80;64;12;630;360;365;138;365;317;631;299.0;-1.0;950.0;237.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17178.37109375;12287.892578125;0.0;2409.37939453125;538.0;212123;533.0;1179.0;Calculated values ==>;1558420001.764;332.66;327.86;292.86;292.86;290.56;277.26000000000005;274.38016830617;279.56;276.66;272.86;277.16;344.56000000000006;294.06;274.76000000000005;276.36;297.86;294.86;297.26000000000005;325.26000000000005;281.16;279.56;326.46000000000004;326.96000000000004;274.36;242.14157278889297;269.6138998590099;274.38016830617;291.46000000000004;6300000.0;3600000.0;3650000.0;1380000.0;3650000.0;3170000.0;6310000.0;0.049833333333333334;0.0;0.15833333333333333;0.0395;0.0;0.049833333333333334;2.9815545479775536;12287.892578125;0.0;2409.37939453125;17178.37109375;479281.0914911853;471864.1393536661;251669.55138734254;251669.55138734254;243810.8097782873;430148.3826014536;438261.5809124647;438089.39356590953;472947.9820155742;523761.0698799473;467184.30527990795;441051.19897949975;443466.32556445233;465132.6551254336;461897.48510764097;397622.8319852451;467745.21424218686;440937.14457736025;438261.5809124647;223686.61821467688;225777.27872811773;470199.78104355885;202581.153462593;202581.153462593;274.2101730595458;2221910.0760604115;1213081.336538866;239299.82571490412;407329.114781707;0;27;23;19;72;65;12;14;113;121;1453154638874.933;558027567084.6642;1220640249984.5332;37288.80468302511;10570.935789448153;-0.0;11744.74130125194;4084595.0645180675;971578.9549454317;82198.56310857716;1023231.6079391662;4.0554792674870015;0.26496839122029814
6687;2019-05-21 08:27:41.804;602;555;201;202;176;39;65;34;-9;39;729;209;8;23;247;217;243;528;178;80;64;12;706;358;363;135;363;294;706;142.0;-1.0;1511.0;288.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;28645.37109375;23888.498046875;0.0;2244.97314453125;545.0;212124;536.0;1180.0;Calculated values ==>;1558420061.804;333.36;328.66;293.26000000000005;293.36;290.76000000000005;277.06;274.1680685717883;279.66;276.56;272.26000000000005;277.06;346.06000000000006;294.06;273.96000000000004;275.46000000000004;297.86;294.86;297.46000000000004;325.96000000000004;281.16;279.56;326.76000000000005;327.66;274.36;241.49495122638035;266.86631818009863;274.1680685717883;290.96000000000004;7059999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2940000.0;7059999.999999999;0.023666666666666666;0.0;0.2518333333333333;0.048;0.0;0.023666666666666666;2.9830690313942076;23888.498046875;0.0;2244.97314453125;28645.37109375;471118.8047818519;463159.8487677248;250099.5606594008;250429.3002770187;242235.14672047648;430280.9020939914;438880.1015656627;442164.05421810626;473241.2657668606;527148.4503136358;470378.15452283743;444611.4291799879;446721.3270401165;465423.3653177346;462201.38575610484;265490.3877194831;458322.4043293396;441364.16243693535;438711.5355410296;224941.0041839467;228704.35009887922;470603.4154074653;202105.02625118513;202105.02625118513;274.0158750107808;2222292.1951547433;1213383.0074404972;239338.63784355242;407329.114781707;0;27;24;19;72;65;12;14;113;121;1453373184474.7942;558109521684.612;1220823672184.4167;60454.86520966963;12887.92267950145;-0.0;5599.687386526319;4085410.138120377;971774.5757595401;82198.56310857716;1023376.241202743;3.020742047526274;0.2231377583929678
6688;2019-05-21 08:28:41.785;651;577;194;193;176;42;39;35;-37;39;740;208;-23;3;247;216;247;535;178;79;39;11;667;362;366;133;366;289;667;-3.0;-1.0;1352.0;220.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26943.58203125;22588.29296875;0.0;2210.2646484375;560.0;212125;548.0;1180.0;Calculated values ==>;1558420121.785;338.26;330.86;292.56;292.46000000000004;290.76000000000005;277.36;274.5913991737795;277.06;276.66;269.46000000000004;277.06;347.16;293.96000000000004;270.86;273.46000000000004;297.86;294.76000000000005;297.86;326.66;281.06;277.06;327.96000000000004;329.16;274.26000000000005;241.05796691057077;266.24828229547654;274.5913991737795;290.96000000000004;6670000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;2890000.0;6670000.0;0.0;0.0;0.22533333333333333;0.03666666666666667;0.0;0.0;2.9808642490650787;22588.29296875;0.0;2210.2646484375;26943.58203125;483344.96883483283;472009.17686849163;249171.28004191173;248835.4176862459;243330.23559647676;430014.67791919125;433616.79160117084;439096.90894082;473501.00995365425;528678.3393531649;470937.849496485;441169.81404259155;444898.05599879485;464986.8782582178;461457.9028561018;270377.71618948504;465138.12409690203;440557.1464065933;433616.79160117084;229958.8627652946;234977.24436692704;470773.7228275629;203159.7080029419;202105.02625118513;274.44380009608693;2222755.2897391426;1213770.191386401;239375.75306839746;407329.114781707;0;27;24;19;72;65;12;14;113;121;1453591815220.4685;558189896224.86;1220998516799.956;53164.51594466854;9812.51387690277;-0.0;0.0;4086356.6664706604;971963.6861608303;82198.56310857716;1023422.8904874885;2.5395440651726817;0.20250520642691405
6689;2019-05-21 08:29:41.775;692;595;190;189;170;41;38;35;-42;40;745;208;-43;-5;248;215;249;517;181;80;38;10;649;359;364;133;364;286;648;144.0;-1.0;1194.0;159.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;25984.48046875;21999.865234375;0.0;2184.13354492188;572.0;212126;560.0;1181.0;Calculated values ==>;1558420181.775;342.36;332.66;292.16;292.06;290.16;277.26000000000005;274.27422755570615;276.96000000000004;276.66;268.96000000000004;277.16;347.66;293.96000000000004;268.86;272.66;297.96000000000004;294.66;298.06;324.86;281.16;276.96000000000004;329.16;330.36;274.16;241.05796691057077;265.87368984753493;274.27422755570615;291.26000000000005;6490000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;2860000.0;6480000.0;0.024;0.0;0.19899999999999998;0.026500000000000003;0.0;0.024;2.981594914968584;21999.865234375;0.0;2184.13354492188;25984.48046875;491166.74461106607;477146.89939881815;248525.00189804495;248186.14261930744;242010.82038562343;430214.79039162316;433931.68165179034;439011.4658172925;473598.1776897576;529426.3954560114;471342.09803083964;438862.0444890277;444369.5480655072;465409.4377871421;461782.40754588926;273463.8780520418;464758.1450318927;441151.0922300985;433931.68165179034;234977.24436692704;239996.17471937067;470676.0732030181;202447.71735625374;202447.71735625374;274.1537397391391;2223196.283415515;1214141.6974434885;239412.3669500171;407329.114781707;0;27;24;19;72;65;12;14;113;121;1453810778720.5034;558269682924.8727;1221170988049.9834;47076.185943746714;7108.051429939257;-0.0;5555.6151430928785;4087191.8664299995;972104.6673709579;82198.56310857716;1023469.1795642228;2.4702222763888066;0.1699406255446791
6690;2019-05-21 08:30:41.796;702;593;196;194;171;38;40;34;-28;40;748;209;-28;1;247;216;247;473;181;82;40;6;597;358;363;133;363;305;598;95.0;164.0;1060.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16049.6953125;11699.4384765625;0.0;2342.12719726562;573.0;212127;565.0;1185.0;Calculated values ==>;1558420241.796;343.36;332.46000000000004;292.76000000000005;292.56;290.26000000000005;276.96000000000004;274.1680685717883;277.16;276.56;270.36;277.16;347.96000000000004;294.06;270.36;273.26000000000005;297.86;294.76000000000005;297.86;320.46000000000004;281.36;277.16;329.66;330.46000000000004;273.76000000000005;241.05796691057077;268.19934244402924;274.1680685717883;291.26000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;5980000.0;0.01583333333333333;0.02733333333333333;0.17666666666666667;0.03266666666666666;0.0;0.01583333333333333;2.9915421242698925;11699.4384765625;0.0;2342.12719726562;16049.6953125;497729.36495271634;482689.71751567314;252863.92116640933;252099.22739303872;243937.28386842654;430280.9020939914;434538.5910328508;436868.48986907717;473598.1776897576;528279.7451289311;468867.069507884;436868.48986907717;441331.01728135947;465423.3653177346;462068.13665675744;416287.2414603583;464569.53572053806;441689.4268647018;434538.5910328508;237068.3971897606;240414.4444865203;470285.29593420913;202015.79757179087;202015.79757179087;273.9811247044632;2223546.690812837;1214422.6232636203;239450.0989910716;407329.114781707;0;27;24;19;72;65;12;14;113;121;1454028955055.1707;558349510854.751;1221348350104.713;41490.642305853915;8763.470279838995;0.0;3681.6108964667815;4087930.181650869;972236.9763436093;82198.56310857716;1023546.1833896777;3.841147400157074;0.28866615524732875
6691;2019-05-21 08:31:41.796;671;579;207;207;183;38;42;33;-28;39;756;209;-30;13;247;204;236;420;183;83;41;2;595;360;365;131;365;298;595;-2.0;151.0;1159.0;230.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;19621.87109375;11741.92578125;2816.75830078125;2288.58862304688;568.0;212128;562.0;1184.0;Calculated values ==>;1558420301.796;340.26;331.06;293.86;293.86;291.46000000000004;276.96000000000004;274.38016830617;277.36;276.46000000000004;270.36;277.06;348.76;294.06;270.16;274.46000000000004;297.86;293.56;296.76000000000005;315.16;281.46000000000004;277.26000000000005;329.36;329.96000000000004;273.36;240.61611355647437;267.35522164206344;274.38016830617;291.46000000000004;5950000.0;3600000.0;3650000.0;1310000.0;3650000.0;2980000.0;5950000.0;0.0;0.025166666666666667;0.19316666666666665;0.03833333333333333;0.0;0.0;2.9897718033825518;11741.92578125;2816.75830078125;2288.58862304688;19621.87109375;493793.4766931874;481032.2795271065;257478.32527682438;257478.32527682438;248190.95749192103;430148.3826014536;434408.92020770046;438461.08877795865;473759.9231585776;529651.6051433153;469832.03965532704;438153.8488135099;444526.6575060108;465132.6551254336;460147.9425315409;413048.4141939382;456140.44985432364;441428.5125654924;434228.3108271235;235813.6939595721;238323.1353838712;470164.3944795548;202424.08815842183;202015.79757179087;274.14913752965646;2223843.9538662224;1214617.9679657687;239488.6882895742;407352.5877675468;0;27;24;20;72;65;12;14;113;121;1454247355055.1707;558428710854.751;1221529250104.713;45594.48061967386;10263.378408976761;0.0;0.0;4088655.891008582;972395.533416016;82198.56310857716;1023576.8634804816;3.315543115284996;0.2791914056126496
6692;2019-05-21 08:32:41.767;638;575;210;211;194;39;43;34;-23;40;762;209;-31;-1;247;189;231;434;185;83;43;0;593;357;362;139;362;293;594;234.0;92.0;720.0;54.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19554.390625;11765.0341796875;2842.51416015625;1299.86389160156;563.0;212129;557.0;1184.0;Calculated values ==>;1558420361.767;336.96000000000004;330.66;294.16;294.26000000000005;292.56;277.06;274.0616903277293;277.46000000000004;276.56;270.86;277.16;349.36;294.06;270.06;273.06;297.86;292.06;296.26000000000005;316.56;281.46000000000004;277.46000000000004;328.86;329.46000000000004;273.16;242.35481222062532;266.74333088950624;274.0616903277293;291.66;5930000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2930000.0;5940000.0;0.039;0.015333333333333334;0.12000000000000001;0.009000000000000001;0.0;0.039;2.990521365841582;11765.0341796875;2842.51416015625;1299.86389160156;19554.390625;489522.3519235424;480573.75645351456;258843.2122693958;259285.9728457019;252298.42959871262;430346.717906069;435315.5984456732;440314.31180065556;472817.310826017;530655.3193381001;470514.093144611;439116.185694671;443527.2091358455;465568.3016696177;458581.8320255698;411922.44604802015;458705.22099769406;442061.818510252;435315.5984456732;233722.59852315116;236231.924509345;468880.45426275564;202023.57989204722;202023.57989204722;273.9796174831039;2224170.2649203637;1214813.7646178224;239518.57760701844;407399.72557706165;0;27;24;20;72;65;12;14;113;121;1454465349640.0112;558509671704.6918;1221706464409.5833;28594.887829033003;2401.711869336376;0.0;9098.388723591414;4089273.836926913;972501.0248227556;82198.56310857716;1023652.6467401681;2.5205223727528847;0.13184552184389306
6693;2019-05-21 08:33:41.767;621;571;207;207;194;38;40;33;-11;40;762;209;-15;-6;247;181;228;451;187;83;40;0;581;359;364;138;364;292;582;224.0;264.0;1382.0;137.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18355.111328125;10286.623046875;2717.04296875;1294.29870605469;559.0;212130;554.0;1187.0;Calculated values ==>;1558420421.767;335.26000000000005;330.26000000000005;293.86;293.86;292.56;276.96000000000004;274.27422755570615;277.16;276.46000000000004;272.06;277.16;349.36;294.06;271.66;272.56;297.86;291.26000000000005;295.96000000000004;318.26000000000005;281.46000000000004;277.16;328.56;329.06;273.16;242.14157278889297;266.62003547228215;274.27422755570615;291.86;5810000.0;3590000.0;3640000.0;1380000.0;3640000.0;2920000.0;5820000.0;0.037333333333333336;0.044000000000000004;0.23033333333333333;0.022833333333333334;0.0;0.037333333333333336;2.99869651559756;10286.623046875;2717.04296875;1294.29870605469;18355.111328125;488474.5133871117;481397.31866214203;406590.0791962334;406590.0791962334;252921.57164570826;430214.79039162316;434293.55171347444;442289.1142366968;472947.9820155742;530731.0198959947;470649.79802626796;441706.42661647673;443012.3184851908;465278.15030523995;457159.53534223116;415547.55955197144;463310.8663767876;441640.4647343188;434293.55171347444;232467.98657752166;234559.02529450474;469017.4129134338;202449.13797701435;202449.13797701435;274.1542918004644;2224486.1774366396;1214997.5284280437;239540.19562866556;407446.05521980254;0;27;24;20;72;65;12;14;113;121;1454683149640.0112;558592771704.6918;1221881964409.5833;55243.14119848019;6086.642277714911;0.0;8655.52477949451;4089972.487168809;972571.7611073144;82198.56310857716;1023800.5960193605;4.894774159679694;0.31890426808840056
6694;2019-05-21 08:34:41.788;609;564;202;202;190;40;36;34;-6;40;760;209;-8;-3;248;178;222;432;185;82;36;-2;577;359;364;136;364;293;578;-2.0;0.0;1098.0;39.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;16610.552734375;9101.5791015625;2651.056640625;1306.44860839844;555.0;212131;551.0;1184.0;Calculated values ==>;1558420481.788;334.06;329.56;293.36;293.36;292.16;277.16;274.27422755570615;276.76000000000005;276.56;272.56;277.16;349.16;294.06;272.36;272.86;297.96000000000004;290.96000000000004;295.36;316.36;281.36;276.76000000000005;328.26000000000005;328.66;272.96000000000004;241.71165711629368;266.74333088950624;274.27422755570615;291.66;5770000.0;3590000.0;3640000.0;1360000.0;3640000.0;2930000.0;5780000.0;0.0;0.0;0.183;0.006500000000000001;0.0;0.0;2.9917109873024486;9101.5791015625;2651.056640625;1306.44860839844;16610.552734375;487262.8674028407;480867.5985694664;256438.67632047247;256438.67632047247;251569.96685928537;430214.79039162316;433567.68989926;442806.86276990705;473208.68934220774;530447.7624253747;470514.093144611;442517.1646399339;443239.73038008;465409.4377871421;456743.7428912312;414939.7801011983;460804.47738964367;441477.67629999033;433567.68989926;231213.40812182956;232886.18681767926;469093.9126544294;202616.94106198457;202449.13797701435;274.219465137947;2224777.6599543937;1215159.1533285992;239561.8761085187;407490.8050402807;0;27;24;20;72;65;12;14;113;121;1454901626080.546;558675000474.893;1222057525835.013;43954.755672549814;1732.1003153508914;-0.0;0.0;4090799.4256386235;972636.9401004153;82198.56310857716;1023872.7506379801;3.4984731518217673;0.24947972834440943
6695;2019-05-21 08:35:41.788;598;560;202;202;187;39;39;33;1;40;759;208;-1;3;247;176;219;440;182;83;39;-2;577;355;360;135;360;294;579;133.0;0.0;701.0;85.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16027.396484375;8441.93359375;2677.66015625;1309.619140625;552.0;212132;548.0;1184.0;Calculated values ==>;1558420541.788;332.96000000000004;329.16;293.36;293.36;291.86;277.06;273.8482719121499;277.06;276.46000000000004;273.26000000000005;277.16;349.06000000000006;293.96000000000004;273.06;273.46000000000004;297.86;290.76000000000005;295.06;317.16;281.46000000000004;277.06;327.96000000000004;328.36;272.96000000000004;241.49495122638035;266.86631818009863;273.8482719121499;291.36;5770000.0;3550000.0;3600000.0;1350000.0;3600000.0;2940000.0;5790000.0;0.022166666666666668;0.0;0.11683333333333333;0.014166666666666666;0.0;0.022166666666666668;2.992154007408358;8441.93359375;2677.66015625;1309.619140625;16027.396484375;485747.4380430785;480180.4803419152;256374.31087086134;256374.31087086134;250375.53593771308;430477.46260093397;435089.031508698;443611.3149610912;473338.7274854557;530268.0479019003;470259.4816577965;443323.6466983057;443898.1185026897;465857.34435233945;457121.6000675776;413849.68692713586;461965.6000422908;442479.83621005784;435089.031508698;229958.8627652946;231631.59724164338;469230.471024758;201329.76796515842;201329.76796515842;273.69992133217875;2225049.64286455;1215305.3492677268;239583.6766730939;407535.21101358795;0;27;24;20;72;65;12;14;113;121;1455118826080.546;558756300474.893;1222233625835.013;28306.56074069148;3795.2599600109943;-0.0;5181.663675215128;4091401.6032754006;972683.0014360433;82198.56310857716;1023915.9311686069;2.9996657635528527;0.1898596250855922
