;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6696;2019-05-21 08:36:41.788;590;557;203;203;185;36;43;30;8;40;761;207;5;9;246;174;217;457;180;84;42;-2;582;351;356;134;356;294;584;-1.0;127.0;862.0;48.0;0.0;0;98;44;1;0;0;1;0;0;0;1;0;0;0;0;15553.8974609375;7886.40771484375;2800.220703125;1301.17077636719;549.0;212133;545.0;1181.0;Calculated values ==>;1558420601.788;332.16;328.86;293.46000000000004;293.46000000000004;291.66;276.76000000000005;273.4187578820637;277.46000000000004;276.16;273.96000000000004;277.16;349.26;293.86;273.66;274.06;297.76000000000005;290.56;294.86;318.86;281.56;277.36;327.66;328.06;272.96000000000004;241.2770596917726;266.86631818009863;273.4187578820637;291.16;5820000.0;3510000.0;3560000.0;1340000.0;3560000.0;2940000.0;5840000.0;0.0;0.021166666666666667;0.14366666666666666;0.008;0.0;0.0;2.9850127454751383;7886.40771484375;2800.220703125;1301.17077636719;15553.8974609375;484076.7201319744;479158.9468522095;256480.88154827512;256480.88154827512;249396.1548959605;430735.4089219946;436735.5502733607;444611.4291799879;473468.5566066367;530475.7436583448;470140.7428289983;444184.07038373634;444753.46992433164;466302.76539371355;457497.8828935947;410994.7368150381;463988.9679960383;443463.6498574023;436563.54194264;228704.35009887922;230377.04089860234;469366.78838317865;200440.4344400766;201329.76796515842;273.33387856318313;2225312.8203140944;1215441.4187786316;239605.4332557355;407580.8600207494;0;27;24;20;72;65;12;14;113;121;1455333626080.546;558837000474.893;1222410025835.013;35079.23291096726;2151.4108315448166;0.0;0.0;4091929.8182224976;972732.557025973;82198.56310857716;1023959.1116992336;3.105711326905026;0.2215307190884258
6697;2019-05-21 08:37:41.789;588;555;204;205;185;32;45;26;11;39;764;207;8;13;245;172;218;478;184;85;45;-2;597;347;352;133;352;296;599;0.0;0.0;880.0;59.0;0.0;0;85;39;1;0;0;1;0;0;0;1;0;0;0;0;15964.3974609375;7810.51513671875;2938.90478515625;1229.07275390625;547.0;212134;543.0;1182.0;Calculated values ==>;1558420661.789;331.96000000000004;328.66;293.56;293.66;291.66;276.36;272.9856168485579;277.66;275.76000000000005;274.26000000000005;277.06;349.56000000000006;293.86;273.96000000000004;274.46000000000004;297.66;290.36;294.96000000000004;320.96000000000004;281.66;277.66;327.46000000000004;327.86;272.96000000000004;241.05796691057077;267.1113755279542;272.9856168485579;291.56;5970000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2960000.0;5990000.0;0.0;0.0;0.14666666666666667;0.009833333333333333;0.0;0.0;2.987833055410788;7810.51513671875;2938.90478515625;1229.07275390625;15964.3974609375;482090.5937675555;477066.0297415454;255981.4821213415;256392.26050629004;248736.8956899315;430988.63858405815;437995.4002942661;444639.9159599528;473501.00995365425;530635.8695464459;469867.3432815614;444211.38067900744;444924.569094875;466745.737608159;457872.6074510276;404109.2470606503;465234.1650594541;444430.072649982;437995.4002942661;227868.02628245065;229540.68826423294;469502.8659822866;199347.83920750627;201329.76796515842;272.88652919307737;2225575.4771490004;1215572.2286490314;239626.51896988502;407628.68686352804;0;27;24;20;72;65;12;14;113;121;1455546029620.2893;558917101809.7961;1222587028784.799;35976.17125702549;2656.5244299520064;-0.0;0.0;4092521.956458655;972772.6238208725;82198.56310857716;1023959.1116992336;3.2251717083808984;0.2381090510186073
6698;2019-05-21 08:38:41.789;591;555;206;207;184;29;48;22;10;37;766;207;9;17;244;169;222;497;186;85;47;0;609;344;349;133;348;298;612;43.0;-1.0;1027.0;18.0;0.0;0;76;33;1;0;0;1;0;0;0;1;0;0;0;0;16364.546875;7646.18798828125;3090.70727539062;1175.79345703125;547.0;212135;542.0;1182.0;Calculated values ==>;1558420721.789;332.26000000000005;328.66;293.76000000000005;293.86;291.56;276.06;272.6583383277491;277.96000000000004;275.36;274.16;276.86;349.76;293.86;274.06;274.86;297.56;290.06;295.36;322.86;281.66;277.86;327.36;327.86;273.16;241.05796691057077;267.35522164206344;272.6583383277491;291.76000000000005;6090000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;2980000.0;6120000.0;0.007166666666666667;0.0;0.17116666666666666;0.003;0.0;0.007166666666666667;2.987833055410788;7646.18798828125;3090.70727539062;1175.79345703125;16364.546875;481140.97049737925;475476.07233029325;256041.260490362;256444.20260459126;247849.73814447827;431175.4696738307;439166.8788915298;444096.3187941164;473306.6277234293;530692.4565218826;469592.9864530566;443952.4445614765;445097.5059266029;467186.2968438631;457950.0317343636;263212.6164259004;466477.3274123028;445029.25146661355;439002.30518343934;227449.86971758792;229540.68826423294;469698.58458213514;198742.82471594593;198742.82471594593;272.6347150440274;2225844.8850184665;1215701.0345084064;239646.55952164283;407678.9336306993;0;27;24;20;72;65;12;14;113;121;1455756329620.2893;558996901809.7961;1222765228784.799;41996.33973638017;812.8672795985676;-0.0;1721.8596100170362;4093171.7273836;972801.5354184521;82198.56310857716;1023973.4605293171;3.7381205595177707;0.24764830577102395
6699;2019-05-21 08:39:41.820;599;555;205;207;184;28;50;21;11;36;768;207;9;18;244;166;226;510;189;86;49;0;625;343;348;132;347;299;627;-2.0;0.0;1594.0;34.0;0.0;0;63;31;1;0;0;1;0;0;0;1;0;0;0;0;16792.294921875;7767.79443359375;3178.95532226562;1105.70043945312;547.0;212136;542.0;1185.0;Calculated values ==>;1558420781.82;333.06;328.66;293.66;293.86;291.56;275.96000000000004;272.5487779782249;278.16;275.26000000000005;274.26000000000005;276.76000000000005;349.96000000000004;293.86;274.06;274.96000000000004;297.56;289.76000000000005;295.76000000000005;324.16;281.76000000000005;278.06;327.36;327.86;273.16;240.83765695389522;267.47669482898436;272.5487779782249;292.06;6250000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2990000.0;6270000.0;0.0;0.0;0.26566666666666666;0.005666666666666667;0.0;0.0;2.9954163880387346;7767.79443359375;3178.95532226562;1105.70043945312;16792.294921875;480454.6018931264;473609.9806467252;254840.65866101338;255614.01047063296;247271.46751534185;431237.1583312671;439714.8449070693;444038.8974165015;473339.41292369686;530824.951552773;469455.4460826621;443750.3205605084;445042.1710269553;467327.9319915741;457705.827610838;263806.2548022432;466512.2068681547;445379.98025849287;439551.69600148796;227449.86971758792;229540.68826423294;469834.1033386381;198463.16793043408;198742.82471594593;272.5197672816671;2226121.3347915993;1215829.5507274633;239665.58179384688;407731.2078133057;0;27;24;20;72;65;12;14;113;121;1455965537654.937;559076442884.6622;1222944421319.4973;65241.285466798574;1537.7686339798227;-0.0;0.0;4094065.8359763403;972821.1341718258;82198.56310857716;1023987.8167729387;5.54070359293005;0.39552959358057915
6700;2019-05-21 08:40:41.780;610;558;202;204;183;27;52;19;12;35;769;208;10;19;243;165;230;520;193;87;51;3;641;342;347;132;346;299;644;196.0;83.0;1230.0;0.0;0.0;0;45;26;1;0;0;1;0;0;0;1;0;0;0;0;16621.48046875;7686.9208984375;3280.12646484375;988.2843627929691;549.0;212137;544.0;1183.0;Calculated values ==>;1558420841.78;334.16;328.96000000000004;293.36;293.56;291.46000000000004;275.86;272.43898195401505;278.36;275.06;274.36;276.66;350.06000000000006;293.96000000000004;274.16;275.06;297.46000000000004;289.66;296.16;325.16;281.86;278.26000000000005;327.56;328.06;273.46000000000004;240.83765695389522;267.47669482898436;272.43898195401505;292.46000000000004;6409999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2990000.0;6440000.000000001;0.03266666666666666;0.013833333333333333;0.20500000000000002;0.0;0.0;0.03266666666666666;2.9900678051626493;7686.9208984375;3280.12646484375;988.2843627929691;16621.48046875;480223.2090359437;471924.7991824841;252902.89534797805;253634.75713462342;246322.4811229724;431298.55289687274;440257.65956248844;444182.85976177163;473242.3297776949;530929.0333387898;469575.2152739339;443894.718236925;445184.6605037301;467342.03467306704;457732.3657178652;264404.2515714455;465810.2077497835;445728.68888037326;440095.8892414226;228286.1864045524;230377.04089860234;470127.0640464409;198269.91359554144;198269.91359554144;272.43898195401505;2226399.597287946;1215958.2541624492;239683.02003396113;407784.9976111115;0;27;24;20;72;65;12;14;113;121;1456173898655.0696;559155590084.7126;1223123701719.6113;50412.153964077195;0.0;0.0;7899.64853776545;4095028.972119769;972833.9403672914;82198.56310857716;1024053.6032905256;4.877472565204222;0.2833181030773507
6701;2019-05-21 08:41:41.781;623;561;196;199;179;28;53;19;14;34;768;209;13;19;243;163;234;527;195;88;53;5;642;344;349;138;349;301;644;133.0;0.0;1782.0;159.0;0.0;0;57;24;1;0;0;1;0;0;0;1;0;0;0;0;16079.66796875;7507.54443359375;3291.11059570312;1067.80224609375;551.0;212138;546.0;1181.0;Calculated values ==>;1558420901.781;335.46000000000004;329.26000000000005;292.76000000000005;293.06;291.06;275.96000000000004;272.6583383277491;278.46000000000004;275.06;274.56;276.56;349.96000000000004;294.06;274.46000000000004;275.06;297.46000000000004;289.46000000000004;296.56;325.86;281.96000000000004;278.46000000000004;327.76000000000005;328.26000000000005;273.66;242.14157278889297;267.7187500070086;272.6583383277491;292.66;6420000.0;3440000.0;3490000.0;1380000.0;3490000.0;3010000.0;6440000.000000001;0.022166666666666668;0.0;0.297;0.026500000000000003;0.0;0.022166666666666668;2.984719460403381;7507.54443359375;3291.11059570312;1067.80224609375;16079.66796875;482027.4264287649;472395.5779264858;250756.371985688;251820.78844711947;245009.24384749902;431175.4696738307;439984.42595246434;444068.8471814032;472360.27449258295;530673.689201687;469419.94234503055;443924.276660834;444788.4522848616;466916.4158305052;457136.4934874569;266204.8773388173;466959.10747892625;445487.4048184529;439984.42595246434;229122.51738040973;231213.40812182956;469510.4172373617;198584.03671050016;198584.03671050016;272.5718325885936;2226672.1113997553;1216084.8768170723;239700.15437458208;407839.75883255503;0;27;24;20;72;65;12;14;113;121;1456382702134.8174;559236591434.6147;1223303704719.3938;72908.9887098582;7179.5490839618315;-0.0;5351.041961530206;4096056.665435414;972893.7709400784;82198.56310857716;1024164.0275515934;7.200091634134143;0.5290659313377964
6702;2019-05-21 08:42:41.781;635;564;189;191;175;31;27;22;19;34;764;209;22;25;244;163;238;530;195;87;27;7;643;348;353;142;353;304;645;0.0;-1.0;2052.0;221.0;0.0;0;74;29;1;0;0;1;0;0;0;1;0;0;0;0;15314.3173828125;7846.796875;3301.1142578125;1177.57543945312;554.0;212139;548.0;1183.0;Calculated values ==>;1558420961.781;336.66;329.56;292.06;292.26000000000005;290.66;276.26000000000005;273.0942459734351;275.86;275.36;275.06;276.56;349.56000000000006;294.06;275.36;275.66;297.56;289.46000000000004;296.96000000000004;326.16;281.86;275.86;327.96000000000004;328.56;273.86;242.98782864720522;268.0796299477929;273.0942459734351;292.66;6430000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3040000.0;6450000.0;0.0;0.0;0.34199999999999997;0.036833333333333336;0.0;0.0;2.9893319405896683;7846.796875;3301.1142578125;1177.57543945312;15314.3173828125;483669.1640275406;472738.5635699927;248297.79092256527;248980.07943525113;243685.5320155879;430925.7729439634;434665.382714426;444188.7006036905;471832.65708311246;530028.8573987164;469005.6567190402;444622.5063410642;445054.37130637356;466474.1722881754;456480.83049003116;268090.5176502893;467313.22169137927;444538.98879595374;434665.382714426;229958.8627652946;232467.98657752166;469162.7822548786;199604.35766162153;198584.03671050016;272.9919876844123;2226933.7279443517;1216212.8296613107;239718.86585529498;407894.69403966767;0;27;24;20;72;65;12;14;113;121;1456593302134.8174;559320591434.6147;1223485204719.3938;83647.84528618758;9928.735305851636;-0.0;0.0;4097361.3057187144;973036.3399766602;82198.56310857716;1024208.6195679394;7.5921206066300035;0.6178779096097218
6703;2019-05-21 08:43:41.792;641;568;185;186;169;37;26;23;17;33;760;208;21;31;245;160;240;533;195;36;25;9;645;353;358;146;358;307;647;-2.0;0.0;1823.0;212.0;0.0;0;99;36;1;0;0;1;0;0;0;1;0;0;0;0;15123.6396484375;8331.6298828125;3330.6240234375;1332.69738769531;556.0;212140;550.0;1184.0;Calculated values ==>;1558421021.792;337.26;329.96000000000004;291.66;291.76000000000005;290.06;276.86;273.6339639331285;275.76000000000005;275.46000000000004;274.86;276.46000000000004;349.16;293.96000000000004;275.26000000000005;276.26000000000005;297.66;289.16;297.16;326.46000000000004;276.76000000000005;275.66;328.16;328.76000000000005;274.06;243.81672145450628;268.43790593516167;273.6339639331285;292.66;6450000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3070000.0;6470000.0;0.0;0.0;0.30383333333333334;0.035333333333333335;0.0;0.0;2.9915629387341967;8331.6298828125;3330.6240234375;1332.69738769531;15123.6396484375;484319.18828187056;473111.67357866076;246881.06209505262;247214.3746914841;241727.132874626;430607.02586249536;433249.0945367028;443288.7182359786;471202.2589852102;529382.0332538435;468467.74989676406;443874.8215240268;445324.3809667724;465885.42676947766;455234.082041154;268922.3878526821;467532.37455331883;435041.38555822254;433066.989957466;230795.22267914342;233304.39079467155;468813.82501422684;200935.03786101023;198584.03671050016;273.53659968505616;2227187.4240893745;1216347.6746016848;239739.7886307148;407949.96865731117;0;27;24;20;72;65;12;14;113;121;1456806641240.3733;559407007274.84;1223668538324.8716;73635.1265539279;9465.050479413654;-0.0;0.0;4098672.237447561;973197.9844880203;82198.56310857716;1024208.6195679394;6.39480480946936;0.5251147169925484
6704;2019-05-21 08:44:41.802;644;570;187;187;168;44;29;25;0;33;753;208;1;33;245;156;242;534;195;33;28;10;637;361;365;150;365;309;639;0.0;-1.0;1982.0;156.0;0.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;15100.6162109375;8693.794921875;3238.70288085938;1330.19543457031;559.0;212141;552.0;1185.0;Calculated values ==>;1558421081.802;337.56000000000006;330.16;291.86;291.86;289.96000000000004;277.56;274.4858918419099;276.06;275.66;273.16;276.46000000000004;348.46000000000004;293.96000000000004;273.26000000000005;276.46000000000004;297.66;288.76000000000005;297.36;326.56;276.46000000000004;275.96000000000004;328.36;329.06;274.16;244.62907804385475;268.67533136820026;274.4858918419099;292.66;6370000.0;3610000.0;3650000.0;1500000.0;3650000.0;3090000.0;6390000.0;0.0;0.0;0.3303333333333333;0.026000000000000002;0.0;0.0;2.9936439519655513;8693.794921875;3238.70288085938;1330.19543457031;15100.6162109375;485631.3673641302;474420.0017950676;247842.9664996296;247842.9664996296;241648.4951813215;430081.6785162784;432018.3835250704;440323.94343122264;470666.8745815293;528495.4506134242;468188.3911441706;440476.3296797733;445218.16594836477;464869.23356765806;453305.55865111935;270850.8974503094;468763.899405252;432764.09833711403;431830.4574308565;231631.59724164338;234559.02529450474;468363.1031995064;203112.46646486621;198584.03671050016;274.4208441117069;2227439.3348662956;1216489.5767881246;239761.98310269238;408004.72217223677;0;27;24;20;72;65;12;14;113;121;1457023577390.3389;559495822074.8258;1223853369124.8423;78358.85789121973;6896.516555100647;-0.0;0.0;4099939.065087159;973334.3536043515;82198.56310857716;1024208.6195679394;6.4282097852130065;0.5079443917278943
6705;2019-05-21 08:45:41.803;640;572;193;193;172;50;31;28;-9;34;744;208;-13;25;245;153;243;535;195;34;31;11;638;364;369;153;369;310;640;-1.0;-1.0;1807.0;178.0;0.0;0;99;53;1;0;0;1;0;0;0;1;0;0;0;0;15700.8955078125;9239.7421875;3146.67944335938;1326.86828613281;560.0;212142;554.0;1187.0;Calculated values ==>;1558421141.803;337.16;330.36;292.46000000000004;292.46000000000004;290.36;278.16;274.8017692304317;276.26000000000005;275.96000000000004;272.26000000000005;276.56;347.56000000000006;293.96000000000004;271.86;275.66;297.66;288.46000000000004;297.46000000000004;326.66;276.56;276.26000000000005;328.56;329.16;274.26000000000005;245.2279566241654;268.7936212382143;274.8017692304317;292.66;6380000.0;3640000.0;3690000.0;1530000.0;3690000.0;3100000.0;6400000.0;0.0;0.0;0.3011666666666667;0.029666666666666668;0.0;0.0;2.9985473420680067;9239.7421875;3146.67944335938;1326.86828613281;15700.8955078125;484946.7429534381;474603.9887339512;249868.32625477083;249868.32625477083;242883.3208810471;429879.7862731237;431354.3854241205;438717.0637205666;470363.2980088591;527473.8872251292;468048.33088013576;438091.248992408;443853.56900006416;464282.322002336;452350.433217933;271303.6203310888;468791.6333869104;431924.41234261927;431354.3854241205;232467.98657752166;234977.24436692704;468048.55257968744;203854.6606758249;198584.03671050016;274.721769578495;2227696.018408296;1216639.0254212914;239784.12566937477;408057.93457839964;0;27;24;20;72;65;12;14;113;121;1457243781060.0728;559586723589.716;1224039072219.618;70732.72705030805;7837.752126481256;-0.0;0.0;4101181.5156673356;973457.1412229759;82198.56310857716;1024208.6195679394;5.729513461203232;0.4628775548185448
6706;2019-05-21 08:46:41.783;634;574;201;201;178;53;34;31;-14;34;719;207;-17;23;245;152;244;537;194;35;33;11;635;367;372;143;372;310;636;-1.0;-1.0;1527.0;205.0;0.0;13;0;61;1;0;0;1;0;0;0;1;0;1;0;0;17854.361328125;9733.138671875;3518.96923828125;2341.15161132812;561.0;212143;555.0;1182.0;Calculated values ==>;1558421201.783;336.56;330.56;293.26000000000005;293.26000000000005;290.96000000000004;278.46000000000004;275.1157276137837;276.56;276.26000000000005;271.76000000000005;276.56;345.06000000000006;293.86;271.46000000000004;275.46000000000004;297.66;288.36;297.56;326.86;276.66;276.46000000000004;328.66;329.26000000000005;274.26000000000005;243.1966462407574;268.7936212382143;275.1157276137837;292.56;6350000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3100000.0;6360000.0;0.0;0.0;0.2545;0.034166666666666665;0.0;0.0;2.985767829996263;9733.138671875;3518.96923828125;2341.15161132812;17854.361328125;484412.9906052712;475402.9541914209;252902.09557590916;252902.09557590916;244949.28905586756;429675.2189834977;431139.6091402235;437934.0026956884;471700.2039591064;524845.4384302049;467926.197029099;437460.313363465;443559.59892718645;463839.0881605574;451675.0784720925;272259.36521140847;469639.8473510175;431331.8446665048;430946.7099777101;232886.18681767926;235395.46725036926;469423.14637040184;204571.97631764563;198584.03671050016;275.0122681578889;2227975.5523396377;1216797.0800593896;239814.68231291918;408113.46313507354;0;27;24;20;72;65;12;14;113;122;1457466006960.1433;559675493989.7441;1224225010219.677;59390.63571321189;9049.08164346917;-0.0;0.0;4102265.5155702573;973597.8179298986;82198.56310857716;1024208.6195679394;4.389057801698542;0.3663324302039347
6707;2019-05-21 08:47:41.774;628;574;206;207;184;53;36;34;-16;35;707;209;-18;18;245;152;244;538;195;37;36;9;638;365;370;134;370;310;639;-1.0;0.0;1549.0;103.0;0.0;26;0;66;1;0;0;1;0;0;0;1;0;1;0;0;18985.490234375;10089.1572265625;3914.48291015625;2358.92431640625;561.0;212144;556.0;1184.0;Calculated values ==>;1558421261.774;335.96000000000004;330.56;293.76000000000005;293.86;291.56;278.46000000000004;274.9066339382667;276.76000000000005;276.56;271.56;276.66;343.86;294.06;271.36;274.96000000000004;297.66;288.36;297.56;326.96000000000004;276.86;276.76000000000005;328.76000000000005;329.26000000000005;274.06;241.2770596917726;268.7936212382143;274.9066339382667;292.66;6380000.0;3650000.0;3700000.0;1340000.0;3700000.0;3100000.0;6390000.0;0.0;0.0;0.25816666666666666;0.017166666666666667;0.0;0.0;2.990819890622314;10089.1572265625;3914.48291015625;2358.92431640625;18985.490234375;483209.4865562777;475034.46470714593;254618.29164125843;254996.04564358538;246831.8631645255;429811.8947417682;432043.5753533974;437618.5379703155;472981.82504853373;523581.28788495314;468170.3869885417;437301.7563972805;442820.52857386705;464134.8705668958;452029.09594127483;271883.02801794745;469404.32286530116;432232.2269198731;432043.5753533974;233304.39079467155;235395.46725036926;470444.08031532593;204164.02247387427;198584.03671050016;274.84574735909416;2228282.505052522;1216962.2410805002;239853.84373718096;408175.3992777637;0;27;24;20;72;65;12;14;113;122;1457688573569.91;559758581524.657;1224410982319.482;60270.1740839979;4571.14099294492;-0.0;0.0;4103262.5394081757;973711.3027598048;82198.56310857716;1024208.6195679394;3.9627843949949497;0.3092651959144407
6708;2019-05-21 08:48:41.764;623;574;206;207;185;49;37;36;-18;37;718;211;-20;12;245;149;245;541;191;42;36;6;641;363;368;129;368;308;642;-2.0;-1.0;1380.0;157.0;0.0;32;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18767.46875;10292.623046875;4187.400390625;1403.57177734375;562.0;212145;556.0;1183.0;Calculated values ==>;1558421321.764;335.46000000000004;330.56;293.76000000000005;293.86;291.66;278.06;274.69669130483857;276.86;276.76000000000005;271.36;276.86;344.96000000000004;294.26000000000005;271.16;274.36;297.66;288.06;297.66;327.26000000000005;277.36;276.76000000000005;328.76000000000005;329.36;273.76000000000005;240.16925963744896;268.5567601203482;274.69669130483857;292.26000000000005;6409999.999999999;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3080000.0;6420000.0;0.0;0.0;0.23;0.026166666666666668;0.0;0.0;2.988144816967757;10292.623046875;4187.400390625;1403.57177734375;18767.46875;482140.85780316306;474664.6622649886;254471.90409306617;254847.2727173617;247059.0435183428;429947.3805835815;432743.97865350964;437758.51091407164;473824.7944200122;524898.5859076738;468692.8219787387;437443.34373287327;442343.2040964072;464429.48242293764;451945.9500721777;272100.50126260676;469488.7803642109;433667.60643972526;432557.5304485172;233304.39079467155;235813.6939595721;470822.182441657;203495.2366170276;198584.03671050016;274.5782786013921;2228597.060609443;1217132.0609414442;239885.1926456115;408242.9037193319;0;27;24;20;72;65;12;14;113;122;1457909936669.945;559837468374.6696;1224596351419.5115;53880.55308832013;6995.055082411136;-0.0;0.0;4104213.63692542;973807.6716629534;82198.56310857716;1024208.6195679394;3.832608886547359;0.3094115228424297
6709;2019-05-21 08:49:41.775;620;575;202;203;184;45;39;36;-20;39;743;212;-21;1;245;147;246;544;190;45;38;6;645;363;368;133;368;307;646;-2.0;-1.0;1507.0;176.0;0.0;43;100;69;1;0;0;1;0;0;0;1;0;0;1;0;19342.07421875;10466.3603515625;4572.798828125;1383.42785644531;562.0;212146;556.0;1183.0;Calculated values ==>;1558421381.775;335.16;330.66;293.36;293.46000000000004;291.56;277.66;274.69669130483857;277.06;276.76000000000005;271.16;277.06;347.46000000000004;294.36;271.06;273.26000000000005;297.66;287.86;297.76000000000005;327.56;277.66;276.96000000000004;328.76000000000005;329.36;273.76000000000005;241.05796691057077;268.43790593516167;274.69669130483857;292.16;6450000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;6459999.999999999;0.0;0.0;0.25116666666666665;0.029333333333333333;0.0;0.0;2.988144816967757;10466.3603515625;4572.798828125;1383.42785644531;19342.07421875;481243.64306304423;474324.3212114426;252813.0570618077;253176.54244281736;246584.088088675;429947.3805835815;433115.1307267976;437671.5478804793;473501.00995365425;527601.5234902878;468952.8999214148;437514.20447033056;440905.4616221835;464429.48242293764;451654.8667034098;272196.3305610677;469443.2357313583;434215.1450557785;432929.84295338165;233304.39079467155;235813.6939595721;470285.29593420913;203465.66072292047;198584.03671050016;274.5668472685292;2228914.6983579234;1217305.084185329;239908.4219005364;408315.9187633161;0;27;24;20;72;65;12;14;113;122;1458130777150.5205;559916082784.8744;1224780885244.9924;58824.71199107353;7826.709299531135;-0.0;0.0;4105153.0196587956;973931.2090108205;82198.56310857716;1024208.6195679394;4.058521421987832;0.32710725947077735
6710;2019-05-21 08:50:41.795;619;575;197;197;178;44;40;37;-21;40;767;211;-22;-2;245;149;248;545;189;47;40;5;637;363;368;139;368;307;637;-2.0;-1.0;1381.0;199.0;0.0;64;99;71;1;0;0;1;0;0;0;1;0;0;0;0;19314.6875;10678.826171875;5148.70947265625;1360.32897949219;563.0;212147;557.0;1181.0;Calculated values ==>;1558421441.795;335.06;330.66;292.86;292.86;290.96000000000004;277.56;274.69669130483857;277.16;276.86;271.06;277.16;349.86;294.26000000000005;270.96000000000004;272.96000000000004;297.66;288.06;297.96000000000004;327.66;277.86;277.16;328.86;329.46000000000004;273.66;242.35481222062532;268.43790593516167;274.69669130483857;292.06;6370000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6370000.0;0.0;0.0;0.23016666666666669;0.033166666666666664;0.0;0.0;2.9829440312997537;10678.826171875;5148.70947265625;1360.32897949219;19314.6875;482008.71641934244;475433.0357390407;251407.10753764573;251407.10753764573;244915.77181266635;429947.3805835815;433299.8492016903;437514.20447033056;472817.310826017;530114.3709831942;468831.72426356655;437356.53477473935;440451.2342739305;464429.48242293764;451945.9500721777;397701.47742990154;470777.1128950492;434577.5161832349;433299.8492016903;233722.59852315116;236231.924509345;469374.27755306003;203368.29668035347;198584.03671050016;274.5291994111961;2229236.9454187043;1217481.3528095975;239931.2941623754;408396.95833665325;0;27;24;20;72;65;12;14;113;122;1458351650750.4502;559997709984.8484;1224965146644.9338;53892.58310965973;8822.531698944767;-0.0;0.0;4106092.6435546004;974069.9989336553;82198.56310857716;1024208.6195679394;3.6488019995775227;0.3006806023582306
6711;2019-05-21 08:51:41.776;617;575;196;195;176;44;39;37;-23;42;773;210;-24;-3;245;148;248;542;190;47;39;6;619;368;373;149;373;306;618;0.0;-1.0;1384.0;283.0;0.0;98;99;69;1;0;0;1;0;0;0;1;0;0;1;0;19595.955078125;9933.8486328125;5977.134765625;1330.74731445312;563.0;212148;557.0;1186.0;Calculated values ==>;1558421501.776;334.86;330.66;292.76000000000005;292.66;290.76000000000005;277.56;275.2199585193972;277.06;276.86;270.86;277.36;350.46000000000004;294.16;270.76000000000005;272.86;297.66;287.96000000000004;297.96000000000004;327.36;277.86;277.06;328.86;329.46000000000004;273.76000000000005;244.42749628697553;268.3187672390254;275.2199585193972;292.16;6190000.0;3679999.9999999995;3729999.9999999995;1490000.0;3729999.9999999995;3060000.0;6180000.0;0.0;0.0;0.23066666666666666;0.04716666666666667;0.0;0.0;2.9955729222028005;9933.8486328125;5977.134765625;1330.74731445312;19595.955078125;483749.5435060563;477735.62038583326;251892.6771437029;251524.85223002077;244904.87795381612;429606.4342157736;431835.33855074144;437427.84448784514;471697.8470272932;530817.3057209284;468849.343196092;437270.2536001789;440514.97524299513;463690.75390695635;450908.32438996685;407703.5447193197;472749.3075197815;433339.70882325375;431835.33855074144;233722.59852315116;236231.924509345;468099.8380566385;204489.8986592881;198584.03671050016;274.9855379764074;2229561.098092371;1217653.070704925;239953.71269668697;408489.6443453563;0;27;24;20;72;65;12;14;113;122;1458573880355.2524;560084082624.7715;1225148988409.7703;53731.01950445382;12433.60214157503;-0.0;0.0;4106989.2229021904;974247.0772895933;82198.56310857716;1024208.6195679394;3.8374698426626908;0.3346360056992417
6712;2019-05-21 08:52:41.746;609;570;203;202;179;46;40;39;-21;43;761;208;-22;-3;245;148;244;508;193;44;39;6;620;361;366;148;366;307;620;0.0;-2.0;451.0;2.0;0.0;91;1;76;1;0;0;1;0;0;0;1;0;1;0;0;21058.06640625;10522.5732421875;5853.7919921875;2352.94458007812;561.0;212149;557.0;1183.0;Calculated values ==>;1558421561.746;334.06;330.16;293.46000000000004;293.36;291.06;277.76000000000005;274.4858918419099;277.16;277.06;271.06;277.46000000000004;349.26;293.96000000000004;270.96000000000004;272.86;297.66;287.96000000000004;297.56;323.96000000000004;277.56;277.06;328.86;329.26000000000005;273.76000000000005;244.22491754036054;268.43790593516167;274.4858918419099;292.46000000000004;6200000.0;3610000.0;3660000.0;1480000.0;3660000.0;3070000.0;6200000.0;0.0;0.0;0.07516666666666666;0.0003333333333333333;0.0;0.0;2.988293860309289;10522.5732421875;5853.7919921875;2352.94458007812;21058.06640625;482484.83438403404;476748.5935897196;254431.4774057118;254048.09607248232;245836.93421112397;430081.6785162784;433799.4536676275;437514.20447033056;471929.76187575347;529486.681345978;468467.74989676406;437356.53477473935;440299.2787007576;464722.9366227796;452153.818075147;405294.7071730422;467146.94467444904;434524.77317851107;433616.79160117084;233722.59852315116;235395.46725036926;468238.26565966266;203264.26404157112;198584.03671050016;274.47958819036916;2229899.7122131465;1217823.455652207;239984.39478043982;408588.18610619026;0;27;24;20;72;65;12;14;113;123;1458795469505.3582;560173138074.814;1225332796459.858;17607.787188895083;88.32466720603051;-0.0;0.0;4107583.415713224;974351.3745050211;82198.56310857716;1024208.6195679394;0.9448352358635925;0.06723625155216484
6713;2019-05-21 08:53:41.777;599;569;216;215;183;38;40;35;-22;41;737;208;-23;4;244;148;242;515;195;45;39;6;621;355;360;142;360;305;622;-2.0;-1.0;429.0;16.0;0.0;61;1;77;1;0;0;1;0;0;0;1;0;1;0;0;21560.310546875;10634.5556640625;4956.40576171875;2311.6982421875;560.0;212150;555.0;1182.0;Calculated values ==>;1558421621.777;333.06;330.06;294.76000000000005;294.66;291.46000000000004;276.96000000000004;273.8482719121499;277.16;276.66;270.96000000000004;277.26000000000005;346.86;293.96000000000004;270.86;273.56;297.56;287.96000000000004;297.36;324.66;277.66;277.06;328.66;329.16;273.76000000000005;242.98782864720522;268.19934244402924;273.8482719121499;292.66;6210000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;6220000.0;0.0;0.0;0.0715;0.0026666666666666666;0.0;0.0;2.985916561351629;10634.5556640625;4956.40576171875;2311.6982421875;21560.310546875;480917.5980112967;476355.6610700313;259564.08830341665;259140.7245838374;247118.25294075123;430477.46260093397;435265.9143433108;437812.597326149;472522.5091947854;527128.0735748672;468746.1015721909;437656.05685647397;441779.2354426769;465465.8864643596;453201.96316929616;403731.4152167385;467996.7951235496;436143.2612592245;435089.031508698;232886.18681767926;234977.24436692704;469063.6082102231;201585.3831808885;198584.03671050016;273.79975739980057;2230255.048849614;1217999.8561526558;240023.28688777203;408678.317631228;0;27;24;20;72;65;12;14;113;123;1459013382034.9912;560260183024.6674;1225516491319.5486;16890.245811386125;713.2752667448923;-0.0;0.0;4107871.047854273;974358.0579557925;82198.56310857716;1024208.6195679394;0.9832908296652173;0.07397179623881472
6714;2019-05-21 08:54:41.787;596;567;215;216;192;35;40;31;-24;39;730;211;-25;4;243;150;241;518;195;47;39;5;616;354;359;138;359;303;616;-1.0;0.0;570.0;107.0;0.0;48;1;72;1;0;0;1;0;0;0;1;0;1;1;0;21677.658203125;10088.8603515625;4465.88916015625;2304.794921875;559.0;212151;554.0;1185.0;Calculated values ==>;1558421681.787;332.76000000000005;329.86;294.66;294.76000000000005;292.36;276.66;273.7412296467126;277.16;276.26000000000005;270.76000000000005;277.06;346.16;294.26000000000005;270.66;273.56;297.46000000000004;288.16;297.26000000000005;324.96000000000004;277.86;277.06;328.56;329.06;273.66;242.14157278889297;267.9596281332873;273.7412296467126;292.66;6160000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;6160000.0;0.0;0.0;0.095;0.017833333333333333;0.0;0.0;2.9936439519655513;10088.8603515625;4465.88916015625;2304.794921875;21677.658203125;481057.8737884925;476784.80267962307;259529.9576575132;259961.67747089325;250521.88438020746;430542.39183029096;435505.82383528166;437953.82195464283;472850.0741107318;526550.9475562351;469384.86284256604;437798.07955487026;442197.7884769968;465480.30547409743;453658.5154602935;405826.0662861342;469275.4986373641;436724.7826973762;435329.8517278034;232467.98657752166;234559.02529450474;469510.4172373617;200919.11503249136;198584.03671050016;273.53478056068644;2230615.425308541;1218172.580068614;240061.76407592915;408756.8498420852;0;27;24;20;72;65;12;14;113;123;1459229117984.957;560344197024.654;1225698921719.5195;22518.29715760439;4789.878222653522;-0.0;0.0;4108199.5071130497;974403.9252114656;82198.56310857716;1024208.6195679394;1.6197457462637352;0.14235619596226015
6715;2019-05-21 08:55:41.767;595;566;208;209;189;33;40;30;-26;38;735;213;-27;4;243;154;240;519;196;49;39;5;624;353;358;134;358;301;625;-2.0;-1.0;784.0;70.0;0.0;32;1;66;1;0;0;1;0;0;0;1;0;1;0;0;20606.091796875;9960.0263671875;4089.62255859375;2302.26416015625;558.0;212152;553.0;1186.0;Calculated values ==>;1558421741.767;332.66;329.76000000000005;293.96000000000004;294.06;292.06;276.46000000000004;273.6339639331285;277.16;276.16;270.56;276.96000000000004;346.66;294.46000000000004;270.46000000000004;273.56;297.46000000000004;288.56;297.16;325.06;278.06;277.06;328.46000000000004;328.96000000000004;273.66;241.2770596917726;267.7187500070086;273.6339639331285;292.76000000000005;6240000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3010000.0;6250000.0;0.0;0.0;0.13066666666666665;0.011666666666666665;0.0;0.0;2.9963190946264606;9960.0263671875;4089.62255859375;2302.26416015625;20606.091796875;479983.2224791578;475536.2899684476;256113.56773120843;256509.31356269895;249075.58535365123;430607.02586249536;435744.4992520704;438095.2167564963;473273.9119493556;527229.8644493856;469899.7121042447;437940.2675631159;442613.016394442;465625.14543771395;454393.8038571225;400873.84508136206;468232.04208519997;437300.0667916998;435569.4238987748;232049.79005350024;234140.81001818314;470052.5991512875;200919.81548530972;198584.03671050016;273.53063812774167;2230967.6724371254;1218339.5984333048;240100.14343757194;408828.1220077871;0;27;24;20;72;65;12;14;113;123;1459444146285.0254;560425769824.6799;1225880061319.5771;30990.919099435043;3139.8824761030737;-0.0;0.0;4108645.268611955;974469.9845235299;82198.56310857716;1024208.6195679394;2.087266572184163;0.16787704604835366
6716;2019-05-21 08:56:41.788;596;566;202;202;183;34;41;29;-18;37;744;214;-26;4;243;156;241;526;197;51;40;6;623;354;359;135;359;299;625;-1.0;-1.0;860.0;193.0;0.0;26;1;57;1;0;0;1;0;0;0;1;0;1;0;0;19148.119140625;9356.6435546875;3860.35229492188;2284.02978515625;557.0;212153;553.0;1185.0;Calculated values ==>;1558421801.788;332.76000000000005;329.76000000000005;293.36;293.36;291.46000000000004;276.56;273.7412296467126;277.26000000000005;276.06;271.36;276.86;347.56000000000006;294.56;270.56;273.56;297.46000000000004;288.76000000000005;297.26000000000005;325.76000000000005;278.26000000000005;277.16;328.46000000000004;328.86;273.76000000000005;241.49495122638035;267.47669482898436;273.7412296467126;292.86;6230000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;6250000.0;0.0;0.0;0.14333333333333334;0.03216666666666666;0.0;0.0;2.9939412355785637;9356.6435546875;3860.35229492188;2284.02978515625;19148.119140625;480246.6350592357;475536.2899684476;253798.55128664596;253798.55128664596;247005.92210295258;430542.39183029096;435681.3269337161;439762.32941320183;473046.2935902154;528324.3514537747;470292.38313502533;438544.20172432164;443024.9951484293;465480.30547409743;454505.01285514946;402057.32540475955;469345.28937279247;437411.6681645412;435505.82383528166;232049.79005350024;233722.59852315116;470015.4650346389;200891.4405534118;198584.03671050016;273.5239373435457;2231299.073478864;1218500.627023335;240138.3759305671;408894.3949858219;0;27;24;20;72;65;12;14;113;123;1459659321570.552;560506498069.8774;1226060124320.0178;34238.1607365699;8656.822787479468;-0.0;0.0;4109189.0345300683;974568.3248080241;82198.56310857716;1024208.6195679394;2.7672351839638725;0.25212869988060327
6717;2019-05-21 08:57:41.809;598;565;197;198;179;36;42;30;-5;36;752;215;-10;7;243;157;241;527;195;54;42;7;625;354;359;139;359;298;626;-1.0;-1.0;885.0;214.0;0.0;22;0;51;1;0;0;1;0;0;0;1;0;1;0;0;18079.740234375;8979.17578125;3761.55981445312;2269.10400390625;557.0;212154;553.0;1184.0;Calculated values ==>;1558421861.809;332.96000000000004;329.66;292.86;292.96000000000004;291.06;276.76000000000005;273.7412296467126;277.36;276.16;272.66;276.76000000000005;348.36;294.66;272.16;273.86;297.46000000000004;288.86;297.26000000000005;325.86;278.56;277.36;328.46000000000004;328.86;273.86;242.35481222062532;267.35522164206344;273.7412296467126;292.66;6250000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;6260000.0;0.0;0.0;0.1475;0.035666666666666666;0.0;0.0;2.9914147028903115;8979.17578125;3761.55981445312;2269.10400390625;18079.740234375;480307.77841211786;475261.6932623994;251893.59308945795;252260.16659822225;245623.43819827167;430542.39183029096;435856.36625110224;441914.665448832;472424.9728513876;529235.0189720023;470547.5671000044;441175.66176068765;443664.0442716264;465480.30547409743;454645.50595756964;400872.2056391931;469371.3121084993;437922.44539726764;435856.36625110224;232049.79005350024;233722.59852315116;469571.6626778283;200891.3449224078;198584.03671050016;273.52389987081233;2231609.4142211056;1218653.4789970412;240176.3319920583;408957.9331505468;0;27;24;20;72;65;12;14;113;123;1459874796960.2234;560588726839.752;1226239287004.7446;35550.93977764757;9582.931333276663;-0.0;0.0;4109770.8139183423;974720.3759580813;82198.56310857716;1024208.6195679394;3.00695226030922;0.2746947421994629
6718;2019-05-21 08:58:41.779;601;565;195;195;176;37;44;30;5;36;754;214;0;15;243;158;241;529;193;56;43;7;624;355;360;141;360;299;625;-1.0;0.0;1078.0;269.0;0.0;19;0;45;1;0;0;1;0;0;0;1;0;1;0;0;17117.634765625;8608.8701171875;3651.87451171875;2251.34448242188;557.0;212155;553.0;1186.0;Calculated values ==>;1558421921.779;333.26000000000005;329.66;292.66;292.66;290.76000000000005;276.86;273.8482719121499;277.56;276.16;273.66;276.76000000000005;348.56000000000006;294.56;273.16;274.66;297.46000000000004;288.96000000000004;297.26000000000005;326.06;278.76000000000005;277.46000000000004;328.46000000000004;328.86;273.86;242.77792619122317;267.47669482898436;273.8482719121499;292.46000000000004;6240000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;6250000.0;0.0;0.0;0.17966666666666667;0.04483333333333333;0.0;0.0;2.9964677682668146;8608.8701171875;3651.87451171875;2251.34448242188;17117.634765625;480863.4079873789;475384.76127564674;251210.97641551596;251210.97641551596;244663.94214148205;430477.46260093397;435968.7166933796;443170.51094372873;472161.77640367835;529366.8951012784;470292.38313502533;442440.624843124;444613.46213006455;465335.1870322967;454616.58392338036;401471.8167828689;469819.48366400826;438034.446279952;435793.71486953663;232049.79005350024;233722.59852315116;469299.3162826378;201138.1061611778;198584.03671050016;273.62495715140955;2231902.5790238497;1218799.9727627402;240213.98356092695;409019.68088065134;0;27;24;20;72;65;12;14;113;123;1460090389110.3262;560672684839.792;1226418297454.83;43485.15539259832;12022.560920445456;-0.0;0.0;4110429.118728012;974900.3317040638;82198.56310857716;1024208.6195679394;3.8249294010821964;0.3480987766488878
6719;2019-05-21 08:59:41.809;603;565;196;196;176;38;45;31;10;36;752;214;7;24;243;159;241;527;193;58;45;5;622;356;361;144;361;300;624;-1.0;0.0;1100.0;258.0;0.0;22;0;43;1;0;0;1;0;0;0;1;0;1;0;0;16912.19921875;8436.205078125;3758.81372070312;2243.91430664062;557.0;212156;553.0;1185.0;Calculated values ==>;1558421981.809;333.46000000000004;329.66;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;273.955091788801;277.66;276.26000000000005;274.16;276.76000000000005;348.36;294.56;273.86;275.56;297.46000000000004;289.06;297.26000000000005;325.86;278.96000000000004;277.66;328.46000000000004;328.86;273.66;243.40439225979637;267.5978703862781;273.955091788801;292.46000000000004;6220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6240000.0;0.0;0.0;0.18333333333333332;0.043000000000000003;0.0;0.0;2.9939412355785637;8436.205078125;3758.81372070312;2243.91430664062;16912.19921875;481385.7482118583;475507.68196613766;251618.8409494874;251618.8409494874;244698.00292952088;430412.23801567365;435906.5852007355;443692.3600913442;471765.34391292307;529081.8588830346;470156.0501315211;443256.9062126748;445698.7778426805;465189.78860520123;454587.787147844;402629.6247434738;469635.59542916744;438146.9115166479;435906.5852007355;232049.79005350024;233722.59852315116;468689.9516013245;201387.9795657344;198584.03671050016;273.72713824156307;2232186.302764559;1218942.0860771134;240251.4627810629;409081.4674937597;0;27;24;20;72;65;12;14;113;123;1460306797260.2231;560758227589.7512;1226598087304.7444;44422.469763028465;11493.984797530375;-0.0;0.0;4111162.0485523976;975096.400903894;82198.56310857716;1024208.6195679394;3.8726167752228524;0.34843022814690716
6720;2019-05-21 09:00:41.770;605;565;200;200;177;38;47;31;12;36;748;215;10;32;244;159;241;526;195;59;47;3;619;356;361;144;361;301;620;-1.0;0.0;1195.0;241.0;0.0;18;0;41;1;0;0;1;0;0;0;1;0;1;0;0;16642.75;8237.0986328125;3613.82690429688;2276.25903320312;558.0;212157;554.0;1185.0;Calculated values ==>;1558422041.77;333.66;329.66;293.16;293.16;290.86;276.96000000000004;273.955091788801;277.86;276.26000000000005;274.36;276.76000000000005;347.96000000000004;294.66;274.16;276.36;297.56;289.06;297.26000000000005;325.76000000000005;279.06;277.86;328.56;328.96000000000004;273.46000000000004;243.40439225979637;267.7187500070086;273.955091788801;292.66;6190000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6200000.0;0.0;0.0;0.19916666666666666;0.04016666666666667;0.0;0.0;2.993792687295409;8237.0986328125;3613.82690429688;2276.25903320312;16642.75;482019.8073891985;475997.8998524602;253289.14283929125;253289.14283929125;245167.7874006723;430412.23801567365;436256.0551253566;443779.4857613598;471765.34391292307;528587.7342251306;470139.18008100917;443489.2359988558;446635.25890643254;465320.7433433528;454587.787147844;404274.9175585571;470005.02607967146;438316.31352762313;436256.0551253566;232467.98657752166;234140.81001818314;468490.8268503873;201422.70546094884;198584.03671050016;273.74071016308733;2232465.745585247;1219080.9399608965;240289.10640793445;409142.86623046285;0;27;24;20;72;65;12;14;113;123;1460523256470.099;560844571429.7018;1226778270109.641;48269.392076498516;10727.236209142447;-0.0;0.0;4111933.9786530333;975281.4573805631;82198.56310857716;1024208.6195679394;4.17610656900591;0.36954865245276036
6721;2019-05-21 09:01:41.780;606;565;203;203;180;39;49;31;5;36;743;215;5;35;244;158;240;523;198;61;49;-1;615;357;362;143;362;302;617;131.0;0.0;1099.0;210.0;0.0;20;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16801.189453125;8245.2890625;3607.12915039062;2277.04150390625;558.0;212158;554.0;1185.0;Calculated values ==>;1558422101.78;333.76000000000005;329.66;293.46000000000004;293.46000000000004;291.16;277.06;274.0616903277293;278.06;276.26000000000005;273.66;276.76000000000005;347.46000000000004;294.66;273.66;276.66;297.56;288.96000000000004;297.16;325.46000000000004;279.26000000000005;278.06;328.56;328.96000000000004;273.06;243.1966462407574;267.8393353686513;274.0616903277293;292.96000000000004;6150000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6170000.0;0.021833333333333333;0.0;0.18316666666666667;0.035;0.0;0.021833333333333333;2.993792687295409;8245.2890625;3607.12915039062;2277.04150390625;16801.189453125;482619.51618796075;476364.03673384205;254586.88547111774;254586.88547111774;246283.73598053123;430346.717906069;436369.3260602679;442552.9904358224;471897.7078724963;527988.4168575022;470002.5792903727;442552.9904358224;446865.2917148446;465175.32018785755;454276.7513207329;405836.20670471713;469929.0400796376;438429.2166670595;436369.3260602679;232467.98657752166;234140.81001818314;468230.6668193967;201699.70610197826;201699.70610197826;273.85336479975814;2232744.4915305614;1219218.316083874;240327.05690309952;409203.050893348;0;27;24;20;72;65;12;14;113;123;1460740192620.0647;560930685779.6881;1226959200259.6123;44116.29324714912;9328.583625109648;-0.0;5123.620035755991;4112703.987677393;975448.617067794;82198.56310857716;1024251.3235177029;4.145133507008021;0.3288485390980814
6722;2019-05-21 09:02:41.781;606;566;205;205;183;39;51;31;-23;36;741;216;-22;35;244;158;239;521;199;63;51;-6;618;357;362;139;362;302;620;-1.0;0.0;1053.0;221.0;0.0;22;0;41;1;0;0;1;0;0;0;1;0;1;0;0;17100.865234375;8251.6298828125;3701.05029296875;2307.79174804688;558.0;212159;554.0;1183.0;Calculated values ==>;1558422161.781;333.76000000000005;329.76000000000005;293.66;293.66;291.46000000000004;277.06;274.0616903277293;278.26000000000005;276.26000000000005;270.86;276.76000000000005;347.26;294.76000000000005;270.96000000000004;276.66;297.56;288.96000000000004;297.06;325.26000000000005;279.46000000000004;278.26000000000005;328.56;328.96000000000004;272.56;242.35481222062532;267.8393353686513;274.0616903277293;293.06;6180000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6200000.0;0.0;0.0;0.1755;0.036833333333333336;0.0;0.0;2.9887398726333068;8251.6298828125;3701.05029296875;2307.79174804688;17100.865234375;482278.51531163097;476148.33679817617;255206.4273352424;255206.4273352424;247193.85139431956;430346.717906069;436716.91860004765;438334.26632045925;472424.9728513876;527779.3963660207;470122.41596136003;438488.69466843555;446865.2917148446;465175.32018785755;454276.7513207329;403752.7923319959;469217.4459398604;438766.78764047986;436716.91860004765;232467.98657752166;234140.81001818314;468287.17308428296;201516.7013299691;201699.70610197826;273.78190992227843;2233027.0133612347;1219355.7926994911;240365.26448360205;409263.9534036607;0;27;24;20;72;65;12;14;113;123;1460957396239.8022;561015287189.5859;1227140403279.3933;41561.482655831016;9826.045709617229;-0.0;0.0;4113417.9810420796;975608.2416390891;82198.56310857716;1024294.0210628965;3.6034942349687404;0.32741741516909806
6723;2019-05-21 09:03:41.761;605;566;206;206;184;39;53;31;-25;36;742;217;-26;25;244;157;239;520;201;64;52;-10;615;357;362;135;361;303;617;126.0;-1.0;1076.0;202.0;0.0;19;0;40;1;0;0;1;0;0;0;1;0;1;0;0;16996.513671875;8122.552734375;3609.97119140625;2318.01611328125;558.0;212160;554.0;1184.0;Calculated values ==>;1558422221.761;333.66;329.76000000000005;293.76000000000005;293.76000000000005;291.56;277.06;274.0616903277293;278.46000000000004;276.26000000000005;270.66;276.76000000000005;347.36;294.86;270.56;275.66;297.56;288.86;297.06;325.16;279.56;278.36;328.56;328.96000000000004;272.16;241.49495122638035;267.9596281332873;274.0616903277293;293.26000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3030000.0;6170000.0;0.021;0.0;0.17933333333333332;0.033666666666666664;0.0;0.021;2.9912662799643575;8122.552734375;3609.97119140625;2318.01611328125;16996.513671875;482475.4394455523;476513.82800164813;255762.01468432017;255762.01468432017;247653.22082862267;430346.717906069;437062.7516608749;437798.07955487026;472948.7829819323;527806.5535311698;470105.7580105051;437642.0229114993;445251.96559515793;465320.7433433528;454135.31371311087;405338.2666634222;469457.7166485335;438934.9886892516;436890.05270406;232467.98657752166;234140.81001818314;468444.224088775;201586.3911156566;201586.3911156566;273.8091303860731;2233311.0634706025;1219492.1987375037;240403.8000329924;409324.8582743235;0;27;24;20;72;65;12;14;113;123;1461174523839.8713;561097459789.612;1227321842779.451;42360.62946009898;8984.213710094986;-0.0;4941.376893356472;4114117.098859623;975764.9415502492;82198.56310857716;1024335.1854776406;4.005982681595635;0.32224938753935944
