;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6724;2019-05-21 09:04:41.782;603;564;206;206;186;39;54;31;-24;36;748;217;-25;20;244;156;238;513;200;65;54;-14;613;357;362;129;362;305;615;88.0;-1.0;1021.0;257.0;0.0;21;0;43;1;0;0;1;0;0;0;1;0;1;0;0;17356.580078125;8281.0849609375;3639.84423828125;2353.5908203125;558.0;212161;554.0;1185.0;Calculated values ==>;1558422281.782;333.46000000000004;329.56;293.76000000000005;293.76000000000005;291.76000000000005;277.06;274.0616903277293;278.56;276.26000000000005;270.76000000000005;276.76000000000005;347.96000000000004;294.86;270.66;275.16;297.56;288.76000000000005;296.96000000000004;324.46000000000004;279.66;278.56;328.56;328.96000000000004;271.76000000000005;240.16925963744896;268.19934244402924;274.0616903277293;293.16;6130000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6150000.0;0.014666666666666666;0.0;0.1701666666666667;0.04283333333333333;0.0;0.014666666666666666;2.993792687295409;8281.0849609375;3639.84423828125;2353.5908203125;17356.580078125;482414.7666638572;476457.8964408337;255872.77117281946;255872.77117281946;248428.59836021988;430346.717906069;437235.0200923345;437499.1961693786;473728.1634681915;528279.7451289311;469832.19507311814;437342.01223029394;444132.64570135507;465175.32018785755;453993.70447563543;405858.7259568415;468619.6644857864;439102.8052736417;437235.0200923345;232467.98657752166;234140.81001818314;468876.6448923797;201321.71551813436;201321.71551813436;273.70568537863215;2233597.4394490765;1219628.9435625758;240442.74371638786;409385.2945483471;0;27;24;20;72;65;12;14;113;123;1461391799860.403;561176687509.8059;1227504306619.8975;40189.5346241534;11460.269474863508;-0.0;3460.0618004216017;4114805.2576666544;975935.3718736168;82198.56310857716;1024405.221971123;3.8607158646339004;0.33569087913336215
6725;2019-05-21 09:05:41.782;599;564;205;205;184;39;56;31;-18;37;759;217;-26;8;245;157;237;511;195;67;55;-15;614;357;362;129;362;303;616;152.0;0.0;966.0;161.0;0.0;20;88;41;1;0;0;1;0;0;0;1;0;0;0;0;16226.5751953125;8196.33984375;3580.05224609375;1288.30676269531;557.0;212162;554.0;1184.0;Calculated values ==>;1558422341.782;333.06;329.56;293.66;293.66;291.56;277.06;274.0616903277293;278.76000000000005;276.26000000000005;271.36;276.86;349.06000000000006;294.86;270.56;273.96000000000004;297.66;288.86;296.86;324.26000000000005;279.86;278.66;328.56;328.86;271.66;240.16925963744896;267.9596281332873;274.0616903277293;292.66;6140000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;6160000.0;0.025333333333333333;0.0;0.161;0.026833333333333334;0.0;0.025333333333333333;2.9914147028903115;8196.33984375;3580.05224609375;1288.30676269531;16226.5751953125;481723.15253454476;476336.0691892299;255421.60779937424;255421.60779937424;247692.21445602266;430346.717906069;437578.2834772544;438881.8371443283;473824.7944200122;529582.9255284944;470105.7580105051;437642.0229114993;442787.31820175383;465306.4224800408;454135.31371311087;404841.35005427233;468168.2466159114;439437.3001688844;437406.86254204705;232467.98657752166;233722.59852315116;468779.181395759;201599.34320611187;201599.34320611187;273.8141880724042;2233877.299076355;1219766.2554359483;240473.09286291292;409445.4603523836;0;27;24;20;72;65;12;14;113;123;1461608999860.403;561254087509.8059;1227686706619.8975;38202.48152405284;7169.325658088865;-0.0;5973.790489843691;4115458.5244678897;976090.6184997248;82198.56310857716;1024483.8374068752;3.930101891480386;0.28963489412816135
6726;2019-05-21 09:06:41.793;595;563;205;205;183;39;58;32;-1;38;777;216;-9;0;245;156;237;513;190;68;57;-14;611;358;363;131;363;302;613;247.0;-1.0;1006.0;150.0;0.0;22;69;38;1;0;0;1;0;0;0;1;0;0;0;0;15940.1337890625;7963.01513671875;3603.25341796875;1172.16137695312;557.0;212163;553.0;1182.0;Calculated values ==>;1558422401.793;332.66;329.46000000000004;293.66;293.66;291.46000000000004;277.06;274.1680685717883;278.96000000000004;276.36;273.06;276.96000000000004;350.86;294.76000000000005;272.26000000000005;273.16;297.66;288.76000000000005;296.86;324.46000000000004;279.96000000000004;278.86;328.46000000000004;328.86;271.76000000000005;240.61611355647437;267.8393353686513;274.1680685717883;292.16;6110000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;6130000.0;0.04116666666666667;0.0;0.16766666666666669;0.025;0.0;0.04116666666666667;2.9863616375138076;7963.01513671875;3603.25341796875;1172.16137695312;15940.1337890625;481489.09644314216;476551.88892338047;255586.1038168688;255586.1038168688;247463.07122356657;430280.9020939914;437691.7838488006;441666.2829081751;473663.03176242136;531536.0717182884;470122.41596136003;440469.9055531801;441814.68150891823;465160.9749554807;453822.3608475785;406372.0846940234;468887.2647742786;439383.49124631356;437520.3941472015;232049.79005350024;233722.59852315116;468602.2897285814;201955.3599640196;201955.3599640196;273.9575758013566;2234145.4041277748;1219900.9414151716;240493.60052309718;409505.3322073304;0;27;24;20;72;65;12;14;113;123;1461826539735.1057;561332101809.6993;1227868239894.6494;40191.531413636745;6666.173244114046;-0.0;9697.42724054099;4116111.927676775;976205.93546132;82198.56310857716;1024614.4548299215;4.439725476513877;0.28724638671970015
6727;2019-05-21 09:07:41.773;591;561;204;204;183;39;59;32;8;39;788;215;4;1;245;156;236;510;189;69;59;-12;612;357;362;134;362;301;614;195.0;-1.0;917.0;119.0;0.0;20;65;33;1;0;0;1;0;0;0;1;0;0;0;0;15570.4169921875;7700.3271484375;3608.14501953125;1131.36413574219;556.0;212164;553.0;1184.0;Calculated values ==>;1558422461.773;332.26000000000005;329.26000000000005;293.56;293.56;291.46000000000004;277.06;274.0616903277293;279.06;276.36;273.96000000000004;277.06;351.96000000000004;294.66;273.56;273.26000000000005;297.66;288.76000000000005;296.76000000000005;324.16;280.06;279.06;328.46000000000004;328.76000000000005;271.96000000000004;241.2770596917726;267.7187500070086;274.0616903277293;292.06;6120000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;6140000.0;0.0325;0.0;0.15283333333333332;0.01983333333333333;0.0;0.0325;2.9915629387341967;7700.3271484375;3608.14501953125;1131.36413574219;15570.4169921875;480793.7874564128;476130.80773062195;255136.3783379336;255136.3783379336;247424.16124166307;430346.717906069;438090.06076039566;443198.0840360327;473371.24222306634;532756.1529433371;470139.18008100917;442613.016394442;442171.7392844028;465306.4224800408;453993.70447563543;405373.5445575398;468278.89941471064;439770.3019814846;438090.06076039566;232049.79005350024;233304.39079467155;468385.4201070298;201752.5066169349;201752.5066169349;273.8739654310098;2234407.9045217275;1220031.4257583052;240512.79017036041;409565.4071626663;0;27;24;20;72;65;12;14;113;123;1462043967235.1748;561411575309.7246;1228049079594.707;36900.93241555212;5288.2194508868815;-0.0;7680.970509662475;4116754.150729823;976305.5221938302;82198.56310857716;1024759.2265378921;4.008905033679959;0.25997022443959233
6728;2019-05-21 09:08:41.794;589;560;204;204;182;39;60;32;11;40;790;214;8;7;245;156;236;510;190;70;60;-10;610;357;362;136;362;300;612;147.0;-1.0;846.0;46.0;0.0;19;65;29;1;0;0;1;0;0;0;1;0;0;0;0;15145.271484375;7405.8671875;3500.20922851562;1130.32421875;555.0;212165;552.0;1183.0;Calculated values ==>;1558422521.794;332.06;329.16;293.56;293.56;291.36;277.06;274.0616903277293;279.16;276.36;274.26000000000005;277.16;352.16;294.56;273.96000000000004;273.86;297.66;288.76000000000005;296.76000000000005;324.16;280.16;279.16;328.36;328.66;272.16;241.71165711629368;267.5978703862781;274.0616903277293;292.16;6100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6120000.0;0.0245;0.0;0.14100000000000001;0.007666666666666667;0.0;0.0245;2.989184204373983;7405.8671875;3500.20922851562;1130.32421875;15145.271484375;480735.2668046026;476225.57103398745;255244.9625149157;255244.9625149157;247156.29204244612;430346.717906069;438259.8388448866;443837.0651105216;473208.68934220774;533038.544445193;470156.0501315211;443402.2823748206;443256.9062126748;465306.4224800408;453993.70447563543;406385.7728796669;468547.733000139;439936.2520002742;438259.8388448866;231631.59724164338;232886.18681767926;468306.3487947643;202017.43993359595;202017.43993359595;273.97722644487084;2234663.9581794;1220157.3547706462;240531.6441698768;409624.6641806762;0;27;24;20;72;65;12;14;113;123;1462261243254.8435;561492603659.6011;1228229442699.432;34096.567149946524;2041.5483012689576;-0.0;5787.93877332662;4117346.003634673;976366.6249701609;82198.56310857716;1024871.5067327311;3.4832717435014584;0.21360922786706893
6729;2019-05-21 09:09:41.774;588;558;204;205;183;38;62;32;11;40;788;212;10;13;245;155;235;505;191;70;61;-8;609;356;360;143;360;301;611;-1.0;-1.0;486.0;204.0;0.0;11;87;25;1;0;0;1;0;0;0;1;0;0;0;0;14812.1044921875;7186.71142578125;3261.86767578125;1258.41271972656;554.0;212166;551.0;1184.0;Calculated values ==>;1558422581.774;331.96000000000004;328.96000000000004;293.56;293.66;291.46000000000004;276.96000000000004;273.955091788801;279.36;276.36;274.26000000000005;277.16;351.96000000000004;294.36;274.16;274.46000000000004;297.66;288.66;296.66;323.66;280.16;279.26000000000005;328.26000000000005;328.56;272.36;243.1966462407574;267.7187500070086;273.955091788801;292.26000000000005;6090000.0;3560000.0;3600000.0;1430000.0;3600000.0;3010000.0;6110000.0;0.0;0.0;0.081;0.034;0.0;0.0;2.9918588484008177;7186.71142578125;3261.86767578125;1258.41271972656;14812.1044921875;480706.20063221664;476048.7555995084;255299.703846596;255697.3040516489;247541.3522825979;430412.23801567365;439045.0997009042;443634.4727813241;472292.48545527144;532756.1529433371;469779.87437100126;443489.2359988558;443924.276660834;465596.4787924315;454023.1870881385;406400.19389452104;467890.92662906024;440371.54654177895;438877.6270218307;231213.40812182956;232467.98657752166;467533.5539647487;200565.270371297;202017.43993359595;273.404727297749;2234913.5197643507;1220278.9190575215;240551.5436756567;409680.99603801634;0;27;24;20;72;65;12;14;113;123;1462477771054.9124;561576275759.6277;1228409682599.4893;19688.6053952122;9076.92164217736;-0.0;0.0;4117794.064002768;976459.248001747;82198.56310857716;1024919.7234782499;2.4571236980861046;0.2445735006579576
6730;2019-05-21 09:10:41.755;588;558;205;205;183;37;62;31;12;40;780;211;11;20;245;156;234;503;188;71;62;-6;608;354;359;141;359;302;611;200.0;-1.0;391.0;29.0;0.0;1;89;25;1;0;0;1;0;0;0;1;0;0;0;0;14518.677734375;7132.66845703125;3009.85522460938;1262.37170410156;554.0;212167;551.0;1182.0;Calculated values ==>;1558422641.755;331.96000000000004;328.96000000000004;293.66;293.66;291.46000000000004;276.86;273.7412296467126;279.36;276.26000000000005;274.36;277.16;351.16;294.26000000000005;274.26000000000005;275.16;297.66;288.76000000000005;296.56;323.46000000000004;280.26000000000005;279.36;328.26000000000005;328.56;272.56;242.77792619122317;267.8393353686513;273.7412296467126;291.96000000000004;6080000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6110000.0;0.03333333333333333;0.0;0.06516666666666666;0.004833333333333333;0.0;0.03333333333333333;2.9868050327785194;7132.66845703125;3009.85522460938;1262.37170410156;14518.677734375;480822.2477662644;476048.7555995084;255697.3040516489;255697.3040516489;247541.3522825979;430542.39183029096;439267.05509245384;443576.6592147222;472555.3283204977;531848.6080526202;469522.5360214822;443431.1120271193;444733.05781294516;465741.0905809244;454505.01285514946;406415.34806704323;467573.17549568054;440751.3174876573;439267.05509245384;231213.40812182956;232467.98657752166;468010.513558456;201234.3684959597;201234.3684959597;273.65816731578593;2235157.8655496505;1220398.209436327;240572.5435605167;409733.24384530087;0;27;24;20;72;65;12;14;113;123;1462693402750.5774;561661448779.8904;1228590525315.047;15792.639278506023;1289.418034468732;-0.0;7934.422886549804;4118089.6474115653;976545.6068103667;82198.56310857716;1024985.8227311146;2.1934861612846417;0.09700671785479634
6731;2019-05-21 09:11:41.785;588;557;205;206;184;35;63;29;13;39;775;210;13;23;244;156;234;506;190;70;62;-5;612;352;357;139;357;305;615;151.0;-1.0;1145.0;0.0;0.0;1;85;29;1;0;0;1;0;0;0;1;0;0;0;0;14877.43359375;7415.58642578125;3037.54833984375;1251.04809570312;553.0;212168;550.0;1184.0;Calculated values ==>;1558422701.785;331.96000000000004;328.86;293.66;293.76000000000005;291.56;276.66;273.5264737036516;279.46000000000004;276.06;274.46000000000004;277.06;350.66;294.16;274.46000000000004;275.46000000000004;297.56;288.76000000000005;296.56;323.76000000000005;280.16;279.36;328.16;328.46000000000004;272.66;242.35481222062532;268.19934244402924;273.5264737036516;292.16;6120000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;6150000.0;0.025166666666666667;0.0;0.19083333333333333;0.0;0.0;0.025166666666666667;2.9920065218346283;7415.58642578125;3037.54833984375;1251.04809570312;14877.43359375;480357.3068432102;475407.1660076671;255476.13756793813;255872.77117281946;247731.36172471385;430671.36484660726;439872.96186011756;443110.4695693885;472719.2527797885;531101.6472572297;468987.9639293095;443110.4695693885;444567.3504985989;465899.65062480443;454843.65025127376;404347.4441316756;467507.4520295247;441017.62693831173;439708.0387199541;230795.22267914342;232049.79005350024;468386.10659383785;200920.47264012235;200920.47264012235;273.5264737036516;2235402.955627732;1220519.5055113547;240593.49919808758;409783.6640724955;0;27;24;20;72;65;12;14;113;123;1462908310150.4749;561745490779.8503;1228772716364.9602;46217.92441400162;0.0;-0.0;6009.487079675766;4118606.6604861054;976556.357333224;82198.56310857716;1025102.0800804025;4.462286014536084;0.2628238862003394
6732;2019-05-21 09:12:41.796;589;558;205;206;185;34;64;28;17;39;775;210;19;26;244;157;235;513;193;70;63;-3;627;351;356;139;356;306;630;121.0;0.0;1274.0;0.0;0.0;1;83;34;1;0;0;1;0;0;0;1;0;0;0;0;15493.6806640625;7936.763671875;3155.65478515625;1253.37426757812;554.0;212169;550.0;1183.0;Calculated values ==>;1558422761.796;332.06;328.96000000000004;293.66;293.76000000000005;291.66;276.56;273.4187578820637;279.56;275.96000000000004;274.86;277.06;350.66;294.16;275.06;275.76000000000005;297.56;288.86;296.66;324.46000000000004;280.16;279.46000000000004;328.16;328.56;272.86;242.35481222062532;268.3187672390254;273.4187578820637;292.46000000000004;6270000.0;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;6300000.0;0.020166666666666666;0.0;0.21233333333333335;0.0;0.0;0.020166666666666666;2.9893319405896683;7936.763671875;3155.65478515625;1253.37426757812;15493.6806640625;478744.2029334872;473694.9241434166;254687.88868879376;255070.58201091684;247499.5787444225;430735.4089219946;440255.1772525097;443492.7161922392;472719.2527797885;531026.2279586041;468849.343196092;443785.1483169292;444801.58097852516;466043.6885466112;455151.7111609148;268101.86855027615;466587.7671203612;441231.2012808853;440091.30970343784;230795.22267914342;232467.98657752166;468583.909348124;200656.79144527;200656.79144527;273.4187578820637;2235656.0946465144;1220647.4652169729;240614.37321062057;409835.2835603047;0;27;24;20;72;65;12;14;113;123;1463122249365.1824;561828906069.7363;1228956049969.7097;51562.16135460646;0.0;-0.0;4828.596118206385;4119421.6439193054;976556.357333224;82198.56310857716;1025192.4139984441;4.567609284449338;0.28650564520171873
6733;2019-05-21 09:13:41.776;593;559;203;204;183;34;65;28;24;38;776;209;26;28;244;158;238;523;194;70;64;-1;642;352;356;138;356;307;644;183.0;-1.0;1284.0;0.0;0.0;1;78;39;1;0;0;1;0;0;0;1;0;0;0;0;16014.9736328125;8451.337890625;3307.30151367188;1218.09973144531;555.0;212170;551.0;1183.0;Calculated values ==>;1558422821.776;332.46000000000004;329.06;293.46000000000004;293.56;291.46000000000004;276.56;273.5264737036516;279.66;275.96000000000004;275.56;276.96000000000004;350.76;294.06;275.76000000000005;275.96000000000004;297.56;288.96000000000004;296.96000000000004;325.46000000000004;280.16;279.56;328.26000000000005;328.66;273.06;242.14157278889297;268.43790593516167;273.5264737036516;292.56;6420000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3070000.0;6440000.000000001;0.030500000000000003;0.0;0.214;0.0;0.0;0.030500000000000003;2.989184204373983;8451.337890625;3307.30151367188;1218.09973144531;16014.9736328125;477561.30801120965;472081.9055593595;253267.74690304746;253634.75713462342;246322.4811229724;430671.36484660726;440418.69749890646;444312.00193913304;472752.1489716358;531055.2783985363;468589.1496029143;444602.3403324462;444891.802354063;466043.6885466112;455123.01521695126;268185.225895511;466303.9282817793;441231.2012808853;440255.1772525097;231213.40812182956;232886.18681767926;468918.75069763284;200920.47264012235;200920.47264012235;273.5264737036516;2235918.5792416986;1220783.9872075329;240634.9619620801;409889.12357682234;0;27;24;20;72;65;12;14;113;123;1463335778165.2502;561911978369.7627;1229139888669.768;52085.78726998829;0.0;-0.0;7299.708490677815;4120285.0889138165;976556.357333224;82198.56310857716;1025293.4495138152;4.576303425650208;0.27282683960835835
6734;2019-05-21 09:14:41.787;603;562;201;202;181;35;67;29;33;38;778;209;31;30;244;160;242;530;197;72;66;0;651;354;359;138;359;306;653;134.0;0.0;1630.0;113.0;0.0;1;77;41;1;0;0;1;0;0;0;1;0;0;0;0;16103.947265625;8723.6357421875;3405.703125;1211.3828125;557.0;212171;553.0;1182.0;Calculated values ==>;1558422881.787;333.46000000000004;329.36;293.26000000000005;293.36;291.26000000000005;276.66;273.7412296467126;279.86;276.06;276.46000000000004;276.96000000000004;350.96000000000004;294.06;276.26000000000005;276.16;297.56;289.16;297.36;326.16;280.36;279.76000000000005;328.46000000000004;328.86;273.16;242.14157278889297;268.3187672390254;273.7412296467126;292.86;6509999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;6530000.0;0.022333333333333334;0.0;0.27166666666666667;0.01883333333333333;0.0;0.022333333333333334;2.9863616375138076;8723.6357421875;3405.703125;1211.3828125;16103.947265625;478002.8349716947;471406.39869634615;252147.7832731392;252504.71248859138;245362.54325804766;430542.39183029096;440095.2062005338;445807.4384647189;472752.1489716358;531339.5441984396;468728.2342223213;445521.0975432056;445377.61611900316;465610.7510579218;455065.9956093936;269367.8712289714;466226.3899428108;440914.4828320235;439930.2995056856;232049.79005350024;233722.59852315116;469017.4129134338;201222.10827778777;201222.10827778777;273.6533734013791;2236186.28598606;1220927.1382271538;240655.21136162808;409945.0755380475;0;27;24;20;72;65;12;14;113;123;1463550317489.957;561994793549.6495;1229323822384.5166;66445.68136744964;5043.478237304666;-0.0;5331.149604089717;4121273.0322408555;976598.3940237914;82198.56310857716;1025398.7259616054;5.75833234912697;0.41377856511243
6735;2019-05-21 09:15:41.787;615;566;198;198;180;39;38;31;34;38;778;209;32;34;245;161;245;535;197;73;38;2;649;359;364;138;364;308;651;-2.0;-1.0;1774.0;157.0;0.0;1;76;47;1;0;0;1;0;0;0;1;0;0;0;0;15925.6494140625;9053.4140625;3287.32592773438;1221.59008789062;560.0;212172;555.0;1183.0;Calculated values ==>;1558422941.787;334.66;329.76000000000005;292.96000000000004;292.96000000000004;291.16;277.06;274.27422755570615;276.96000000000004;276.26000000000005;276.56;276.96000000000004;350.96000000000004;294.06;276.36;276.56;297.66;289.26000000000005;297.66;326.66;280.46000000000004;276.96000000000004;328.66;329.16;273.36;242.14157278889297;268.5567601203482;274.27422755570615;292.86;6490000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6509999.999999999;0.0;0.0;0.29566666666666663;0.026166666666666668;0.0;0.0;2.9884427174949044;9053.4140625;3287.32592773438;1221.59008789062;15925.6494140625;480040.63952595385;472293.39163056033;251170.61836761844;251170.61836761844;245103.79157483665;430214.79039162316;433931.68165179034;445559.1329363517;472752.1489716358;531188.9547695365;468449.81437969353;445271.23071639397;445559.1329363517;465015.24582933175;454360.65208595496;271172.1442654432;467320.009582263;439997.1383431077;433931.68165179034;232886.18681767926;234977.24436692704;469214.6757162112;202470.466813985;201222.10827778777;274.1625796952689;2236453.199291724;1221075.2803088594;240675.486135798;410000.8507801536;0;27;24;20;72;65;12;14;113;123;1463767217489.957;562077593549.6495;1229508022384.5166;71873.21561684641;6979.806799608252;-0.0;0.0;4122425.6897157244;976698.5880657657;82198.56310857716;1025443.1522083061;5.814120579740096;0.4678707368449987
6736;2019-05-21 09:16:41.787;623;570;196;196;178;46;36;32;13;38;779;210;14;34;245;159;246;537;194;42;36;4;646;365;370;137;370;310;648;-2.0;0.0;1616.0;129.0;0.0;14;73;56;1;0;0;1;0;0;0;1;0;0;0;0;16603.11328125;9580.8583984375;3663.13110351562;1209.47570800781;563.0;212173;558.0;1183.0;Calculated values ==>;1558423001.787;335.46000000000004;330.16;292.76000000000005;292.76000000000005;290.96000000000004;277.76000000000005;274.9066339382667;276.76000000000005;276.36;274.46000000000004;276.96000000000004;351.06000000000006;294.16;274.56;276.56;297.66;289.06;297.76000000000005;326.86;277.36;276.76000000000005;328.96000000000004;329.46000000000004;273.56;241.92719264551067;268.7936212382143;274.9066339382667;292.56;6459999.999999999;3650000.0;3700000.0;1370000.0;3700000.0;3100000.0;6480000.0;0.0;0.0;0.2693333333333333;0.021500000000000002;0.0;0.0;2.9879955876609725;9580.8583984375;3663.13110351562;1209.47570800781;16603.11328125;481572.56076303974;473298.36511985847;250592.36255198502;250592.36255198502;244554.38269684408;429811.8947417682;432043.5753533974;442075.34363280225;472882.9073446267;531142.8749566656;468292.3657237722;442224.8817640306;445165.18724619015;464134.8705668958;453043.4802602214;272076.78133717395;468048.7054352163;433166.4952995384;432043.5753533974;234140.81001818314;236231.924509345;469547.9199074341;204075.70685986048;201222.10827778777;274.81173438960565;2236724.272314185;1221230.5659127005;240695.7450174305;410058.771255414;0;27;24;20;72;65;12;14;113;123;1463987417489.957;562160093549.6495;1229693422384.5166;64101.23550417898;5707.652580522832;-0.0;0.0;4123558.810141733;976804.3168939335;82198.56310857716;1025443.1522083061;4.829906674324124;0.3802625279120253
6737;2019-05-21 09:17:41.778;628;575;200;199;179;48;36;34;0;39;780;210;0;27;244;155;248;542;193;41;36;6;692;359;364;138;363;311;694;191.0;134.0;1234.0;0.0;0.0;1;75;68;1;0;0;1;0;0;0;1;0;0;0;0;18134.67578125;11180.6220703125;3590.54956054688;1219.85485839844;567.0;212174;561.0;1184.0;Calculated values ==>;1558423061.778;335.96000000000004;330.66;293.16;293.06;291.06;277.96000000000004;274.27422755570615;276.76000000000005;276.56;273.16;277.06;351.16;294.16;273.16;275.86;297.56;288.66;297.96000000000004;327.36;277.26000000000005;276.76000000000005;329.26000000000005;329.86;273.76000000000005;242.14157278889297;268.91163127593666;274.27422755570615;292.46000000000004;6920000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3110000.0;6940000.000000001;0.03183333333333333;0.022333333333333334;0.20566666666666666;0.0;0.0;0.03183333333333333;2.989922086605286;11180.6220703125;3590.54956054688;1219.85485839844;18134.67578125;476987.4166602324;468201.086729846;250195.32707252895;249863.11361812454;243479.25979932764;430214.79039162316;433567.68989926;439889.8657361282;472850.0741107318;531172.2222563244;468152.49134109623;439889.8657361282;443944.9393094746;465029.61547741666;453508.0126488679;268680.6638570643;462569.2773890938;434473.7075064044;433567.68989926;235395.46725036926;237904.88540968279;469608.95739645907;202758.08115945454;202758.08115945454;274.27422755570615;2237013.710468316;1221403.5522985954;240715.98640221322;410119.20952735713;0;27;24;20;72;65;12;14;113;123;1464207584460.601;562242581174.8909;1229879694440.0615;48770.10369460255;0.0;0.0;7347.439211550473;4124499.263548633;976851.8735310112;82198.56310857716;1025504.3716842824;3.5093146111571207;0.20532943658415034
6738;2019-05-21 09:18:41.819;639;582;205;205;179;47;38;35;-12;40;780;211;-16;16;244;151;254;550;195;43;38;8;680;367;371;138;371;305;681;-2.0;-1.0;1450.0;154.0;0.0;47;76;59;1;0;0;1;0;0;0;1;0;0;1;0;18915.794921875;10425.806640625;5073.69287109375;1209.361328125;572.0;212175;565.0;1186.0;Calculated values ==>;1558423121.819;337.06;331.36;293.66;293.66;291.06;277.86;275.1157276137837;276.96000000000004;276.66;271.96000000000004;277.16;351.16;294.26000000000005;271.56;274.76000000000005;297.56;288.26000000000005;298.56;328.16;277.46000000000004;276.96000000000004;329.66;330.36;273.96000000000004;242.14157278889297;268.19934244402924;275.1157276137837;292.66;6800000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3050000.0;6809999.999999999;0.0;0.0;0.24166666666666667;0.025666666666666667;0.0;0.0;2.9942180941174774;10425.806640625;5073.69287109375;1209.361328125;18915.794921875;480079.3802273992;471033.45627999684;252389.98905124713;252389.98905124713;243854.89907658612;429675.2189834977;432163.2314376127;439361.0270025769;472947.9820155742;531623.4926563593;469108.78518015845;438745.2800241919;443549.91784386104;463853.65480034467;451528.56162711047;272706.1672044302;465747.1244495065;433099.9636564668;432163.2314376127;237068.3971897606;239996.17471937067;469805.9777390899;204539.82573266892;202758.08115945454;274.9999136845205;2237322.67537212;1221583.7289074624;240736.24370343355;410191.4608855349;0;27;24;20;72;65;12;14;113;123;1464428235135.1946;562325437754.7382;1230064620719.7207;56748.4569735611;6808.497901498139;-0.0;0.0;4125379.185755495;976908.6497840321;82198.56310857716;1025565.6421838502;3.803787432564049;0.30993252301456975
6739;2019-05-21 09:19:41.779;649;587;200;199;180;52;40;37;-18;41;777;211;-22;7;243;146;256;536;197;43;40;9;651;368;373;139;373;305;651;-2.0;-1.0;1381.0;46.0;0.0;86;77;59;1;0;0;1;0;0;0;1;0;0;1;0;19267.875;9945.88671875;6060.32421875;1205.68359375;575.0;212176;569.0;1186.0;Calculated values ==>;1558423181.779;338.06000000000006;331.86;293.16;293.06;291.16;278.36;275.2199585193972;277.16;276.86;271.36;277.26000000000005;350.86;294.26000000000005;270.96000000000004;273.86;297.46000000000004;287.76000000000005;298.76000000000005;326.76000000000005;277.46000000000004;277.16;330.06;330.66;274.06;242.35481222062532;268.19934244402924;275.2199585193972;292.86;6509999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.23016666666666669;0.007666666666666667;0.0;0.0;2.9937631560072164;9945.88671875;6060.32421875;1205.68359375;19267.875;484819.51042506326;475561.33914958074;251877.44064620952;251523.100256428;245103.79157483665;429606.4342157736;432025.51890659845;438435.61618480866;472915.35137376806;531310.4117884313;469108.78518015845;437812.597326149;442225.1804755989;463422.601209807;450612.58500815433;393475.89846783254;467483.50062717625;432592.33825255034;432025.51890659845;238741.38928724395;241250.99604349316;469768.9665190196;204999.2932585545;202758.08115945454;275.1811011682927;2237640.6604901715;1221753.3798428243;240756.35566087905;410284.18250569206;0;27;24;20;72;65;12;14;113;123;1464651286335.3364;562408482354.791;1230247498719.8372;53729.260326859505;2029.900828330233;-0.0;0.0;4126299.2196351546;976982.2540046123;82198.56310857716;1025565.6421838502;3.2395713937215413;0.24483778885178256
6740;2019-05-21 09:20:41.779;643;588;202;201;176;47;40;40;-22;42;774;211;-24;1;243;144;255;522;195;44;40;10;653;363;368;138;368;304;654;-2.0;-1.0;1140.0;58.0;0.0;79;79;58;1;0;0;1;0;0;0;1;0;0;1;0;18936.076171875;9923.251953125;5855.4765625;1209.40454101562;577.0;212177;571.0;1187.0;Calculated values ==>;1558423241.779;337.46000000000004;331.96000000000004;293.36;293.26000000000005;290.76000000000005;277.86;274.69669130483857;277.16;277.16;270.96000000000004;277.36;350.56000000000006;294.26000000000005;270.76000000000005;273.26000000000005;297.46000000000004;287.56;298.66;325.36;277.56;277.16;330.26000000000005;330.86;274.16;242.14157278889297;268.0796299477929;274.69669130483857;292.66;6530000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6540000.000000001;0.0;0.0;0.19;0.009666666666666665;0.0;0.0;2.9959829393417388;9923.251953125;5855.4765625;1209.40454101562;18936.076171875;483723.9890052371;475349.4954136357;252461.41334381967;252105.10367774768;243724.11911686292;429947.3805835815;433299.8492016903;438039.0146135774;473143.7464358393;531072.693019601;469246.94630200695;437727.04723144654;441542.48092842754;464164.030569748;451216.75786615635;276701.9490146742;464757.62444608466;434033.169636506;433299.8492016903;239577.9089402584;242087.5637286956;470002.91871598386;203649.88443531003;202758.08115945454;274.6380147262649;2237959.0267499373;1221918.9559984233;240776.48139533543;410383.4808455358;0;27;24;20;72;65;12;14;113;123;1464873586335.3364;562491582354.791;1230430198719.8372;44533.9347338708;2574.7459980465133;-0.0;0.0;4127118.079593994;977020.6260614988;82198.56310857716;1025565.6421838502;2.773034598613686;0.21229125946600888
6741;2019-05-21 09:21:41.780;636;589;209;208;183;43;41;39;-24;43;771;211;-25;-2;243;146;255;527;197;46;41;11;640;362;367;139;366;304;641;124.0;77.0;1108.0;0.0;0.0;88;79;56;1;0;0;1;0;0;0;1;0;0;0;0;19044.880859375;9575.330078125;6003.49267578125;1204.04028320312;576.0;212178;571.0;1187.0;Calculated values ==>;1558423301.78;336.76000000000005;332.06;294.06;293.96000000000004;291.46000000000004;277.46000000000004;274.5913991737795;277.26000000000005;277.06;270.76000000000005;277.46000000000004;350.26;294.26000000000005;270.66;272.96000000000004;297.46000000000004;287.76000000000005;298.66;325.86;277.76000000000005;277.26000000000005;330.26000000000005;330.76000000000005;274.26000000000005;242.35481222062532;268.0796299477929;274.5913991737795;292.86;6400000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3040000.0;6409999.999999999;0.020666666666666667;0.012833333333333334;0.18466666666666667;0.0;0.0;0.020666666666666667;2.996135265782191;9575.330078125;6003.49267578125;1204.04028320312;19044.880859375;484147.9077131534;477076.272409668;255656.36502333367;255275.23307034883;246427.32738143072;430014.67791919125;433733.48194404994;437727.04723144654;473111.3802909942;530759.6363116737;469246.94630200695;437570.5891863215;441093.7378204844;464458.5429927953;451686.7665824193;400349.853404808;467365.430981369;434641.1085770802;433733.48194404994;239577.9089402584;241669.27786274583;469966.18980854325;203541.3894073567;203541.3894073567;274.5913991737795;2238275.5399999483;1222081.4468899572;240796.59377071363;410482.3072361478;0;27;24;20;72;65;12;14;113;123;1465094090010.07;562574683739.6907;1230612601759.6167;43246.28481151526;0.0;0.0;4757.303245758327;4127849.5936143524;977042.0826357269;82198.56310857716;1025605.2870382535;2.860274075473929;0.17997786821212672
6742;2019-05-21 09:22:41.780;628;587;215;214;185;39;42;36;-24;44;768;211;-26;-4;242;150;254;523;193;48;42;12;640;358;363;138;363;303;641;0.0;-1.0;1194.0;43.0;0.0;73;80;55;1;0;0;1;0;0;0;1;0;0;0;0;19004.484375;9466.7041015625;5580.34033203125;1210.39978027344;576.0;212179;571.0;1185.0;Calculated values ==>;1558423361.78;335.96000000000004;331.86;294.66;294.56;291.66;277.06;274.1680685717883;277.36;276.76000000000005;270.76000000000005;277.56;349.96000000000004;294.26000000000005;270.56;272.76000000000005;297.36;288.16;298.56;325.46000000000004;277.96000000000004;277.36;330.26000000000005;330.76000000000005;274.36;242.14157278889297;267.9596281332873;274.1680685717883;292.46000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6409999.999999999;0.0;0.0;0.19899999999999998;0.007166666666666667;0.0;0.0;2.991087017651134;9466.7041015625;5580.34033203125;1210.39978027344;19004.484375;482985.002995291;476773.2006979903;258000.2292619236;257602.3906711043;247095.0226696527;430280.9020939914;434896.4795471851;437953.82195464283;473339.4428557924;530522.2689267418;469384.86284256604;437642.0229114993;441006.86972331285;464766.5650395172;452966.72595957475;399728.80498694483;466713.6817476129;435958.4241996531;434896.4795471851;239577.9089402584;241669.27786274583;470199.78104355885;202387.283487932;203541.3894073567;274.12566885632833;2238592.618043568;1222240.1305081213;240816.71410457595;410578.83917787956;0;27;24;20;72;65;12;14;113;123;1465313090010.07;562657783739.6907;1230794701759.6167;46877.74115487545;1919.322899148659;-0.0;0.0;4128600.6271640724;977058.0769932198;82198.56310857716;1025644.9312319681;3.001521236185541;0.22326143964700984
6743;2019-05-21 09:23:41.801;622;585;216;216;190;36;42;34;-25;43;766;211;-26;-6;242;152;253;521;193;50;42;12;628;357;362;138;361;303;629;242.0;-1.0;1231.0;109.0;0.0;63;78;53;1;0;0;1;0;0;0;1;0;0;1;0;18774.521484375;9158.181640625;5071.79833984375;1200.54577636719;575.0;212180;570.0;1187.0;Calculated values ==>;1558423421.801;335.36;331.66;294.76000000000005;294.76000000000005;292.16;276.76000000000005;274.0616903277293;277.36;276.56;270.66;277.46000000000004;349.76;294.26000000000005;270.56;272.56;297.36;288.36;298.46000000000004;325.26000000000005;278.16;277.36;330.16;330.66;274.36;242.14157278889297;267.9596281332873;274.0616903277293;292.46000000000004;6280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6290000.0;0.04033333333333333;0.0;0.20516666666666666;0.018166666666666668;0.0;0.04033333333333333;2.996287408246682;9158.181640625;5071.79833984375;1200.54577636719;18774.521484375;483460.851398508;477910.7645944743;259119.68918196653;259119.68918196653;249263.9424153653;430346.717906069;435138.326120535;437798.07955487026;473241.6031071014;530313.5891873743;469384.86284256604;437642.0229114993;440706.57273408404;465058.7251422519;453425.5286898729;405762.14583005494;468014.60999434505;436543.3446468343;435138.326120535;239159.6471344744;241250.99604349316;470199.78104355885;202024.90099748987;202024.90099748987;273.9801319389693;2238907.553281934;1222395.3922122696;240836.81234952167;410667.63806910027;0;27;24;20;72;65;12;14;113;123;1465530666135.6025;562740612719.8933;1230976565390.0618;48372.79713402254;4871.843654170253;-0.0;9402.24147996282;4129394.659465826;977114.6898555384;82198.56310857716;1025723.3106676972;4.059931803710717;0.2599215628762505
6744;2019-05-21 09:24:41.791;615;580;211;211;189;36;42;33;-22;43;764;211;-27;-7;242;155;250;493;193;52;42;13;627;356;361;138;360;302;628;0.0;0.0;858.0;65.0;0.0;58;75;51;1;0;0;1;0;0;0;1;0;0;0;0;18275.521484375;8942.421875;4962.5595703125;1180.66125488281;573.0;212181;568.0;1187.0;Calculated values ==>;1558423481.791;334.66;331.16;294.26000000000005;294.26000000000005;292.06;276.76000000000005;273.955091788801;277.36;276.46000000000004;270.96000000000004;277.46000000000004;349.56000000000006;294.26000000000005;270.46000000000004;272.46000000000004;297.36;288.66;298.16;322.46000000000004;278.36;277.36;329.96000000000004;330.46000000000004;274.46000000000004;242.14157278889297;267.8393353686513;273.955091788801;292.46000000000004;6270000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6280000.0;0.0;0.0;0.143;0.010833333333333334;0.0;0.0;2.9965911405133863;8942.421875;4962.5595703125;1180.66125488281;18275.521484375;482560.1374308391;477281.8560030392;257138.38819838138;257138.38819838138;248955.0033680089;430412.23801567365;435378.9101572175;438488.69466843555;473241.6031071014;530180.8496845886;469522.5360214822;437713.4967235476;440770.5613398004;465204.3799370688;454023.1870881385;404757.6995336468;463580.90715473023;437121.9238134391;435378.9101572175;238323.1353838712;240414.4444865203;470298.1829359995;201764.97570133233;202024.90099748987;273.8743189874804;2239216.252180436;1222546.2054345973;240856.65243414108;410751.24378142436;0;27;24;20;72;65;12;14;113;123;1465747529984.7751;562823398919.5774;1231158035139.3694;33851.49181229576;2909.1097450422276;-0.0;0.0;4130079.747670697;977179.5203267381;82198.56310857716;1025801.6496210627;2.4367938634037816;0.19035247094553778
6745;2019-05-21 09:25:41.802;609;577;207;207;184;35;43;32;-4;42;763;210;-12;-7;242;156;247;481;194;54;42;13;628;355;360;138;360;300;629;83.0;0.0;923.0;133.0;0.0;51;73;44;1;0;0;1;0;0;0;1;0;0;0;0;17423.712890625;8601.3896484375;4699.900390625;1169.05834960938;571.0;212182;567.0;1185.0;Calculated values ==>;1558423541.802;334.06;330.86;293.86;293.86;291.56;276.66;273.8482719121499;277.46000000000004;276.36;272.76000000000005;277.36;349.46000000000004;294.16;271.96000000000004;272.46000000000004;297.36;288.76000000000005;297.86;321.26000000000005;278.56;277.36;329.86;330.26000000000005;274.46000000000004;242.14157278889297;267.5978703862781;273.8482719121499;292.56;6280000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6290000.0;0.013833333333333333;0.0;0.15383333333333335;0.022166666666666668;0.0;0.013833333333333333;2.991844607903907;8601.3896484375;4699.900390625;1169.05834960938;17423.712890625;481572.87856954447;476710.32808489463;255508.3513123264;255508.3513123264;247196.84184996577;430477.46260093397;435793.71486953663;441642.3686528343;473143.7464358393;530228.4959201239;469677.38814470253;440449.4429945348;441196.9397310966;465204.3799370688;454335.0270582032;402616.0469732278;461420.5533081611;437694.3850122894;435618.25068350555;237904.88540968279;239577.9089402584;470298.1829359995;201377.47428348122;201377.47428348122;273.71856641153363;2239513.8003415004;1222692.4306673857;240876.2370207456;410831.77904340037;0;27;24;20;72;65;12;14;113;123;1465963869640.3389;562906214099.7932;1231338668249.84;36960.749583818826;5961.075708464155;-0.0;3240.3307402003365;4130669.957869238;977253.4520907156;82198.56310857716;1025828.6573278067;3.1901205688054737;0.2444941443253276
6746;2019-05-21 09:26:41.792;606;575;205;205;182;36;43;31;8;41;761;210;3;-2;242;156;246;482;193;55;43;14;622;355;360;137;360;300;623;277.0;-1.0;1307.0;63.0;0.0;45;70;39;1;0;0;1;0;0;0;1;0;0;0;0;16494.859375;8184.20703125;4453.9013671875;1154.28601074219;569.0;212183;566.0;1186.0;Calculated values ==>;1558423601.792;333.76000000000005;330.66;293.66;293.66;291.36;276.76000000000005;273.8482719121499;277.46000000000004;276.26000000000005;273.96000000000004;277.26000000000005;349.26;294.16;273.46000000000004;272.96000000000004;297.36;288.76000000000005;297.76000000000005;321.36;278.66;277.46000000000004;329.76000000000005;330.06;274.56;241.92719264551067;267.5978703862781;273.8482719121499;292.46000000000004;6220000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6230000.0;0.04616666666666667;0.0;0.21783333333333335;0.0105;0.0;0.04616666666666667;2.994671371209101;8184.20703125;4453.9013671875;1154.28601074219;16494.859375;481822.20724316617;477134.5771003432;255048.03183156587;255048.03183156587;246740.54588580664;430477.46260093397;435793.71486953663;443402.2823748206;473176.1828425327;530020.0969119953;469677.38814470253;442673.11146970803;441938.07731780596;465204.3799370688;454335.0270582032;405282.58930167864;462464.1853144714;437864.61894757615;435793.71486953663;237486.63934987856;238741.38928724395;470531.02399546513;201608.56722060338;201608.56722060338;273.80880437454834;2239796.4080012976;1222832.28732641;240895.59499688447;410908.04801111406;0;27;24;20;72;65;12;14;113;123;1466179833640.3733;562988700349.8063;1231518638249.8687;52670.73095109366;2823.685796136049;-0.0;10811.54764979242;4131416.7623856473;977326.6462355413;82198.56310857716;1025945.7367979108;4.807429546307886;0.2861112147434426
6747;2019-05-21 09:27:41.773;604;573;205;205;182;36;45;31;13;41;759;210;9;6;242;156;244;478;192;57;44;15;620;355;360;137;360;300;621;85.0;0.0;882.0;161.0;0.0;40;69;37;1;0;0;1;0;0;0;1;0;0;0;0;16100.1015625;8054.16162109375;4297.99072265625;1144.63513183594;568.0;212184;565.0;1185.0;Calculated values ==>;1558423661.773;333.56;330.46000000000004;293.66;293.66;291.36;276.76000000000005;273.8482719121499;277.66;276.26000000000005;274.46000000000004;277.26000000000005;349.06000000000006;294.16;274.06;273.76000000000005;297.36;288.76000000000005;297.56;320.96000000000004;278.86;277.56;329.66;329.96000000000004;274.66;241.92719264551067;267.5978703862781;273.8482719121499;292.36;6200000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6210000.0;0.014166666666666666;0.0;0.147;0.026833333333333334;0.0;0.014166666666666666;2.99229694848676;8054.16162109375;4297.99072265625;1144.63513183594;16100.1015625;481760.4903920694;477076.6152528597;255153.34961855473;255153.34961855473;246814.85198367838;430477.46260093397;436143.2612592245;444125.8159805091;473176.1828425327;529811.6624579713;469677.38814470253;443547.43308681657;443111.3028367894;465204.3799370688;454335.0270582032;405294.7071730422;462084.6251170526;438203.8711651656;435968.7166933796;237068.3971897606;238323.1353838712;470629.2288316383;201346.22014968848;201346.22014968848;273.70635198483416;2240067.9466610546;1222967.5642138084;240914.7466064581;410980.9573498604;0;27;24;20;72;65;12;14;113;123;1466395765240.1812;563070874319.7332;1231698581249.7085;35688.600587130626;7225.760732965653;-0.0;3323.8187010356246;4132152.8569773524;977410.3651038365;82198.56310857716;1026063.494215735;3.4258656072618168;0.268218887888852
6748;2019-05-21 09:28:41.773;602;571;207;207;183;36;47;31;14;41;758;210;13;13;242;156;243;481;189;59;46;16;617;355;360;137;360;301;619;128.0;-1.0;745.0;225.0;0.0;37;67;34;1;0;0;1;0;0;0;1;0;0;0;0;15829.6376953125;7809.7880859375;4145.17041015625;1145.55163574219;567.0;212185;564.0;1184.0;Calculated values ==>;1558423721.773;333.36;330.26000000000005;293.86;293.86;291.46000000000004;276.76000000000005;273.8482719121499;277.86;276.26000000000005;274.56;277.26000000000005;348.96000000000004;294.16;274.46000000000004;274.46000000000004;297.36;288.76000000000005;297.46000000000004;321.26000000000005;279.06;277.76000000000005;329.56;329.86;274.76000000000005;241.92719264551067;267.7187500070086;273.8482719121499;292.06;6170000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6190000.0;0.021333333333333333;0.0;0.12416666666666668;0.0375;0.0;0.021333333333333333;2.989922086605286;7809.7880859375;4145.17041015625;1145.55163574219;15829.6376953125;481813.8041811697;477019.1967192547;256048.15255061042;256048.15255061042;247231.86736343036;430477.46260093397;436490.9985850829;444068.8471814032;473176.1828425327;529631.1645758075;469539.9898145072;443924.276660834;443924.276660834;465204.3799370688;454335.0270582032;406305.3160829933;462875.84202490683;438541.5298815537;436317.3535810935;236650.15891445865;237904.88540968279;470727.4148199725;201207.95143417423;201207.95143417423;273.65228609554606;2240334.027821536;1223099.7637947004;240933.83149618792;411051.3170259672;0;27;24;20;72;65;12;14;113;123;1466611765240.1812;563153074319.7332;1231878881249.7085;30155.227888614263;10106.979876967434;-0.0;5015.667245800944;4132701.5555479834;977554.8046089193;82198.56310857716;1026132.9899319586;3.45619174793442;0.2759500535513204
6749;2019-05-21 09:29:41.774;599;570;209;209;186;37;49;32;12;41;756;210;12;18;243;156;241;481;190;61;48;16;611;356;361;138;361;302;612;304.0;-1.0;721.0;144.0;0.0;37;66;33;1;0;0;1;0;0;0;1;0;0;0;0;15740.625;7641.890625;4041.05883789062;1136.62475585938;566.0;212186;563.0;1185.0;Calculated values ==>;1558423781.774;333.06;330.16;294.06;294.06;291.76000000000005;276.86;273.955091788801;278.06;276.36;274.36;277.26000000000005;348.76;294.16;274.36;274.96000000000004;297.46000000000004;288.76000000000005;297.26000000000005;321.26000000000005;279.26000000000005;277.96000000000004;329.46000000000004;329.76000000000005;274.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;292.16;6110000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6120000.0;0.050666666666666665;0.0;0.12016666666666667;0.024;0.0;0.050666666666666665;2.992597583455308;7641.890625;4041.05883789062;1136.62475585938;15740.625;482066.584124131;477713.6216737021;257260.21168979577;257260.21168979577;248550.3872624521;430412.23801567365;436603.72145541804;443576.6592147222;473045.8727645816;529346.1196232733;469402.34944199485;443576.6592147222;444445.26436519914;465189.78860520123;454164.5920650031;408237.80477688013;463880.2414176073;438653.9296755554;436430.11128019885;236231.924509345;237486.63934987856;470593.2725848416;201670.14210890865;201670.14210890865;273.8373289556832;2240597.117728438;1223228.529929869;240952.84994973056;411119.5367399281;0;27;24;20;72;65;12;14;113;123;1466828068844.92;563235575694.6335;1232059784264.49;29069.099805548598;6454.155131422392;-0.0;11894.505104678703;4133195.099837106;977692.8163673135;82198.56310857716;1026273.910383344;3.698856079969968;0.21834107794669877
6750;2019-05-21 09:30:41.774;596;567;209;209;188;39;40;33;10;41;755;210;10;20;243;158;238;471;186;62;40;17;594;359;364;139;364;302;595;-1.0;-1.0;982.0;277.0;0.0;52;68;31;1;0;0;1;0;0;0;1;0;0;0;0;15776.84375;7240.134765625;4337.552734375;1140.51940917969;565.0;212187;562.0;1183.0;Calculated values ==>;1558423841.774;332.76000000000005;329.86;294.06;294.06;291.96000000000004;277.06;274.27422755570615;277.16;276.46000000000004;274.16;277.26000000000005;348.66;294.16;274.16;275.16;297.46000000000004;288.96000000000004;296.96000000000004;320.26000000000005;279.36;277.16;329.36;329.66;274.86;242.35481222062532;267.8393353686513;274.27422755570615;291.76000000000005;5940000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5950000.0;0.0;0.0;0.16366666666666668;0.04616666666666667;0.0;0.0;2.987696571910913;7240.134765625;4337.552734375;1140.51940917969;15776.84375;483568.9040033505;479300.51923945994;258337.90303957468;258337.90303957468;250000.59795304103;430214.79039162316;434293.55171347444;443285.3374463631;472915.35137376806;529241.7372316079;469402.34944199485;443285.3374463631;444733.05781294516;464751.8981387732;453935.118180479;414192.3406987947;464672.4513779479;438147.22140215355;434293.55171347444;235813.6939595721;237068.3971897606;470557.3835890923;202239.2907890374;201670.14210890865;274.0726888303555;2240859.763301355;1223352.5468081243;240971.8261511059;411189.3585030303;0;27;24;20;72;65;12;14;113;123;1467045568844.92;563318675694.6335;1232240984264.49;39451.202969582315;12387.35195093587;-0.0;0.0;4133766.1023602323;977849.8289263331;82198.56310857716;1026373.0312592164;4.075932660216622;0.36882873162415303
6751;2019-05-21 09:31:41.785;589;562;209;208;188;40;38;34;9;41;755;210;8;22;243;158;231;438;188;63;37;17;588;357;362;139;362;304;589;149.0;78.0;1047.0;92.0;0.0;45;71;33;1;0;0;1;0;0;0;1;0;0;0;0;15570.890625;7315.37353515625;4065.86865234375;1179.37756347656;563.0;212188;560.0;1182.0;Calculated values ==>;1558423901.785;332.06;329.36;294.06;293.96000000000004;291.96000000000004;277.16;274.0616903277293;276.96000000000004;276.56;274.06;277.26000000000005;348.66;294.16;273.96000000000004;275.36;297.46000000000004;288.96000000000004;296.26000000000005;316.96000000000004;279.46000000000004;276.86;329.16;329.46000000000004;274.86;242.35481222062532;268.0796299477929;274.0616903277293;291.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5890000.0;0.024833333333333332;0.013000000000000001;0.17450000000000002;0.015333333333333334;0.0;0.024833333333333332;2.9854698094803633;7315.37353515625;4065.86865234375;1179.37756347656;15570.890625;483258.57499341015;479287.235256565;258749.1382611679;258307.94200703193;250276.39957896134;430346.717906069;434424.3181684167;442728.0766999201;472915.35137376806;529088.6247878366;469126.3377235128;442580.7327243594;444622.5063410642;465044.1086722825;454276.7513207329;413943.7742301028;460141.5090465372;438766.78764047986;434244.55786418;234977.24436692704;236231.924509345;470557.3835890923;202066.05665188795;202066.05665188795;273.9961562974914;2241121.0423141993;1223473.864948529;240991.16217021548;411259.3998533293;0;27;24;20;72;65;12;14;113;123;1467263408775.4875;563402090984.851;1232422817594.9639;41995.522498381615;4116.867013037134;0.0;5765.766113438586;4134444.9495067317;977987.3892995038;82198.56310857716;1026421.0881190962;4.130222604726484;0.27246505778204944
