;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6752;2019-05-21 09:32:41.785;580;559;209;209;188;37;40;32;8;41;755;209;7;22;243;158;227;436;190;64;40;17;590;354;359;140;359;304;591;230.0;0.0;737.0;70.0;0.0;24;74;35;1;0;0;1;0;0;0;1;0;0;0;0;15279.7216796875;7430.52587890625;3504.98486328125;1180.28857421875;561.0;212189;559.0;1182.0;Calculated values ==>;1558423961.785;331.16;329.06;294.06;294.06;291.96000000000004;276.86;273.7412296467126;277.16;276.36;273.96000000000004;277.26000000000005;348.66;294.06;273.86;275.36;297.46000000000004;288.96000000000004;295.86;316.76000000000005;279.56;277.16;329.06;329.26000000000005;274.86;242.56692532238324;268.0796299477929;273.7412296467126;292.16;5900000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5910000.0;0.03833333333333333;0.0;0.12283333333333334;0.011666666666666665;0.0;0.03833333333333333;2.985767829996263;7430.52587890625;3504.98486328125;1180.28857421875;15279.7216796875;481753.54742026684;478614.5570741833;258610.06331913653;258610.06331913653;250183.60302061887;430542.39183029096;435505.82383528166;442580.7327243594;472784.61766108364;529088.6247878366;469005.6567190402;442433.1482669151;444622.5063410642;465480.30547409743;454785.8334167292;411591.6169819383;459502.87655584596;439599.4078171972;435505.82383528166;234559.02529450474;235395.46725036926;470422.9394058528;201287.52956551808;201287.52956551808;273.67894970957377;2241378.1307500717;1223596.7474436462;241010.82605469628;411322.49029929284;0;27;24;20;72;65;12;14;113;123;1467479708775.4875;563485790984.851;1232605217594.9639;29638.848454677674;3139.913114803905;-0.0;8978.367947007602;4135041.902598007;978047.8624672358;82198.56310857716;1026543.9559029333;3.446502242732347;0.1952534645195542
6753;2019-05-21 09:33:41.786;573;558;209;209;187;35;43;30;10;40;755;209;9;21;242;158;225;453;190;64;42;17;593;351;356;139;356;304;595;200.0;149.0;631.0;33.0;0.0;1;74;36;1;0;0;1;0;0;0;1;0;0;0;0;14921.7216796875;7553.845703125;2927.38623046875;1194.92993164062;559.0;212190;557.0;1185.0;Calculated values ==>;1558424021.786;330.46000000000004;328.96000000000004;294.06;294.06;291.86;276.66;273.4187578820637;277.46000000000004;276.16;274.16;277.16;348.66;294.06;274.06;275.26000000000005;297.36;288.96000000000004;295.66;318.46000000000004;279.56;277.36;328.86;329.06;274.86;242.35481222062532;268.0796299477929;273.4187578820637;292.16;5930000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;5950000.0;0.03333333333333333;0.024833333333333332;0.10516666666666666;0.0055000000000000005;0.0;0.03333333333333333;2.9936439519655513;7553.845703125;2927.38623046875;1194.92993164062;14921.7216796875;480402.76559060026;477989.64514925494;258337.90303957468;258337.90303957468;249634.336615506;430735.4089219946;436735.5502733607;442875.1821116291;472817.310826017;529088.6247878366;469005.6567190402;442728.0766999201;444478.12225269125;465784.1997128528;455290.9539762602;409447.536033243;461736.3188082847;440255.1772525097;436563.54194264;233722.59852315116;234559.02529450474;470557.3835890923;200570.4747799708;200570.4747799708;273.3849086716185;2241629.813639074;1223721.6192878417;241030.61987211267;411376.0942850609;0;27;24;20;72;65;12;14;113;123;1467694212350.2285;563569492379.7499;1232787620634.7437;25482.37838771273;1484.9279984501682;0.0;7866.435572088973;4135501.253810198;978086.4034521386;82198.56310857716;1026684.3316049789;2.983321262611896;0.15691126525687324
6754;2019-05-21 09:34:41.806;570;557;210;211;188;33;45;27;11;39;756;209;10;21;242;158;225;472;189;64;44;17;601;348;353;139;353;304;603;452.0;-1.0;537.0;0.0;0.0;1;74;36;1;0;0;1;0;0;0;1;0;0;0;0;15364.46875;7691.5419921875;2997.94848632812;1189.96215820312;557.0;212191;555.0;1184.0;Calculated values ==>;1558424081.806;330.16;328.86;294.16;294.26000000000005;291.96000000000004;276.46000000000004;273.0942459734351;277.66;275.86;274.26000000000005;277.06;348.76;294.06;274.16;275.26000000000005;297.36;288.96000000000004;295.66;320.36;279.56;277.56;328.66;328.86;274.86;242.35481222062532;268.0796299477929;273.0942459734351;292.06;6010000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;6030000.0;0.07533333333333332;0.0;0.0895;0.0;0.0;0.07533333333333332;2.9914147028903115;7691.5419921875;2997.94848632812;1189.96215820312;15364.46875;479026.1184250588;476875.82350884244;258240.6489255425;258669.67902111833;249644.4734906951;430925.7729439634;437767.7464379776;443022.0508540321;472719.2527797885;529193.1324091097;469005.6567190402;442875.1821116291;444478.12225269125;466216.16700420267;455792.1995951874;405561.89562677516;463693.90224466735;440902.6152218888;437599.0066534678;232886.18681767926;233722.59852315116;470557.3835890923;199863.94513942164;199863.94513942164;273.0942459734351;2241882.282687548;1223848.7065335615;241050.5005975553;411425.4885336149;0;27;24;20;72;65;12;14;113;123;1467906983250.161;563652920179.7234;1232970081434.6855;21762.650461457633;0.0;-0.0;17909.37463405814;4135895.0936200074;978098.7819769218;82198.56310857716;1026899.201622768;3.3395499194038374;0.09109456150880849
6755;2019-05-21 09:35:41.776;572;557;211;212;188;30;47;24;1;38;756;209;1;21;242;157;228;493;189;63;46;17;616;345;350;136;350;303;618;209.0;0.0;493.0;8.0;0.0;1;62;34;1;0;0;1;0;0;0;1;0;0;0;0;15912.119140625;7783.6552734375;3135.94653320312;1111.48291015625;557.0;212192;554.0;1182.0;Calculated values ==>;1558424141.776;330.36;328.86;294.26000000000005;294.36;291.96000000000004;276.16;272.7676641592781;277.86;275.56;273.26000000000005;276.96000000000004;348.76;294.06;273.26000000000005;275.26000000000005;297.36;288.86;295.96000000000004;322.46000000000004;279.46000000000004;277.76000000000005;328.56;328.86;274.86;241.71165711629368;267.9596281332873;272.7676641592781;292.06;6160000.0;3450000.0;3500000.0;1360000.0;3500000.0;3030000.0;6180000.0;0.034833333333333334;0.0;0.08216666666666667;0.0013333333333333333;0.0;0.034833333333333334;2.9863616375138076;7783.6552734375;3135.94653320312;1111.48291015625;15912.119140625;477529.7912982632;475036.66710214136;257722.64700092058;258135.95512399846;249009.37897943775;431113.4868728058;438779.2676061731;441753.0823843035;473013.45329280203;529269.6464291925;469143.99710481934;441753.0823843035;444677.7423059734;466645.69444314425;456152.5074520586;265547.94510961155;464995.2901704341;441382.16858309606;438613.5931938169;232467.98657752166;233722.59852315116;470959.3386274875;199045.19712041016;199045.19712041016;272.7585174187695;2242142.790600978;1223977.602030848;241069.669717113;411476.57876757276;0;27;24;20;72;65;12;14;113;123;1468117777800.2615;563735378929.7627;1233152090384.7725;19942.497905849905;362.55218867610307;-0.0;8344.965796557002;4136242.4627517825;978101.8017345282;82198.56310857716;1027117.8784000423;2.381332736447618;0.1032228652437917
6756;2019-05-21 09:36:41.797;580;559;210;212;188;28;49;22;-11;37;757;209;-10;15;241;156;232;509;188;63;48;18;630;344;349;139;349;301;633;149.0;-1.0;397.0;153.0;0.0;1;66;29;1;0;0;1;0;0;0;1;0;0;0;0;16228.85546875;7694.14892578125;3239.3486328125;1130.4794921875;558.0;212193;555.0;1182.0;Calculated values ==>;1558424201.797;331.16;329.06;294.16;294.36;291.96000000000004;275.96000000000004;272.6583383277491;278.06;275.36;272.06;276.86;348.86;294.06;272.16;274.66;297.26000000000005;288.76000000000005;296.36;324.06;279.46000000000004;277.96000000000004;328.66;328.96000000000004;274.96000000000004;242.35481222062532;267.7187500070086;272.6583383277491;291.96000000000004;6300000.0;3440000.0;3490000.0;1390000.0;3490000.0;3010000.0;6330000.0;0.024833333333333332;0.0;0.06616666666666667;0.025500000000000002;0.0;0.024833333333333332;2.986213465302256;7694.14892578125;3239.3486328125;1130.4794921875;16228.85546875;477041.19141481875;473472.6965705952;256464.76232312794;257255.40581469727;248412.31867742457;431175.4696738307;439331.0932840696;440384.28162507055;472523.0838727012;529526.8628537641;469419.94234503055;440534.6557395019;444213.19900484144;466660.15642007784;456180.8839655506;266276.5544751138;465521.2256058036;441594.20898262836;439166.8788915298;232886.18681767926;234140.81001818314;470655.8473927239;198393.80819207887;198393.80819207887;272.496419956653;2242410.7258001566;1224106.6288759068;241088.35927616103;411529.7248218194;0;27;24;20;72;65;12;14;113;123;1468327551194.9414;563817907804.6368;1233333353804.496;16011.702992149616;6942.6819996164495;-0.0;5979.197922369698;4136542.1859585615;978162.6999929374;82198.56310857716;1027237.2882096621;2.398345321144494;0.17299796442119458
6757;2019-05-21 09:37:41.768;592;561;208;210;188;28;50;21;-21;36;755;209;-20;12;241;156;236;521;188;64;49;18;648;344;349;141;348;300;651;179.0;-1.0;747.0;81.0;0.0;1;75;23;1;0;0;1;0;0;0;1;0;0;0;0;16330.61328125;7588.75732421875;3385.8505859375;1174.19567871094;560.0;212194;556.0;1182.0;Calculated values ==>;1558424261.768;332.36;329.26000000000005;293.96000000000004;294.16;291.96000000000004;275.96000000000004;272.6583383277491;278.16;275.26000000000005;271.06;276.76000000000005;348.66;294.06;271.16;274.36;297.26000000000005;288.76000000000005;296.76000000000005;325.26000000000005;279.56;278.06;328.76000000000005;329.16;274.96000000000004;242.77792619122317;267.5978703862781;272.6583383277491;291.96000000000004;6480000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3000000.0;6509999.999999999;0.029833333333333333;0.0;0.1245;0.013500000000000002;0.0;0.029833333333333333;2.985916561351629;7588.75732421875;3385.8505859375;1174.19567871094;16330.61328125;476690.36050240987;471503.8599741575;254784.40660262428;255533.04600243038;247739.8214106017;431175.4696738307;439494.951812644;439087.04160892795;472161.77640367835;529394.6861480676;469557.5496465405;439239.5336772374;443981.54984624276;466802.7717863549;456180.8839655506;266656.56132047717;465007.7150975762;441753.42044827976;439331.0932840696;233304.39079467155;234977.24436692704;470387.0459242999;198659.76271456262;198659.76271456262;272.6018287547024;2242681.9235639037;1224233.924871747;241107.55561985172;411584.9081304384;0;27;24;20;72;65;12;14;113;123;1468536849984.7883;563901867204.5754;1233513566659.3643;29933.196222348484;3668.3183233314535;-0.0;7180.028028656959;4136924.8750625583;978251.0822568127;82198.56310857716;1027346.8954234025;3.356836109500356;0.2045305587227137
6758;2019-05-21 09:38:41.768;606;565;203;205;184;29;52;21;-22;34;751;209;-22;9;241;156;240;530;188;65;51;18;652;346;350;142;350;299;655;151.0;-2.0;1016.0;54.0;0.0;1;80;16;1;0;0;1;0;0;0;1;0;0;0;0;15561.1845703125;7238.87255859375;3395.43823242188;1188.82116699219;563.0;212195;559.0;1184.0;Calculated values ==>;1558424321.768;333.76000000000005;329.66;293.46000000000004;293.66;291.56;276.06;272.8767566201714;278.36;275.26000000000005;270.96000000000004;276.56;348.26;294.06;270.96000000000004;274.06;297.26000000000005;288.76000000000005;297.16;326.16;279.66;278.26000000000005;329.06;329.46000000000004;274.96000000000004;242.98782864720522;267.47669482898436;272.8767566201714;291.96000000000004;6520000.0;3460000.0;3500000.0;1420000.0;3500000.0;2990000.0;6550000.0;0.025166666666666667;0.0;0.16933333333333334;0.009000000000000001;0.0;0.025166666666666667;2.990521365841582;7238.87255859375;3395.43823242188;1188.82116699219;15561.1845703125;478338.34910077247;471626.68938641076;252775.91678829124;253497.10909674197;246274.2827039707;431051.2098666511;439602.17268715135;439155.5389719587;471832.65708311246;529054.2280433484;469694.9150170594;439155.5389719587;443750.3205605084;466517.27427466155;455849.1226598329;268260.13156550354;465952.71825079864;441701.55852929276;439438.3088758126;234559.02529450474;236231.924509345;470252.297931023;199263.9605835216;199263.9605835216;272.84916753718693;2242947.688546;1224357.4884541037;241127.24742689924;411641.4188705914;0;27;24;20;72;65;12;14;113;123;1468746549984.7883;563986767204.5754;1233693266659.3643;40621.64060710868;2438.8950361275133;-0.0;6044.387765355991;4137512.832036137;978301.9757014749;82198.56310857716;1027457.0988883526;4.153292341064786;0.25783062249822875
6759;2019-05-21 09:39:41.769;619;568;195;197;179;32;29;24;-14;34;747;208;-17;10;242;157;243;531;188;66;29;18;647;349;354;142;354;300;649;-1.0;0.0;1262.0;130.0;0.0;0;89;13;1;0;0;1;0;0;0;1;0;0;0;0;14364.9755859375;6953.75146484375;3317.60791015625;1247.04333496094;565.0;212196;561.0;1185.0;Calculated values ==>;1558424381.769;335.06;329.96000000000004;292.66;292.86;291.06;276.36;273.20264511476705;276.06;275.56;271.76000000000005;276.56;347.86;293.96000000000004;271.46000000000004;274.16;297.36;288.86;297.46000000000004;326.26000000000005;279.76000000000005;276.06;329.26000000000005;329.66;274.96000000000004;242.98782864720522;267.5978703862781;273.20264511476705;291.96000000000004;6470000.0;3490000.0;3540000.0;1420000.0;3540000.0;3000000.0;6490000.000000001;0.0;0.0;0.21033333333333332;0.021666666666666667;0.0;0.0;2.9927476227509984;6953.75146484375;3317.60791015625;1247.04333496094;14364.9755859375;480866.3791786071;472860.1112932217;250203.5263810355;250901.7837549721;244845.17592275722;430862.6128555636;434774.884458551;440148.60326349793;471832.65708311246;528560.296384009;469437.6413068544;439695.3144293359;443692.3600913442;466072.45092096843;455487.00962965307;270300.41058411327;466935.3821627521;441011.6960101926;434774.884458551;235395.46725036926;237068.3971897606;470252.297931023;199980.9391771591;199263.9605835216;273.1446019766571;2243197.0773710697;1224475.7622924906;241147.5466361195;411697.36185430177;0;27;24;20;72;65;12;14;113;123;1468957753505.3726;564071968624.811;1233872969654.8613;50515.26534615993;5855.879439667051;-0.0;0.0;4138272.3189124186;978371.0999743497;82198.56310857716;1027507.4696260348;4.89400711238183;0.38461779399537194
6760;2019-05-21 09:40:41.799;627;571;192;193;174;35;28;25;3;33;743;208;-1;11;242;158;244;533;188;67;27;18;649;351;356;143;355;300;651;-1.0;-1.0;1262.0;71.0;0.0;0;97;10;1;0;0;1;0;0;0;1;0;0;0;0;13523.5498046875;6831.443359375;3322.36328125;1299.10595703125;567.0;212197;563.0;1181.0;Calculated values ==>;1558424441.799;335.86;330.26000000000005;292.36;292.46000000000004;290.56;276.66;273.4187578820637;275.96000000000004;275.66;273.46000000000004;276.46000000000004;347.46000000000004;293.96000000000004;273.06;274.26000000000005;297.36;288.96000000000004;297.56;326.46000000000004;279.86;275.86;329.46000000000004;329.86;274.96000000000004;243.1966462407574;267.5978703862781;273.4187578820637;291.96000000000004;6490000.000000001;3510000.0;3560000.0;1430000.0;3550000.0;3000000.0;6509999.999999999;0.0;0.0;0.21033333333333332;0.011833333333333333;0.0;0.0;2.982346270507468;6831.443359375;3322.36328125;1299.10595703125;13523.5498046875;481821.7680210277;473078.39076571056;249092.60083731115;249434.72852009675;243181.29901836708;430735.4089219946;434107.6725091814;442673.11146970803;471601.4229191921;528142.8785658664;469437.6413068544;442085.5645219337;443837.0651105216;465928.4623088799;455290.9539762602;270627.13754523435;466992.37477346323;440744.7090348666;433928.6309241585;236231.924509345;237904.88540968279;470117.3168609056;200577.74303556382;199263.9605835216;273.3877596360538;2243429.5979514034;1224590.6963542828;241168.7751558314;411752.72261408373;0;27;24;20;72;65;12;14;113;123;1469170860005.271;564157511374.7703;1234053059654.7754;50920.72582731499;3189.5516235998775;-0.0;0.0;4139118.0414884244;978446.5162558038;82198.56310857716;1027507.4696260348;4.72458660533113;0.3514255062578111
6761;2019-05-21 09:41:41.819;631;573;192;192;171;39;28;26;14;33;739;209;10;19;243;158;246;534;187;39;28;17;638;356;361;144;361;304;640;0.0;-1.0;1469.0;147.0;0.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13147.306640625;6755.50537109375;3198.65185546875;1324.28869628906;569.0;212198;565.0;1184.0;Calculated values ==>;1558424501.819;336.26000000000005;330.46000000000004;292.36;292.36;290.26000000000005;277.06;273.955091788801;275.96000000000004;275.76000000000005;274.56;276.46000000000004;347.06000000000006;294.06;274.16;275.06;297.46000000000004;288.96000000000004;297.76000000000005;326.56;277.06;275.96000000000004;329.66;330.06;274.86;243.40439225979637;268.0796299477929;273.955091788801;291.86;6380000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6400000.0;0.0;0.0;0.24483333333333332;0.0245;0.0;0.0;2.9896213351699625;6755.50537109375;3198.65185546875;1324.28869628906;13147.306640625;483645.4187752064;474757.74776292907;249520.3428577764;249520.3428577764;242565.50931267906;430412.23801567365;432857.16687699256;443461.255666955;471468.59216682916;527415.194142179;469005.6567190402;442875.1821116291;444188.7006036905;465189.78860520123;454446.891000169;273082.86605540285;468630.95898833434;434846.9440822899;432857.16687699256;237068.3971897606;238741.38928724395;469882.8356051178;201828.00991681762;199263.9605835216;273.8988931642781;2243651.9291740893;1224703.9586685249;241190.6440651428;411807.0825208034;0;27;24;20;72;65;12;14;113;123;1469386031705.2026;564243640074.7429;1234234320054.7178;59159.87300115864;6567.343229363355;-0.0;0.0;4140035.6855911445;978527.8508153716;82198.56310857716;1027507.4696260348;5.827683767792008;0.45368065951939385
6762;2019-05-21 09:42:41.790;630;574;196;196;174;44;30;27;23;34;737;209;21;27;243;158;246;531;186;35;30;17;642;359;364;144;364;307;644;-1.0;-1.0;1343.0;37.0;0.0;0;99;22;1;0;0;1;0;0;0;1;0;0;0;0;13660.8505859375;7382.4111328125;3214.47314453125;1337.80224609375;570.0;212199;566.0;1184.0;Calculated values ==>;1558424561.79;336.16;330.56;292.76000000000005;292.76000000000005;290.56;277.56;274.27422755570615;276.16;275.86;275.46000000000004;276.56;346.86;294.06;275.26000000000005;275.86;297.46000000000004;288.96000000000004;297.76000000000005;326.26000000000005;276.66;276.16;329.76000000000005;330.16;274.86;243.40439225979637;268.43790593516167;274.27422755570615;291.76000000000005;6420000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;6440000.000000001;0.0;0.0;0.22383333333333333;0.006166666666666667;0.0;0.0;2.9894706821542485;7382.4111328125;3214.47314453125;1337.80224609375;13660.8505859375;483052.2561388118;474417.3924443386;250756.371985688;250756.371985688;243397.07207217484;430214.79039162316;432462.45113937603;444166.49989544915;471567.5291714911;526972.4155209147;468589.1496029143;443874.8215240268;444747.180057976;464751.8981387732;453935.118180479;272565.1187311593;467610.8061330852;433384.8821390699;432462.45113937603;237486.63934987856;239159.6471344744;469882.8356051178;202712.9118391967;199263.9605835216;274.2567073408741;2243875.222506847;1224821.7176949186;241212.81743400238;411860.49939845526;0;27;24;20;72;65;12;14;113;123;1469603426580.0437;564329998314.6797;1234417531459.5837;54045.361459924505;1647.54786322318;-0.0;0.0;4140978.6065787696;978596.2751533373;82198.56310857716;1027507.4696260348;4.666474415878222;0.33084825239483084
6763;2019-05-21 09:43:41.780;628;576;204;203;178;46;32;29;35;34;737;210;37;34;243;156;247;535;188;35;32;16;628;361;366;143;366;309;629;-2.0;-1.0;1277.0;0.0;104.0;0;99;29;1;0;0;1;0;0;0;1;0;0;0;0;14035.025390625;7638.04736328125;3092.041015625;1350.96923828125;571.0;212200;567.0;1186.0;Calculated values ==>;1558424621.78;335.96000000000004;330.76000000000005;293.56;293.46000000000004;290.96000000000004;277.76000000000005;274.4858918419099;276.36;276.06;276.66;276.56;346.86;294.16;276.86;276.56;297.46000000000004;288.76000000000005;297.86;326.66;276.66;276.36;329.86;330.26000000000005;274.76000000000005;243.1966462407574;268.67533136820026;274.4858918419099;291.96000000000004;6280000.0;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;6290000.0;0.0;0.0;0.21283333333333332;0.0;0.017333333333333333;0.017333333333333333;2.994369371286105;7638.04736328125;3092.041015625;1350.96923828125;14035.025390625;484325.3422019098;476559.60861062945;254357.61244780337;253979.2112967348;245187.1433539813;430081.6785162784;432322.48016695504;445506.6431651295;471700.2039591064;526816.5849651402;468431.98681397893;445794.276142949;445362.51087543863;464458.5429927953;453305.55865111935;402616.0469732278;470241.0684244013;432880.6149027872;432322.48016695504;237904.88540968279;239577.9089402584;469919.0881636273;203280.56203811016;254357.61244780337;274.4858918419099;2244105.983006861;1224946.8673206582;241235.22012863756;411913.04492408416;0;27;24;20;72;65;12;14;113;123;1469822390080.0786;564416083964.6934;1234602300659.613;51553.78426653395;0.0;-0.0;3084.7243737986287;4141858.452794483;978610.0024306054;82198.56310857716;1027533.1713781478;4.522659387254255;0.2877249024350876
6764;2019-05-21 09:44:41.771;623;575;209;209;184;48;34;31;36;35;739;210;36;40;243;155;246;517;189;36;34;15;622;362;367;141;367;310;624;-2.0;-1.0;1264.0;0.0;2.0;0;99;38;1;0;0;1;0;0;0;1;0;0;0;0;14678.9716796875;8035.98046875;3024.91455078125;1361.99792480469;571.0;212201;567.0;1184.0;Calculated values ==>;1558424681.771;335.46000000000004;330.66;294.06;294.06;291.56;277.96000000000004;274.5913991737795;276.56;276.26000000000005;276.76000000000005;276.66;347.06000000000006;294.16;276.76000000000005;277.16;297.46000000000004;288.66;297.76000000000005;324.86;276.76000000000005;276.56;329.86;330.26000000000005;274.66;242.77792619122317;268.7936212382143;274.5913991737795;292.06;6220000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;6240000.0;0.0;0.0;0.21066666666666667;0.0;0.0003333333333333333;0.0003333333333333333;2.9893198445217095;8035.98046875;3024.91455078125;1361.99792480469;14678.9716796875;484274.7742192168;477013.9533975956;256565.10390900457;256565.10390900457;247384.46434004055;430014.67791919125;432439.757026355;445454.24038795667;472063.34231996303;526948.7384860095;468292.3657237722;445454.24038795667;446029.80726630177;464311.4322414119;452988.6427295784;405282.58930167864;468046.9198089616;432812.2514932043;432439.757026355;237904.88540968279;239577.9089402584;470090.63861072535;203541.3894073567;256565.10390900457;274.5913991737795;2244345.230423033;1225077.4646265865;241257.82479709727;411964.01190755627;0;27;24;20;72;65;12;14;113;123;1470042257094.848;564501271184.604;1234787972804.4182;50962.97393991306;0.0;-0.0;58.62488437245015;4142712.630966026;978610.0024306054;82198.56310857716;1027559.3620260851;4.107062586218951;0.28389077376272887
6765;2019-05-21 09:45:41.781;616;575;212;212;189;48;36;32;24;36;743;209;25;40;243;156;244;514;188;38;36;14;624;362;367;140;367;310;626;-2.0;-1.0;1332.0;0.0;0.0;0;99;43;1;0;0;1;0;0;0;1;0;0;0;0;15409.341796875;8404.0810546875;3036.48608398438;1358.2919921875;570.0;212202;567.0;1186.0;Calculated values ==>;1558424741.781;334.76000000000005;330.66;294.36;294.36;292.06;277.96000000000004;274.5913991737795;276.76000000000005;276.36;275.56;276.76000000000005;347.46000000000004;294.06;275.66;277.16;297.46000000000004;288.76000000000005;297.56;324.56;276.96000000000004;276.76000000000005;329.86;330.16;274.56;242.56692532238324;268.7936212382143;274.5913991737795;291.96000000000004;6240000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;6260000.0;0.0;0.0;0.222;0.0;0.0;0.0;2.9945204637119427;8404.0810546875;3036.48608398438;1358.2919921875;15409.341796875;483043.8534679942;476772.28792779084;257656.6683659004;257656.6683659004;249035.2298374505;430014.67791919125;432812.2514932043;443706.70053249894;472293.48310962116;527368.8785067851;468170.3869885417;443853.56900006416;446029.80726630177;464311.4322414119;453132.35556440166;403175.8536916932;467295.1009320546;433182.4302400453;432812.2514932043;237904.88540968279;239159.6471344744;470126.95240123506;203541.3894073567;256565.10390900457;274.5913991737795;2244596.008157955;1225214.4879726788;241280.49765791572;412014.53199811664;0;27;24;20;72;65;12;14;113;123;1470262493794.813;564585585234.5906;1234974003804.3887;53316.69906978158;0.0;-0.0;0.0;4143581.773073848;978610.0024306054;82198.56310857716;1027559.8506482117;4.1657384087640645;0.28686633523284766
6766;2019-05-21 09:46:41.752;611;575;212;212;191;46;37;33;6;37;747;209;8;37;243;156;244;520;188;40;37;13;626;363;368;138;368;310;628;-1.0;-2.0;1276.0;1.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16128.1787109375;8803.5009765625;3028.89721679688;1371.29565429688;570.0;212203;567.0;1187.0;Calculated values ==>;1558424801.752;334.26000000000005;330.66;294.36;294.36;292.26000000000005;277.76000000000005;274.69669130483857;276.86;276.46000000000004;273.76000000000005;276.86;347.86;294.06;273.96000000000004;276.86;297.46000000000004;288.76000000000005;297.56;325.16;277.16;276.86;329.86;330.16;274.46000000000004;242.14157278889297;268.7936212382143;274.69669130483857;291.96000000000004;6260000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;6280000.0;0.0;0.0;0.21266666666666667;0.00016666666666666666;0.0;0.0;2.997045354490789;8803.5009765625;3028.89721679688;1371.29565429688;16128.1787109375;482092.65043788025;476530.06249898847;257540.37127766566;257540.37127766566;249655.57717273006;429947.3805835815;432743.97865350964;441021.3247816201;472654.2065195329;527788.8508902154;468170.3869885417;441323.7897637848;445598.44716816605;464164.030569748;452958.6785604905;402050.1301172121;467988.77168062265;433299.8492016903;432743.97865350964;237904.88540968279;239159.6471344744;470298.1829359995;203800.09957438006;256565.10390900457;274.6959797304775;2244858.6938035814;1225357.8151817543;241303.2332275377;412065.0524291043;0;27;24;20;72;65;12;14;113;123;1470482887220.528;564668944924.861;1235159913904.9917;50449.04722740639;44.416347226936566;-0.0;0.0;4144446.0696837613;978610.3723879342;82198.56310857716;1027559.8506482117;3.8241922417487917;0.26366131470781823
6767;2019-05-21 09:47:41.782;609;575;210;211;192;46;38;34;-4;38;753;209;-4;28;243;158;244;527;186;42;38;12;634;363;368;138;367;309;635;-2.0;0.0;1339.0;0.0;3.0;3;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16626.703125;9147.326171875;3208.84497070312;1369.01770019531;571.0;212204;567.0;1185.0;Calculated values ==>;1558424861.782;334.06;330.66;294.16;294.26000000000005;292.36;277.76000000000005;274.69669130483857;276.96000000000004;276.56;272.76000000000005;276.96000000000004;348.46000000000004;294.06;272.76000000000005;275.96000000000004;297.46000000000004;288.96000000000004;297.56;325.86;277.36;276.96000000000004;329.86;330.26000000000005;274.36;242.14157278889297;268.67533136820026;274.69669130483857;291.76000000000005;6340000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3090000.0;6350000.0;0.0;0.0;0.22316666666666668;0.0;0.0005;0.0005;2.991844607903907;9147.326171875;3208.84497070312;1369.01770019531;16626.703125;480883.95898975607;475677.8193028637;256356.91010161527;256748.81853149168;249720.9284554094;429947.3805835815;432929.84295338165;439711.5781995815;472752.1489716358;528495.4506134242;468310.2272720364;439711.5781995815;444493.19508952065;464311.4322414119;453246.3397903811;396947.64971028105;468172.87753010995;433667.60643972526;432929.84295338165;237904.88540968279;239577.9089402584;470199.78104355885;203801.94454194742;256356.91010161527;274.69669130483857;2245131.7876307582;1225507.480203033;241326.0805901199;412117.05960456777;0;27;24;20;72;65;12;14;113;123;1470703797620.4229;564751786324.8215;1235345706754.903;52647.16657792867;0.0;-0.0;88.28646642588319;4145305.6343659535;978610.7427092291;82198.56310857716;1027560.5867366252;3.842238795287743;0.2611786636868577
6768;2019-05-21 09:48:41.783;609;576;207;208;189;45;39;35;-10;39;757;209;-14;19;243;159;245;536;186;45;39;11;646;362;367;137;367;308;647;-2.0;0.0;1281.0;25.0;0.0;12;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17384.84375;9576.4619140625;3605.38598632812;1365.8369140625;571.0;212205;567.0;1184.0;Calculated values ==>;1558424921.783;334.06;330.76000000000005;293.86;293.96000000000004;292.06;277.66;274.5913991737795;277.06;276.66;272.16;277.06;348.86;294.06;271.76000000000005;275.06;297.46000000000004;289.06;297.66;326.76000000000005;277.66;277.06;329.86;330.26000000000005;274.26000000000005;241.92719264551067;268.5567601203482;274.5913991737795;291.76000000000005;6459999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;6470000.0;0.0;0.0;0.2135;0.004166666666666667;0.0;0.0;2.9893198445217095;9576.4619140625;3605.38598632812;1365.8369140625;17384.84375;479493.11995095643;474355.2474114543;254604.05020773603;254977.91384310985;248223.2213770907;430014.67791919125;433366.6693374496;439006.489614467;472980.6827117325;528991.4166193262;468449.81437969353;438384.99121777265;443378.5454736212;464311.4322414119;453562.39847631933;271509.01983835094;468020.1419611217;434460.63260662515;433366.6693374496;237904.88540968279;239577.9089402584;470236.29553865286;203488.85519653972;256356.91010161527;274.57110595720957;2245415.2219115333;1225663.5143707534;241348.87142505212;412173.8458088954;0;27;24;20;72;65;12;14;113;123;1470924301295.1565;564834287699.7219;1235530809839.6794;50283.01494822748;1111.447668092138;-0.0;0.0;4146163.4001734937;978620.0049274864;82198.56310857716;1027561.3224694398;3.5328276129036857;0.24784370798191888
6769;2019-05-21 09:49:41.773;613;578;205;205;186;44;40;36;-16;40;761;209;-20;10;244;157;248;543;188;47;40;10;655;363;368;136;368;306;657;-2.0;70.0;1322.0;0.0;2.0;26;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17947.5859375;9802.9951171875;4076.2802734375;1363.85266113281;573.0;212206;568.0;1185.0;Calculated values ==>;1558424981.773;334.46000000000004;330.96000000000004;293.66;293.66;291.76000000000005;277.56;274.69669130483857;277.16;276.76000000000005;271.56;277.16;349.26;294.06;271.16;274.16;297.56;288.86;297.96000000000004;327.46000000000004;277.86;277.16;329.96000000000004;330.46000000000004;274.16;241.71165711629368;268.3187672390254;274.69669130483857;291.96000000000004;6550000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;6570000.0;0.0;0.011666666666666665;0.22033333333333335;0.0;0.0003333333333333333;0.0003333333333333333;2.9915421242698925;9802.9951171875;4076.2802734375;1363.85266113281;17947.5859375;479042.3820120895;473423.91865474114;253407.58806037958;253407.58806037958;246863.25568223395;429947.3805835815;433299.8492016903;438522.0130485024;473208.68934220774;529563.0046643513;468728.2342223213;437898.67151236854;442461.82273329195;464296.814424922;453102.6013730457;272163.20817129995;467823.0223750452;434577.5161832349;433299.8492016903;238323.1353838712;240414.4444865203;470272.87658027647;203801.94454194742;253407.58806037958;274.69669130483857;2245709.6097528236;1225824.982930127;241371.61504694683;412237.8490254227;0;27;24;20;72;65;12;14;113;123;1471144764545.1917;564916174049.735;1235714979139.7087;51716.655094277616;0.0;0.0;59.96408704710357;4147013.2557577747;978629.2654477113;82198.56310857716;1027561.8220868818;3.3967187709450446;0.2335436881318371
6770;2019-05-21 09:50:41.804;619;582;203;203;182;43;39;37;-19;41;763;209;-21;5;244;152;250;549;188;49;39;9;677;357;362;138;361;308;679;-1.0;-1.0;395.0;46.0;21.0;12;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18240.548828125;10501.8662109375;3898.04028320312;1369.33142089844;575.0;212207;570.0;1186.0;Calculated values ==>;1558425041.804;335.06;331.36;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.0616903277293;277.06;276.86;271.26000000000005;277.26000000000005;349.46000000000004;294.06;271.06;273.66;297.56;288.36;298.16;328.06;278.06;277.06;330.16;330.66;274.06;242.14157278889297;268.5567601203482;274.0616903277293;291.96000000000004;6770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3080000.0;6790000.000000001;0.0;0.0;0.06583333333333334;0.007666666666666667;0.0035;0.0035;2.9937631560072164;10501.8662109375;3898.04028320312;1369.33142089844;18240.548828125;477367.8263707652;471288.1552684809;251778.29072852925;251778.29072852925;244857.5195884584;430346.717906069;434603.5697922251;437601.09044165985;473045.8727645816;529619.7100872716;468449.81437969353;437285.26766895736;441295.68005589535;465320.7433433528;453425.5286898729;270941.7572642571;465850.8252992911;436369.3260602679;434603.5697922251;239159.6471344744;241250.99604349316;469904.45810332865;201906.80701651302;251778.29072852925;273.93412728540545;2246011.3333520535;1225994.2775312848;241394.40334880128;412304.3360304963;0;27;24;20;72;65;12;14;113;123;1471363877694.8228;564998416519.5964;1235899274309.3984;15516.540325488835;2054.6486583322535;-0.0;639.8884767229355;4147573.821861587;978646.3963662392;82198.56310857716;1027567.6572048242;1.1548482912529459;0.087956379805705
6771;2019-05-21 09:51:41.774;629;587;204;204;179;40;38;35;-22;41;762;209;-23;2;243;146;255;556;188;50;38;9;682;362;366;147;366;304;683;-2.0;-1.0;1714.0;225.0;0.0;31;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18614.93359375;10314.4287109375;4547.0341796875;1319.06506347656;578.0;212208;573.0;1186.0;Calculated values ==>;1558425101.774;336.06;331.86;293.56;293.56;291.06;277.16;274.5913991737795;276.96000000000004;276.66;270.96000000000004;277.26000000000005;349.36;294.06;270.86;273.36;297.46000000000004;287.76000000000005;298.66;328.76000000000005;278.16;276.96000000000004;330.46000000000004;330.96000000000004;274.06;244.02132995426717;268.0796299477929;274.5913991737795;291.96000000000004;6820000.0;3620000.0000000005;3660000.0;1470000.0;3660000.0;3040000.0;6830000.0;0.0;0.0;0.2856666666666667;0.0375;0.0;0.0;2.993306561855296;10314.4287109375;4547.0341796875;1319.06506347656;18614.93359375;478319.5253826135;471587.17906538537;251964.4707032926;251964.4707032926;243796.1722739531;430014.67791919125;433433.583526483;438039.0146135774;471863.4502349779;529819.9816690114;469005.6567190402;437883.18805776763;441691.54992388893;464458.5429927953;451686.7665824193;273026.3225556781;466486.42297850933;435597.4418445565;433433.583526483;240414.4444865203;242505.85365607988;468676.4039564751;203171.56712130044;251778.29072852925;274.4483917153121;2246318.3088078722;1226167.6599211544;241416.7954511964;412374.67646324367;0;27;24;20;72;65;12;14;113;123;1471582168494.927;565083873769.6372;1236082782509.486;67093.80083362712;9956.43138131905;-0.0;0.0;4148261.8971618195;978746.4386537839;82198.56310857716;1027572.9869425974;4.761910886561331;0.3855340052853769
6772;2019-05-21 09:52:41.755;641;591;199;198;179;45;38;36;-23;42;749;209;-25;1;243;147;258;555;191;43;37;8;667;365;370;152;370;304;668;0.0;1.0;1838.0;163.0;0.0;64;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18901.677734375;9906.72265625;5538.5625;1308.2734375;582.0;212209;576.0;1188.0;Calculated values ==>;1558425161.755;337.26;332.26000000000005;293.06;292.96000000000004;291.06;277.66;274.9066339382667;276.96000000000004;276.76000000000005;270.86;277.36;348.06000000000006;294.06;270.66;273.26000000000005;297.46000000000004;287.86;298.96000000000004;328.66;277.46000000000004;276.86;330.76000000000005;331.36;273.96000000000004;245.02929689885198;268.0796299477929;274.9066339382667;292.26000000000005;6670000.0;3650000.0;3700000.0;1520000.0;3700000.0;3040000.0;6680000.0;0.0;0.00016666666666666666;0.3063333333333333;0.027166666666666665;0.0;0.0;2.997741905652827;9906.72265625;5538.5625;1308.2734375;18901.677734375;481860.49751561345;474098.18517042237;250834.36269186015;250491.24217360938;244245.35061401248;429811.8947417682;432420.26882306463;437883.18805776763;471298.90656803106;528461.3794440429;469005.6567190402;437570.5891863215;441542.48092842754;463868.3479736739;451298.6977195416;276566.03815084574;468324.6501636034;433351.604109613;432232.2269198731;241669.27786274583;244179.05427248686;467884.750118782;204044.13278515943;251778.29072852925;274.7995693755091;2246630.848234402;1226336.1161550288;241438.68300551767;412458.6964877312;0;27;24;20;72;65;12;14;113;123;1471802898575.608;565173545364.9138;1236265124750.0486;71632.69726517564;7167.670104230078;0.0;0.0;4149417.5852323934;978889.0943113357;82198.56310857716;1027572.9869425974;4.703500270014431;0.36916275927245207
6773;2019-05-21 09:53:41.775;644;594;197;196;174;47;39;37;-23;42;707;209;-24;8;243;145;258;547;192;42;39;8;659;364;369;144;369;305;659;-2.0;78.0;1607.0;130.0;0.0;81;1;57;1;0;0;1;0;0;0;1;0;1;1;0;19952.82421875;9883.5302734375;6074.59619140625;2298.56494140625;584.0;212210;579.0;1185.0;Calculated values ==>;1558425221.775;337.56000000000006;332.56;292.86;292.76000000000005;290.56;277.86;274.8017692304317;277.06;276.86;270.86;277.36;343.86;294.06;270.76000000000005;273.96000000000004;297.46000000000004;287.66;298.96000000000004;327.86;277.36;277.06;331.06;331.56;273.96000000000004;243.40439225979637;268.19934244402924;274.8017692304317;292.36;6590000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;6590000.000000001;0.0;0.013000000000000001;0.2678333333333333;0.021666666666666667;0.0;0.0;2.989865332007732;9883.5302734375;6074.59619140625;2298.56494140625;19952.82421875;483202.9331823365;475667.1339766171;250499.0614569547;250154.52552436455;242940.36652609764;429879.7862731237;432862.1520614866;437656.05685647397;472358.32031004626;523980.73705511086;468867.069507884;437499.1961693786;442373.3332657317;464016.3363585347;451184.32253446244;277785.33305053384;468209.91529967467;433417.75616050424;432862.1520614866;242924.1476594651;245015.67932991832;468988.4700171027;203810.02452651563;251778.29072852925;274.7045517307781;2246954.7436797475;1226501.0899023153;241468.7500109945;412555.505068903;0;27;24;20;72;65;12;14;113;124;1472024672475.5374;565262374964.8856;1236447885649.9905;62631.76232570717;5745.532985629387;0.0;0.0;4150536.8286854606;978996.740207059;82198.56310857716;1027572.9869425974;3.745327879504402;0.2929064235614763
6774;2019-05-21 09:54:41.776;640;595;204;203;178;46;40;38;-23;42;671;212;-24;10;243;145;258;538;194;45;40;10;648;364;369;142;369;305;648;-1.0;0.0;1424.0;140.0;0.0;98;1;58;1;0;0;1;0;0;0;1;0;1;1;0;20368.5546875;9854.1416015625;6487.93505859375;2305.99975585938;585.0;212211;580.0;1186.0;Calculated values ==>;1558425281.776;337.16;332.66;293.56;293.46000000000004;290.96000000000004;277.76000000000005;274.8017692304317;277.16;276.96000000000004;270.86;277.36;340.26;294.36;270.76000000000005;274.16;297.46000000000004;287.66;298.96000000000004;326.96000000000004;277.66;277.16;331.16;331.66;274.16;242.98782864720522;268.19934244402924;274.8017692304317;292.56;6480000.0;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;6480000.0;0.0;0.0;0.23733333333333334;0.02333333333333333;0.0;0.0;2.992234762967088;9854.1416015625;6487.93505859375;2305.99975585938;20368.5546875;483841.2133112585;477146.89939881815;253450.37566408192;253086.1466975182;244554.38269684408;429879.7862731237;433047.9251940826;437656.05685647397;472620.9849758201;520190.3447090159;469229.53360190673;437499.1961693786;442668.9074931304;464016.3363585347;451184.32253446244;397228.3366774717;468210.9375555766;433968.3197976986;433047.9251940826;243342.44575359824;245433.99809710225;469460.1756994288;203779.29289560908;251778.29072852925;274.69269439576874;2247290.7607704187;1226665.5732424182;241507.12202294823;412660.1945739892;0;27;24;20;72;65;12;14;113;124;1472246076165.27;565348176394.782;1236630888699.7695;55506.75198004527;6199.220598755793;-0.0;0.0;4151521.332711613;979096.2814791355;82198.56310857716;1027572.9869425974;3.308972528973862;0.2663244631340938
6775;2019-05-21 09:55:41.776;633;593;215;214;187;42;41;38;-23;43;673;214;-25;10;243;148;256;525;194;48;40;13;630;363;368;140;367;304;630;-1.0;-1.0;1156.0;165.0;3.0;99;1;58;1;0;0;1;0;0;0;1;0;1;1;0;20541.669921875;9483.7802734375;6275.9306640625;2312.73950195312;585.0;212212;580.0;1189.0;Calculated values ==>;1558425341.776;336.46000000000004;332.46000000000004;294.66;294.56;291.86;277.36;274.69669130483857;277.26000000000005;276.96000000000004;270.86;277.46000000000004;340.46000000000004;294.56;270.66;274.16;297.46000000000004;287.96000000000004;298.76000000000005;325.66;277.96000000000004;277.16;331.16;331.66;274.46000000000004;242.56692532238324;268.0796299477929;274.69669130483857;292.56;6300000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3040000.0;6300000.0;0.0;0.0;0.19266666666666668;0.0275;0.0005;0.0005;2.9998036535985393;9483.7802734375;6275.9306640625;2312.73950195312;20541.669921875;484821.97655354446;478984.2753860788;258644.5527938525;258234.8150385102;248184.1335867922;429947.3805835815;433484.00545957795;437883.18805776763;472980.94656883925;520483.4611839282;469608.3408413213;437570.5891863215;442875.1821116291;464311.4322414119;451800.50639632315;406250.2135437858;468521.1657381502;434757.92371039576;433299.8492016903;243342.44575359824;245433.99809710225;470028.2500469368;203433.1368764562;258644.5527938525;274.5542739387904;2247631.6793088303;1226826.7225913766;241545.61151676334;412766.560121678;0;27;24;20;72;65;12;14;113;124;1472467176165.27;565432776394.782;1236813588699.7695;45170.70986093267;7331.365612188216;-0.0;87.3276482039189;4152360.3115602876;979209.0363642267;82198.56310857716;1027573.7146729991;2.9099210036575527;0.24438895812487943
6776;2019-05-21 09:56:41.786;623;588;218;218;192;39;42;37;-24;42;688;215;-25;9;243;152;252;494;195;50;42;15;620;359;364;138;364;304;620;-2.0;-1.0;1267.0;79.0;0.0;95;0;58;1;0;0;1;0;0;0;1;0;1;1;0;21093.056640625;9325.408203125;5989.6044921875;2323.43579101562;583.0;212213;579.0;1187.0;Calculated values ==>;1558425401.786;335.46000000000004;331.96000000000004;294.96000000000004;294.96000000000004;292.36;277.06;274.27422755570615;277.36;276.86;270.76000000000005;277.36;341.96000000000004;294.66;270.66;274.06;297.46000000000004;288.36;298.36;322.56;278.16;277.36;331.06;331.46000000000004;274.66;242.14157278889297;268.0796299477929;274.27422755570615;292.66;6200000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6200000.0;0.0;0.0;0.21116666666666667;0.013166666666666667;0.0;0.0;2.995065127404899;9325.408203125;5989.6044921875;2323.43579101562;21093.056640625;484497.0831612066;479421.3494044734;260559.57469304593;260559.57469304593;250347.8620266168;430214.79039162316;434653.35091899;437727.04723144654;473143.7464358393;522063.26596079295;469728.66306488344;437570.5891863215;442728.0766999201;464751.8981387732;453079.30423720385;409042.70673105563;464877.9250070039;436072.7713138505;434653.35091899;242924.1476594651;244597.3647265701;470494.9286190506;202602.61562637408;258644.5527938525;274.2139040388855;2247978.693189472;1226983.4919525292;241584.25274999763;412868.789950096;0;27;24;20;72;65;12;14;113;124;1472686812765.235;565516190294.7687;1236996019099.7405;49650.4424739378;3527.2487877369076;-0.0;0.0;4153150.619525664;979299.539898954;82198.56310857716;1027574.4425246891;3.0148735192266876;0.23410862994688256
6777;2019-05-21 09:57:41.777;612;583;215;215;192;36;43;34;-20;41;706;215;-25;8;242;155;246;464;191;52;42;16;611;356;361;127;361;304;612;-2.0;144.0;1147.0;42.0;0.0;82;0;57;1;0;0;1;0;0;0;1;0;1;0;0;20668.158203125;9175.7109375;5537.33740234375;2341.53686523438;580.0;212214;577.0;1185.0;Calculated values ==>;1558425461.777;334.36;331.46000000000004;294.66;294.66;292.36;276.76000000000005;273.955091788801;277.46000000000004;276.56;271.16;277.26000000000005;343.76;294.66;270.66;273.96000000000004;297.36;288.66;297.76000000000005;319.56;278.36;277.36;330.86;331.16;274.76000000000005;239.71726792356844;268.0796299477929;273.955091788801;292.26000000000005;6110000.0;3560000.0;3610000.0;1270000.0;3610000.0;3040000.0;6120000.0;0.0;0.024;0.19116666666666668;0.007;0.0;0.0;2.990477638347418;9175.7109375;5537.33740234375;2341.53686523438;20668.158203125;483930.25360377546;479627.2701040574;259798.35013255978;259798.35013255978;250698.9930589564;430412.23801567365;435555.27144483227;438349.7364941574;474467.8779583086;523955.4735728024;469728.66306488344;437570.5891863215;442580.7327243594;465058.7251422519;454023.1870881385;410406.526423531;461055.74208874756;437121.9238134391;435378.9101572175;242087.5637286956;243342.44575359824;472056.437662889;201887.07757361533;258644.5527938525;273.92191192784725;2248326.651111286;1227137.644818807;241623.12169087643;412964.83339043893;0;27;24;20;72;65;12;14;113;124;1472904280140.0068;565595678369.6853;1237178391739.549;45203.77829697696;1891.1855206249156;0.0;0.0;4153940.9527968164;979344.6867451001;82198.56310857716;1027574.4425246891;2.761425344052285;0.2035868563305751
6778;2019-05-21 09:58:41.797;602;580;210;210;188;34;43;31;-9;40;726;214;-15;0;242;157;241;460;190;53;43;18;611;353;359;128;358;302;612;-1.0;78.0;1335.0;76.0;0.0;61;83;53;1;0;0;1;0;0;0;1;0;0;0;0;18426.810546875;8916.162109375;4872.61865234375;1255.69274902344;578.0;212215;575.0;1187.0;Calculated values ==>;1558425521.797;333.36;331.16;294.16;294.16;291.96000000000004;276.56;273.6339639331285;277.46000000000004;276.26000000000005;272.26000000000005;277.16;345.76;294.56;271.66;273.16;297.36;288.86;297.26000000000005;319.16;278.46000000000004;277.46000000000004;330.66;330.96000000000004;274.96000000000004;239.943914813709;267.8393353686513;273.6339639331285;292.16;6110000.0;3529999.9999999995;3590000.0;1280000.0;3579999.9999999995;3020000.0;6120000.0;0.0;0.013000000000000001;0.2225;0.012666666666666666;0.0;0.0;2.995830429108125;8916.162109375;4872.61865234375;1255.69274902344;18426.810546875;482498.4294038326;479187.678985059;257673.5129251205;257673.5129251205;249258.5704148213;430607.02586249536;436030.9469220937;440469.9055531801;474243.19645526423;526210.4806223392;469882.6732820486;439561.4401127939;441814.68150891823;465494.84668458975;454814.6796413608;408237.80477688013;460380.59572328295;437752.5954410684;436030.9469220937;241250.99604349316;242505.85365607988;472118.08411335974;201069.39363559612;258644.5527938525;273.5891927501362;2248652.551114568;1227288.460682686;241653.10859662353;413051.61194074503;0;27;24;20;72;65;12;14;113;124;1473120352139.9382;565672203869.661;1237360252339.4912;53266.61390166243;3433.2834127183396;0.0;0.0;4154761.812927078;979389.072109722;82198.56310857716;1027574.4425246891;3.7688189801986356;0.28367436631956267
6779;2019-05-21 09:59:41.798;595;577;208;208;186;33;44;30;0;40;749;214;-3;-3;242;157;239;474;190;55;44;21;614;353;358;131;358;301;615;221.0;142.0;1055.0;85.0;0.0;49;58;49;1;0;0;1;0;0;0;1;0;0;0;0;17372.66796875;8648.4296875;4496.28173828125;1100.08361816406;575.0;212216;572.0;1185.0;Calculated values ==>;1558425581.798;332.66;330.86;293.96000000000004;293.96000000000004;291.76000000000005;276.46000000000004;273.6339639331285;277.56;276.16;273.16;277.16;348.06000000000006;294.56;272.86;272.86;297.36;288.86;297.06;320.56;278.66;277.56;330.36;330.66;275.26000000000005;240.61611355647437;267.7187500070086;273.6339639331285;292.16;6140000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3010000.0;6150000.0;0.036833333333333336;0.023666666666666666;0.17583333333333334;0.014166666666666666;0.0;0.036833333333333336;2.99123890376775;8648.4296875;4496.28173828125;1100.08361816406;17372.66796875;481143.4339956428;478390.3485207187;256675.5010344329;256675.5010344329;248428.59836021988;430607.02586249536;436440.2506915519;442024.1650760851;473856.7996405058;528692.118982801;470019.48056823504;441579.96937780036;441579.96937780036;465494.84668458975;454814.6796413608;405847.09298662556;462289.9271009532;438318.1136646966;436440.2506915519;239996.17471937067;241250.99604349316;472013.52702826465;201068.73762665206;201068.73762665206;273.5889360664419;2248950.885075173;1227434.8347209247;241672.74039359554;413129.687412119;0;27;24;20;72;65;12;14;113;124;1473335455725.5332;565749905164.8759;1237541155354.9915;42367.99599319197;3838.384516522845;0.0;8669.517397890479;4155558.781294324;979449.6703525871;82198.56310857716;1027646.6897073044;3.852347312707041;0.23677504213737163
