;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6780;2019-05-21 10:00:41.788;591;575;207;208;184;33;46;30;8;40;762;213;4;0;242;157;238;490;192;57;45;23;615;353;358;133;358;300;617;167.0;88.0;1069.0;76.0;0.0;39;52;44;1;0;0;1;0;0;0;1;0;0;0;0;16849.326171875;8346.5009765625;4186.12548828125;1055.72607421875;573.0;212217;570.0;1186.0;Calculated values ==>;1558425641.788;332.26000000000005;330.66;293.86;293.96000000000004;291.56;276.46000000000004;273.6339639331285;277.76000000000005;276.16;273.96000000000004;277.16;349.36;294.46000000000004;273.56;273.16;297.36;288.86;296.96000000000004;322.16;278.86;277.66;330.16;330.46000000000004;275.46000000000004;241.05796691057077;267.5978703862781;273.6339639331285;292.36;6150000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3000000.0;6170000.0;0.02783333333333333;0.014666666666666666;0.17816666666666667;0.012666666666666666;0.0;0.02783333333333333;2.9940666323916396;8346.5009765625;4186.12548828125;1055.72607421875;16849.326171875;480445.48606513324;477855.4166157994;256159.705252538;256560.54452350546;247653.22082862267;430607.02586249536;436785.46530047123;443402.2823748206;473598.1776897576;530124.3008302534;470036.4877997993;442819.4072827742;442232.80960689666;465494.84668458975;454814.6796413608;404830.26319748367;464645.72365251073;438654.2798845102;436613.07576265995;239159.6471344744;240414.4444865203;471944.1597200548;201088.04550140057;201088.04550140057;273.59649042067315;2249236.020829176;1227576.4355390775;241690.70248018813;413202.0287467863;0;27;24;20;72;65;12;14;113;124;1473550219925.5674;565829091964.8884;1237721425305.02;43172.31986961434;3430.844113436287;0.0;6555.446675605052;4156271.4984539663;979510.2371616955;82198.56310857716;1027773.5432621535;3.9120717913257237;0.25392083042703095
6781;2019-05-21 10:01:41.799;591;574;208;208;185;35;47;30;11;40;765;213;9;6;242;157;238;502;193;58;47;25;612;354;359;136;359;300;614;291.0;141.0;1155.0;174.0;0.0;36;50;40;1;0;0;1;0;0;0;1;0;0;0;0;16408.439453125;8110.30908203125;4096.5791015625;1041.1953125;572.0;212218;569.0;1188.0;Calculated values ==>;1558425701.799;332.26000000000005;330.56;293.96000000000004;293.96000000000004;291.66;276.66;273.7412296467126;277.86;276.16;274.26000000000005;277.16;349.66;294.46000000000004;274.06;273.76000000000005;297.36;288.86;296.96000000000004;323.36;278.96000000000004;277.86;330.06;330.36;275.66;241.71165711629368;267.5978703862781;273.7412296467126;292.46000000000004;6120000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;6140000.0;0.0485;0.0235;0.1925;0.029;0.0;0.0485;2.999267365777035;8110.30908203125;4096.5791015625;1041.1953125;16408.439453125;480793.7874564128;478066.10909576155;256733.48402160808;256733.48402160808;248118.94001507552;430542.39183029096;436724.7826973762;443837.0651105216;473208.68934220774;530436.8597464686;470036.4877997993;443547.43308681657;443111.3028367894;465349.75327765616;454645.50595756964;406359.1289250157;467004.4126103739;438597.85071237903;436724.7826973762;238741.38928724395;239996.17471937067;471742.7696466962;201289.49790731867;201289.49790731867;273.67971906372634;2249513.2196861473;1227713.6007650604;241708.18002868348;413271.06393907266;0;27;24;20;72;65;12;14;113;124;1473765359360.2734;565909806759.7781;1237901458304.774;46690.40668661657;7843.144880441949;0.0;11418.611312317791;4157020.4917978547;979604.2042939992;82198.56310857716;1027923.3545388812;4.978241788619657;0.3272495011682521
6782;2019-05-21 10:02:41.789;591;572;209;209;186;37;44;31;13;40;763;213;11;11;242;158;238;504;195;60;44;27;600;358;363;137;363;300;601;-2.0;317.0;1397.0;240.0;7.0;50;53;35;1;0;0;1;0;0;0;1;0;0;0;0;16271.576171875;7609.51513671875;4343.38134765625;1054.33862304688;571.0;212219;568.0;1189.0;Calculated values ==>;1558425761.789;332.26000000000005;330.36;294.06;294.06;291.76000000000005;276.86;274.1680685717883;277.56;276.26000000000005;274.46000000000004;277.16;349.46000000000004;294.46000000000004;274.26000000000005;274.26000000000005;297.36;288.96000000000004;296.96000000000004;323.56;279.16;277.56;329.96000000000004;330.26000000000005;275.86;241.92719264551067;267.5978703862781;274.1680685717883;292.66;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;6010000.0;0.0;0.05283333333333333;0.23283333333333334;0.04;0.0011666666666666668;0.0011666666666666668;3.0019436614326964;7609.51513671875;4343.38134765625;1054.33862304688;16271.576171875;482175.89287184353;479317.58919417515;257943.68721280483;257943.68721280483;249010.18658441032;430280.9020939914;435252.3847646943;444125.8159805091;473078.44118532055;530228.4959201239;470036.4877997993;443837.0651105216;443837.0651105216;464766.5650395172;454106.1615174019;411788.22907287156;469078.9356215368;438033.3197705455;435252.3847646943;238323.1353838712;239577.9089402584;471806.2409394271;202309.9060691291;257943.68721280483;274.09559017108774;2249785.507760822;1227844.5774671482;241725.63990101867;413341.38522066;0;27;24;20;72;65;12;14;113;124;1473981923260.3079;565991693109.7911;1238081428304.8025;56302.80435769964;10779.853394811922;0.0;206.8601471438711;4157878.6255105673;979759.3700810423;82198.56310857716;1028020.2173212373;5.1732376130620015;0.44580457661278544
6783;2019-05-21 10:03:41.790;588;568;208;207;188;40;36;33;17;41;760;212;16;17;242;159;233;473;192;61;35;28;592;357;362;143;361;303;593;-1.0;180.0;1205.0;228.0;7.0;47;74;39;1;0;0;1;0;0;0;1;0;0;0;0;16301.3720703125;7647.236328125;4174.3955078125;1180.9208984375;569.0;212220;567.0;1186.0;Calculated values ==>;1558425821.79;331.96000000000004;329.96000000000004;293.96000000000004;293.86;291.96000000000004;277.16;274.0616903277293;276.76000000000005;276.46000000000004;274.86;277.26000000000005;349.16;294.36;274.76000000000005;274.86;297.36;289.06;296.46000000000004;320.46000000000004;279.26000000000005;276.66;329.86;330.06;275.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;292.36;5920000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;5930000.0;0.0;0.030000000000000002;0.20083333333333334;0.038;0.0011666666666666668;0.0011666666666666668;2.994671371209101;7647.236328125;4174.3955078125;1180.9208984375;16301.3720703125;482662.23169145425;479681.5844594022;258038.07114446122;257607.58195097122;250091.6749275046;430346.717906069;434064.28222162405;444100.09568505123;472391.1323836129;529687.3334219017;469505.18851112365;443955.1368504969;444100.09568505123;465058.7251422519;454418.0184064888;413107.65997893666;465276.15793013637;438429.2166670595;433883.48505660606;237904.88540968279;238741.38928724395;471107.22338200803;202030.20430926597;258038.07114446122;273.9821970743362;2250056.953519866;1227971.7191815283;241744.26737412793;413412.3678773944;0;27;24;20;72;65;12;14;113;124;1474199426885.0452;566075694509.6897;1238262331319.584;48615.70318463687;10224.926724764198;0.0;205.15298289750234;4158752.960977712;979934.4128324912;82198.56310857716;1028023.6508212076;4.541091591668653;0.39162550841550814
6784;2019-05-21 10:04:41.780;581;565;209;209;188;38;38;33;21;41;757;211;23;24;242;159;229;461;195;62;38;27;592;354;359;146;359;305;594;346.0;174.0;450.0;95.0;0.0;32;92;42;1;0;0;1;0;0;0;1;0;0;0;0;16173.8681640625;7864.7412109375;3742.875;1283.66735839844;567.0;212221;565.0;1188.0;Calculated values ==>;1558425881.78;331.26000000000005;329.66;294.06;294.06;291.96000000000004;276.96000000000004;273.7412296467126;276.96000000000004;276.46000000000004;275.26000000000005;277.26000000000005;348.86;294.26000000000005;275.46000000000004;275.56;297.36;289.06;296.06;319.26000000000005;279.36;276.96000000000004;329.66;329.86;275.86;243.81672145450628;268.19934244402924;273.7412296467126;292.66;5920000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;5940000.0;0.057666666666666665;0.029;0.075;0.01583333333333333;0.0;0.057666666666666665;3.000023174735709;7864.7412109375;3742.875;1283.66735839844;16173.8681640625;481665.6546387835;479128.81546984595;258405.2151458833;258405.2151458833;250046.03111230125;430542.39183029096;435153.4052875198;444277.7674123518;471995.6991225075;529221.1383985593;469108.78518015845;444567.3504985989;444711.81521382625;465349.75327765616;454925.9962861265;411546.03403741337;463195.31032289326;439267.05509245384;435153.4052875198;237068.3971897606;237904.88540968279;470606.31521307136;201298.80996507852;201298.80996507852;273.68335868231725;2250327.5354173617;1228100.9641166278;241764.8021865656;413478.33413542766;0;27;24;20;72;65;12;14;113;124;1474415690835.0796;566162380059.7035;1238444700919.613;18223.421808545496;4264.035499759886;0.0;13485.614996927447;4159309.8608539593;980055.1340608228;82198.56310857716;1028137.7215394353;2.7904957727251274;0.1329437942747078
6785;2019-05-21 10:05:41.771;575;564;210;210;188;35;41;31;26;40;752;210;27;29;242;159;227;471;192;63;41;26;595;352;357;149;357;305;596;-2.0;167.0;389.0;95.0;0.0;12;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16048.927734375;8060.36279296875;3243.380859375;1325.67993164062;566.0;212222;564.0;1185.0;Calculated values ==>;1558425941.771;330.66;329.56;294.16;294.16;291.96000000000004;276.66;273.5264737036516;277.26000000000005;276.26000000000005;275.76000000000005;277.16;348.36;294.16;275.86;276.06;297.36;289.06;295.86;320.26000000000005;279.46000000000004;277.26000000000005;329.56;329.76000000000005;275.76000000000005;244.42749628697553;268.19934244402924;273.5264737036516;292.36;5950000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3050000.0;5960000.0;0.0;0.02783333333333333;0.06483333333333334;0.01583333333333333;0.0;0.0;2.992597583455308;8060.36279296875;3243.380859375;1325.67993164062;16048.927734375;480457.0114991384;478745.7141868239;258705.98428346135;258705.98428346135;249955.37336916628;430671.36484660726;436155.6998607666;445000.09919413156;471498.710610231;528698.2385210564;468987.9639293095;445143.9216850511;445430.935595598;465639.66166502296;455262.4560349168;409401.34432506113;464530.5197381849;439872.96186011756;436155.6998607666;236650.15891445865;237486.63934987856;470102.3489146995;200646.3933817019;201298.80996507852;273.41907312241483;2250596.0184377385;1228233.6534101411;241786.543485609;413536.54420137487;0;27;24;20;72;65;12;14;113;124;1474630458614.8542;566250866784.6106;1238627673469.4211;15842.265260172524;4266.385962605795;0.0;0.0;4159593.6989971255;980126.210243241;82198.56310857716;1028250.0848072731;1.5922065713496623;0.14364869797638988
6786;2019-05-21 10:06:41.771;573;563;210;211;188;33;44;28;21;39;744;209;21;33;242;159;227;486;194;62;43;24;602;349;354;151;354;306;604;322.0;-1.0;447.0;102.0;9.0;1;99;48;1;0;0;1;0;0;0;1;0;0;0;0;16347.216796875;8393.841796875;2983.818359375;1330.45544433594;565.0;212223;563.0;1185.0;Calculated values ==>;1558426001.771;330.46000000000004;329.46000000000004;294.16;294.26000000000005;291.96000000000004;276.46000000000004;273.20264511476705;277.56;275.96000000000004;275.26000000000005;277.06;347.56000000000006;294.06;275.26000000000005;276.46000000000004;297.36;289.06;295.86;321.76000000000005;279.36;277.46000000000004;329.46000000000004;329.66;275.56;244.82967444194236;268.3187672390254;273.20264511476705;292.56;6020000.0;3490000.0;3540000.0;1510000.0;3540000.0;3060000.0;6040000.0;0.05366666666666667;0.0;0.0745;0.017;0.0015;0.05516666666666667;2.9927476227509984;8393.841796875;2983.818359375;1330.45544433594;16347.216796875;479345.0840459916;477641.2367519241;258175.97354806974;258603.59003516182;249600.84648506128;430862.6128555636;437369.4857097868;444076.66985911725;471132.4242332644;527783.7381773739;468728.2342223213;444076.66985911725;445807.4384647189;466072.45092096843;455763.9212439765;406036.1191322827;465819.7162333402;440362.37884767173;437199.54331133293;236231.924509345;237068.3971897606;469630.97291218076;199952.7000696614;201535.81022466344;273.1334903217042;2250865.986308832;1228370.7717817232;241808.67794707548;413588.43752819777;0;27;24;20;72;65;12;14;113;124;1474843758614.8542;566340866784.6106;1238810973469.4211;18187.23574931446;4584.530638322829;-0.0;13000.782608614601;4159877.2781722047;980199.9678815821;82198.56310857716;1028358.4246623449;2.8149373298589215;0.13864302260691663
6787;2019-05-21 10:07:41.762;576;564;211;212;190;31;46;25;2;37;735;209;3;31;241;159;229;504;196;62;45;23;620;346;351;146;351;307;622;0.0;0.0;140.0;70.0;15.0;1;0;50;1;0;0;1;0;0;0;1;0;1;0;0;18510.15625;8821.7373046875;3109.83276367188;2657.2060546875;565.0;212224;562.0;1185.0;Calculated values ==>;1558426061.762;330.76000000000005;329.56;294.26000000000005;294.36;292.16;276.26000000000005;272.8767566201714;277.76000000000005;275.66;273.36;276.86;346.66;294.06;273.46000000000004;276.26000000000005;297.26000000000005;289.06;296.06;323.56;279.36;277.66;329.36;329.66;275.46000000000004;243.81672145450628;268.43790593516167;272.8767566201714;292.76000000000005;6200000.0;3460000.0;3510000.0;1460000.0;3510000.0;3070000.0;6220000.0;0.0;0.0;0.02333333333333333;0.011666666666666665;0.0025;0.0025;2.9927476227509984;8821.7373046875;3109.83276367188;2657.2060546875;18510.15625;477644.58890809503;475602.0592733147;257484.80794458944;257893.41625617287;249550.49440034825;431051.2098666511;438388.79722800467;441056.33201739576;471599.1411268027;526762.6301057544;468589.1496029143;441206.9368439809;445324.3809667724;466374.1239446311;456261.5912742344;265684.7373123944;466227.5376742392;441008.4353991938;438221.9953895646;235813.6939595721;237068.3971897606;470208.5969619798;198870.33889566732;257484.80794458944;272.6935723793581;2251156.4208466895;1228514.2134218486;241841.90347508766;413639.21033730777;0;27;24;20;72;65;12;14;113;125;1475055226890.473;566429953419.8712;1238994845884.959;5651.006506173663;3165.613010773646;-0.0;451.8429686124379;4160075.9003937785;980264.5427245005;82198.56310857716;1028470.5130600343;0.6353146012651278;0.06309767333461724
6788;2019-05-21 10:08:41.782;585;567;211;213;189;29;48;23;-2;34;712;210;-3;33;241;158;233;521;198;62;47;21;646;345;350;137;350;305;648;85.0;-1.0;747.0;161.0;15.0;1;0;52;1;0;0;1;0;0;0;1;0;1;0;0;19099.265625;9352.4990234375;3411.13037109375;2325.37158203125;567.0;212225;563.0;1185.0;Calculated values ==>;1558426121.782;331.66;329.86;294.26000000000005;294.46000000000004;292.06;276.06;272.7676641592781;277.96000000000004;275.46000000000004;272.96000000000004;276.56;344.36;294.16;272.86;276.46000000000004;297.26000000000005;288.96000000000004;296.46000000000004;325.26000000000005;279.36;277.86;329.46000000000004;329.86;275.26000000000005;241.92719264551067;268.19934244402924;272.7676641592781;292.96000000000004;6459999.999999999;3450000.0;3500000.0;1370000.0;3500000.0;3050000.0;6480000.0;0.014166666666666666;0.0;0.1245;0.026833333333333334;0.0025;0.016666666666666666;2.9924473586378912;9352.4990234375;3411.13037109375;2325.37158203125;19099.265625;475863.16429924074;472829.5086492488;256062.897393604;256831.36187799874;248186.14261930744;431113.4868728058;438944.57280826;440880.4687282554;472491.6353866644;524505.973527244;468987.9639293095;440729.75779049523;446002.4824056516;466517.27427466155;456289.65379461227;265400.6661654833;465423.5021110938;441221.99855516065;438779.2676061731;236231.924509345;237904.88540968279;471218.06502558704;198861.8518144324;207442.00865130813;272.6860150022475;2251469.9371661646;1228665.7158751914;241883.4387958739;413693.5698105334;0;27;24;20;72;65;12;14;113;125;1475265596990.406;566514881719.8442;1239178507084.9006;30131.317805770967;7308.225054499318;-0.0;3855.620982581083;4160374.185824962;980351.8538023446;82198.56310857716;1028506.4205581271;2.7367725608205915;0.22016713043029448
6789;2019-05-21 10:09:41.793;601;572;207;209;188;30;49;23;-6;32;708;212;-9;27;241;158;239;533;195;63;49;21;657;349;353;132;353;303;659;-1.0;-1.0;1185.0;259.0;0.0;1;0;48;1;0;0;1;0;0;0;1;0;1;0;0;19058.8984375;9300.458984375;3446.05053710938;2323.34130859375;570.0;212226;566.0;1187.0;Calculated values ==>;1558426181.793;333.26000000000005;330.36;293.86;294.06;291.96000000000004;276.16;273.20264511476705;278.06;275.46000000000004;272.56;276.36;343.96000000000004;294.36;272.26000000000005;275.86;297.26000000000005;288.96000000000004;297.06;326.46000000000004;279.46000000000004;278.06;329.76000000000005;330.16;275.26000000000005;240.83765695389522;267.9596281332873;273.20264511476705;292.66;6570000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;3030000.0;6590000.000000001;0.0;0.0;0.19749999999999998;0.043166666666666666;0.0;0.0;2.997045354490789;9300.458984375;3446.05053710938;2323.34130859375;19058.8984375;476984.11145098694;472227.56108094373;254042.8878268069;254775.29384901255;247454.78237573468;430862.6128555636;438438.7723428538;440706.57273408404;472950.9869074988;524245.1247288473;469505.18851112365;440254.13072146993;445537.8252269786;466087.013047778;455625.543053966;267331.3507470768;465903.08397520165;440740.7926089357;438438.7723428538;237486.63934987856;239159.6471344744;471881.50233233685;199936.70435546144;207442.00865130813;273.1271953918051;2251787.9801634457;1228821.1856892854;241922.18517210972;413750.7234609389;0;27;24;20;72;65;12;14;113;125;1475476535655.1177;566595596514.7339;1239360940524.6514;47552.04900477796;11738.95044600179;-0.0;0.0;4161021.6658970863;980510.6093644833;82198.56310857716;1028538.55662347;3.9344118345511423;0.35412831919333965
6790;2019-05-21 10:10:41.793;618;577;200;202;184;35;29;26;-11;31;721;215;-14;25;241;160;242;540;195;64;28;22;653;353;358;130;358;302;655;-2.0;-1.0;1308.0;230.0;0.0;1;0;44;1;0;0;1;0;0;0;1;0;1;0;0;17857.44140625;8941.7060546875;3374.16796875;2328.16674804688;574.0;212227;569.0;1187.0;Calculated values ==>;1558426241.793;334.96000000000004;330.86;293.16;293.36;291.56;276.66;273.6339639331285;276.06;275.76000000000005;272.06;276.26000000000005;345.26;294.66;271.76000000000005;275.66;297.26000000000005;289.16;297.36;327.16;279.56;275.96000000000004;330.06;330.56;275.36;240.39332010688793;267.8393353686513;273.6339639331285;292.66;6530000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3020000.0;6550000.0;0.0;0.0;0.218;0.03833333333333333;0.0;0.0;2.9964393665516837;8941.7060546875;3374.16796875;2328.16674804688;17857.44140625;480025.82352164993;473516.856937317;251708.78894119442;252418.29671162303;246274.2827039707;430607.02586249536;433792.1832038272;440168.1791668574;473114.68441337737;525687.0003987236;470002.5792903727;439713.54161806765;445448.85450290097;465364.4418098396;455234.082041154;269174.22560846095;467600.1262227701;439818.9425820325;433611.6846174708;238741.38928724395;240832.718256323;472242.3386847302;201053.4026950586;207442.00865130813;273.5829354986493;2252095.6163288103;1228973.2037312775;241960.9477392484;413807.5586151544;0;27;24;20;72;65;12;14;113;125;1475689835655.1177;566674196514.7339;1239542440524.6514;52127.021270852136;10395.575879604075;-0.0;0.0;4161852.32481605;980695.06375053;82198.56310857716;1028538.55662347;4.269490786464033;0.3715777794129104
6791;2019-05-21 10:11:41.784;629;581;195;196;178;39;29;28;-16;33;737;216;-18;16;242;161;245;543;195;35;29;23;646;358;363;143;363;303;647;0.0;-1.0;1568.0;293.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16001.8740234375;8850.8984375;3259.65625;1346.49438476562;577.0;212228;573.0;1186.0;Calculated values ==>;1558426301.784;336.06;331.26000000000005;292.66;292.76000000000005;290.96000000000004;277.06;274.1680685717883;276.06;275.96000000000004;271.56;276.46000000000004;346.86;294.76000000000005;271.36;274.76000000000005;297.36;289.26000000000005;297.66;327.46000000000004;276.66;276.06;330.46000000000004;330.86;275.46000000000004;243.1966462407574;267.9596281332873;274.1680685717883;292.66;6459999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6470000.0;0.0;0.0;0.2613333333333333;0.04883333333333333;0.0;0.0;2.9934589436051406;8850.8984375;3259.65625;1346.49438476562;16001.8740234375;482455.7722654342;475127.0075238604;250283.75287392968;250633.11711080992;244586.69659940345;430280.9020939914;432532.5625272902;439188.78863478545;471601.4229191921;527283.559572098;469985.78420527827;438881.8371443283;443955.1368504969;464766.5650395172;454530.5711204003;271509.01983835094;469150.96801384306;433634.880018922;432532.5625272902;240414.4444865203;242087.5637286956;470612.52513297374;202340.7286261999;207442.00865130813;274.1075735392933;2252377.734966284;1229121.4531944678;241991.56532199663;413862.8321913057;0;27;24;20;72;65;12;14;113;125;1475906103209.8909;566756084229.648;1239723913299.461;61896.293015577015;13100.606062747454;-0.0;0.0;4162802.3765716306;980890.8358962834;82198.56310857716;1028538.55662347;5.573056817700825;0.4894287229950935
6792;2019-05-21 10:12:41.794;632;584;194;194;177;46;32;30;2;34;745;216;-1;13;241;163;246;541;196;35;31;25;646;362;367;152;367;306;648;-2.0;-1.0;1515.0;228.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15766.0439453125;9265.9091796875;3215.4072265625;1335.45031738281;579.0;212229;574.0;1186.0;Calculated values ==>;1558426361.794;336.36;331.56;292.56;292.56;290.86;277.76000000000005;274.5913991737795;276.36;276.16;273.36;276.56;347.66;294.76000000000005;273.06;274.46000000000004;297.26000000000005;289.46000000000004;297.76000000000005;327.26000000000005;276.66;276.26000000000005;330.56;331.06;275.66;245.02929689885198;268.3187672390254;274.5913991737795;292.76000000000005;6459999.999999999;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3060000.0;6480000.0;0.0;0.0;0.2525;0.038;0.0;0.0;2.9931539966493257;9265.9091796875;3215.4072265625;1335.45031738281;15766.0439453125;482895.64807005686;475466.0498844959;249896.5022018538;249896.5022018538;244232.25094577;430014.67791919125;432064.8867102419;441268.9435772527;470498.0180074364;527888.4794726515;469574.45669621165;440817.3637915739;442905.06249663915;464046.0497008609;454133.27735904144;272076.78133717395;468696.3846799097;432626.2974239531;431876.54111442826;240832.718256323;242924.1476594651;469595.2669480673;203423.30148909157;207442.00865130813;274.5457735574702;2252642.51173809;1229272.4517534864;242013.91858610086;413916.8000467455;0;27;24;20;72;65;12;14;113;125;1476125139709.856;566844598979.6339;1239906643749.432;60056.02462726068;10114.534687441079;-0.0;0.0;4163818.8152633784;981084.3276457553;82198.56310857716;1028538.55662347;5.078652677451587;0.43333583490144784
6793;2019-05-21 10:13:41.805;630;586;198;198;177;50;35;33;16;35;739;214;12;25;241;163;247;544;199;36;34;24;651;366;370;145;370;310;652;-2.0;-1.0;1633.0;258.0;0.0;0;0;63;1;0;0;1;0;0;0;1;0;1;0;0;17539.884765625;10050.162109375;3238.90112304688;2319.55419921875;580.0;212230;576.0;1188.0;Calculated values ==>;1558426421.805;336.16;331.76000000000005;292.96000000000004;292.96000000000004;290.86;278.16;275.0112864084945;276.66;276.46000000000004;274.76000000000005;276.66;347.06000000000006;294.56;274.36;275.66;297.26000000000005;289.46000000000004;297.86;327.56;276.76000000000005;276.56;330.76000000000005;331.16;275.56;243.61107973660833;268.7936212382143;275.0112864084945;293.06;6509999.999999999;3660000.0;3700000.0;1450000.0;3700000.0;3100000.0;6520000.0;0.0;0.0;0.2721666666666666;0.043000000000000003;0.0;0.0;2.998048467811589;10050.162109375;3238.90112304688;2319.55419921875;17539.884765625;482037.86338911863;475285.2326672829;251129.37809456998;251129.37809456998;244105.55009521963;429743.705733735;431854.3060553472;442523.2022321763;471533.705207396;526948.7384860095;468779.5142372656;441925.55079813005;443853.56900006416;463601.3501589486;453446.6530995133;272060.2250711983;468651.3365456028;432043.5753533974;431664.4107814828;241669.27786274583;243342.44575359824;470442.77219356893;204433.15767749015;207442.00865130813;274.95409251805796;2252920.1120287958;1229433.4485253126;242044.3825411866;413970.595810548;0;27;24;20;72;65;12;14;113;126;1476346280245.4324;566933715314.8662;1240091477629.9136;64800.17379296707;11438.413424191389;-0.0;0.0;4164859.4743387843;981263.9684752689;82198.56310857716;1028538.55662347;4.884390789322138;0.4248975248195804
6794;2019-05-21 10:14:41.795;629;588;205;205;183;53;37;35;24;36;735;215;24;34;241;162;249;550;202;38;37;23;658;368;372;144;372;311;659;-2.0;-1.0;1476.0;226.0;3.0;25;0;73;1;0;0;1;0;0;0;1;0;1;0;0;19553.796875;10943.072265625;4080.77319335938;2340.92016601562;582.0;212231;577.0;1185.0;Calculated values ==>;1558426481.795;336.06;331.96000000000004;293.66;293.66;291.46000000000004;278.46000000000004;275.2199585193972;276.86;276.66;275.56;276.76000000000005;346.66;294.66;275.56;276.56;297.26000000000005;289.36;298.06;328.16;276.96000000000004;276.86;330.86;331.36;275.46000000000004;243.40439225979637;268.91163127593666;275.2199585193972;293.36;6580000.0;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3110000.0;6590000.000000001;0.0;0.0;0.246;0.03766666666666666;0.0005;0.0005;2.9901718503355212;10943.072265625;4080.77319335938;2340.92016601562;19553.796875;481093.64359413215;474737.3177481642;253318.84116394454;253318.84116394454;245814.15220616496;429606.4342157736;431714.3608008603;443503.4123885207;471765.34391292307;526450.2742177467;468762.32731740037;443503.4123885207;444967.1547298483;463303.3912589615;452955.77374129853;272380.4055967802;468698.68471191707;431904.6589097521;431714.3608008603;242087.5637286956;244179.05427248686;470478.11419285595;204929.7936731156;253318.84116394454;275.1544593443441;2253229.1745235147;1229608.3629878622;242083.21335468866;414031.5829303134;0;27;24;20;72;65;12;14;113;126;1476568843145.4678;567020400864.88;1240277746579.943;58689.11020398966;10002.320072910217;-0.0;89.19775981845787;4165888.3801926947;981442.6114756434;82198.56310857716;1028539.2998142495;3.9609303990659726;0.3467746504692857
6795;2019-05-21 10:15:41.805;629;589;209;208;189;58;41;39;21;38;739;218;25;41;240;157;249;542;204;41;41;21;630;374;379;144;379;312;629;-1.0;-1.0;1740.0;218.0;0.0;99;6;81;1;0;0;1;0;0;0;1;0;1;0;0;21705.841796875;10978.2705078125;6146.43701171875;2377.92553710938;583.0;212232;579.0;1185.0;Calculated values ==>;1558426541.805;336.06;332.06;294.06;293.96000000000004;292.06;278.96000000000004;275.84098080016133;277.26000000000005;277.06;275.26000000000005;276.96000000000004;347.06000000000006;294.96000000000004;275.66;277.26000000000005;297.16;288.86;298.06;327.36;277.26000000000005;277.26000000000005;331.06;331.46000000000004;275.26000000000005;243.40439225979637;269.02936301313275;275.84098080016133;293.56;6300000.0;3740000.0;3790000.0;1440000.0;3790000.0;3120000.0;6290000.0;0.0;0.0;0.29;0.036333333333333336;0.0;0.0;2.9900186823713613;10978.2705078125;6146.43701171875;2377.92553710938;21705.841796875;484247.05974706705;478507.51375574624;256289.20983313516;255897.35740265725;248915.1297278486;429187.4505931623;430641.5570366384;442854.025216948;471963.08021786925;526792.909339939;468988.9296012791;443447.30739667016;445783.39455399883;462114.7077054418;451164.3268997793;402618.19789586077;471340.305234046;430641.5570366384;430641.5570366384;242924.1476594651;244597.3647265701;470279.77213233593;206463.33066053374;253318.84116394454;275.7697718703815;2253573.062150779;1229791.0712905878;242122.54362282748;414116.8238864675;0;27;24;20;72;65;12;14;113;126;1476794180695.432;567106815264.8662;1240464677729.9133;68553.30142136013;9585.330706808814;-0.0;0.0;4166948.910348309;981605.8691038523;82198.56310857716;1028540.0432528004;4.00656833881017;0.3456441386128933
6796;2019-05-21 10:16:41.776;621;589;219;218;196;54;43;43;-6;41;744;220;-10;34;240;153;247;522;205;44;43;18;627;366;371;142;371;312;627;-1.0;-1.0;1141.0;159.0;0.0;98;9;90;1;0;0;1;0;0;0;1;0;1;0;0;23068.0703125;11618.8671875;6197.0927734375;2395.48217773438;583.0;212233;580.0;1186.0;Calculated values ==>;1558426601.776;335.26000000000005;332.06;295.06;294.96000000000004;292.76000000000005;278.56;275.0112864084945;277.46000000000004;277.46000000000004;272.56;277.26000000000005;347.56000000000006;295.16;272.16;276.56;297.16;288.46000000000004;297.86;325.36;277.56;277.46000000000004;331.16;331.46000000000004;274.96000000000004;242.98782864720522;269.02936301313275;275.0112864084945;293.66;6270000.0;3660000.0;3710000.0;1420000.0;3710000.0;3120000.0;6270000.0;0.0;0.0;0.19016666666666668;0.026500000000000003;0.0;0.0;2.9925419048881303;11618.8671875;6197.0927734375;2395.48217773438;23068.0703125;483428.5748061287;478744.2029334872;260518.59018629882;260089.9276844738;251484.67409977032;429743.705733735;433099.9636564668;438739.21713075;472522.5091947854;527318.7069655964;469232.30750295316;438111.57050704764;444768.4058800359;463318.56813207973;451998.23903938825;403169.5856432405;468443.00848177634;433285.5503662649;433099.9636564668;243342.44575359824;244597.3647265701;470252.297931023;204304.33563883475;253318.84116394454;274.9045450205546;2253945.997745383;1229979.2897549954;242162.30279419658;414219.6369176069;0;27;24;20;72;65;12;14;113;126;1477019071945.2673;567192573794.8035;1240651787249.7764;44581.699963712555;7047.621000742989;-0.0;0.0;4167891.2463431843;981744.410040814;82198.56310857716;1028540.0432528004;2.5544600236946864;0.22464473148501177
6797;2019-05-21 10:17:41.786;614;588;226;226;196;41;38;39;-11;42;749;221;-17;21;239;153;246;529;217;39;38;15;632;358;363;140;362;309;631;-1.0;0.0;734.0;20.0;0.0;96;9;91;1;0;0;1;0;0;0;1;0;1;1;0;25034.708984375;11776.3037109375;6264.55517578125;2373.75244140625;583.0;212234;579.0;1185.0;Calculated values ==>;1558426661.786;334.56;331.96000000000004;295.76000000000005;295.76000000000005;292.76000000000005;277.26000000000005;274.1680685717883;276.96000000000004;277.06;272.06;277.36;348.06000000000006;295.26000000000005;271.46000000000004;275.26000000000005;297.06;288.46000000000004;297.76000000000005;326.06;277.06;276.96000000000004;331.06;331.46000000000004;274.66;242.56692532238324;268.67533136820026;274.1680685717883;294.86;6320000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3090000.0;6310000.0;0.0;0.0;0.12233333333333334;0.0033333333333333335;0.0;0.0;2.9900186823713613;11776.3037109375;6264.55517578125;2373.75244140625;25034.708984375;481846.4047095411;478120.9185418303;263337.9288825251;263337.9288825251;251308.52286557524;430280.9020939914;434178.6716885159;438628.6885954579;472882.7909566239;528075.9802630969;469766.38902807946;437688.5006598165;443468.83949473884;464518.1588243853;453395.3457919151;399647.53389367886;469026.49518546934;434358.88782729313;434178.6716885159;242924.1476594651;244597.3647265701;470225.6346856305;202425.94130550197;253318.84116394454;274.14069052699847;2254346.921048876;1230174.2820057443;242202.0530399534;414323.5012916783;0;27;24;20;72;65;12;14;113;126;1477239308645.2324;567277187894.79;1240838118299.7468;28895.46941847127;892.6656446004285;-0.0;0.0;4168503.6581395627;981810.5901243573;82198.56310857716;1028540.0432528004;1.4591575898402185;0.12010882302372876
6798;2019-05-21 10:18:41.787;613;589;220;221;198;36;37;34;-19;41;753;222;-21;13;239;156;246;540;223;39;37;12;645;354;359;138;358;307;646;-2.0;-1.0;1038.0;0.0;3.0;72;1;91;1;0;0;1;0;0;0;1;0;1;1;0;24720.6015625;12112.794921875;5817.64794921875;2329.841796875;584.0;212235;580.0;1188.0;Calculated values ==>;1558426721.787;334.46000000000004;332.06;295.16;295.26000000000005;292.96000000000004;276.76000000000005;273.7412296467126;276.86;276.56;271.26000000000005;277.26000000000005;348.46000000000004;295.36;271.06;274.46000000000004;297.06;288.76000000000005;297.76000000000005;327.16;277.06;276.86;331.16;331.56;274.36;242.14157278889297;268.43790593516167;273.7412296467126;295.46000000000004;6450000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3070000.0;6459999.999999999;0.0;0.0;0.17300000000000001;0.0;0.0005;0.0005;2.99743461132927;12112.794921875;5817.64794921875;2329.841796875;24720.6015625;480205.76580807345;476474.20949939004;259730.6118296833;260142.4621672484;251379.36379971454;430542.39183029096;434976.4790924014;437828.56808052456;473045.8727645816;528649.2268363916;470160.6437842797;437514.20447033056;442698.855600732;465103.311480244;454505.01285514946;272196.3305610677;468800.1660459332;435329.8517278034;434976.4790924014;243342.44575359824;245015.67932991832;470199.78104355885;201446.94854128102;259730.6118296833;273.7412296467126;2254761.5555467256;1230373.3611453744;242241.25031183538;414424.1879956821;0;27;24;20;72;65;12;14;113;126;1477455912254.9707;567360589284.6893;1241022921379.5237;40894.02018028914;0.0;-0.0;87.62293363135905;4169085.2469118345;981818.0291287013;82198.56310857716;1028540.7734560829;2.0227575172579852;0.16480564093304806
6799;2019-05-21 10:19:41.787;619;592;215;215;193;35;37;31;-22;39;757;223;-24;8;239;158;248;551;220;39;36;9;654;354;359;127;359;304;655;-1.0;-2.0;1224.0;32.0;3.0;68;1;88;1;0;0;1;0;0;0;1;0;1;0;0;24169.888671875;12036.0;5661.17529296875;2357.25830078125;585.0;212236;581.0;1188.0;Calculated values ==>;1558426781.787;335.06;332.36;294.66;294.66;292.46000000000004;276.66;273.7412296467126;276.86;276.26000000000005;270.96000000000004;277.06;348.86;295.46000000000004;270.76000000000005;273.96000000000004;297.06;288.96000000000004;297.96000000000004;328.26000000000005;277.06;276.76000000000005;331.26000000000005;331.66;274.06;239.71726792356844;268.0796299477929;273.7412296467126;295.16;6540000.000000001;3540000.0;3590000.0;1270000.0;3590000.0;3040000.0;6550000.0;0.0;0.0;0.20400000000000001;0.005333333333333333;0.0005;0.0005;2.997280690054722;12036.0;5661.17529296875;2357.25830078125;24169.888671875;480059.7738748661;475844.3313752834;257235.3616728905;257235.3616728905;249281.54952871503;430542.39183029096;434976.4790924014;438039.0146135774;474275.28757416795;529297.6306174517;470688.72057778685;437727.04723144654;442580.7327243594;464957.45143190527;454785.8334167292;272277.5907143243;469387.3303724485;435329.8517278034;434799.06761956174;243760.74795305103;245433.99809710225;471379.57523968257;201373.17243084827;257235.3616728905;273.7124155230203;2255168.9762986787;1230574.6011030567;242280.30947931585;414519.8448560337;0;27;24;20;72;65;12;14;113;126;1477671312254.9707;567440089284.6893;1241206221379.5237;48279.83180527674;1440.0341483137831;-0.0;88.78185297333563;4169828.3623450473;981830.0294132706;82198.56310857716;1028542.2434959713;2.4836726289834887;0.20651154444490966
6800;2019-05-21 10:20:41.788;628;597;214;214;190;32;33;29;-22;37;766;225;-23;4;238;158;251;561;214;29;33;7;691;348;353;127;353;305;693;229.0;0.0;1204.0;195.0;9.0;17;1;90;1;0;0;1;0;0;0;1;0;1;1;0;23364.0234375;12910.470703125;4291.69921875;2355.0673828125;589.0;212237;583.0;1187.0;Calculated values ==>;1558426841.788;335.96000000000004;332.86;294.56;294.56;292.16;276.36;273.0942459734351;276.46000000000004;276.06;270.96000000000004;276.86;349.76;295.66;270.86;273.56;296.96000000000004;288.96000000000004;298.26000000000005;329.26000000000005;276.06;276.46000000000004;331.46000000000004;332.06;273.86;239.71726792356844;268.19934244402924;273.0942459734351;294.56;6909999.999999999;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3050000.0;6930000.0;0.03816666666666667;0.0;0.20066666666666666;0.0325;0.0015;0.03966666666666667;2.994140737946602;12910.470703125;4291.69921875;2355.0673828125;23364.0234375;477105.7964322472;471941.86478769284;255049.63659617305;255049.63659617305;246964.45159087982;430925.7729439634;435715.42218331463;437812.597326149;474082.6425734972;530161.7641224974;470792.78709060856;437656.05685647397;441779.2354426769;465698.93970120384;455792.1995951874;270168.2948944198;465980.13413721294;435017.2703086864;435715.42218331463;244597.3647265701;247107.31509690773;471186.04537205293;199516.994000428;201616.96788009905;272.9575360886212;2255565.098835951;1230782.4918242786;242319.57951461076;414602.78685953777;0;27;24;20;72;65;12;14;113;126;1477884915815.5615;567516290554.9;1241388924425.029;47817.98440069468;8829.24416957781;-0.0;9285.905354027553;4170629.190829231;981915.6081591117;82198.56310857716;1028620.3671916189;3.371290785968891;0.26239256073660744
6801;2019-05-21 10:21:41.778;646;603;212;212;187;34;29;28;-20;37;775;226;-27;-4;238;159;257;569;209;31;29;8;685;356;361;136;361;298;687;-2.0;-1.0;1873.0;377.0;0.0;41;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21708.494140625;11520.802734375;5021.81884765625;1330.70642089844;593.0;212238;587.0;1184.0;Calculated values ==>;1558426901.778;337.76;333.46000000000004;294.36;294.36;291.86;276.56;273.955091788801;276.06;275.96000000000004;271.16;276.86;350.66;295.76000000000005;270.46000000000004;272.76000000000005;296.96000000000004;289.06;298.86;330.06;276.26000000000005;276.06;331.86;332.46000000000004;273.96000000000004;241.71165711629368;267.35522164206344;273.955091788801;294.06;6850000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;6870000.0;0.0;0.0;0.31216666666666665;0.06283333333333334;0.0;0.0;2.985955078562099;11520.802734375;5021.81884765625;1330.70642089844;21708.494140625;480570.3297168969;473651.7378550325;254598.49402477502;254598.49402477502;246196.53469903048;430412.23801567365;433040.73848485097;439678.4812000956;472915.8103579757;531628.494071638;471853.18917260185;438614.2659217754;442061.7325267553;464533.37255708285;454587.787147844;273774.5481758444;468124.433574642;433406.2193873385;433040.73848485097;246270.64818160105;248780.69988749037;470076.5757111503;201496.52927337188;201616.96788009905;273.769552763617;2255940.640548443;1230986.0518372993;242350.28917718295;414680.3865746617;0;27;24;20;72;65;12;14;113;126;1478099080115.5955;567595177404.9126;1241569794275.0579;74352.46599312559;16875.779584507076;-0.0;0.0;4171647.108234827;982129.7809890079;82198.56310857716;1028697.7368391573;5.104155508290289;0.4797694616898691
6802;2019-05-21 10:22:41.799;660;607;202;202;183;42;30;30;-25;37;778;224;-26;-8;237;162;260;566;204;33;30;9;668;359;364;143;364;296;669;-1.0;76.0;1478.0;233.0;0.0;63;100;59;1;0;0;1;0;0;0;1;0;0;0;0;20084.125;10287.1767578125;5472.7763671875;1308.43835449219;596.0;212239;590.0;1187.0;Calculated values ==>;1558426961.799;339.16;333.86;293.36;293.36;291.46000000000004;277.36;274.27422755570615;276.16;276.16;270.66;276.86;350.96000000000004;295.56;270.56;272.36;296.86;289.36;299.16;329.76000000000005;276.46000000000004;276.16;332.16;332.76000000000005;274.06;243.1966462407574;267.1113755279542;274.27422755570615;293.56;6680000.0;3590000.0;3640000.0;1430000.0;3640000.0;2960000.0;6690000.000000001;0.0;0.012666666666666666;0.24633333333333332;0.03883333333333334;0.0;0.0;2.9930540215117993;10287.1767578125;5472.7763671875;1308.43835449219;20084.125;484560.38122800825;476468.538009768;251832.9664707056;251832.9664707056;245489.0880078748;430214.79039162316;432462.45113937603;439361.3102136619;471996.43091952;532090.1763610027;471883.9021985247;439210.0331572137;441892.5926658527;463959.1484052212;454502.1527430527;277708.93382113037;469986.2254929835;433017.6092021058;432462.45113937603;247525.65490268572;250035.78352995744;469224.6196281288;202380.62234537263;201616.96788009905;274.1276604328959;2256289.0342692225;1231167.8486060638;242372.28974778324;414767.87214388803;0;27;24;20;72;65;12;14;113;126;1478316656240.2637;567678906699.7849;1241748056644.786;58376.24277822193;10362.441894480367;0.0;0.0;4172753.5679316344;982356.8456124658;82198.56310857716;1028697.7368391573;4.027250298031444;0.358074622892441
6803;2019-05-21 10:23:41.779;663;609;198;197;176;44;33;32;-32;38;768;222;-33;-6;237;161;260;554;204;35;32;10;660;359;364;150;364;296;661;-2.0;-1.0;1308.0;186.0;0.0;69;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18382.43359375;9571.6572265625;5632.20751953125;1277.72314453125;598.0;212240;592.0;1186.0;Calculated values ==>;1558427021.779;339.46000000000004;334.06;292.96000000000004;292.86;290.76000000000005;277.56;274.27422755570615;276.46000000000004;276.36;269.96000000000004;276.96000000000004;349.96000000000004;295.36;269.86;272.56;296.86;289.26000000000005;299.16;328.56;276.66;276.36;332.36;332.96000000000004;274.16;244.62907804385475;267.1113755279542;274.27422755570615;293.56;6600000.0;3590000.0;3640000.0;1500000.0;3640000.0;2960000.0;6609999.999999999;0.0;0.0;0.218;0.031000000000000003;0.0;0.0;2.9902206394224633;9571.6572265625;5632.20751953125;1277.72314453125;18382.43359375;485870.1808466163;477729.5465495;250765.53444761992;250420.3920295088;243510.0750763961;430214.79039162316;433017.6092021058;438296.42880847026;471166.1005109422;531051.549796409;471647.62679686135;438143.1473471288;442185.6423790409;463959.1484052212;454360.65208595496;279033.49574074923;469084.92988908483;433384.8821390699;432833.13015370606;248362.34728340767;250872.52762923925;468363.1031995064;202409.11362268945;201616.96788009905;274.1387361576019;2256609.482072721;1231333.2837258917;242393.83390983334;414860.3828291293;0;27;24;20;72;65;12;14;113;126;1478534983440.333;567766777399.8129;1241925597444.8423;51423.434710500216;8244.573676881328;-0.0;0.0;4173668.2602452273;982511.8523894553;82198.56310857716;1028697.7368391573;3.6202827532971926;0.3176033818354987
6804;2019-05-21 10:24:41.790;659;609;205;203;178;44;35;33;-30;38;749;219;-32;2;238;159;259;548;205;36;34;9;654;359;364;143;364;298;655;-1.0;0.0;1240.0;194.0;0.0;76;1;48;1;0;0;1;0;0;0;1;0;1;0;0;19040.373046875;9184.3115234375;5960.5712890625;2243.23486328125;598.0;212241;593.0;1188.0;Calculated values ==>;1558427081.79;339.06000000000006;334.06;293.66;293.46000000000004;290.96000000000004;277.56;274.27422755570615;276.66;276.46000000000004;270.16;276.96000000000004;348.06000000000006;295.06;269.96000000000004;273.36;296.96000000000004;289.06;299.06;327.96000000000004;276.76000000000005;276.56;332.46000000000004;332.96000000000004;274.06;243.1966462407574;267.35522164206344;274.27422755570615;293.66;6540000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;2980000.0;6550000.0;0.0;0.0;0.20666666666666667;0.03233333333333333;0.0;0.0;2.995263170011709;9184.3115234375;5960.5712890625;2243.23486328125;19040.373046875;485941.13786819915;478438.3688470771;253497.10909674197;252775.91678829124;244331.09055842925;430214.79039162316;433384.8821390699;438153.8488135099;472095.1348084983;528922.4852633635;471023.2498951686;437845.4099550722;442939.1622637686;464091.55881951714;454077.13592351135;393610.14392345597;468902.410115048;433567.68989926;433201.5241952028;248780.69988749037;250872.52762923925;469224.6196281288;202369.74089098055;201616.96788009905;274.1234298261809;2256921.395968032;1231489.6121202137;242423.1806057664;414957.0070302587;0;27;24;20;72;65;12;14;113;127;1478753423480.0344;567854693514.6927;1242103830114.5986;48728.71563732273;8628.30774583446;-0.0;0.0;4174503.0145072145;982652.4855124657;82198.56310857716;1028697.7368391573;3.298633265120236;0.29441542136951115
6805;2019-05-21 10:25:41.810;653;608;215;214;185;41;35;33;-29;38;736;219;-31;8;238;158;259;542;204;37;35;6;640;358;363;140;363;299;641;-1.0;80.0;1030.0;190.0;0.0;74;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18976.97265625;8866.9892578125;5648.66748046875;2271.22680664062;598.0;212242;593.0;1188.0;Calculated values ==>;1558427141.81;338.46000000000004;333.96000000000004;294.66;294.56;291.66;277.26000000000005;274.1680685717883;276.66;276.46000000000004;270.26000000000005;276.96000000000004;346.76;295.06;270.06;273.96000000000004;296.96000000000004;288.96000000000004;299.06;327.36;276.86;276.66;332.46000000000004;332.96000000000004;273.76000000000005;242.56692532238324;267.47669482898436;274.1680685717883;293.56;6400000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;6409999.999999999;0.0;0.013333333333333334;0.1716666666666667;0.03166666666666666;0.0;0.0;2.995263170011709;8866.9892578125;5648.66748046875;2271.22680664062;18976.97265625;486594.0259105817;479926.1833037256;258000.2292619236;257602.3906711043;247095.0226696527;430280.9020939914;433634.880018922;438082.61597026663;472489.9908694221;527489.6456416589;470888.1621824669;437773.3837767312;443605.7027051416;464239.1217830999;454106.1615174019;402677.88861393806;469779.76694876817;433997.93586973246;433634.880018922;248780.69988749037;250872.52762923925;469336.76393192314;202005.34657787025;201616.96788009905;273.97705323498644;2257238.312785862;1231640.0897691785;242460.81365984175;415053.7829345262;0;27;24;20;72;65;12;14;113;127;1478971596179.965;567939621814.6658;1242282989814.5417;40526.59791236139;8465.49488287834;0.0;0.0;4175247.0567179853;982794.9813504447;82198.56310857716;1028697.7368391573;2.918474573564318;0.2655461692813307
6806;2019-05-21 10:26:41.771;644;603;219;219;193;39;34;33;-18;38;734;220;-28;10;238;160;256;516;200;40;34;3;624;357;362;138;362;300;625;-1.0;-1.0;1032.0;183.0;3.0;68;1;42;1;0;0;1;0;0;0;1;0;1;0;0;18626.533203125;8415.0673828125;5161.68017578125;2284.43408203125;596.0;212243;592.0;1190.0;Calculated values ==>;1558427201.771;337.56000000000006;333.46000000000004;295.06;295.06;292.46000000000004;277.06;274.0616903277293;276.56;276.46000000000004;271.36;276.96000000000004;346.56000000000006;295.16;270.36;274.16;296.96000000000004;289.16;298.76000000000005;324.76000000000005;277.16;276.56;332.36;332.76000000000005;273.46000000000004;242.14157278889297;267.5978703862781;274.0616903277293;293.16;6240000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6250000.0;0.0;0.0;0.17200000000000001;0.030500000000000003;0.0005;0.0005;3.000618606233396;8415.0673828125;5161.68017578125;2284.43408203125;18626.533203125;487043.0830833235;481040.5931600438;260653.3442251872;260653.3442251872;250491.31740739368;430346.717906069;433702.1600636701;439543.66761325765;472752.1489716358;527203.1308472293;470872.0016870855;438011.42202021845;443692.3600913442;464386.3924891542;454559.116067804;409022.924751481;467751.94940632355;434782.31747122854;433702.1600636701;248362.34728340767;250035.78352995744;469313.27648880874;201716.52928900602;260653.3442251872;273.85992928428675;2257551.471648854;1231784.013296628;242498.75282406248;415143.81060889363;0;27;24;20;72;65;12;14;113;127;1479188954804.8406;568022967604.618;1242462573009.439;40906.267791771286;8161.700789593983;-0.0;86.52440791924144;4175925.2228371087;982933.4512503261;82198.56310857716;1028698.4574072156;3.099043570838749;0.27489299812755913
6807;2019-05-21 10:27:41.761;633;598;218;218;195;37;36;32;0;38;738;220;-7;13;238;161;250;491;202;42;35;0;621;354;359;135;359;300;623;-1.0;-1.0;877.0;126.0;0.0;51;1;39;1;0;0;1;0;0;0;1;0;1;0;0;18133.041015625;8182.10888671875;4661.34033203125;2290.68359375;593.0;212244;590.0;1189.0;Calculated values ==>;1558427261.761;336.46000000000004;332.96000000000004;294.96000000000004;294.96000000000004;292.66;276.86;273.7412296467126;276.76000000000005;276.36;273.16;276.96000000000004;346.96000000000004;295.16;272.46000000000004;274.46000000000004;296.96000000000004;289.26000000000005;298.16;322.26000000000005;277.36;276.66;332.16;332.46000000000004;273.16;241.49495122638035;267.5978703862781;273.7412296467126;293.36;6210000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;6230000.0;0.0;0.0;0.14616666666666667;0.021;0.0;0.0;2.9985646861573785;8182.10888671875;4661.34033203125;2290.68359375;18133.041015625;485811.26802857785;480539.9054651404;260355.53327849295;260355.53327849295;251299.65743564483;430542.39183029096;434799.06761956174;442232.80960689666;473143.78782676667;527620.8928759367;470872.0016870855;441196.9397310966;444125.8159805091;464826.4671830437;455205.8324204233;407690.4453107654;463960.92468726437;435856.36625110224;434621.1652425816;247525.65490268572;248780.69988749037;469426.83520598995;200980.0133167368;260653.3442251872;273.5586346370366;2257857.750379095;1231922.3000472623;242536.87245036993;415225.65547005436;0;27;24;20;72;65;12;14;113;127;1479405218754.875;568104853954.6311;1242642543009.4675;35263.11705774503;5637.383259674317;-0.0;0.0;4176559.861920143;983048.4244520271;82198.56310857716;1028699.1783237756;2.702533460234846;0.23500044486764854
