;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6808;2019-05-21 10:28:41.792;623;595;216;216;193;36;36;30;9;37;743;220;5;21;238;162;246;491;201;44;36;-2;613;357;362;132;362;301;613;-2.0;85.0;1841.0;350.0;3.0;57;0;36;1;0;0;1;0;0;0;1;0;1;0;0;17881.50390625;7860.35595703125;4696.7177734375;2298.2958984375;591.0;212245;587.0;1189.0;Calculated values ==>;1558427321.792;335.46000000000004;332.66;294.76000000000005;294.76000000000005;292.46000000000004;276.76000000000005;274.0616903277293;276.76000000000005;276.16;274.06;276.86;347.46000000000004;295.16;273.66;275.26000000000005;296.96000000000004;289.36;297.76000000000005;322.26000000000005;277.56;276.76000000000005;331.86;332.26000000000005;272.96000000000004;240.83765695389522;267.7187500070086;274.0616903277293;293.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6130000.0;0.0;0.014166666666666666;0.30683333333333335;0.058333333333333334;0.0005;0.0005;2.9988755189976923;7860.35595703125;4696.7177734375;2298.2958984375;17881.50390625;485271.76496816025;481258.7768239227;260166.73366277537;260166.73366277537;251019.13048136438;430346.717906069;434064.28222162405;443343.77367153234;473436.4806182908;528065.6687750703;470736.65436875983;442759.63332633115;445074.8090602398;464386.3924891542;454840.80745482986;409536.090039551;465370.27306220366;435492.39016710146;434064.28222162405;246270.64818160105;247943.99896000302;469638.70506418415;201627.8095110228;260166.73366277537;273.8253024653661;2258158.026650088;1232056.0563263232;242575.13370433185;415303.6795794175;0;27;24;20;72;65;12;14;113;127;1479621630510.37;568184995339.8145;1242822936164.8801;74166.51500324969;15633.968907267748;0.0;86.94877427942434;4177472.2466780986;983225.7773054792;82198.56310857716;1028699.903271259;6.050837840472837;0.5439072846290263
6809;2019-05-21 10:29:41.782;615;589;213;212;193;41;34;32;13;37;751;221;10;27;238;164;241;469;200;46;34;2;604;358;363;131;363;304;604;-2.0;192.0;1086.0;184.0;0.0;69;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17984.876953125;7926.3154296875;4899.087890625;2322.20092773438;588.0;212246;585.0;1189.0;Calculated values ==>;1558427381.782;334.66;332.06;294.46000000000004;294.36;292.46000000000004;277.26000000000005;274.1680685717883;276.56;276.36;274.46000000000004;276.86;348.26;295.26000000000005;274.16;275.86;296.96000000000004;289.56;297.26000000000005;320.06;277.76000000000005;276.56;331.66;331.96000000000004;273.36;240.61611355647437;268.0796299477929;274.1680685717883;293.16;6040000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;6040000.0;0.0;0.032;0.181;0.03066666666666667;0.0;0.0;2.999340405855812;7926.3154296875;4899.087890625;2322.20092773438;17984.876953125;485134.9917244859;481429.29740303603;259471.83402064253;259035.4851876424;251434.16461195238;430280.9020939914;433452.5470882844;443315.08579407755;473566.1253818903;528670.499479957;470449.1217542448;442875.1821116291;445341.22453111183;464239.1217830999;454953.4575107284;411322.16218295356;463058.36971182085;435606.35181711527;433452.5470882844;245433.99809710225;246688.97952812296;470164.3944795548;202003.57370260384;260166.73366277537;273.9763625359484;2258456.863342879;1232187.5899953009;242613.63142719938;415383.6312991229;0;27;24;20;72;65;12;14;113;127;1479839094260.4048;568263882189.827;1243004405914.909;43677.383688556736;8223.598503826495;0.0;0.0;4178454.1154952715;983424.5572317595;82198.56310857716;1028700.627723616;3.4263492326897373;0.3020422238405352
6810;2019-05-21 10:30:41.763;605;585;216;215;192;39;35;32;15;37;760;220;14;33;238;163;236;462;201;48;34;-2;603;355;360;129;360;304;604;-1.0;-1.0;656.0;146.0;12.0;52;0;41;1;0;0;1;0;0;0;1;0;1;0;0;17620.638671875;8004.11083984375;4482.08544921875;2329.25634765625;585.0;212247;583.0;1188.0;Calculated values ==>;1558427441.763;333.66;331.66;294.76000000000005;294.66;292.36;277.06;273.8482719121499;276.66;276.36;274.66;276.86;349.16;295.16;274.56;276.46000000000004;296.96000000000004;289.46000000000004;296.76000000000005;319.36;277.96000000000004;276.56;331.46000000000004;331.66;272.96000000000004;240.16925963744896;268.0796299477929;273.8482719121499;293.26000000000005;6030000.0;3550000.0;3600000.0;1290000.0;3600000.0;3040000.0;6040000.0;0.0;0.0;0.10933333333333332;0.024333333333333332;0.002;0.002;2.997280690054722;8004.11083984375;4482.08544921875;2329.25634765625;17620.638671875;483831.1923958877;480852.13532825594;260809.5475539495;260358.65637036387;251062.95323596077;430477.46260093397;434376.6058122323;443607.19622175704;473824.7944200122;529611.0691093424;470329.2192482127;443461.255666955;446196.8478688148;464680.0635916259;455317.5800407417;409673.69480014726;461901.98533998954;436664.20111153496;434197.24731978856;244597.3647265701;245433.99809710225;470044.8034728446;201021.62013232007;260809.5475539495;273.5793518414926;2258753.4820138235;1232320.3015088039;242652.38129644754;415461.7829876779;0;27;24;20;72;65;12;14;113;127;1480055925575.2117;568341857489.7576;1243186748154.7466;26522.689652445108;6546.2307946194305;-0.0;346.77539953167815;4179038.9308557324;983547.600166532;82198.56310857716;1028703.5166035078;2.2554623652724897;0.20542325816285742
6811;2019-05-21 10:31:41.793;598;583;216;216;193;36;36;30;20;38;768;220;21;27;238;162;234;476;201;49;36;-2;604;353;358;142;358;302;606;120.0;-1.0;996.0;189.0;0.0;34;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16280.98046875;7833.7109375;3941.49755859375;1337.66076660156;583.0;212248;581.0;1188.0;Calculated values ==>;1558427501.793;332.96000000000004;331.46000000000004;294.76000000000005;294.76000000000005;292.46000000000004;276.76000000000005;273.6339639331285;276.76000000000005;276.16;275.16;276.96000000000004;349.96000000000004;295.16;275.26000000000005;275.86;296.96000000000004;289.36;296.56;320.76000000000005;278.06;276.76000000000005;331.26000000000005;331.46000000000004;272.96000000000004;242.98782864720522;267.8393353686513;273.6339639331285;293.26000000000005;6040000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;6060000.0;0.02;0.0;0.166;0.0315;0.0;0.02;2.997588349921668;7833.7109375;3941.49755859375;1337.66076660156;16280.98046875;482720.85220277385;480329.6941176944;260662.9074279315;260662.9074279315;251340.42499561192;430607.02586249536;435041.38555822254;444733.05781294516;472226.9707426428;530597.9988283011;470601.0756044212;444876.6353584544;445733.73098647315;464972.5849072995;455512.87881282286;408341.9263323171;463918.02642722736;437300.0667916998;435041.38555822254;243760.74795305103;244597.3647265701;468269.4296827956;200610.69639892588;200610.69639892588;273.4094538466301;2259036.1367632737;1232452.3493478096;242682.95421787308;415532.0146109721;0;27;24;20;72;65;12;14;113;127;1480271433275.109;568423198139.7188;1243368639054.66;40524.311994727206;8431.250098441895;-0.0;4688.613783185933;4179597.935231699;983672.4749134184;82198.56310857716;1028745.4991607987;4.090956357581242;0.32829165290044593
6812;2019-05-21 10:32:41.793;595;582;217;217;194;34;37;28;26;38;770;219;28;30;238;162;233;493;207;50;37;-2;612;350;355;147;355;304;614;2.0;0.0;612.0;110.0;2.0;5;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15695.6611328125;7896.5302734375;3172.53857421875;1330.10461425781;581.0;212249;579.0;1188.0;Calculated values ==>;1558427561.793;332.66;331.36;294.86;294.86;292.56;276.56;273.3108153835814;276.86;275.96000000000004;275.76000000000005;276.96000000000004;350.16;295.06;275.96000000000004;276.16;296.96000000000004;289.36;296.46000000000004;322.46000000000004;278.16;276.86;331.06;331.26000000000005;272.96000000000004;244.02132995426717;268.0796299477929;273.3108153835814;293.86;6120000.0;3500000.0;3550000.0;1470000.0;3550000.0;3040000.0;6140000.0;0.0003333333333333333;0.0;0.10200000000000001;0.018333333333333333;0.0003333333333333333;0.0006666666666666666;2.9978952783428925;7896.5302734375;3172.53857421875;1330.10461425781;15695.6611328125;481373.9975393332;479245.30506339984;260537.09039389735;260537.09039389735;251340.27515474384;430799.1582183253;435934.5832721793;445197.9025426301;471565.593789997;530655.2663078107;470209.2475916673;445484.3388220789;445769.9504256632;465409.2384259755;456012.448477608;403817.5678968928;465554.82658373757;438154.8016244343;435934.5832721793;242924.1476594651;243760.74795305103;467575.4946608137;199786.5809273253;230161.83566061134;273.07237934790186;2259302.60877662;1232583.434691234;242705.1855960469;415591.2982454122;0;27;24;20;72;65;12;14;113;127;1480485333275.109;568509898139.7188;1243550439054.66;25031.95480476109;4909.463418447288;-0.0;137.1818317410453;4180144.237455028;983783.6475260592;82198.56310857716;1028785.7141242565;2.425855251347229;0.22020563298970514
6813;2019-05-21 10:33:41.784;596;581;218;219;195;32;38;27;32;37;763;218;30;35;238;162;235;510;206;50;38;-2;620;349;354;146;354;305;622;83.0;-1.0;989.0;64.0;3.0;1;0;39;1;0;0;1;0;0;0;1;0;1;0;0;17442.109375;8128.57177734375;3151.27661132812;2768.16577148438;580.0;212250;578.0;1185.0;Calculated values ==>;1558427621.784;332.76000000000005;331.26000000000005;294.96000000000004;295.06;292.66;276.36;273.20264511476705;276.96000000000004;275.86;276.36;276.86;349.46000000000004;294.96000000000004;276.16;276.66;296.96000000000004;289.36;296.66;324.16;278.16;276.96000000000004;330.96000000000004;331.16;272.96000000000004;243.81672145450628;268.19934244402924;273.20264511476705;293.76000000000005;6200000.0;3490000.0;3540000.0;1460000.0;3540000.0;3050000.0;6220000.0;0.013833333333333333;0.0;0.16483333333333333;0.010666666666666666;0.0005;0.014333333333333333;2.990477638347418;8128.57177734375;3151.27661132812;2768.16577148438;17442.109375;480595.0499564878;478149.247427969;260423.07427298615;260859.0190736298;251344.29348850276;430862.6128555636;436343.5466474219;445859.90203062753;471599.1411268027;529848.3059433332;469952.5135695722;445574.1301323474;446287.039416296;465554.2281614293;456178.13397284126;400272.78790929285;467195.7056834456;438380.70044030814;436343.5466474219;242505.85365607988;243342.44575359824;467714.7899645664;199909.69350472966;202020.6253919944;273.11656416652147;2259578.7154416824;1232716.9571768062;242739.33272638763;415643.98880046746;0;27;24;20;72;65;12;14;113;128;1480698001369.8857;568597784954.6266;1243733111649.4683;40540.79270535216;2856.587695571592;-0.0;3358.6285379944607;4180690.5950511047;983848.3549110442;82198.56310857716;1028814.8415075442;3.3283002427154567;0.24793959770922688
6814;2019-05-21 10:34:41.795;601;581;219;219;197;33;40;26;26;35;751;219;25;46;238;163;237;524;205;52;39;-5;626;350;355;132;355;306;628;332.0;-1.0;864.0;215.0;2.0;1;0;44;1;0;0;1;0;0;0;1;0;1;0;0;17689.400390625;8545.2783203125;3183.64453125;2350.77368164062;581.0;212251;578.0;1185.0;Calculated values ==>;1558427681.795;333.26000000000005;331.26000000000005;295.06;295.06;292.86;276.46000000000004;273.3108153835814;277.16;275.76000000000005;275.76000000000005;276.66;348.26;295.06;275.66;277.76000000000005;296.96000000000004;289.46000000000004;296.86;325.56;278.36;277.06;330.96000000000004;331.26000000000005;272.66;240.83765695389522;268.3187672390254;273.3108153835814;293.66;6260000.0;3500000.0;3550000.0;1320000.0;3550000.0;3060000.0;6280000.0;0.05533333333333333;0.0;0.14400000000000002;0.035833333333333335;0.0003333333333333333;0.05566666666666666;2.9903248357208145;8545.2783203125;3183.64453125;2350.77368164062;17689.400390625;480632.18357120064;477431.77258129325;260451.89989808496;260451.89989808496;251803.37754361393;430799.1582183253;436453.30209453666;444801.58097852516;473242.3297776949;528516.7185281644;469936.0384969846;444657.03686278535;447649.2082961263;465409.2384259755;456150.55965592095;269291.8349854424;468628.5514393575;438490.27250877686;436280.8366206006;242505.85365607988;243760.74795305103;469345.4692593809;199799.0304435179;200162.2212785752;273.0772848590421;2259871.5316969655;1232855.9314019198;242781.9983758768;415696.7894884783;0;27;24;20;72;65;12;14;113;128;1480910740365.4402;568681200244.844;1243916445254.946;35280.36727704105;9658.747390901757;-0.0;13143.936254039414;4181322.553890488;983952.6684910209;82198.56310857716;1028952.3880934214;4.125305597674581;0.2871319500864459
6815;2019-05-21 10:35:41.775;608;583;217;219;197;33;42;26;20;34;750;221;19;47;238;164;240;536;204;53;41;-6;640;350;355;131;354;306;642;144.0;-1.0;964.0;280.0;3.0;1;0;46;1;0;0;1;0;0;0;1;0;1;0;0;18161.4609375;8867.71875;3279.77734375;2356.42407226562;582.0;212252;578.0;1188.0;Calculated values ==>;1558427741.775;333.96000000000004;331.46000000000004;294.86;295.06;292.86;276.46000000000004;273.3108153835814;277.36;275.76000000000005;275.16;276.56;348.16;295.26000000000005;275.06;277.86;296.96000000000004;289.56;297.16;326.76000000000005;278.46000000000004;277.26000000000005;330.96000000000004;331.36;272.56;240.61611355647437;268.3187672390254;273.3108153835814;293.56;6400000.0;3500000.0;3550000.0;1310000.0;3540000.0;3060000.0;6420000.0;0.024;0.0;0.16066666666666668;0.04666666666666666;0.0005;0.0245;2.997741905652827;8867.71875;3279.77734375;2356.42407226562;18161.4609375;480042.34011837695;476043.79594775627;258746.55330459494;259562.44788815363;251193.48832316961;430799.1582183253;436796.93426508165;443931.0220281237;473275.31562819314;528412.0366864651;470176.73804117914;443785.1483169292;447789.5392935794;465554.2281614293;456288.5185754411;269425.99866461847;468686.75086804846;438657.43062978593;436625.3330949991;242505.85365607988;244179.05427248686;469383.93046721484;199607.80580593177;200814.71902019018;273.0018947589925;2260170.189289069;1233000.9913414489;242821.2119482892;415750.63338350406;0;27;24;20;72;65;12;14;113;128;1481123669365.5078;568760073944.869;1244099984055.0044;39254.59673969884;12589.55248419321;-0.0;5777.360044832818;4181943.4715492586;984138.009189206;82198.56310857716;1029110.0130034724;3.9728231132806977;0.34136232714512904
6816;2019-05-21 10:36:41.775;618;586;213;215;195;34;43;26;16;33;759;222;16;44;238;165;244;546;203;54;43;-6;653;352;356;136;356;305;655;224.0;-1.0;1263.0;218.0;7.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17647.115234375;9231.3447265625;3338.49340820312;1379.10803222656;584.0;212253;580.0;1187.0;Calculated values ==>;1558427801.775;334.96000000000004;331.76000000000005;294.46000000000004;294.66;292.66;276.56;273.5264737036516;277.46000000000004;275.76000000000005;274.76000000000005;276.46000000000004;349.06000000000006;295.36;274.76000000000005;277.56;296.96000000000004;289.66;297.56;327.76000000000005;278.56;277.46000000000004;331.16;331.56;272.56;241.71165711629368;268.19934244402924;273.5264737036516;293.46000000000004;6530000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3050000.0;6550000.0;0.037333333333333336;0.0;0.21050000000000002;0.036333333333333336;0.0011666666666666668;0.038500000000000006;2.9949115182220907;9231.3447265625;3338.49340820312;1379.10803222656;17647.115234375;480025.82352164993;474917.8632173309;256468.55499692317;257235.3616728905;249966.58199848005;430671.36484660726;436735.5502733607;443549.91784386104;472525.0707617092;529430.2317793416;470433.0857969469;443549.91784386104;447557.86663498206;465263.9689877527;456095.78065482876;270210.51578776265;468578.1010712977;438600.31193768553;436735.5502733607;243342.44575359824;245015.67932991832;468700.2933942656;200431.43952217355;202129.53393049928;273.3347120315378;2260468.5940905013;1233151.8168704202;242852.3413824933;415805.7856397703;0;27;24;20;72;65;12;14;113;128;1481336969365.5078;568840173944.869;1244283284055.0044;51176.439686715225;9747.101690686011;-0.0;9032.331629200165;4182697.063519479;984324.1479739966;82198.56310857716;1029233.427100756;5.015136783030973;0.37819756496053153
6817;2019-05-21 10:37:41.796;630;591;210;211;191;36;45;28;2;35;770;223;3;33;239;166;247;554;207;56;45;-4;668;353;358;145;357;305;670;138.0;-1.0;1352.0;252.0;8.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17551.037109375;9478.6533203125;3502.19677734375;1346.90808105469;587.0;212254;582.0;1187.0;Calculated values ==>;1558427861.796;336.16;332.26000000000005;294.16;294.26000000000005;292.26000000000005;276.76000000000005;273.6339639331285;277.66;275.96000000000004;273.36;276.66;350.16;295.46000000000004;273.46000000000004;276.46000000000004;297.06;289.76000000000005;297.86;328.56;278.76000000000005;277.66;331.36;331.86;272.76000000000005;243.61107973660833;268.19934244402924;273.6339639331285;293.86;6680000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3050000.0;6700000.0;0.023;0.0;0.22533333333333333;0.042;0.0013333333333333333;0.024333333333333332;2.9944495962174944;9478.6533203125;3502.19677734375;1346.90808105469;17551.037109375;480096.87313694693;473851.1070862709;254633.69172111244;254997.5859388615;248062.21967138653;430607.02586249536;436613.07576265995;441480.6793942096;471533.705207396;530579.5801781024;470553.05502092576;441630.0847411902;446002.4824056516;465248.88870971405;456068.57679068804;270281.89286506246;467894.84708233515;438486.3910099264;436613.07576265995;244179.05427248686;246270.64818160105;467654.04046548787;200622.62013851182;203582.13091016118;273.41413268271407;2260762.0146875293;1233307.7880914006;242875.06613428297;415862.8113432426;0;27;24;20;72;65;12;14;113;128;1481551244335.181;568924503449.7404;1244466348104.725;54273.3493522839;11215.319653732995;-0.0;5670.41965807747;4183576.119322014;984498.8959586625;82198.56310857716;1029355.9929109876;4.966519379830607;0.41331925929920776
6818;2019-05-21 10:38:44.766;643;595;205;206;187;40;34;29;-14;35;769;222;-16;25;239;167;250;561;208;57;34;-3;664;359;364;151;364;303;666;-2.0;-1.0;1241.0;290.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16517.865234375;9233.357421875;3382.33129882812;1319.1142578125;590.0;212255;586.0;1188.0;Calculated values ==>;1558427924.766;337.46000000000004;332.66;293.66;293.76000000000005;291.86;277.16;274.27422755570615;276.56;276.06;271.76000000000005;276.66;350.06000000000006;295.36;271.56;275.66;297.06;289.86;298.16;329.26000000000005;278.86;276.56;331.76000000000005;332.16;272.86;244.82967444194236;267.9596281332873;274.27422755570615;293.96000000000004;6640000.000000001;3590000.0;3640000.0;1510000.0;3640000.0;3030000.0;6659999.999999999;0.0;0.0;0.20683333333333334;0.04833333333333333;0.0;0.0;2.9965083496874128;9233.357421875;3382.33129882812;1319.1142578125;16517.865234375;482495.69505696313;474969.495312277;253014.1250492706;253370.6795167571;246883.9562876811;430214.79039162316;433201.5241952028;439494.5820066302;470732.534321555;530626.595412262;470704.5923129879;439188.78863478545;445251.96559515793;464223.8542375998;455207.12558952876;272263.83059958543;469565.9916184751;437290.4139363382;433201.5241952028;245852.32104278926;247525.65490268572;466914.8011308697;202034.9311755886;203582.13091016118;273.9931133439293;2261059.9756294126;1233471.4402187576;242898.38272133225;415923.0222784028;0;27;24;20;72;65;12;14;113;128;1481778566035.2842;569017699049.7827;1244657776904.812;49114.57111355377;12802.527047838588;-0.0;0.0;4184480.332843499;984708.9520430354;82198.56310857716;1029405.5854562697;4.443342202746233;0.42512779033710585
6819;2019-05-21 10:39:41.787;651;598;202;202;185;48;35;31;-17;36;754;221;-21;26;239;170;251;560;207;39;35;-3;658;365;370;144;370;306;660;-2.0;0.0;1458.0;274.0;0.0;7;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17187.41015625;9515.5888671875;3522.939453125;2300.755859375;593.0;212256;588.0;1186.0;Calculated values ==>;1558427981.787;338.26;332.96000000000004;293.36;293.36;291.66;277.96000000000004;274.9066339382667;276.66;276.26000000000005;271.46000000000004;276.76000000000005;348.56000000000006;295.26000000000005;271.06;275.76000000000005;297.06;290.16;298.26000000000005;329.16;277.06;276.66;331.96000000000004;332.46000000000004;272.86;243.40439225979637;268.3187672390254;274.9066339382667;293.86;6580000.0;3650000.0;3700000.0;1440000.0;3700000.0;3060000.0;6600000.0;0.0;0.0;0.243;0.04566666666666667;0.0;0.0;2.9909989216002106;9515.5888671875;3522.939453125;2300.755859375;17187.41015625;484340.88811299996;476163.07983852335;252205.39571508695;252205.39571508695;246432.58512582397;429811.8947417682;431854.3060553472;438366.6433039444;471765.34391292307;528830.7054929463;470176.73804117914;437742.05038880615;444801.58097852516;463333.8719451782;454619.2177209517;273517.2558661832;470184.90033454035;432607.708960572;431854.3060553472;246688.97952812296;248780.69988749037;467892.9037711648;203709.6328139683;203582.13091016118;274.67053358753355;2261326.907366213;1233619.9240610676;242927.05058433514;415977.7091454743;0;27;24;20;72;65;12;14;113;129;1481987833104.9482;569101805024.6477;1244831405849.5332;57021.65354906419;12064.369373711976;-0.0;0.0;4185320.88751805;984905.8875011711;82198.56310857716;1029405.5854562697;4.50386224764392;0.41559778019786775
6820;2019-05-21 10:40:41.787;653;602;206;205;183;52;37;33;-20;37;743;222;-22;23;238;169;253;563;205;40;37;-5;660;370;374;142;374;305;659;-1.0;125.0;1579.0;315.0;2.0;44;0;55;1;0;0;1;0;0;0;1;0;1;0;0;18558.009765625;9782.6591796875;4691.6875;2294.03271484375;595.0;212257;590.0;1188.0;Calculated values ==>;1558428041.787;338.46000000000004;333.36;293.76000000000005;293.66;291.46000000000004;278.36;275.4277932560699;276.86;276.46000000000004;271.16;276.86;347.46000000000004;295.36;270.96000000000004;275.46000000000004;296.96000000000004;290.06;298.46000000000004;329.46000000000004;277.16;276.86;332.16;332.66;272.66;242.98782864720522;268.19934244402924;275.4277932560699;293.66;6600000.0;3700000.0;3740000.0;1420000.0;3740000.0;3050000.0;6590000.000000001;0.0;0.020833333333333332;0.26316666666666666;0.0525;0.0003333333333333333;0.0003333333333333333;2.9957314688506207;9782.6591796875;4691.6875;2294.03271484375;18558.009765625;484413.15716922854;476897.76793907664;253679.8439364126;253318.84116394454;245814.15220616496;429467.9694778635;431190.16117913154;438124.7295301388;472128.42060986464;527756.4078081092;470433.0857969469;437812.597326149;444567.3504985989;462599.4878831673;453622.07462878566;274443.53988231847;470795.3596397638;431766.11159789504;431190.16117913154;247525.65490268572;249617.41799618208;467971.24586402735;204927.00443906654;253679.8439364126;275.16312341191;2261624.785865562;1233780.7427947917;242965.3404891203;416046.16437008366;0;27;24;20;72;65;12;14;113;129;1482211033104.9482;569187605024.6477;1245014705849.5332;61369.86798646717;13809.82267481044;0.0;59.170105747572975;4186307.4835308464;985121.5057682421;82198.56310857716;1029406.0785404842;4.486948857536178;0.41414020722912315
6821;2019-05-21 10:41:41.808;650;602;212;211;191;58;41;37;-19;39;741;223;-20;20;238;159;253;544;206;42;41;-7;633;372;377;142;377;309;633;-1.0;0.0;1599.0;228.0;0.0;99;0;64;1;0;0;1;0;0;0;1;0;1;1;0;20323.220703125;9863.5107421875;6205.7568359375;2341.54370117188;596.0;212258;592.0;1188.0;Calculated values ==>;1558428101.808;338.16;333.36;294.36;294.26000000000005;292.26000000000005;278.96000000000004;275.63479819532273;277.26000000000005;276.86;271.26000000000005;277.06;347.26;295.46000000000004;271.16;275.16;296.96000000000004;289.06;298.46000000000004;327.56;277.36;277.26000000000005;332.36;332.76000000000005;272.46000000000004;242.98782864720522;268.67533136820026;275.63479819532273;293.76000000000005;6330000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3090000.0;6330000.0;0.0;0.0;0.2665;0.038;0.0;0.0;2.9955755497523318;9863.5107421875;6205.7568359375;2341.54370117188;20323.220703125;486922.1524543367;479967.0026058364;257255.40581469727;256858.59308778655;249452.15208367328;429328.3091220336;431172.5511397006;437372.52749135875;472325.50216173066;527236.5498040328;470008.05317070324;437214.0438153077;443321.5776185104;462145.8801466078;451815.85364565556;403178.95641276776;471137.31069371436;431366.10962521314;431172.5511397006;248362.34728340767;250035.78352995744;467772.34329588304;205566.8634749374;253679.8439364126;275.41799570716853;2261948.9095238503;1233944.5181792036;243003.98381311286;416137.0081906514;0;27;24;20;72;65;12;14;113;129;1482436411960.4998;569272834844.8562;1245198970319.9841;61776.209460376296;9963.808233195934;-0.0;0.0;4187334.0600214745;985319.6886993839;82198.56310857716;1029406.5717972794;3.896624467290288;0.3449961312399504
6822;2019-05-21 10:42:41.808;638;602;227;227;195;48;39;39;-18;41;743;224;-20;16;237;155;252;537;211;40;39;-10;646;360;365;141;365;308;647;-1.0;-1.0;810.0;43.0;0.0;82;0;68;1;0;0;1;0;0;0;1;0;1;0;0;21614.408203125;10426.9443359375;5913.88623046875;2340.93676757812;596.0;212259;592.0;1187.0;Calculated values ==>;1558428161.808;336.96000000000004;333.36;295.86;295.86;292.66;277.96000000000004;274.38016830617;277.06;277.06;271.36;277.26000000000005;347.46000000000004;295.56;271.16;274.76000000000005;296.86;288.66;298.36;326.86;277.16;277.06;332.36;332.76000000000005;272.16;242.77792619122317;268.5567601203482;274.38016830617;294.26000000000005;6459999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;6470000.0;0.0;0.0;0.13499999999999998;0.007166666666666667;0.0;0.0;2.9930540215117993;10426.9443359375;5913.88623046875;2340.93676757812;21614.408203125;483772.02033971;478325.0866203711;262622.652458095;262622.652458095;250283.75287392968;430148.3826014536;433865.5205784961;437758.51091407164;472653.6706096803;527524.0176841324;470265.17358941067;437443.34373287327;442936.2754991869;463811.02350835653;453335.3603122476;394121.4271894376;468182.3090852849;434047.17992658;433865.5205784961;248362.34728340767;250035.78352995744;467613.20792741986;202765.36875864456;253679.8439364126;274.28167955866655;2262298.389764736;1234113.6053048547;243043.00448368577;416238.0052162048;0;27;24;20;72;65;12;14;113;129;1482659011960.4998;569357734844.8562;1245384070319.9841;31724.07419098265;1898.0761807095564;-0.0;0.0;4188113.2290519024;985418.5377361664;82198.56310857716;1029406.5717972794;1.7997307091245855;0.1486772841104948
6823;2019-05-21 10:43:41.799;632;602;232;232;203;39;37;34;-19;41;747;225;-21;14;237;156;252;548;211;38;37;-12;644;356;361;139;361;307;645;-1.0;-1.0;1111.0;56.0;0.0;64;0;68;1;0;0;1;0;0;0;1;0;1;0;0;22444.068359375;10366.9921875;5346.005859375;2322.82250976562;596.0;212260;592.0;1188.0;Calculated values ==>;1558428221.799;336.36;333.36;296.36;296.36;293.46000000000004;277.06;273.955091788801;276.86;276.56;271.26000000000005;277.26000000000005;347.86;295.66;271.06;274.56;296.86;288.76000000000005;298.36;327.96000000000004;276.96000000000004;276.86;332.36;332.76000000000005;271.96000000000004;242.35481222062532;268.43790593516167;273.955091788801;294.26000000000005;6440000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;6450000.0;0.0;0.0;0.18516666666666665;0.009333333333333334;0.0;0.0;2.9955755497523318;10366.9921875;5346.005859375;2322.82250976562;22444.068359375;483120.01162051415;478561.1639077803;265014.99840299215;265014.99840299215;253222.04262397627;430412.23801567365;434489.842356074;437828.56808052456;472915.35137376806;528020.7248614025;470521.57474549004;437514.20447033056;442846.6802591378;464401.7568174532;454164.5920650031;395654.7236705182;470213.4374357909;434668.6427963687;434489.842356074;248362.34728340767;250035.78352995744;467693.11601967004;201721.66311374752;253679.8439364126;273.8574276150994;2262665.4886626094;1234286.8621166141;243081.86331459045;416331.8235753233;0;27;24;20;72;65;12;14;113;129;1482876779290.2712;569441722244.7681;1245568542644.7905;43719.12856968155;2482.4002271219438;-0.0;0.0;4188741.828103578;985455.0362305979;82198.56310857716;1029406.5717972794;2.5616538294839333;0.210962079027035
6824;2019-05-21 10:44:41.779;630;602;226;226;203;36;37;32;-8;40;751;226;-15;11;237;160;253;554;209;39;37;-14;649;355;360;135;360;305;650;-2.0;-1.0;1358.0;110.0;3.0;55;0;68;1;0;0;1;0;0;0;1;0;1;0;0;22426.921875;10488.9326171875;5114.3564453125;2325.29907226562;596.0;212261;592.0;1189.0;Calculated values ==>;1558428281.779;336.16;333.36;295.76000000000005;295.76000000000005;293.46000000000004;276.76000000000005;273.8482719121499;276.86;276.36;272.36;277.16;348.26;295.76000000000005;271.66;274.26000000000005;296.86;289.16;298.46000000000004;328.56;277.06;276.86;332.36;332.76000000000005;271.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;294.06;6490000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6500000.0;0.0;0.0;0.22633333333333333;0.018333333333333333;0.0005;0.0005;2.9980970779928633;10488.9326171875;5114.3564453125;2325.29907226562;22426.921875;482264.06224342965;477970.0087030573;261987.80163893919;261987.80163893919;252996.54460494226;430477.46260093397;434733.80906377075;439972.1399166299;473338.7274854557;528593.6297361357;470912.55056296923;438899.66031598754;442816.332836664;464548.7096429471;454897.47462011676;275983.4966217642;470520.28634032;435089.031508698;434733.80906377075;248362.34728340767;250035.78352995744;468050.61628366343;201313.50004553297;261987.80163893919;273.69356204196407;2263039.2889397084;1234460.6035569173;243120.58474967084;416418.96420466143;0;27;24;20;72;65;12;14;113;129;1483093007190.34;569523894844.7942;1245752081444.8489;54016.40549082493;4890.180464365726;-0.0;86.37300371241578;4189556.01940008;985516.4539236557;82198.56310857716;1029407.2913323856;3.29044085989732;0.2771588087763252
6825;2019-05-21 10:45:41.780;631;603;218;218;197;35;37;31;1;38;756;226;-2;13;237;162;254;562;214;40;37;-16;661;355;360;132;360;303;662;191.0;-1.0;1260.0;190.0;3.0;48;0;64;1;0;0;1;0;0;0;1;0;1;0;0;21528.162109375;10377.166015625;4945.9462890625;2332.751953125;596.0;212262;592.0;1188.0;Calculated values ==>;1558428341.78;336.26000000000005;333.46000000000004;294.96000000000004;294.96000000000004;292.86;276.66;273.8482719121499;276.86;276.26000000000005;273.26000000000005;276.96000000000004;348.76;295.76000000000005;272.96000000000004;274.46000000000004;296.86;289.36;298.56;329.36;277.16;276.86;332.36;332.76000000000005;271.56;240.83765695389522;267.9596281332873;273.8482719121499;294.56;6609999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6620000.0;0.03183333333333333;0.0;0.21;0.03166666666666666;0.0005;0.03233333333333333;2.9955755497523318;10377.166015625;4945.9462890625;2332.751953125;21528.162109375;481049.5181784062;476691.74334295286;258024.93639377604;258024.93639377604;250381.2835993591;430477.46260093397;434733.80906377075;441753.0823843035;473533.532933398;529269.6464291925;471182.43685157836;441306.1226980395;443518.9199794291;464548.7096429471;455177.70759846305;274914.37766139145;470247.4799400237;435265.9143433108;434733.80906377075;248362.34728340767;250035.78352995744;468268.8150505259;201100.18301827708;201980.46270965078;273.610113588393;2263405.5874106754;1234634.49061005;243159.40248845375;416502.8014579442;0;27;24;20;72;65;12;14;113;129;1483309010790.079;569603996179.6974;1245934484484.6284;50537.10886686555;8460.340014354544;-0.0;7525.691532116545;4190427.3132066634;985627.7101150829;82198.56310857716;1029470.7262606721;3.767764604550637;0.30063938357625414
6826;2019-05-21 10:46:41.780;638;605;213;213;191;35;36;30;8;38;762;226;5;19;237;162;256;570;215;33;36;-17;698;349;354;130;354;305;701;140.0;86.0;672.0;87.0;12.0;11;0;67;1;0;0;1;0;0;0;1;0;1;0;0;20724.98828125;11319.125;4105.82080078125;2340.77685546875;598.0;212263;593.0;1190.0;Calculated values ==>;1558428401.78;336.96000000000004;333.66;294.46000000000004;294.46000000000004;292.26000000000005;276.66;273.20264511476705;276.76000000000005;276.16;273.96000000000004;276.96000000000004;349.36;295.76000000000005;273.66;275.06;296.86;289.36;298.76000000000005;330.16;276.46000000000004;276.76000000000005;332.46000000000004;332.96000000000004;271.46000000000004;240.39332010688793;268.19934244402924;273.20264511476705;294.66;6980000.0;3490000.0;3540000.0;1300000.0;3540000.0;3050000.0;7009999.999999999;0.02333333333333333;0.014333333333333333;0.112;0.0145;0.002;0.025333333333333333;3.000305700600954;11319.125;4105.82080078125;2340.77685546875;20724.98828125;477839.0515924037;472235.9783362673;254356.66146866503;254356.66146866503;247028.6610023351;430862.6128555636;435998.1305493036;442373.3332657317;473792.32411537116;529743.8013911427;470912.55056296923;441928.13359203225;443987.30161898106;465424.41340235074;456178.13397284126;271972.00843723945;466430.60144826805;435476.654632479;435998.1305493036;248780.69988749037;250872.52762923925;468446.6542866658;199611.20730327716;203933.21684264988;272.99896464750174;2263757.696997264;1234815.2930351803;243198.3485618587;416578.2328503596;0;27;24;20;72;65;12;14;113;129;1483523210790.079;569682596179.6974;1246116884484.6284;27189.35810779491;3898.1139812591355;0.0;5878.9778139018945;4191075.0337647856;985730.697231713;82198.56310857716;1029582.4318385556;2.0807737809613447;0.1535647370480039
6827;2019-05-21 10:47:41.771;655;610;214;214;188;36;31;29;10;37;769;226;8;23;237;162;261;577;211;33;31;-17;695;356;361;134;361;299;697;-1.0;-2.0;1469.0;341.0;0.0;33;100;54;1;0;0;1;0;0;0;1;0;0;0;0;19541.009765625;10311.525390625;4805.25048828125;1351.61608886719;602.0;212264;596.0;1189.0;Calculated values ==>;1558428461.771;338.66;334.16;294.56;294.56;291.96000000000004;276.76000000000005;273.955091788801;276.26000000000005;276.06;274.16;276.86;350.06000000000006;295.76000000000005;273.96000000000004;275.46000000000004;296.86;289.36;299.26000000000005;330.86;276.46000000000004;276.26000000000005;332.76000000000005;333.36;271.46000000000004;241.2770596917726;267.47669482898436;273.955091788801;294.26000000000005;6950000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;6970000.0;0.0;0.0;0.24483333333333332;0.05683333333333333;0.0;0.0;2.997156986748947;10311.525390625;4805.25048828125;1351.61608886719;19541.009765625;480802.62627544;473537.9554845566;254876.95095509986;254876.95095509986;246201.1020877582;430412.23801567365;433406.2193873385;443894.718236925;473176.5657117748;530929.0333387898;471719.48739411664;443605.7027051416;445752.59130680247;464401.7568174532;455009.4752306659;274844.3533493511;468140.51329265285;433769.5290198815;433406.2193873385;250035.78352995744;252546.06836287308;467893.9884116318;200977.03292283032;203933.21684264988;273.56630109720174;2264093.196648138;1234995.5214166;243229.11388753803;416652.4806388514;0;27;24;20;72;65;12;14;113;129;1483737678614.854;569761784299.6143;1246298057304.4382;59474.34662106752;15169.78030361355;-0.0;0.0;4191797.1229738044;985889.572515719;82198.56310857716;1029631.4159715645;4.532569243600115;0.43721859844017114
6828;2019-05-21 10:48:41.781;672;615;207;206;185;43;32;31;12;38;776;226;10;20;237;164;264;575;218;35;32;-15;677;361;366;143;366;298;678;-3.0;78.0;1436.0;259.0;0.0;63;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18542.36328125;9331.671875;5570.1064453125;1314.16125488281;606.0;212265;599.0;1191.0;Calculated values ==>;1558428521.781;340.36;334.66;293.86;293.76000000000005;291.66;277.46000000000004;274.4858918419099;276.36;276.26000000000005;274.36;276.96000000000004;350.76;295.76000000000005;274.16;275.16;296.86;289.56;299.56;330.66;276.66;276.36;333.06;333.76000000000005;271.66;243.1966462407574;267.35522164206344;274.4858918419099;294.96000000000004;6770000.0;3610000.0;3660000.0;1430000.0;3660000.0;2980000.0;6780000.0;0.0;0.013000000000000001;0.23933333333333331;0.043166666666666666;0.0;0.0;3.0015670779519907;9331.671875;5570.1064453125;1314.16125488281;18542.36328125;485341.30438975577;476629.9482167928;253212.57570187922;252861.3279021099;245842.9779054771;430081.6785162784;432322.48016695504;444383.4236514063;472095.1348084983;531732.4566961714;471853.18917260185;444096.3187941164;445523.4938528923;463662.6014702889;454445.6974495171;278969.07640106225;470283.02949365205;432880.6149027872;432322.48016695504;251290.9062238717;254219.67992080047;466835.29223301745;202476.84567996883;203933.21684264988;274.1742288579899;2264410.6109837187;1235159.2420093394;243251.33240120095;416738.95635683555;0;27;24;20;72;65;12;14;113;129;1483955814964.8193;569844898149.6011;1246477187154.4097;57896.307661164035;11411.472942873264;0.0;0.0;4192775.374774132;986111.1198778118;82198.56310857716;1029631.4159715645;4.2740527172445715;0.40783280886756373
6829;2019-05-21 10:49:41.792;678;618;207;205;182;47;34;33;15;39;775;226;13;23;237;163;264;561;219;37;34;-13;668;362;367;149;367;301;669;-1.0;74.0;1485.0;188.0;0.0;78;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18419.896484375;9151.646484375;6149.755859375;1307.47631835938;608.0;212266;602.0;1189.0;Calculated values ==>;1558428581.792;340.96000000000004;334.96000000000004;293.86;293.66;291.36;277.86;274.5913991737795;276.56;276.46000000000004;274.66;277.06;350.66;295.76000000000005;274.46000000000004;275.46000000000004;296.86;289.46000000000004;299.56;329.26000000000005;276.86;276.56;333.36;333.96000000000004;271.86;244.42749628697553;267.7187500070086;274.5913991737795;295.06;6680000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3010000.0;6690000.000000001;0.0;0.012333333333333333;0.2475;0.03133333333333333;0.0;0.0;2.996210426392075;9151.646484375;6149.755859375;1307.47631835938;18419.896484375;487183.821296077;478158.79959075555;253597.57574345014;252886.24309161145;245168.73718609352;430014.67791919125;432439.757026355;444213.19900484144;471399.1107851406;531402.9353251432;471451.41292914946;443924.276660834;445360.3359981657;463513.8806111011;454133.27735904144;280523.4636121159;469173.87983905565;432997.62667057913;432439.757026355;252546.06836287308;255056.51255035817;466188.36539371597;202955.84240580988;203933.21684264988;274.36481128709033;2264718.686286021;1235313.2979011387;243273.18338631454;416836.6397816411;0;27;24;20;72;65;12;14;113;129;1484175755280.3926;569932514209.8295;1246656920099.8782;59711.19575826031;8247.952386954392;0.0;0.0;4193755.616983312;986274.9784578872;82198.56310857716;1029631.4159715645;4.091736084522861;0.37519760985469275
6830;2019-05-21 10:50:41.762;676;621;215;214;185;45;36;34;18;40;764;225;19;33;237;161;264;561;217;38;36;-13;668;361;366;143;366;304;669;-2.0;34.0;1688.0;183.0;0.0;85;1;49;1;0;0;1;0;0;0;1;0;1;0;0;20069.751953125;9529.8115234375;6317.6455078125;2284.56372070312;610.0;212267;604.0;1192.0;Calculated values ==>;1558428641.762;340.76;335.26000000000005;294.66;294.56;291.66;277.66;274.4858918419099;276.76000000000005;276.56;274.96000000000004;277.16;349.56000000000006;295.66;275.06;276.46000000000004;296.86;289.26000000000005;299.56;329.26000000000005;276.96000000000004;276.76000000000005;333.56;334.16;271.86;243.1966462407574;268.0796299477929;274.4858918419099;294.86;6680000.0;3610000.0;3660000.0;1430000.0;3660000.0;3040000.0;6690000.000000001;0.0;0.005666666666666667;0.2813333333333333;0.030500000000000003;0.0;0.0;3.003452499743271;9529.8115234375;6317.6455078125;2284.56372070312;20069.751953125;486894.2128536103;478616.52678873466;256523.5932130188;256150.27324166519;246133.44957335328;430081.6785162784;433065.50215134333;444043.6597017553;472292.48545527144;530028.8573987164;470928.0465685615;444188.7006036905;446196.8478688148;463662.6014702889;454019.4663252484;280523.4636121159;469173.87983905565;433433.583526483;433065.50215134333;253382.8652305231;255893.36323571714;467034.9149365531;202766.3261188555;203933.21684264988;274.286671756879;2265039.2729829513;1235468.8988785362;243303.10208648752;416940.48284557817;0;27;24;20;72;65;12;14;113;130;1484395545330.4973;570020070409.8712;1246838329349.9646;67879.35651465581;8060.191958939778;0.0;0.0;4194818.339958793;986410.811710233;82198.56310857716;1029631.4159715645;4.188145905657847;0.37490867206338063
6831;2019-05-21 10:51:41.772;674;622;226;226;195;42;37;35;20;40;749;226;22;42;237;161;264;563;219;38;37;-14;655;361;366;139;366;306;656;-2.0;82.0;1507.0;166.0;0.0;91;1;55;1;0;0;1;0;0;0;1;0;1;0;0;20909.5;9672.8056640625;6428.3232421875;2323.36206054688;610.0;212268;605.0;1189.0;Calculated values ==>;1558428701.772;340.56000000000006;335.36;295.76000000000005;295.76000000000005;292.66;277.36;274.4858918419099;276.86;276.66;275.16;277.16;348.06000000000006;295.76000000000005;275.36;277.36;296.86;289.26000000000005;299.56;329.46000000000004;276.96000000000004;276.86;333.66;334.16;271.76000000000005;242.35481222062532;268.3187672390254;274.4858918419099;295.06;6550000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;6559999.999999999;0.0;0.013666666666666666;0.25116666666666665;0.027666666666666666;0.0;0.0;2.995893474995594;9672.8056640625;6428.3232421875;2323.36206054688;20909.5;487990.8758766597;480277.7648014323;261596.82396580777;261596.82396580777;249927.6229368786;430081.6785162784;433249.8226776551;443931.0220281237;472817.310826017;528307.3450254627;470777.26336559723;444222.0935492395;447086.0058300499;463662.6014702889;454019.4663252484;396735.1119530529;471180.90487744607;433433.583526483;433249.8226776551;253801.27034056993;255893.36323571714;467494.9209072685;202752.45879452841;203933.21684264988;274.28129010608455;2265380.8236648007;1235628.9473587081;243341.50786788875;417046.71695454564;0;27;24;20;72;65;12;14;113;130;1484615181930.4624;570104684509.8578;1247021359849.9355;60576.015798838016;7324.541451785807;0.0;0.0;4195888.979804807;986539.0391896539;82198.56310857716;1029631.4159715645;3.685342372442674;0.33322687589869016
6832;2019-05-21 10:52:41.793;669;621;229;228;202;40;37;34;14;40;746;227;15;46;237;163;263;549;214;38;37;-16;652;359;364;138;364;307;653;-1.0;-2.0;1233.0;125.0;0.0;90;1;60;1;0;0;1;0;0;0;1;0;1;0;0;21737.822265625;9973.9775390625;6292.76171875;2336.39306640625;610.0;212269;605.0;1191.0;Calculated values ==>;1558428761.793;340.06000000000006;335.26000000000005;296.06;295.96000000000004;293.36;277.16;274.27422755570615;276.86;276.56;274.56;277.16;347.76;295.86;274.66;277.76000000000005;296.86;289.46000000000004;299.46000000000004;328.06;276.96000000000004;276.86;333.66;334.16;271.56;242.14157278889297;268.43790593516167;274.27422755570615;294.56;6520000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6530000.0;0.0;0.0;0.2055;0.020833333333333332;0.0;0.0;3.000932824827378;9973.9775390625;6292.76171875;2336.39306640625;21737.822265625;487594.483852489;480474.0131353451;263077.8628671882;262644.64640009444;252504.71248859138;430214.79039162316;433749.95420475816;442846.6802591378;472947.9820155742;527915.9396494062;470761.84657781647;442994.2643117957;447459.6055514472;463959.1484052212;454643.4832580543;398025.12967527064;469327.332827698;433931.68165179034;433749.95420475816;253801.27034056993;255893.36323571714;467436.2840301193;202250.7451887757;203933.21684264988;274.0771459481888;2265736.3424044955;1235792.7278549355;243380.35275150655;417152.7630988895;0;27;24;20;72;65;12;14;113;130;1484834258580.1282;570187813594.731;1247205324214.655;49442.46465695941;5524.698725861324;-0.0;0.0;4196806.121361108;986646.1536679214;82198.56310857716;1029631.4159715645;2.9547262485071375;0.2596502253338296
6833;2019-05-21 10:53:41.783;664;621;226;225;200;38;37;33;-9;40;750;227;-12;40;237;164;262;551;217;38;37;-18;655;358;363;135;363;306;656;-1.0;-1.0;1445.0;135.0;0.0;89;1;61;1;0;0;1;0;0;0;1;0;1;0;0;21844.7890625;10029.189453125;6323.15234375;2339.59692382812;610.0;212270;604.0;1189.0;Calculated values ==>;1558428821.783;339.56000000000006;335.26000000000005;295.76000000000005;295.66;293.16;276.96000000000004;274.1680685717883;276.86;276.46000000000004;272.26000000000005;277.16;348.16;295.86;271.96000000000004;277.16;296.86;289.56;299.36;328.26000000000005;276.96000000000004;276.86;333.56;334.16;271.36;241.49495122638035;268.3187672390254;274.1680685717883;294.86;6550000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6559999.999999999;0.0;0.0;0.24083333333333332;0.022500000000000003;0.0;0.0;2.995893474995594;10029.189453125;6323.15234375;2339.59692382812;21844.7890625;486554.89352989633;480128.06533887493;261596.82396580777;261179.32261172254;251667.05760321746;430280.9020939914;433997.93586973246;439601.1947501439;473338.7274854557;528412.0366864651;470897.161232346;439140.46268488537;446803.2587583881;464106.9778253677;454953.4575107284;395257.2481774303;469256.05818684807;434178.6716885159;433997.93586973246;253382.8652305231;255893.36323571714;467656.67764891183;202010.93130424418;203933.21684264988;273.979228951401;2266099.470300883;1235959.3931310538;243419.31284033417;417257.87819399085;0;27;24;20;72;65;12;14;113;130;1485052322230.1628;570269699944.744;1247389193564.6843;57219.65511322085;5977.029292755023;-0.0;0.0;4197694.824217501;986741.9854268029;82198.56310857716;1029631.4159715645;3.38095931889502;0.2989558726717577
6834;2019-05-21 10:54:41.784;662;621;224;223;198;39;38;33;-13;40;757;228;-20;29;238;165;262;555;224;39;38;-19;658;359;364;133;363;306;658;-1.0;0.0;1414.0;120.0;0.0;94;0;63;1;0;0;1;0;0;0;1;0;1;0;0;21991.923828125;10307.2119140625;6552.52978515625;2332.44848632812;609.0;212271;604.0;1192.0;Calculated values ==>;1558428881.784;339.36;335.26000000000005;295.56;295.46000000000004;292.96000000000004;277.06;274.27422755570615;276.96000000000004;276.46000000000004;271.86;277.16;348.86;295.96000000000004;271.16;276.06;296.96000000000004;289.66;299.36;328.66;277.06;276.96000000000004;333.56;334.06;271.26000000000005;241.05796691057077;268.3187672390254;274.27422755570615;295.56;6580000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3060000.0;6580000.0;0.0;0.0;0.23566666666666666;0.02;0.0;0.0;3.003611464781076;10307.2119140625;6552.52978515625;2332.44848632812;21991.923828125;485941.83951801533;479896.840823056;260643.14934057824;260234.9337694389;250885.37997628047;430214.79039162316;433931.68165179034;438986.2991974235;473598.1776897576;529144.6053594125;471016.9907665613;437898.67151236854;445233.9253261885;464239.1217830999;454925.63822079764;392957.4737030007;469639.87399201456;434112.87870749587;433931.68165179034;253382.8652305231;255474.93562877487;467836.15003187745;202307.33584071553;203933.21684264988;274.09916156740127;2266464.782329629;1236128.8659667424;243458.24720093363;417365.1773332246;0;27;24;20;72;65;12;14;113;130;1485270425864.8994;570350101284.6469;1247572796624.4626;55777.34236439751;5310.576283823238;-0.0;0.0;4198636.481556037;986836.0503742171;82198.56310857716;1029631.4159715645;3.1829571329604915;0.28736597028308075
6835;2019-05-21 10:55:41.784;660;621;223;222;196;38;39;33;-21;40;763;229;-23;20;238;165;262;564;228;40;40;-20;663;359;364;131;363;305;664;-2.0;-1.0;1423.0;130.0;2.0;93;0;63;1;0;0;1;0;0;0;1;0;1;0;0;22143.86328125;10426.5830078125;6608.25439453125;2328.25073242188;609.0;212272;603.0;1190.0;Calculated values ==>;1558428941.784;339.16;335.26000000000005;295.46000000000004;295.36;292.76000000000005;276.96000000000004;274.27422755570615;277.06;276.46000000000004;271.06;277.16;349.46000000000004;296.06;270.86;275.16;296.96000000000004;289.66;299.36;329.56;277.16;277.16;333.46000000000004;334.06;271.16;240.61611355647437;268.19934244402924;274.27422755570615;295.96000000000004;6630000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.23716666666666666;0.021666666666666667;0.0003333333333333333;0.0003333333333333333;2.99857184822943;10426.5830078125;6608.25439453125;2328.25073242188;22143.86328125;485107.34427694697;479200.2985708938;259883.27512938838;259484.6173225216;249961.56701061997;430214.79039162316;434112.87870749587;437968.82056851813;473856.7996405058;529848.3059433332;471271.4344490252;437656.05685647397;444132.64570135507;464239.1217830999;454925.63822079764;279964.0932058499;470310.6547103737;434293.55171347444;434293.55171347444;252964.46457616048;255474.93562877487;468015.26040264795;202269.0920410247;259883.27512938838;274.0842843583739;2266832.5805555405;1236301.6475910915;243497.0863610899;417474.85053472203;0;27;24;20;72;65;12;14;113;130;1485488825864.8994;570429301284.6469;1247756096624.4626;55900.11894910386;5757.83364783517;-0.0;58.13675886136202;4199567.127066983;986928.2871236476;82198.56310857716;1029631.900444555;3.187306122156811;0.29410353431881314
