;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6836;2019-05-21 10:56:41.785;661;621;224;223;196;38;40;33;-22;40;770;231;-24;15;238;164;263;571;224;41;40;-21;659;359;364;132;363;304;660;-1.0;-2.0;1532.0;46.0;0.0;96;100;63;1;0;0;1;0;0;0;1;0;0;0;0;21460.458984375;10285.0791015625;6685.962890625;1354.6416015625;608.0;212273;602.0;1192.0;Calculated values ==>;1558429001.785;339.26;335.26000000000005;295.56;295.46000000000004;292.76000000000005;276.96000000000004;274.27422755570615;277.16;276.46000000000004;270.96000000000004;277.16;350.16;296.26000000000005;270.76000000000005;274.66;296.96000000000004;289.56;299.46000000000004;330.26000000000005;277.26000000000005;277.16;333.36;333.96000000000004;271.06;240.83765695389522;268.0796299477929;274.27422755570615;295.56;6590000.000000001;3590000.0;3640000.0;1320000.0;3629999.9999999995;3040000.0;6600000.0;0.0;0.0;0.25533333333333336;0.007666666666666667;0.0;0.0;3.00377025084891;10285.0791015625;6685.962890625;1354.6416015625;21460.458984375;485688.3615580916;479665.139650349;260522.36145638608;260116.36989972822;250115.6404756605;430214.79039162316;434293.55171347444;438039.0146135774;473727.59171134117;530655.2663078107;471644.4121410099;437727.04723144654;443607.19622175704;464239.1217830999;454784.6447233047;393011.45704977855;471942.32477283396;434473.7075064044;434293.55171347444;252546.06836287308;255056.51255035817;467778.64790938713;202584.6645467233;259883.27512938838;274.20693473983175;2267195.955964915;1236474.2476524333;243527.77764213746;417585.6375254905;0;27;24;20;72;65;12;14;113;130;1485707229505.5034;570508202599.8651;1247938799669.968;60119.344050403415;2033.1538724470895;-0.0;0.0;4200533.972041801;986993.2131019111;82198.56310857716;1029632.3849256213;3.3915514040659143;0.28876832862671437
6837;2019-05-21 10:57:41.765;660;620;223;222;196;38;41;33;-24;41;780;231;-25;2;238;165;263;573;220;41;41;-20;661;357;362;137;362;303;661;14.0;-1.0;1551.0;0.0;0.0;96;100;60;1;0;0;1;0;0;0;1;0;0;1;0;21073.8984375;10105.3330078125;6645.02490234375;1344.69201660156;607.0;212274;602.0;1191.0;Calculated values ==>;1558429061.765;339.16;335.16;295.46000000000004;295.36;292.76000000000005;276.96000000000004;274.0616903277293;277.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;351.16;296.26000000000005;270.66;273.36;296.96000000000004;289.66;299.46000000000004;330.46000000000004;277.26000000000005;277.26000000000005;333.36;333.86;271.16;241.92719264551067;267.9596281332873;274.0616903277293;295.16;6609999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6609999.999999999;0.0023333333333333335;0.0;0.2585;0.0;0.0;0.0023333333333333335;3.001408783234681;10105.3330078125;6645.02490234375;1344.69201660156;21073.8984375;485325.43415492075;479398.28857501666;260057.5984362626;259655.84537486828;250076.90324663074;430346.717906069;434960.5676705249;437953.82195464283;473176.1828425327;531773.6079719749;471778.24597371457;437798.07955487026;441901.5654153896;464386.3924891542;455262.1006954997;391335.20204893884;472132.868991423;434960.5676705249;434960.5676705249;252546.06836287308;254638.09398592086;467180.2083635494;202234.48292222194;202234.48292222194;274.0616903277293;2267550.2907925504;1236644.1111133653;243550.2645908137;417696.69205994555;0;27;24;20;72;65;12;14;113;130;1485924956905.5728;570588875699.8907;1248120838970.026;60933.4491398808;0.0;-0.0;543.0275310793736;4201542.4090609485;987010.1504032039;82198.56310857716;1029636.9086466386;3.3974195661130877;0.27094035718689863
6838;2019-05-21 10:58:41.766;658;619;223;222;195;37;42;33;-24;41;789;230;-26;-2;239;165;263;575;217;41;42;-18;661;357;362;138;362;303;662;122.0;-1.0;1201.0;0.0;0.0;94;100;59;1;0;0;1;0;0;0;1;0;0;0;0;20897.9140625;10159.0283203125;6629.9765625;1333.82604980469;606.0;212275;600.0;1188.0;Calculated values ==>;1558429121.766;338.96000000000004;335.06;295.46000000000004;295.36;292.66;276.86;274.0616903277293;277.36;276.46000000000004;270.76000000000005;277.26000000000005;352.06000000000006;296.16;270.56;272.96000000000004;297.06;289.66;299.46000000000004;330.66;277.26000000000005;277.36;333.16;333.76000000000005;271.36;242.14157278889297;267.9596281332873;274.0616903277293;294.86;6609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6620000.0;0.02033333333333333;0.0;0.20016666666666666;0.0;0.0;0.02033333333333333;2.994006455589391;10159.0283203125;6629.9765625;1333.82604980469;20897.9140625;485033.9325603853;479130.77567336743;259999.16158445727;259598.45216900393;249696.9509785202;430346.717906069;435138.326120535;437953.82195464283;473045.8727645816;532711.3039111078;471659.2155794101;437642.0229114993;441306.1226980395;464518.1588243853;455262.1006954997;391335.20204893884;472323.48826670565;434960.5676705249;435138.326120535;251709.28920128586;254219.67992080047;467238.253010327;202234.48292222194;202234.48292222194;274.0616903277293;2267900.061725713;1236812.9836053902;243572.58594668985;417807.31891576917;0;27;24;20;72;65;12;14;113;130;1486142160525.3103;570671377074.7911;1248302641999.8062;47183.15436298958;0.0;-0.0;4735.711478365699;4202443.395771912;987010.1504032039;82198.56310857716;1029680.8988714891;2.8648319919992473;0.2031807608810131
6839;2019-05-21 10:59:41.816;655;617;223;222;196;38;43;33;-23;41;791;228;-26;-5;239;165;263;575;215;43;43;-17;657;357;363;140;362;303;658;91.0;-1.0;1207.0;45.0;0.0;97;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20746.634765625;9936.177734375;6609.87744140625;1333.1025390625;604.0;212276;599.0;1190.0;Calculated values ==>;1558429181.816;338.66;334.86;295.46000000000004;295.36;292.76000000000005;276.96000000000004;274.0616903277293;277.46000000000004;276.46000000000004;270.86;277.26000000000005;352.26;295.96000000000004;270.56;272.66;297.06;289.66;299.46000000000004;330.66;277.46000000000004;277.46000000000004;333.06;333.56;271.46000000000004;242.56692532238324;267.9596281332873;274.0616903277293;294.66;6570000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6580000.0;0.015166666666666667;0.0;0.20116666666666666;0.007500000000000001;0.0;0.015166666666666667;2.999362656431989;9936.177734375;6609.87744140625;1333.1025390625;20746.634765625;485034.1826106809;479295.0632034338;260234.9337694389;259829.9755245555;250193.55956147896;430346.717906069;435074.67720794375;438109.25301780854;472784.61766108364;532919.5893767184;471420.95823879476;437642.0229114993;440856.8528302407;464518.1588243853;455262.1006954997;394561.9574537782;472827.341365663;435074.67720794375;435074.67720794375;251290.9062238717;253382.8652305231;467057.3815275755;202042.57999891005;202042.57999891005;273.9870159532481;2268247.388830594;1236980.5832057549;243594.82887191683;417917.7429758113;0;27;24;20;72;65;12;14;113;130;1486359841775.1375;570754846574.7249;1248484593499.6616;47488.74572230175;1987.6110114649912;-0.0;3534.3201410036777;4203232.985715747;987026.7276311405;82198.56310857716;1029749.8732323708;2.96494262874361;0.22545432849531555
6840;2019-05-21 11:00:41.807;653;616;223;223;196;37;44;32;-7;41;789;226;-13;-5;239;165;263;573;213;44;44;-15;656;357;362;140;362;302;657;-1.0;0.0;1077.0;76.0;0.0;93;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20267.3828125;9617.0205078125;6561.3193359375;1324.2978515625;603.0;212277;597.0;1191.0;Calculated values ==>;1558429241.807;338.46000000000004;334.76000000000005;295.46000000000004;295.46000000000004;292.76000000000005;276.86;274.0616903277293;277.56;276.36;272.46000000000004;277.26000000000005;352.06000000000006;295.76000000000005;271.86;272.66;297.06;289.66;299.46000000000004;330.46000000000004;277.56;277.56;332.86;333.46000000000004;271.66;242.56692532238324;267.8393353686513;274.0616903277293;294.46000000000004;6559999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6570000.0;0.0;0.0;0.1795;0.012666666666666666;0.0;0.0;3.0020408854984657;9617.0205078125;6561.3193359375;1324.2978515625;20267.3828125;484852.5424675646;479260.9176264289;260294.73495586915;260294.73495586915;250232.74377080787;430346.717906069;435492.39016710146;440770.5613398004;472784.61766108364;532785.7652335914;471317.03812620445;439865.3636856337;441070.164538651;464518.1588243853;455262.1006954997;395297.57111655467;472638.0296305328;435492.39016710146;435492.39016710146;250454.15340279948;252964.46457616048;467256.05568369554;201870.06773550774;202042.57999891005;273.9198080130417;2268589.121042531;1237143.502082771;243616.97055339834;418027.4864848447;0;27;24;20;72;65;12;14;113;130;1486577309149.9092;570838833974.6367;1248666066274.4712;42882.63860197054;3361.5558473437122;-0.0;0.0;4203985.967620095;987071.2973351253;82198.56310857716;1029779.3214822814;2.642127161307762;0.22426392599299488
6841;2019-05-21 11:01:41.777;650;613;223;222;195;37;45;32;2;41;783;225;-1;0;239;164;262;570;211;46;45;-13;650;357;362;140;362;301;651;274.0;-1.0;1016.0;90.0;0.0;92;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19828.5703125;9351.8125;6441.96630859375;1318.32556152344;601.0;212278;595.0;1191.0;Calculated values ==>;1558429301.777;338.16;334.46000000000004;295.46000000000004;295.36;292.66;276.86;274.0616903277293;277.66;276.36;273.36;277.26000000000005;351.46000000000004;295.66;273.06;273.16;297.06;289.56;299.36;330.16;277.76000000000005;277.66;332.66;333.26000000000005;271.86;242.56692532238324;267.7187500070086;274.0616903277293;294.26000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6509999.999999999;0.04566666666666667;0.0;0.16933333333333334;0.015000000000000001;0.0;0.04566666666666667;3.0023558583349286;9351.8125;6441.96630859375;1318.32556152344;19828.5703125;485074.2864096788;479509.19951822923;260661.10340197216;260248.19947254434;250123.92913264394;430346.717906069;435668.7067053961;442319.071281641;472784.61766108364;532235.8501681656;471332.4514500774;441876.3466884435;442024.1650760851;464518.1588243853;455121.83405515505;398635.94253347884;472921.7475294304;435844.5533831253;435668.7067053961;249617.41799618208;252127.67657613798;467454.6383336384;201886.87557477987;201886.87557477987;273.9263593508545;2268923.0869189273;1237301.4966544406;243638.98140425366;418135.793018244;0;27;24;20;72;65;12;14;113;130;1486794400550.0127;570922791974.6768;1248846875824.5574;40713.18513969515;3983.516441382878;-0.0;10676.03695496481;4204682.251169009;987132.475666426;82198.56310857716;1029868.2439734612;3.235881300066172;0.21363343246304511
6842;2019-05-21 11:02:44.798;647;610;222;222;195;37;47;32;7;41;778;224;4;7;239;165;261;561;212;48;47;-11;647;357;362;140;361;300;648;-2.0;0.0;906.0;102.0;2.0;91;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19259.830078125;8980.0185546875;6297.95068359375;1314.19409179688;598.0;212279;592.0;1190.0;Calculated values ==>;1558429364.798;337.86;334.16;295.36;295.36;292.66;276.86;274.0616903277293;277.86;276.36;273.86;277.26000000000005;350.96000000000004;295.56;273.56;273.86;297.06;289.66;299.26000000000005;329.26000000000005;277.96000000000004;277.86;332.36;332.96000000000004;272.06;242.56692532238324;267.5978703862781;274.0616903277293;294.36;6470000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3000000.0;6480000.0;0.0;0.0;0.151;0.017;0.0003333333333333333;0.0003333333333333333;3.000305700600954;8980.0185546875;6297.95068359375;1314.19409179688;19259.830078125;484968.6551777477;479409.4195167203;260432.8428998309;260432.8428998309;250243.56032643255;430346.717906069;436019.9354273413;443256.9062126748;472784.61766108364;531790.3850531746;471347.9704449953;442819.4072827742;443256.9062126748;464664.8766729168;455262.1006954997;399846.1554570052;471886.9906021405;436194.857971995;436019.9354273413;248362.34728340767;250872.52762923925;467653.130300203;201715.225272609;260432.8428998309;273.85942047637883;2269265.224430977;1237461.9536443837;243662.02362945623;418247.3044502767;0;27;24;20;72;65;12;14;113;130;1487022536570.5444;571011021374.8823;1249036253929.9988;36472.793821949934;4520.944385469097;-0.0;58.529030842503474;4205357.85361227;987206.9145035119;82198.56310857716;1029962.2027352068;2.474196186572148;0.21751137732727693
6843;2019-05-21 11:03:41.778;645;607;222;221;195;36;48;32;10;41;773;223;8;13;240;164;259;543;214;49;48;-8;642;356;361;140;361;300;643;-1.0;-1.0;577.0;86.0;3.0;85;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18653.90625;8641.267578125;6002.93017578125;1323.32702636719;596.0;212280;590.0;1192.0;Calculated values ==>;1558429421.778;337.66;333.86;295.36;295.26000000000005;292.66;276.76000000000005;273.955091788801;277.96000000000004;276.36;274.16;277.26000000000005;350.46000000000004;295.46000000000004;273.96000000000004;274.46000000000004;297.16;289.56;299.06;327.46000000000004;278.06;277.96000000000004;332.16;332.76000000000005;272.36;242.56692532238324;267.5978703862781;273.955091788801;294.56;6420000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;6430000.0;0.0;0.0;0.09616666666666666;0.014333333333333333;0.0005;0.0005;3.00566166271446;8641.267578125;6002.93017578125;1323.32702636719;18653.90625;485228.07380657154;479544.3912818437;260748.28926114526;260329.18611896783;250446.13560674142;430412.23801567365;436430.11128019885;443692.3600913442;472784.61766108364;531269.9684629661;471229.07682192523;443402.2823748206;444125.8159805091;464796.26975366054;455289.7775501878;401566.8829617155;469677.10914037115;436603.72145541804;436430.11128019885;247525.65490268572;250035.78352995744;467950.7000000316;201345.23480164076;260748.28926114526;273.7104281938095;2269565.269527741;1237601.4065449648;243682.89667853448;418344.65225466585;0;27;24;20;72;65;12;14;113;130;1487228519270.6133;571090793374.909;1249207193930.056;23305.715215359814;3821.345001176936;-0.0;87.84091100952679;4205830.934090894;987272.9344548188;82198.56310857716;1029963.3610906637;1.704390724426371;0.15568456419552162
6844;2019-05-21 11:04:41.769;642;602;223;222;196;37;51;32;12;40;769;223;10;18;240;164;257;507;214;51;51;-6;637;356;361;140;361;300;638;-1.0;-1.0;829.0;89.0;3.0;83;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18062.21484375;8302.6259765625;5881.044921875;1319.1796875;593.0;212281;588.0;1190.0;Calculated values ==>;1558429481.769;337.36;333.36;295.46000000000004;295.36;292.76000000000005;276.86;273.955091788801;278.26000000000005;276.36;274.36;277.16;350.06000000000006;295.46000000000004;274.16;274.96000000000004;297.16;289.56;298.86;323.86;278.26000000000005;278.26000000000005;331.96000000000004;332.46000000000004;272.56;242.56692532238324;267.5978703862781;273.955091788801;294.56;6370000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;6380000.0;0.0;0.0;0.13816666666666666;0.014833333333333334;0.0005;0.0005;3.0010866076764335;8302.6259765625;5881.044921875;1319.1796875;18062.21484375;485344.27320016705;479383.43373342126;261503.68997433482;261073.97928264964;251007.47101541932;430412.23801567365;436949.6230331232;443981.54984624276;472686.4266018815;530853.482902621;471229.07682192523;443692.3600913442;444843.92514786584;464796.26975366054;455289.7775501878;403201.1758995681;464493.09055429156;436949.6230331232;436949.6230331232;246688.97952812296;248780.69988749037;468148.96880856965;201532.35277318815;261503.68997433482;273.7835439423405;2269871.1913080495;1237742.5844779054;243704.9142646602;418443.6705254069;0;27;24;20;72;65;12;14;113;130;1487445086780.386;571174780774.8209;1249387166929.8672;33498.39739559371;3954.8131378581593;-0.0;87.7229665293942;4206304.230690348;987337.7260523784;82198.56310857716;1029964.8239035201;2.42155036532664;0.213372980373044
6845;2019-05-21 11:05:41.799;639;599;224;224;197;36;54;31;13;40;765;222;12;23;240;163;254;485;213;53;54;-3;634;354;359;140;359;300;636;-1.0;-2.0;772.0;3.0;3.0;69;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17361.23828125;8029.94775390625;5481.33447265625;1317.92810058594;590.0;212282;585.0;1186.0;Calculated values ==>;1558429541.799;337.06;333.06;295.56;295.56;292.86;276.76000000000005;273.7412296467126;278.56;276.26000000000005;274.46000000000004;277.16;349.66;295.36;274.36;275.46000000000004;297.16;289.46000000000004;298.56;321.66;278.46000000000004;278.56;331.66;332.16;272.86;242.56692532238324;267.5978703862781;273.7412296467126;294.46000000000004;6340000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6360000.0;0.0;0.0;0.12866666666666665;0.0005;0.0005;0.0005;2.9914637228360865;8029.94775390625;5481.33447265625;1317.92810058594;17361.23828125;485242.59833448956;479171.132700641;262076.77733416832;262076.77733416832;251450.37778848666;430542.39183029096;437922.44539726764;444125.8159805091;472686.4266018815;530436.8597464686;471110.1176861019;443981.54984624276;445556.8106898908;465088.32681886124;455485.02259338234;403183.32435556245;461073.29146117513;437752.5954410684;437922.44539726764;245433.99809710225;247525.65490268572;468446.20752626576;201430.53479002058;262076.77733416832;273.73482023669914;2270166.5343483384;1237878.7573113183;243726.9011508329;418538.40436356363;0;27;24;20;72;65;12;14;113;130;1487661194780.283;571258822774.7809;1249567256929.7812;31226.792846509517;133.5078363681226;-0.0;87.92283403154967;4206843.876963735;987371.8124284848;82198.56310857716;1029966.2883503817;2.120694414815578;0.16574220255622493
6846;2019-05-21 11:06:41.799;636;596;224;223;198;36;57;31;15;40;762;222;15;26;240;164;252;480;213;55;57;-1;618;359;364;140;364;301;618;-2.0;122.0;1401.0;271.0;0.0;83;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17249.05078125;7498.10205078125;5548.91064453125;1320.39709472656;587.0;212283;582.0;1188.0;Calculated values ==>;1558429601.799;336.76000000000005;332.76000000000005;295.56;295.46000000000004;292.96000000000004;276.76000000000005;274.27422755570615;278.86;276.26000000000005;274.66;277.16;349.36;295.36;274.66;275.76000000000005;297.16;289.56;298.36;321.16;278.66;278.86;331.36;331.86;273.06;242.56692532238324;267.7187500070086;274.27422755570615;294.46000000000004;6180000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;6180000.0;0.0;0.02033333333333333;0.23349999999999999;0.04516666666666667;0.0;0.0;2.9969723001738697;7498.10205078125;5548.91064453125;1320.39709472656;17249.05078125;486563.10136020614;480826.7079061861;263427.8829142352;262959.3130684454;252635.2253580451;430214.79039162316;437290.4139363382;444213.19900484144;472686.4266018815;530048.2812349753;470975.1723353446;444213.19900484144;445787.09707870026;464356.0352725641;454784.6447233047;409919.6080860697;462853.8982351321;436944.7260494021;437290.4139363382;244179.05427248686;246270.64818160105;468644.2581567397;202102.92108252065;262076.77733416832;274.01959953440223;2270454.953423859;1238008.1577263575;243748.8871941272;418630.3230728735;0;27;24;20;72;65;12;14;113;130;1487878094780.283;571342822774.7809;1249747556929.7812;56532.7498948619;12038.783724518893;0.0;0.0;4207575.206486579;987473.2481914922;82198.56310857716;1029967.0210406652;4.772713705634088;0.45147271546610307
6847;2019-05-21 11:07:41.780;630;590;223;222;200;39;60;33;19;40;760;222;21;31;240;166;246;453;213;58;60;1;615;358;363;141;363;304;616;-1.0;-1.0;1200.0;182.0;19.0;84;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17336.16015625;7689.59765625;5552.51513671875;1334.53991699219;584.0;212284;579.0;1188.0;Calculated values ==>;1558429661.78;336.16;332.16;295.46000000000004;295.36;293.16;277.06;274.1680685717883;279.16;276.46000000000004;275.06;277.16;349.16;295.36;275.26000000000005;276.26000000000005;297.16;289.76000000000005;297.76000000000005;318.46000000000004;278.96000000000004;279.16;331.06;331.56;273.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;294.46000000000004;6150000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6160000.0;0.0;0.0;0.2;0.030333333333333334;0.0031666666666666666;0.0031666666666666666;2.99743461132927;7689.59765625;5552.51513671875;1334.53991699219;17336.16015625;486042.7104310933;480183.00295416976;263117.77096845134;262651.01120590646;253486.59656627226;430280.9020939914;438033.3197705455;444188.7006036905;472555.3283204977;529611.0691093424;470568.9554260146;444478.12225269125;445912.450752771;464503.06872351485;455234.54990057624;408641.0500365266;458577.7613029973;437691.7838488006;438033.3197705455;242924.1476594651;245015.67932991832;468704.9404502916;201989.35301102005;263117.77096845134;273.97082197503306;2270743.0722482195;1238134.6818118182;243771.00466312136;418722.8056588725;0;27;24;20;72;65;12;14;113;130;1488096125715.0889;571427096079.7058;1249928999454.6196;48439.8695185341;8090.372818991237;-0.0;553.8992378732983;4208449.701303166;987640.9380439313;82198.56310857716;1029971.6354059648;3.916135117659094;0.3543712703464591
6848;2019-05-21 11:08:41.780;622;588;225;225;199;39;74;33;22;40;759;223;22;33;241;167;242;465;220;63;73;2;619;358;363;141;363;306;619;-2.0;146.0;1194.0;153.0;22.0;87;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18062.13671875;8073.95361328125;5712.6435546875;1336.74438476562;580.0;212285;575.0;1187.0;Calculated values ==>;1558429721.78;335.36;331.96000000000004;295.66;295.66;293.06;277.06;274.1680685717883;280.56;276.46000000000004;275.36;277.16;349.06000000000006;295.46000000000004;275.36;276.46000000000004;297.26000000000005;289.86;297.36;319.66;279.46000000000004;280.46000000000004;330.66;331.16;273.36;242.77792619122317;268.3187672390254;274.1680685717883;295.16;6190000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6190000.0;0.0;0.024333333333333332;0.19899999999999998;0.025500000000000002;0.0036666666666666666;0.0036666666666666666;2.9955248579901985;8073.95361328125;5712.6435546875;1336.74438476562;18062.13671875;484465.27222274535;479538.7912529084;263820.1011556722;263820.1011556722;252961.63369223414;430280.9020939914;440380.2161781285;444222.0935492395;472555.3283204977;529353.8240171962;470417.1566364655;444222.0935492395;445807.4384647189;464634.8729112105;455374.8496969889;404793.7070192691;460182.0464779919;438542.5783408282;440215.0024765854;241250.99604349316;243342.44575359824;468804.0567466073;202070.3319236488;263820.1011556722;274.00236560269366;2271038.058055511;1238266.0447390643;243793.265365636;418816.6819813009;0;27;24;20;72;65;12;14;113;130;1488313925715.0889;571511696079.7058;1250111999454.6196;48188.200563492544;6801.7099829854415;0.0;646.7813048433483;4209254.935220516;987765.0387339478;82198.56310857716;1029981.6410771541;3.67886235044807;0.33499167827740406
6849;2019-05-21 11:09:41.781;617;586;228;228;199;39;101;33;23;41;759;224;22;34;241;165;241;490;228;69;100;4;625;358;363;142;363;307;626;-1.0;-1.0;1171.0;133.0;33.0;91;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19238.474609375;8500.591796875;6001.0859375;1344.12036132812;577.0;212286;572.0;1185.0;Calculated values ==>;1558429781.781;334.86;331.76000000000005;295.96000000000004;295.96000000000004;293.06;277.06;274.1680685717883;283.26000000000005;276.46000000000004;275.46000000000004;277.26000000000005;349.06000000000006;295.56;275.36;276.56;297.26000000000005;289.66;297.26000000000005;322.16;280.06;283.16;330.36;330.86;273.56;242.98782864720522;268.43790593516167;274.1680685717883;295.96000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6260000.0;0.0;0.0;0.19516666666666668;0.022166666666666668;0.0055000000000000005;0.0055000000000000005;2.9909349478685425;8500.591796875;6001.0859375;1344.12036132812;19238.474609375;483075.6362338048;478416.82810249046;264672.4172596712;264672.4172596712;252628.97327752478;430280.9020939914;444716.888318451;444166.49989544915;472522.5091947854;529277.3755970554;470401.3345071779;444020.7736698696;445755.06062311685;464634.8729112105;455094.08618658455;400872.2056391931;463367.4294172956;439550.530927348;444560.2106271954;239996.17471937067;242087.5637286956;468865.19519545574;202123.39931377964;264672.4172596712;274.0230279587276;2271348.9016635106;1238404.168252669;243815.6062775021;418914.29802052473;0;27;24;20;72;65;12;14;113;130;1488531729344.8257;571596597494.6033;1250295902519.3975;47238.74513018917;5912.776475377154;-0.0;989.3828635213833;4210050.173020746;987870.9945535404;82198.56310857716;1029995.2760057857;3.4167357265374356;0.3148582157924211
6850;2019-05-21 11:10:41.791;616;585;230;230;198;37;140;33;8;41;759;225;10;34;241;163;242;512;214;76;139;6;624;357;362;142;362;308;625;142.0;-1.0;1170.0;137.0;45.0;86;100;48;1;0;0;1;0;0;0;1;0;0;0;0;19731.720703125;8725.09375;5768.1201171875;1347.03601074219;574.0;212287;569.0;1186.0;Calculated values ==>;1558429841.791;334.76000000000005;331.66;296.16;296.16;292.96000000000004;276.86;274.0616903277293;287.16;276.46000000000004;273.96000000000004;277.26000000000005;349.06000000000006;295.66;274.16;276.56;297.26000000000005;289.46000000000004;297.36;324.36;280.76000000000005;287.06;330.06;330.56;273.76000000000005;242.98782864720522;268.5567601203482;274.0616903277293;294.56;6240000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;6250000.0;0.023666666666666666;0.0;0.19499999999999998;0.022833333333333334;0.007500000000000001;0.031166666666666665;2.993914986293426;8725.09375;5768.1201171875;1347.03601074219;19731.720703125;483043.8534679942;478386.86635768507;265732.5099338725;265732.5099338725;252306.2899250983;430346.717906069;450810.0737372844;441746.15580451366;472522.5091947854;529200.8864691086;470385.6196433989;442045.18520996696;445559.1329363517;464781.3556694665;454981.4033238106;402054.0645094456;467108.95998316054;440924.4576432406;450663.2501541948;238741.38928724395;240832.718256323;469063.6082102231;201907.4508760625;217266.4223070863;273.93437820192884;2271673.707416334;1238547.7395567668;243838.03631831633;419012.39108375105;0;27;24;20;72;65;12;14;113;130;1488749265594.791;571681811694.5897;1250480433269.3682;46768.54746104797;6100.065592463334;-0.0;7274.201134568214;4210833.697691232;987971.1182552594;82198.56310857716;1030064.1506829588;3.7968349395723133;0.29093977101972396
6851;2019-05-21 11:11:41.792;616;584;230;230;197;37;174;32;-8;41;758;226;-10;28;241;159;243;526;216;86;173;7;634;358;363;143;363;308;635;205.0;-1.0;1724.0;243.0;55.0;87;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20707.41015625;9318.134765625;6000.16748046875;1351.966796875;573.0;212288;567.0;1186.0;Calculated values ==>;1558429901.792;334.76000000000005;331.56;296.16;296.16;292.86;276.86;274.1680685717883;290.56;276.36;272.36;277.26000000000005;348.96000000000004;295.76000000000005;272.16;275.96000000000004;297.26000000000005;289.06;297.46000000000004;325.76000000000005;281.76000000000005;290.46000000000004;329.86;330.46000000000004;273.86;243.1966462407574;268.5567601203482;274.1680685717883;294.76000000000005;6340000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6350000.0;0.034166666666666665;0.0;0.28733333333333333;0.0405;0.009166666666666667;0.043333333333333335;2.9940666323916396;9318.134765625;6000.16748046875;1351.966796875;20707.41015625;481910.94695239514;477041.7944547303;264880.94370832725;264880.94370832725;251493.83379016203;430280.9020939914;455522.04257374874;439315.4269074652;472391.1323836129;529096.1564102576;470505.9953415657;439006.489614467;444692.8620626349;464634.8729112105;454247.80245584727;271789.0691762236;468011.9323884426;442336.0261245639;455381.0954182915;237904.88540968279;240414.4444865203;469026.00599727634;202119.93776981908;215396.30441065732;274.0216803852224;2272010.7057909737;1238698.102300817;243860.52838330352;419110.46178182046;0;27;24;20;72;65;12;14;113;130;1488966769220.3926;571767313119.8262;1250665236349.8792;68154.17054555033;10809.695763212017;-0.0;10399.340943664149;4211791.402972091;988112.035282191;82198.56310857716;1030211.4326553433;5.360633773941306;0.4268888175224269
6852;2019-05-21 11:12:41.782;618;584;228;228;194;42;190;33;-11;41;757;226;-16;18;242;155;246;538;210;102;189;8;646;361;366;144;365;309;647;-2.0;-1.0;1481.0;227.0;78.0;99;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22119.1015625;9946.5166015625;6531.4462890625;1358.40759277344;572.0;212289;566.0;1188.0;Calculated values ==>;1558429961.782;334.96000000000004;331.56;295.96000000000004;295.96000000000004;292.56;277.36;274.4858918419099;292.16;276.46000000000004;272.06;277.26000000000005;348.86;295.76000000000005;271.56;274.96000000000004;297.36;288.66;297.76000000000005;326.96000000000004;283.36;292.06;329.76000000000005;330.36;273.96000000000004;243.40439225979637;268.67533136820026;274.4858918419099;294.16;6459999.999999999;3610000.0;3660000.0;1440000.0;3650000.0;3090000.0;6470000.0;0.0;0.0;0.24683333333333335;0.03783333333333334;0.013000000000000001;0.013000000000000001;2.999267365777035;9946.5166015625;6531.4462890625;1358.40759277344;22119.1015625;480832.9479353742;475588.0996388058;263060.4880421809;263060.4880421809;249936.14577018964;430081.6785162784;457268.8428174728;438628.6885954579;472259.5391352755;528914.7608176694;470370.01227937354;437845.99643053644;443026.34146199;464473.26053001377;453162.23822637077;272076.78133717395;468344.2673054574;444272.22635924356;457129.41179851815;237486.63934987856;239996.17471937067;468988.4700171027;202845.8239293132;263060.4880421809;274.31751396813513;2272367.5339074205;1238858.6143057754;243883.11107214532;419214.874491564;0;27;24;20;72;65;12;14;113;130;1489185432770.4272;571853398769.8398;1250850305499.9087;58199.07042842672;10069.063443654706;-0.0;2522.8960088323847;4212844.171156429;988285.9959439992;82198.56310857716;1030319.1000157465;3.9689145247798017;0.3452939062106067
6853;2019-05-21 11:13:41.783;621;586;224;224;189;48;196;34;-15;41;756;225;-18;10;242;151;249;548;208;119;195;8;657;366;370;144;370;309;658;85.0;-1.0;1494.0;289.0;88.0;99;100;67;1;0;0;1;0;0;0;1;0;0;0;0;22389.400390625;10563.806640625;6649.40771484375;1357.1064453125;572.0;212290;566.0;1186.0;Calculated values ==>;1558430021.783;335.26000000000005;331.76000000000005;295.56;295.56;292.06;277.96000000000004;275.0112864084945;292.76000000000005;276.56;271.66;277.26000000000005;348.76;295.66;271.36;274.16;297.36;288.26000000000005;298.06;327.96000000000004;285.06;292.66;329.76000000000005;330.36;273.96000000000004;243.40439225979637;268.67533136820026;275.0112864084945;293.96000000000004;6570000.0;3660000.0;3700000.0;1440000.0;3700000.0;3090000.0;6580000.0;0.014166666666666666;0.0;0.249;0.04816666666666667;0.014666666666666666;0.028833333333333332;2.9942180941174774;10563.806640625;6649.40771484375;1357.1064453125;22389.400390625;480012.5125268419;474549.21014782466;260643.14934057824;260643.14934057824;247822.66900947894;429743.705733735;457456.0283980784;438003.16910024424;472259.5391352755;528809.9481542946;470249.4304168497;437530.6787186241;441835.6131989616;463734.9087906732;451706.240293589;272494.52336696803;468505.65858478285;446143.60260878364;457316.17752044305;237486.63934987856;239996.17471937067;468988.4700171027;204075.92982437878;232850.00680371723;274.8165898140662;2272738.4442716516;1239029.5365145765;243905.7407329234;419324.716772138;0;27;24;20;72;65;12;14;113;130;1489406236450.1606;571939800209.7355;1251035708589.6848;58247.8825796905;12759.954019282872;-0.0;6472.10792233226;4213814.578603512;988476.2409266573;82198.56310857716;1030394.0596310551;4.17224588376772;0.3500398952620197
6854;2019-05-21 11:14:41.783;625;588;219;219;184;55;197;36;-16;42;753;225;-18;5;242;150;252;554;202;135;197;9;665;372;377;145;377;310;666;0.0;-1.0;1543.0;243.0;96.0;99;100;74;1;0;0;1;0;0;0;1;0;0;0;0;22633.49609375;11214.76953125;6715.794921875;1346.4990234375;573.0;212291;566.0;1186.0;Calculated values ==>;1558430081.783;335.66;331.96000000000004;295.06;295.06;291.56;278.66;275.63479819532273;292.86;276.76000000000005;271.56;277.36;348.46000000000004;295.66;271.36;273.66;297.36;288.16;298.36;328.56;286.66;292.86;329.76000000000005;330.46000000000004;274.06;243.61107973660833;268.7936212382143;275.63479819532273;293.36;6650000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3100000.0;6659999.999999999;0.0;0.0;0.25716666666666665;0.0405;0.016;0.016;2.9940666323916396;11214.76953125;6715.794921875;1346.4990234375;22633.49609375;479688.7925957861;473874.27059333207;258199.08318510398;258199.08318510398;245908.20977004085;429328.3091220336;456452.25808433857;437618.5379703155;472226.6633779048;528418.5003470763;470113.00592600234;437301.7563972805;440869.68830963876;462688.6751454857;450483.5476028742;273257.46635389345;468425.546605678;447276.1595695921;456452.25808433857;237486.63934987856;240414.4444865203;468951.0004552658;205689.3928751824;258199.08318510398;275.4648196211373;2273113.635075688;1239211.024649342;243928.27077849634;419436.09346077737;0;27;24;20;72;65;12;14;113;130;1489630336450.1606;572026500209.7355;1251221408589.6848;59644.44514696505;10662.095106993378;-0.0;3172.0507983877533;4214797.0146679;988671.4246693763;82198.56310857716;1030474.4276203944;3.811710800334457;0.3186980577947956
6855;2019-05-21 11:15:41.764;628;590;215;215;180;62;197;39;-16;43;748;223;-17;5;241;150;255;559;202;149;196;9;679;379;384;139;384;311;679;-2.0;-1.0;1368.0;293.0;102.0;99;1;83;1;0;0;1;0;0;0;1;0;1;0;0;23897.72265625;12044.025390625;6865.169921875;2373.70825195312;574.0;212292;567.0;1183.0;Calculated values ==>;1558430141.764;335.96000000000004;332.16;294.66;294.66;291.16;279.36;276.35288757459654;292.86;277.06;271.56;277.46000000000004;347.96000000000004;295.46000000000004;271.46000000000004;273.66;297.26000000000005;288.16;298.66;329.06;288.06;292.76000000000005;329.86;330.56;274.06;242.35481222062532;268.91163127593666;276.35288757459654;293.36;6790000.000000001;3790000.0;3840000.0;1390000.0;3840000.0;3110000.0;6790000.000000001;0.0;0.0;0.228;0.04883333333333333;0.017;0.017;2.9863418455186532;12044.025390625;6865.169921875;2373.70825195312;23897.72265625;478516.77888626547;472572.39331728785;256043.5540990985;256043.5540990985;244227.39237108934;428830.04407018964;455288.95255331584;437389.9950341223;473111.3802909942;527816.5067094351;469734.13242668274;437231.03110804653;440655.35369714565;461489.73478491994;449203.2891075802;273344.97982393624;467523.760783885;448117.10993521096;455144.3020352643;237904.88540968279;240832.718256323;469768.9665190196;207346.08480168815;256043.5540990985;276.1301745547005;2273501.272440877;1239404.7865628097;243959.26268855002;419549.23232905066;0;27;24;20;72;65;12;14;113;131;1489858564154.9575;572111673229.6597;1251407649594.519;52450.01153299499;12814.984057196354;-0.0;3384.7127149148196;4215730.839334586;988867.0050421671;82198.56310857716;1030529.0500137196;3.2255800106036974;0.28045842301789187
6856;2019-05-21 11:16:41.784;632;593;215;214;181;67;190;43;-17;44;716;222;-19;9;239;150;258;564;204;125;190;7;707;379;384;133;383;306;701;0.0;84.0;1384.0;179.0;99.0;0;1;83;1;0;0;1;1;0;0;1;0;1;0;0;36992.77734375;12708.009765625;19700.228515625;2342.97412109375;577.0;212293;568.0;1185.0;Calculated values ==>;1558430201.784;336.36;332.46000000000004;294.66;294.56;291.26000000000005;279.86;276.35288757459654;292.16;277.46000000000004;271.46000000000004;277.56;344.76;295.36;271.26000000000005;274.06;297.06;288.16;298.96000000000004;329.56;285.66;292.16;329.96000000000004;330.86;273.86;241.05796691057077;268.3187672390254;276.35288757459654;293.56;7070000.0;3790000.0;3840000.0;1330000.0;3829999.9999999995;3060000.0;7009999.999999999;0.0;0.014;0.23066666666666666;0.029833333333333333;0.0165;0.0165;2.9909349478685425;12708.009765625;19700.228515625;2342.97412109375;36992.77734375;475832.2939916031;470275.29386955715;255059.19974825665;254707.0580558371;243896.7642333392;428830.04407018964;454272.534945747;438366.6433039444;473986.6944556456;524846.772174627;470296.98229597893;438054.9754168444;442313.58979942015;461367.71932429395;449203.2891075802;272135.2331614959;465407.2894378996;444322.53828674485;454272.534945747;238323.1353838712;242087.5637286956;470383.01723186334;207522.98058905502;255059.19974825665;276.19709374390123;2274008.8624143265;1239611.1222780328;243998.58147687506;419770.68444206624;0;27;24;20;73;65;12;14;113;131;1490089040954.8843;572193300429.6338;1251592811294.4602;53247.93819956781;7841.9910931771155;0.0;3287.020030758591;4216611.949187493;989039.2038821854;82198.56310857716;1030584.6663191735;1.8525094485383105;0.15083021787190598
6857;2019-05-21 11:17:41.775;655;610;216;215;184;52;184;47;-23;47;713;222;-24;7;239;145;261;572;210;81;183;6;680;372;377;130;375;304;672;169.0;78.0;1435.0;117.0;121.0;42;1;77;1;0;0;1;1;0;0;1;0;1;1;0;36433.95703125;11753.2294921875;20401.693359375;2346.11401367188;589.0;212294;576.0;1189.0;Calculated values ==>;1558430261.775;338.66;334.16;294.76000000000005;294.66;291.56;278.36;275.63479819532273;291.56;277.86;270.86;277.86;344.46000000000004;295.36;270.76000000000005;273.86;297.06;287.66;299.26000000000005;330.36;281.26000000000005;291.46000000000004;330.76000000000005;332.06;273.76000000000005;240.39332010688793;268.0796299477929;275.63479819532273;294.16;6800000.0;3720000.0000000005;3770000.0000000005;1300000.0;3750000.0;3040000.0;6720000.0;0.028166666666666666;0.013000000000000001;0.23916666666666667;0.0195;0.020166666666666666;0.04833333333333333;2.9991856254578853;11753.2294921875;20401.693359375;2346.11401367188;36433.95703125;482491.0034882981;476572.8126207713;256750.5763554398;256377.24068189686;245714.03549490028;429328.3091220336;454591.39992036705;437883.18805776763;474662.52256942244;524690.3323284558;470568.9554260146;437727.04723144654;442433.1482669151;462583.91995620634;449735.8780607712;276637.0585997721;470569.2891454361;438470.1574934599;454447.0169711056;241669.27786274583;247107.31509690773;470688.30480466236;205864.89162772303;227096.50491066693;275.53181623055224;2274620.660085823;1239814.9353625616;244037.65135008554;420104.8169979329;0;27;24;20;73;65;12;14;113;131;1490317306710.552;572272188594.8645;1251775783844.9954;55491.04256285234;5164.056556950318;0.0;10988.608082921202;4217517.971439437;989147.5713553606;82198.56310857716;1030703.6120426003;2.076566785009206;0.14403303132907058
6858;2019-05-21 11:18:41.765;669;621;236;236;197;45;180;45;-23;48;727;224;-25;2;239;144;261;563;208;86;179;5;655;366;371;135;369;304;648;-2.0;76.0;914.0;3.0;132.0;49;100;76;1;0;0;1;1;0;0;1;0;0;0;0;36023.9375;11336.25;19743.056640625;1362.88842773438;596.0;212295;585.0;1188.0;Calculated values ==>;1558430321.765;340.06000000000006;335.26000000000005;296.76000000000005;296.76000000000005;292.86;277.66;275.0112864084945;291.16;277.66;270.86;277.96000000000004;345.86;295.56;270.66;273.36;297.06;287.56;299.26000000000005;329.46000000000004;281.76000000000005;291.06;331.66;332.76000000000005;273.66;241.49495122638035;268.0796299477929;275.0112864084945;293.96000000000004;6550000.0;3660000.0;3710000.0;1350000.0;3690000.0;3040000.0;6480000.0;0.0;0.012666666666666666;0.15233333333333335;0.0005;0.022000000000000002;0.022000000000000002;2.9955755497523318;11336.25;19743.056640625;1362.88842773438;36023.9375;487274.27714015933;481048.2401450036;266656.56132047717;266656.56132047717;250942.9464678136;429743.705733735;455030.9017654733;437883.18805776763;474117.84615207044;526158.4464263396;470808.41752185574;437570.5891863215;441691.54992388893;463482.9483213088;450677.8943745114;394474.0740353812;472201.8843940127;440638.83014349284;454888.0541996231;245433.99809710225;250035.78352995744;469917.4077512355;204568.25804729637;266656.56132047717;275.0060083909522;2275224.3752377145;1240007.3156229723;244068.55455237656;420439.3008247222;0;27;24;20;73;65;12;14;113;131;1490541669310.5876;572351675344.8772;1251958153445.0244;35541.64100492846;132.67457485196957;0.0;4141.092843341211;4218276.450701673;989191.703424895;82198.56310857716;1030829.671870199;1.2272723328130561;0.0819463468394889
6859;2019-05-21 11:19:41.776;662;617;237;236;201;39;173;41;-23;49;749;225;-25;-5;239;144;258;534;203;92;173;5;636;360;365;139;363;304;628;590.0;-1.0;975.0;90.0;138.0;34;100;76;1;0;0;1;1;0;0;1;0;0;1;0;35705.43359375;10799.1591796875;18557.671875;1342.36303710938;595.0;212296;586.0;1188.0;Calculated values ==>;1558430381.776;339.36;334.86;296.86;296.76000000000005;293.26000000000005;277.06;274.38016830617;290.46000000000004;277.26000000000005;270.86;278.06;348.06000000000006;295.66;270.66;272.66;297.06;287.56;298.96000000000004;326.56;282.36;290.46000000000004;331.76000000000005;332.66;273.66;242.35481222062532;268.0796299477929;274.38016830617;293.46000000000004;6360000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3040000.0;6280000.0;0.09833333333333334;0.0;0.1625;0.015000000000000001;0.023;0.12133333333333335;2.9957314688506207;10799.1591796875;18557.671875;1342.36303710938;35705.43359375;488301.5476306494;482737.1638608082;269073.7428844971;268532.31071516924;253277.45486687522;430148.3826014536;455045.25965793;437883.18805776763;473699.0552649324;528461.3794440429;470928.0465685615;437570.5891863215;440642.64510116994;464371.1518808695;451750.95120392385;404259.2341091439;470214.2434143505;442884.74206181505;455045.25965793;245852.32104278926;249617.41799618208;469374.27755306003;202784.27579146822;215350.13631185004;274.28901379711925;2275822.2295825514;1240191.8111838705;244091.10244757586;420758.53207691805;0;27;24;20;73;65;12;14;113;131;1490762509790.286;572433890414.7649;1252140586884.7751;38203.573243273655;3998.850026423878;-0.0;29083.00829932437;4218891.1068192;989226.1391085767;82198.56310857716;1031106.5901383862;2.322061984945398;0.09645558098757015
6860;2019-05-21 11:20:41.786;648;611;235;234;189;31;168;33;-24;48;761;223;-25;-8;238;138;254;533;206;91;168;5;641;352;357;140;356;303;636;202.0;0.0;413.0;59.0;179.0;1;100;75;1;0;0;1;1;0;0;1;0;0;0;0;35568.984375;10945.34765625;17933.017578125;1337.27038574219;592.0;212297;583.0;1187.0;Calculated values ==>;1558430441.786;337.96000000000004;334.26000000000005;296.66;296.56;292.06;276.26000000000005;273.5264737036516;289.96000000000004;276.46000000000004;270.76000000000005;277.96000000000004;349.26;295.46000000000004;270.66;272.36;296.96000000000004;286.96000000000004;298.56;326.46000000000004;282.26000000000005;289.96000000000004;331.46000000000004;332.36;273.66;242.56692532238324;267.9596281332873;273.5264737036516;293.76000000000005;6409999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3030000.0;6360000.0;0.033666666666666664;0.0;0.06883333333333333;0.009833333333333333;0.029833333333333333;0.0635;2.9936760886729505;10945.34765625;17933.017578125;1337.27038574219;35568.984375;485769.080158157;480948.19589905295;267228.95180477365;266729.49045587674;248640.36562898388;430671.36484660726;455681.92639110074;437953.82195464283;473471.4621678974;529791.7321354732;470824.1544282762;437798.07955487026;440405.2139601131;465263.9689877527;452299.02209537284;399104.82862787246;469001.8169338633;444357.33609619254;455681.92639110074;244597.3647265701;248362.34728340767;469237.8977156437;200549.87871922774;231876.7923210984;273.38120887758976;2276416.282057777;1240373.0456081785;244113.43644780916;421062.6718371589;0;27;24;20;73;65;12;14;113;131;1490979145890.2515;572517604364.7516;1252322717234.746;16341.30475937107;2642.0988534647568;-0.0;14211.62601344515;4219345.723225925;989281.4895727738;82198.56310857716;1031467.4388890385;1.0986043796536964;0.04716755118949191
6861;2019-05-21 11:21:41.787;643;609;230;229;175;29;165;28;-26;45;765;222;-28;-9;238;124;253;552;208;97;165;5;644;350;355;138;353;300;639;120.0;-1.0;1046.0;52.0;185.0;1;100;67;1;0;0;1;1;0;0;1;0;0;0;0;35536.24609375;10409.41796875;18174.16796875;1333.44409179688;590.0;212298;581.0;1186.0;Calculated values ==>;1558430501.787;337.46000000000004;334.06;296.16;296.06;290.66;276.06;273.3108153835814;289.66;275.96000000000004;270.56;277.66;349.66;295.36;270.36;272.26000000000005;296.96000000000004;285.56;298.46000000000004;328.36;282.86;289.66;331.26000000000005;332.16;273.66;242.14157278889297;267.5978703862781;273.3108153835814;293.96000000000004;6440000.000000001;3500000.0;3550000.0;1380000.0;3529999.9999999995;3000000.0;6390000.0;0.02;0.0;0.17433333333333334;0.008666666666666666;0.030833333333333334;0.050833333333333335;2.9914637228360865;10409.41796875;18174.16796875;1333.44409179688;35536.24609375;484719.4441750001;480306.567579678;264560.55341451394;264099.374518621;243875.96806159822;430799.1582183253;455596.8419422081;438320.22817239247;473437.2657590101;530436.8597464686;471110.1176861019;438011.42202021845;440898.71900803724;465698.93970120384;450641.233185457;396406.11814351234;471621.447610941;445682.1798657993;455596.8419422081;243760.74795305103;247525.65490268572;469510.4172373617;200225.16275264457;239248.2685639424;273.2449673926011;2277008.835520027;1240551.0049541115;244135.69277269434;421363.57006457297;0;27;24;20;73;65;12;14;113;131;1491192749449.9934;572601005754.6509;1252503620249.5276;41507.90640484272;2333.8055388675484;-0.0;10997.719146728508;4219827.808019658;989322.9561337576;82198.56310857716;1031677.5202664174;1.8330506416156989;0.11262146848090042
6862;2019-05-21 11:22:41.767;641;608;225;224;169;29;159;26;-25;43;765;221;-31;-10;238;119;254;564;211;104;158;6;648;348;353;139;351;297;644;321.0;-1.0;876.0;116.0;182.0;1;100;54;1;0;0;1;1;0;0;1;0;0;0;0;34258.96484375;9624.5322265625;18385.810546875;1301.35754394531;588.0;212299;580.0;1187.0;Calculated values ==>;1558430561.767;337.26;333.96000000000004;295.66;295.56;290.06;276.06;273.0942459734351;289.06;275.76000000000005;270.66;277.46000000000004;349.66;295.26000000000005;270.06;272.16;296.96000000000004;285.06;298.56;329.56;283.56;288.96000000000004;331.16;331.96000000000004;273.76000000000005;242.35481222062532;267.23344911666527;273.0942459734351;294.26000000000005;6480000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2970000.0;6440000.000000001;0.0535;0.0;0.146;0.01933333333333333;0.030333333333333334;0.08383333333333333;2.9942952579906215;9624.5322265625;18385.810546875;1301.35754394531;34258.96484375;483986.95223266806;479576.97710812517;261960.94164780827;261531.45575083245;241814.98731728602;430925.7729439634;455094.4432237686;439141.02300017705;473111.3802909942;530664.1259656582;471395.15918672696;438225.1199557825;441387.5573368277;465987.53415588505;450279.0723764006;394193.50556908397;472864.7504252598;447132.82881141885;454954.6427659729;243342.44575359824;246688.97952812296;469472.9803218919;199542.50233940955;222127.30542912838;272.967597134993;2277590.2684024386;1240717.8988892639;244157.64213410573;421668.1349968042;0;27;24;20;73;65;12;14;113;131;1491405078650.061;572684078054.6772;1252682660549.5845;34981.38401647205;5218.655907661325;-0.0;19518.69178007213;4220465.00630312;989385.8723334391;82198.56310857716;1031931.7389230801;2.037368390696541;0.11190790812277064
6863;2019-05-21 11:23:41.788;643;609;223;222;166;25;154;24;-8;41;761;220;-15;-9;237;116;254;572;215;104;154;5;655;344;349;141;347;293;652;267.0;-1.0;358.0;34.0;158.0;1;100;35;1;0;0;1;1;0;0;1;0;0;0;0;33188.68359375;8413.1376953125;18675.65625;1283.19018554688;588.0;212300;579.0;1188.0;Calculated values ==>;1558430621.788;337.46000000000004;334.06;295.46000000000004;295.36;289.76000000000005;275.66;272.6583383277491;288.56;275.56;272.36;277.26000000000005;349.26;295.16;271.66;272.26000000000005;296.86;284.76000000000005;298.56;330.36;283.56;288.56;331.06;331.96000000000004;273.66;242.77792619122317;266.74333088950624;272.6583383277491;294.66;6550000.0;3440000.0;3490000.0;1410000.0;3470000.0000000005;2930000.0;6520000.0;0.0445;0.0;0.059666666666666666;0.005666666666666667;0.026333333333333334;0.07083333333333333;2.9968178319232166;8413.1376953125;18675.65625;1283.19018554688;33188.68359375;483501.6213174223;478791.07536669256;260599.11765613765;260187.39139758612;240654.26496864675;431175.4696738307;455070.4682098209;442517.1646399339;472653.6706096803;530551.5449860336;471813.0446901295;441495.94083570276;442371.97437240754;466433.3650414461;450570.5405795018;275741.9128519416;473109.4842542672;447893.6554505237;455070.4682098209;242924.1476594651;246688.97952812296;469101.2764714543;198619.2367871835;221661.1689690535;272.5857775528404;2278152.5288631017;1240868.265415518;244179.18757016843;421977.0886501456;0;27;24;20;73;65;12;14;113;131;1491615752360.5764;572768107454.8828;1252859722500.0178;14552.576361880774;1532.731558210868;-0.0;16533.158696221024;4220877.933781335;989442.1535873392;82198.56310857716;1032232.2761623486;1.1496716784369871;0.04100422404813518
