;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6864;2019-05-21 11:24:41.788;649;611;225;224;168;20;156;20;6;38;752;221;0;0;237;115;256;578;224;99;155;5;656;338;343;142;341;292;654;-2.0;-1.0;206.0;0.0;134.0;1;100;14;1;0;0;1;1;0;0;1;0;0;0;0;32249.01953125;7135.81201171875;18860.53515625;1271.86010742188;589.0;212301;579.0;1186.0;Calculated values ==>;1558430681.788;338.06000000000006;334.26000000000005;295.66;295.56;289.96000000000004;275.16;271.99741764416325;288.76000000000005;275.16;273.76000000000005;276.96000000000004;348.36;295.26000000000005;273.16;273.16;296.86;284.66;298.76000000000005;330.96000000000004;283.06;288.66;331.06;332.06;273.66;242.98782864720522;266.62003547228215;271.99741764416325;295.56;6559999.999999999;3379999.9999999995;3429999.9999999995;1420000.0;3410000.0;2920000.0;6540000.000000001;0.0;0.0;0.034333333333333334;0.0;0.022333333333333334;0.022333333333333334;2.9916182941909604;7135.81201171875;18860.53515625;1271.86010742188;32249.01953125;484269.11220644845;478857.95799358847;261305.46276440012;260889.10098890643;241215.37054417434;431541.1909327263;456346.1415138645;444725.8672370352;472226.9707426428;529693.5169184038;472064.0960771944;443872.89149950695;443872.89149950695;467287.65537440754;451503.7373107921;276903.99767417746;473797.63343173196;448285.30916100566;456209.3810932254;242924.1476594651;247107.31509690773;468964.41255619563;197200.826366783;261305.46276440012;271.99741764416325;2278697.84305581;1240997.83999641;244200.47965594317;422289.8902451977;0;27;24;20;73;65;12;14;113;131;1491823352360.5764;572853007454.8828;1253035222500.0178;8498.359736545324;0.0;-0.0;4352.854176010431;4221070.024915488;989454.9263503243;82198.56310857716;1032406.3262696172;0.4712892850918692;0.023653639824254356
6865;2019-05-21 11:25:41.778;657;612;223;223;167;17;161;14;12;35;741;224;8;14;236;114;257;575;230;96;161;5;619;343;347;144;347;294;620;-1.0;373.0;2218.0;430.0;66.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18803.16796875;5910.3369140625;6293.33056640625;1275.4345703125;588.0;212302;580.0;1187.0;Calculated values ==>;1558430741.778;338.86;334.36;295.46000000000004;295.46000000000004;289.86;274.86;272.5487779782249;289.26000000000005;274.56;274.36;276.66;347.26;295.56;273.96000000000004;274.56;296.76000000000005;284.56;298.86;330.66;282.76000000000005;289.26000000000005;331.16;331.96000000000004;273.66;243.40439225979637;266.86631818009863;272.5487779782249;296.16;6190000.0;3429999.9999999995;3470000.0000000005;1440000.0;3470000.0000000005;2940000.0;6200000.0;0.0;0.06216666666666667;0.36966666666666664;0.07166666666666667;0.011000000000000001;0.011000000000000001;2.9942952579906215;5910.3369140625;6293.33056640625;1275.4345703125;18803.16796875;489399.2586581069;482917.98039243504;262803.4626667874;262803.4626667874;241906.09288663196;431237.1583312671;456371.03265656426;445178.3768131311;471666.44639072387;528397.2494043566;472150.5313735325;444611.4291799879;445460.6500641067;466305.1827878462;450463.8574859026;411568.4772396858;477495.6166166689;447082.63482373155;456371.03265656426;243342.44575359824;246688.97952812296;468689.9516013245;198053.0314545696;262803.4626667874;272.35700056158873;2279123.207045895;1241106.5397844908;244221.70357368505;422499.4708569952;0;27;24;20;73;65;12;14;113;131;1492030317860.6094;572938793154.8965;1253210993200.0457;91354.00266754822;19395.645943850766;0.0;2129.243269887546;4221901.9892518185;989616.5297948183;82198.56310857716;1032460.3347454285;8.374362880852592;0.827230901372852
6866;2019-05-21 11:26:41.779;650;596;219;220;179;27;167;14;15;32;732;227;12;25;232;121;246;502;222;106;166;5;611;342;347;147;347;303;613;-2.0;162.0;1276.0;188.0;50.0;65;100;11;1;0;0;1;0;0;0;1;0;0;0;0;17414.517578125;6340.58837890625;5024.193359375;1317.28002929688;580.0;212303;575.0;1185.0;Calculated values ==>;1558430801.779;338.16;332.76000000000005;295.06;295.16;291.06;275.86;272.43898195401505;289.86;274.56;274.66;276.36;346.36;295.86;274.36;275.66;296.36;285.26000000000005;297.76000000000005;323.36;283.76000000000005;289.76000000000005;330.66;331.16;273.66;244.02132995426717;267.9596281332873;272.43898195401505;295.36;6110000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;3030000.0;6130000.0;0.0;0.027000000000000003;0.21266666666666667;0.03133333333333333;0.008333333333333333;0.008333333333333333;2.990477638347418;6340.58837890625;5024.193359375;1317.28002929688;17414.517578125;489271.5903738139;481403.7052863746;261503.60939237;261959.3819332355;246091.98152162432;431298.55289687274;457192.23189894925;443809.95577213913;470969.3238023553;526760.3159394548;471301.7307002258;443373.06176112994;445251.96559515793;465791.4666108235;451643.2266759944;410406.526423531;467141.14558808674;448565.08356762934;457055.72942991543;241250.99604349316;243342.44575359824;468276.40790251666;197924.10199091735;261503.60939237;272.3016526115177;2279425.0261219884;1241208.632529993;244243.30988875494;422593.7851281411;0;27;24;20;73;65;12;14;113;131;1492238521330.358;573026094609.791;1253390096184.8293;52291.72490413983;8471.038918563445;0.0;1629.6010003128786;4223099.056930932;989848.756038764;82198.56310857716;1032491.6589697041;4.919733554880099;0.4512189636545705
6867;2019-05-21 11:27:41.789;632;589;218;219;181;29;171;15;19;30;726;228;18;32;231;122;241;495;223;108;170;5;622;341;346;142;346;309;624;-1.0;-1.0;1019.0;175.0;61.0;1;0;26;1;0;0;1;0;0;0;1;0;1;0;0;17207.87109375;7328.896484375;3238.43212890625;2342.66748046875;573.0;212304;568.0;1186.0;Calculated values ==>;1558430861.789;336.36;332.06;294.96000000000004;295.06;291.26000000000005;276.06;272.3289490889957;290.26000000000005;274.66;275.06;276.16;345.76;295.96000000000004;274.96000000000004;276.36;296.26000000000005;285.36;297.26000000000005;322.66;283.96000000000004;290.16;329.96000000000004;330.46000000000004;273.66;242.98782864720522;268.67533136820026;272.3289490889957;295.46000000000004;6220000.0;3410000.0;3460000.0;1420000.0;3460000.0;3090000.0;6240000.0;0.0;0.0;0.16983333333333334;0.029166666666666667;0.010166666666666666;0.010166666666666666;2.9940666323916396;7328.896484375;3238.43212890625;2342.66748046875;17207.87109375;485559.5676943981;479098.2594815734;260288.45520756132;260721.4224661859;246365.5576001531;431359.6534126046;457898.2943310054;443174.07890385523;471438.0385572268;525660.7997731927;470610.96411624;443026.34146199;445073.60678362066;465807.3054556508;451962.0604596327;402629.6247434738;464479.0317348832;449044.5470340657;457762.68495711056;238323.1353838712;240414.4444865203;468964.41255619563;197640.58099312472;260288.45520756132;272.1847800497176;2279713.5941141923;1241322.5638892313;244273.81453459192;422662.6518164012;0;27;24;20;73;65;12;14;113;132;1492446455980.325;573112809059.7772;1253573726784.8;41699.7723951724;7913.611753922901;-0.0;2007.654669120417;4223882.449952048;989985.3175508056;82198.56310857716;1032521.9744853552;3.9985324893480447;0.3700483697135946
6868;2019-05-21 11:28:41.790;620;584;222;221;182;35;176;15;25;27;708;229;27;42;232;121;243;516;222;109;175;3;654;341;346;137;346;312;657;-2.0;-1.0;926.0;257.0;75.0;1;0;42;1;0;0;1;0;0;0;1;0;1;0;0;19064.666015625;8813.08984375;3443.30029296875;2373.62890625;567.0;212305;562.0;1184.0;Calculated values ==>;1558430921.79;335.16;331.56;295.36;295.26000000000005;291.36;276.66;272.3289490889957;290.76000000000005;274.66;275.66;275.86;343.96000000000004;296.06;275.86;277.36;296.36;285.26000000000005;297.46000000000004;324.76000000000005;284.06;290.66;329.36;329.86;273.46000000000004;241.92719264551067;269.02936301313275;272.3289490889957;295.36;6540000.000000001;3410000.0;3460000.0;1370000.0;3460000.0;3120000.0;6570000.0;0.0;0.0;0.15433333333333332;0.04283333333333333;0.0125;0.0125;2.989922086605286;8813.08984375;3443.30029296875;2373.62890625;19064.666015625;480209.36420713394;474361.18754864624;259888.6827276932;259485.82404127158;245555.48868842295;431359.6534126046;458574.2778946514;443447.30739667016;471806.2409394271;523526.72780785564;470323.8375270783;443742.5085081118;445927.53570144763;465935.7363171453;451820.533920431;269590.00398559216;463324.2925870426;449190.7051487399;458439.35360353265;235813.6939595721;237904.88540968279;469449.5019888445;197491.14277779163;259888.6827276932;272.12526532712025;2280015.8702942575;1241457.0826837458;244313.11765947493;422718.33384786797;0;27;24;20;73;65;12;14;113;132;1492654059440.0742;573196510454.6761;1253760029889.575;37959.23473951359;11648.88305287343;-0.0;2481.8833859479932;4224546.286074453;990148.3410576785;82198.56310857716;1032559.3879259825;3.560487585514777;0.34898121761592216
6869;2019-05-21 11:29:41.800;621;581;227;226;184;55;182;15;33;25;710;229;32;49;231;120;249;535;217;121;182;2;686;352;356;135;357;312;688;-1.0;1.0;1449.0;388.0;75.0;1;0;52;1;0;0;1;0;0;0;1;0;1;0;0;20997.041015625;9994.5224609375;3614.55517578125;2386.83203125;565.0;212306;558.0;1183.0;Calculated values ==>;1558430981.8;335.26000000000005;331.26000000000005;295.86;295.76000000000005;291.56;278.66;273.5264737036516;291.36;274.66;276.46000000000004;275.66;344.16;296.06;276.36;278.06;296.26000000000005;285.16;298.06;326.66;285.26000000000005;291.36;328.96000000000004;329.66;273.36;241.49495122638035;269.02936301313275;273.5264737036516;294.86;6859999.999999999;3520000.0000000005;3560000.0;1350000.0;3570000.0000000005;3120000.0;6880000.0;0.0;0.00016666666666666666;0.2415;0.06466666666666666;0.0125;0.0125;2.987696571910913;9994.5224609375;3614.55517578125;2386.83203125;20997.041015625;476608.6357553934;469973.36170761904;260118.34970656005;259731.24742953345;245213.9313096673;430671.36484660726;457784.2476305463;444622.5306516679;471875.0639052514;523737.78647380264;470323.8375270783;444476.4311649251;446930.7417295069;464202.0896790568;449694.9568355539;269642.02297485614;462195.8070796888;449105.22654045874;457784.2476305463;234140.81001818314;237068.3971897606;469623.12179888616;200444.8310847224;260118.34970656005;273.3399710144169;2280349.773494058;1241613.8389079436;244352.7947790324;422777.15911267523;0;27;24;20;73;65;12;14;113;132;1492864694540.0408;573278124054.6632;1253947261089.5452;58968.914445417344;17406.862799515926;0.0;2470.823724049828;4225354.155273295;990390.5126282792;82198.56310857716;1032600.6673639858;4.929172682618399;0.4801792953635586
6870;2019-05-21 11:30:41.781;635;582;217;220;171;68;188;16;34;25;727;228;32;49;224;121;254;546;219;139;187;1;688;366;371;136;371;312;690;-2.0;-2.0;1453.0;337.0;60.0;8;0;61;1;0;0;1;0;0;0;1;0;1;0;0;21087.22265625;10606.4755859375;3802.81201171875;2376.71606445312;566.0;212307;558.0;1179.0;Calculated values ==>;1558431041.781;336.66;331.36;294.86;295.16;290.26000000000005;279.96000000000004;275.0112864084945;291.96000000000004;274.76000000000005;276.56;275.66;345.86;295.96000000000004;276.36;278.06;295.56;285.26000000000005;298.56;327.76000000000005;287.06;291.86;328.96000000000004;329.76000000000005;273.26000000000005;241.71165711629368;269.02936301313275;275.0112864084945;295.06;6880000.0;3660000.0;3710000.0;1360000.0;3710000.0;3120000.0;6900000.0;0.0;0.0;0.24216666666666667;0.05616666666666667;0.01;0.01;2.977445190627687;10606.4755859375;3802.81201171875;2376.71606445312;21087.22265625;478542.4592435192;469879.50302082277;256263.27584143658;257363.78398337972;241149.70589091882;429743.705733735;456167.5060304229;444768.4058800359;471742.7696466962;525529.8806279685;470202.8484456234;444476.4311649251;446930.7417295069;461158.26577235275;447223.8972832313;271911.13253799;463825.2040717538;449016.9876755699;456026.0207940165;234140.81001818314;237486.63934987856;469388.9171306721;204138.84446586925;256263.27584143658;274.84083065364405;2280700.3646353153;1241785.4595277698;244392.47844265378;422838.9509322415;0;27;24;20;73;65;12;14;113;132;1493082725474.8467;573359398309.5908;1254134401809.3784;58272.45878913069;14898.212414673093;-0.0;1997.627449525799;4226330.857329089;990659.6363386537;82198.56310857716;1032637.8926653196;4.478034210310886;0.4320026850511934
6871;2019-05-21 11:31:41.781;649;587;207;207;180;76;192;23;26;26;742;227;25;49;217;130;257;553;227;152;191;0;710;373;378;138;378;313;712;-2.0;-1.0;1452.0;281.0;75.0;99;0;70;1;0;0;1;0;0;0;1;0;1;0;0;23831.025390625;11883.4033203125;7421.40625;2386.83642578125;569.0;212308;560.0;1184.0;Calculated values ==>;1558431101.781;338.06000000000006;331.86;293.86;293.86;291.16;280.76000000000005;275.73799182748917;292.36;275.46000000000004;275.76000000000005;275.76000000000005;347.36;295.86;275.66;278.06;294.86;286.16;298.86;328.46000000000004;288.36;292.26000000000005;329.16;330.06;273.16;242.14157278889297;269.14681796795327;275.73799182748917;295.86;7100000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3130000.0;7120000.0;0.0;0.0;0.242;0.04683333333333333;0.0125;0.0125;2.9896213351699625;11883.4033203125;7421.40625;2386.83642578125;23831.025390625;478154.931804883;467850.55474765645;251874.72457101292;251874.72457101292;243284.99721459893;429258.0297950786;455573.27462539345;443391.28456942865;471575.67402331997;527030.6362916884;469945.07010651095;443243.0154784615;446738.69557081297;459102.46229502873;447267.6283126459;271396.34635325935;461963.87658317236;449690.81913594657;455429.9486303088;234977.24436692704;238741.38928724395;469017.4129134338;205978.22061903542;251874.72457101292;275.58002964825744;2281074.683369039;1241972.875185322;244432.17471340572;422932.4860844225;0;27;24;20;73;65;12;14;113;132;1493307425474.8467;573441598309.5908;1254321901809.3784;57453.96147599516;12319.002172454324;-0.0;2544.4403007411984;4227295.244164632;990886.4464602132;82198.56310857716;1032675.7432299051;3.3338827289645825;0.3200239572398541
6872;2019-05-21 11:32:41.782;664;598;210;209;175;75;194;30;5;30;753;230;7;46;215;139;264;564;240;157;193;-1;722;384;389;139;389;310;723;-1.0;-2.0;1814.0;290.0;90.0;99;0;74;1;0;0;1;0;0;0;1;0;1;0;0;23853.9609375;12138.7705078125;7446.94873046875;2357.2919921875;576.0;212309;565.0;1184.0;Calculated values ==>;1558431161.782;339.56000000000006;332.96000000000004;294.16;294.06;290.66;280.66;276.8598123268743;292.56;276.16;273.66;276.16;348.46000000000004;296.16;273.86;277.76000000000005;294.66;287.06;299.56;329.56;288.86;292.46000000000004;329.66;330.76000000000005;273.06;242.35481222062532;268.7936212382143;276.8598123268743;297.16;7220000.0;3840000.0;3890000.0;1390000.0;3890000.0;3100000.0;7230000.0;0.0;0.0;0.30233333333333334;0.04833333333333333;0.015000000000000001;0.015000000000000001;2.988562893585606;12138.7705078125;7446.94873046875;2357.2919921875;23853.9609375;479115.0826149108;468274.2000836118;252471.73596812988;252138.540168346;241496.62894002665;428465.0848360747;454005.09194693196;440869.68830963876;471835.9296657252;528418.5003470763;470716.2401466411;441172.6911716514;446886.9935722994;457051.6753889516;446555.54248243227;273699.5052046656;462372.8092968986;448418.8998503982;453857.9607880538;237068.3971897606;241669.27786274583;468781.62705904327;208793.79946189965;252471.73596812988;276.7020633846873;2281472.064879121;1242173.0633041898;244471.70977590486;423056.39110798505;0;27;24;20;73;65;12;14;113;132;1493537529310.4832;573524699694.8207;1254508804924.8953;70164.27706163313;12566.078333861942;-0.0;3020.793372298859;4228358.747213475;991093.8255879339;82198.56310857716;1032722.1209502579;3.907902514707052;0.3850632015742736
6873;2019-05-21 11:33:41.792;678;607;218;217;185;82;196;42;-6;35;759;235;-9;35;210;148;268;560;247;167;195;-3;726;384;389;140;388;312;721;-1.0;-1.0;1885.0;231.0;125.0;1;0;89;1;0;0;1;0;1;0;1;0;1;0;0;38205.8515625;13521.271484375;20360.22265625;2372.63037109375;582.0;212310;571.0;1184.0;Calculated values ==>;1558431221.792;340.96000000000004;333.86;294.96000000000004;294.86;291.66;281.36;276.8598123268743;292.76000000000005;277.36;272.56;276.66;349.06000000000006;296.66;272.26000000000005;276.66;294.16;287.96000000000004;299.96000000000004;329.16;289.86;292.66;330.26000000000005;331.36;272.86;242.56692532238324;269.02936301313275;276.8598123268743;297.86;7259999.999999999;3840000.0;3890000.0;1400000.0;3879999.9999999995;3120000.0;7209999.999999999;0.0;0.0;0.3141666666666667;0.0385;0.020833333333333332;0.020833333333333332;2.9876484985630865;13521.271484375;20360.22265625;2372.63037109375;38205.8515625;480839.8980334908;470043.62953352294;255271.3794932107;254925.26676888036;244560.7582669804;428465.0848360747;454298.7698383441;438739.21713075;472195.2020149266;528894.5218802599;471048.2739130644;438268.9589085547;444914.05856171664;456498.2730363207;447962.13112715865;275302.473552827;461940.24846234027;449959.3730549665;454152.0278591073;239577.9089402584;244179.05427248686;468446.20752626576;208805.51109816707;255271.3794932107;276.7064585815459;2281989.316177389;1242386.9326263713;244511.13236492922;423288.15615724225;0;27;24;20;73;66;12;14;113;132;1493770968210.446;573608413644.8074;1254695436024.8657;72237.50597856981;9996.166812481799;-0.0;4143.346840956179;4229545.626518876;991281.8756339084;82198.56310857716;1032781.832068887;2.3825432497780317;0.2310383920789495
6874;2019-05-21 11:34:41.793;688;624;231;230;193;61;190;50;-13;42;763;239;-19;23;211;146;272;574;253;153;189;-6;713;378;384;138;381;307;705;-2.0;-1.0;1608.0;214.0;169.0;96;0;81;1;0;0;1;0;1;0;1;0;1;1;0;41305.13671875;12515.3896484375;23673.1171875;2337.43701171875;596.0;212311;580.0;1184.0;Calculated values ==>;1558431281.793;341.96000000000004;335.56;296.26000000000005;296.16;292.46000000000004;279.26000000000005;276.25090830309495;292.16;278.16;271.86;277.36;349.46000000000004;297.06;271.26000000000005;275.46000000000004;294.26000000000005;287.76000000000005;300.36;330.56;288.46000000000004;292.06;331.16;332.76000000000005;272.56;242.14157278889297;268.43790593516167;276.25090830309495;298.46000000000004;7130000.0;3779999.9999999995;3840000.0;1380000.0;3810000.0;3070000.0;7050000.0;0.0;0.0;0.26799999999999996;0.035666666666666666;0.028166666666666666;0.028166666666666666;2.9854894367902025;12515.3896484375;23673.1171875;2337.43701171875;41305.13671875;483807.9480516444;474800.3928238128;260750.07579163677;260367.49093214536;247539.4240838941;428902.12800615287;454272.534945747;438764.06849357975;473143.7464358393;529695.9489754178;472197.7665608716;437828.56808052456;444166.49989544915;457781.77931122447;448779.10216364416;278885.62143657746;466574.78736225714;448734.5016851432;454126.58496839396;243342.44575359824;250035.78352995744;468425.1277242677;207124.95663359392;260750.07579163677;276.0412808156984;2282651.918788792;1242603.9084184188;244550.38358058126;423655.10677123856;0;27;24;20;73;66;12;14;113;132;1494002872075.166;573691815034.7067;1254881139119.6414;62079.281978476196;9319.706102234031;-0.0;5446.771675145327;4230664.951738942;991442.8439240968;82198.56310857716;1032861.7510550522;1.9946496329779215;0.19455125258779774
6875;2019-05-21 11:35:41.763;699;640;242;241;199;53;172;50;-19;46;764;241;-22;16;213;144;273;580;252;143;172;-9;691;373;379;135;376;305;683;-2.0;81.0;1534.0;221.0;154.0;99;0;80;1;0;0;1;0;1;0;1;0;1;1;0;41283.37890625;12179.998046875;22894.56640625;2331.18505859375;606.0;212312;591.0;1188.0;Calculated values ==>;1558431341.763;343.06000000000006;337.16;297.36;297.26000000000005;293.06;278.46000000000004;275.73799182748917;290.36;278.16;271.26000000000005;277.76000000000005;349.56000000000006;297.26000000000005;270.96000000000004;274.76000000000005;294.46000000000004;287.56;300.46000000000004;331.16;287.46000000000004;290.36;332.26000000000005;333.76000000000005;272.26000000000005;241.49495122638035;268.19934244402924;275.73799182748917;298.36;6909999.999999999;3729999.9999999995;3790000.0;1350000.0;3760000.0;3050000.0;6830000.0;0.0;0.013500000000000002;0.25566666666666665;0.036833333333333336;0.025666666666666667;0.025666666666666667;2.994006455589391;12179.998046875;22894.56640625;2331.18505859375;41283.37890625;487798.9384646967;479886.89779838815;266654.8926339933;266210.922839453;250262.87741306287;429258.0297950786;452497.107140131;438280.32711488655;473923.1613037276;529952.8012266188;472701.01669056056;437812.597326149;443549.91784386104;458863.1124548948;449401.70931979804;282907.64276034985;470453.10919196386;448132.09575378586;452497.107140131;247943.99896000302;254219.67992080047;468542.5750511011;205715.47856870483;266654.8926339933;275.4797397878264;2283339.8123005135;1242809.6004185292;244589.2693119271;424042.9767693565;0;27;24;20;73;66;12;14;113;132;1494231657625.2751;573773674084.7457;1255064647319.729;59459.07961164045;9680.798053768262;0.0;4769.950172324201;4231677.265009503;991601.1022900384;82198.56310857716;1032946.8478341473;1.97589485045816;0.19501942304974706
6876;2019-05-21 11:36:41.784;694;638;244;243;205;45;151;45;-22;47;767;243;-24;12;214;145;271;551;237;127;151;-12;663;364;369;131;367;304;655;-2.0;0.0;740.0;48.0;148.0;99;0;79;1;0;0;1;0;1;0;1;0;1;0;0;41047.45703125;11621.392578125;21978.44921875;2329.97314453125;607.0;212313;595.0;1188.0;Calculated values ==>;1558431401.784;342.56000000000006;336.96000000000004;297.56;297.46000000000004;293.66;277.66;274.8017692304317;288.26000000000005;277.66;270.96000000000004;277.86;349.86;297.46000000000004;270.76000000000005;274.36;294.56;287.66;300.26000000000005;328.26000000000005;285.86;288.26000000000005;332.66;333.86;271.96000000000004;240.61611355647437;268.0796299477929;274.8017692304317;296.86;6630000.0;3640000.0;3690000.0;1310000.0;3670000.0000000005;3040000.0;6550000.0;0.0;0.0;0.12333333333333334;0.008;0.024666666666666667;0.024666666666666667;2.9938485595993294;11621.392578125;21978.44921875;2329.97314453125;41047.45703125;490003.95851012855;482766.6993195201;270009.0080149673;269492.7846365432;253497.10909674197;429879.7862731237;451171.6687043738;438039.0146135774;474534.5232474069;530342.1025289536;473070.1014623026;437727.04723144654;443168.68479859125;460415.58670500614;451184.32253446244;396333.144093337;469387.3303724485;447569.2903680804;451171.6687043738;249617.41799618208;254638.09398592086;468797.81262315146;203712.7854853726;270009.0080149673;274.6670251907854;2284026.1427305504;1243008.0147608242;244628.12589193863;424417.0494452898;0;27;24;20;73;66;12;14;113;132;1494456136164.9326;573853502014.624;1255247411264.4502;28900.23492581193;2120.680217102231;-0.0;4468.678963672027;4232413.850344192;991699.4823631238;82198.56310857716;1033023.8633561648;0.9877477566879215;0.0796097512387431
6877;2019-05-21 11:37:44.774;680;632;241;239;198;38;159;38;-27;47;772;241;-28;4;215;142;268;542;242;116;158;-14;661;360;365;133;363;300;653;-1.0;0.0;1221.0;37.0;169.0;99;100;67;1;0;0;1;0;1;0;1;0;0;1;0;39043.11328125;10709.533203125;21911.37890625;1349.03442382812;605.0;212314;593.0;1188.0;Calculated values ==>;1558431464.774;341.16;336.36;297.26000000000005;297.06;292.96000000000004;276.96000000000004;274.38016830617;289.06;276.96000000000004;270.46000000000004;277.86;350.36;297.26000000000005;270.36;273.56;294.66;287.36;299.96000000000004;327.36;284.76000000000005;288.96000000000004;332.46000000000004;333.66;271.76000000000005;241.05796691057077;267.5978703862781;274.38016830617;297.36;6609999.999999999;3600000.0;3650000.0;1330000.0;3629999.9999999995;3000000.0;6530000.0;0.0;0.0;0.20350000000000001;0.006166666666666667;0.028166666666666666;0.028166666666666666;2.994164172709262;10709.533203125;21911.37890625;1349.03442382812;39043.11328125;488214.8314042275;482106.9055558936;268668.01806714677;267677.35679107456;251088.30408733763;430148.3826014536;453043.4802602214;438165.9764317512;474277.9221395622;531165.8598595021;473359.4175641021;438011.42202021845;442819.4072827742;461169.71765311295;451460.40364669124;395511.51891737577;468193.83138529485;446649.84151147096;452899.1375264246;248780.69988749037;253801.27034056993;468326.9503684106;202844.43149641;268668.01806714677;274.3123427933865;2284726.823983988;1243203.379346265;244660.3120984339;424801.0244833471;0;27;24;20;73;66;12;14;113;132;1494687309464.9675;573936648814.6366;1255437641064.479;47887.934394341944;1637.1421997106704;-0.0;5189.176531436326;4233085.64017561;991732.3580900781;82198.56310857716;1033108.3561780716;1.6106664481208353;0.13290002484175678
6878;2019-05-21 11:38:41.775;671;628;245;245;202;36;169;35;-29;46;778;240;-31;-4;216;140;265;553;237;116;168;-14;650;356;361;138;359;299;643;-1.0;-1.0;994.0;56.0;173.0;99;100;59;1;0;0;1;0;1;0;1;0;0;1;0;39047.84375;9964.4453125;21556.732421875;1332.21594238281;602.0;212315;592.0;1186.0;Calculated values ==>;1558431521.775;340.26;335.96000000000004;297.66;297.66;293.36;276.76000000000005;273.955091788801;290.06;276.66;270.26000000000005;277.76000000000005;350.96000000000004;297.16;270.06;272.76000000000005;294.76000000000005;287.16;299.66;328.46000000000004;284.76000000000005;289.96000000000004;332.36;333.36;271.76000000000005;242.14157278889297;267.47669482898436;273.955091788801;296.86;6500000.0;3560000.0;3610000.0;1380000.0;3590000.0;2990000.0;6430000.0;0.0;0.0;0.16566666666666666;0.009333333333333334;0.028833333333333332;0.028833333333333332;2.9895947739985282;9964.4453125;21556.732421875;1332.21594238281;39047.84375;488092.856403148;482647.44836225867;271859.1115230967;271859.1115230967;252948.11352157855;430412.23801567365;455152.65811648633;438082.61597026663;473535.07189352607;531865.3904178909;473372.8271489469;437773.3837767312;441852.4739986153;461916.06316538615;451880.8460665091;400519.76700480346;471265.2343818767;447417.13752108946;455011.60331462673;248362.34728340767;252546.06836287308;467634.2265656527;201657.5470611534;271859.1115230967;273.83241454193643;2285345.0549082514;1243367.0512147094;244681.53903629075;425145.1530696009;0;27;24;20;73;66;12;14;113;132;1494894223095.5698;574013885169.8615;1255608359059.976;39167.75308260976;2482.4490087086606;-0.0;5280.896846655783;4233774.8431278765;991764.9720927385;82198.56310857716;1033191.2457133996;1.4285007935474163;0.11600723587369431
6879;2019-05-21 11:39:41.795;662;624;243;242;199;31;169;31;-30;45;778;239;-31;-6;217;137;262;553;233;115;169;-14;646;351;356;141;354;298;640;0.0;-1.0;741.0;24.0;188.0;81;100;51;1;0;0;1;0;1;0;1;0;0;0;0;37863.80859375;9389.658203125;20830.15625;1318.52478027344;599.0;212316;589.0;1187.0;Calculated values ==>;1558431581.795;339.36;335.56;297.46000000000004;297.36;293.06;276.26000000000005;273.4187578820637;290.06;276.26000000000005;270.16;277.66;350.96000000000004;297.06;270.06;272.56;294.86;286.86;299.36;328.46000000000004;284.66;290.06;332.06;333.06;271.76000000000005;242.77792619122317;267.35522164206344;273.4187578820637;296.46000000000004;6459999.999999999;3510000.0;3560000.0;1410000.0;3540000.0;2980000.0;6400000.0;0.0;0.0;0.1235;0.004;0.03133333333333333;0.03133333333333333;2.9925855761197555;9389.658203125;20830.15625;1318.52478027344;37863.80859375;487234.66449449287;482400.5926733024;271070.7117142996;270511.97532070254;251994.89286844287;430735.4089219946;455987.71266879217;438153.8488135099;473046.85946660035;531940.3573943052;473386.34142641246;437999.7806145802;441767.3564677892;462805.38187136047;452331.8709258102;401040.7463659538;471650.36792563275;448212.9212645043;455987.71266879217;247107.31509690773;251290.9062238717;467215.53762504057;200473.84801494656;271070.7117142996;273.3469946006145;2285986.1989877243;1243528.3891720204;244703.63590547454;425498.4948831117;0;27;24;20;73;66;12;14;113;132;1495109394795.5015;574097613069.8348;1255787518759.9192;29353.480098622575;1066.966758440376;-0.0;5794.0660299074325;4234346.0437409645;991794.5604169436;82198.56310857716;1033283.5678344608;1.1482694957069892;0.08387726928530308
6880;2019-05-21 11:40:41.785;656;619;239;238;194;27;169;26;-30;43;773;238;-32;-6;217;132;258;551;234;111;168;-14;645;347;352;141;350;297;640;153.0;-1.0;1021.0;153.0;189.0;36;100;45;1;0;0;1;0;1;0;1;0;0;0;0;35352.11328125;8963.6162109375;19382.083984375;1318.55944824219;596.0;212317;587.0;1189.0;Calculated values ==>;1558431641.785;338.76;335.06;297.06;296.96000000000004;292.56;275.86;272.9856168485579;290.06;275.76000000000005;270.16;277.46000000000004;350.46000000000004;296.96000000000004;269.96000000000004;272.56;294.86;286.36;298.96000000000004;328.26000000000005;284.26000000000005;289.96000000000004;331.86;332.76000000000005;271.76000000000005;242.77792619122317;267.23344911666527;272.9856168485579;296.56;6450000.0;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;2970000.0;6400000.0;0.025500000000000002;0.0;0.1701666666666667;0.025500000000000002;0.0315;0.057;2.9980970779928633;8963.6162109375;19382.083984375;1318.55944824219;35352.11328125;486483.29346889;481667.23202217446;268897.3918727245;268377.5793580552;250218.08371610488;430988.63858405815;456648.2394255332;438378.49729393894;472850.300935316;531495.7736613608;473399.96018706815;438071.4457414646;441976.9197830647;463404.40252878325;452322.5374708039;399174.7734212859;471335.75570843543;448368.22464743926;456510.3522854336;246270.64818160105;250035.78352995744;467215.53762504057;198949.37874511257;237604.859684056;272.7290504966737;2286596.2299813326;1243681.3076348363;244725.60794476536;425833.5410347844;0;27;24;20;73;66;12;14;113;132;1495321759395.5352;574182198969.8483;1255965989009.9475;40742.85500639196;6840.787051438165;-0.0;12477.613078278526;4234930.082510912;991860.4473823784;82198.56310857716;1033435.8064497211;2.024700965330125;0.155765223141218
6881;2019-05-21 11:41:41.786;652;616;238;237;189;27;171;24;-30;40;767;236;-34;-6;218;127;256;556;231;116;170;-14;633;349;354;140;352;296;629;-2.0;0.0;1516.0;235.0;135.0;15;100;33;1;0;0;1;0;1;0;1;0;0;1;0;33397.6796875;8027.34033203125;18151.39453125;1310.39099121094;594.0;212318;585.0;1184.0;Calculated values ==>;1558431701.786;338.36;334.76000000000005;296.96000000000004;296.86;292.06;275.86;273.20264511476705;290.26000000000005;275.56;270.16;277.16;349.86;296.76000000000005;269.76000000000005;272.56;294.96000000000004;285.86;298.76000000000005;328.76000000000005;284.76000000000005;290.16;331.66;332.56;271.76000000000005;242.56692532238324;267.1113755279542;273.20264511476705;296.26000000000005;6330000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;2960000.0;6290000.0;0.0;0.0;0.25266666666666665;0.03916666666666667;0.022500000000000003;0.022500000000000003;2.9858000448899564;8027.34033203125;18151.39453125;1310.39099121094;33397.6796875;487206.1502225333;482478.8295761555;269514.70621044183;268966.68837523967;248915.1297278486;430862.6128555636;456595.48309247516;438602.1121803833;472686.4266018815;530947.6422081314;473296.3699847367;437989.56915575906;442185.6423790409;463236.97874712443;451253.6677478617;404762.7038610633;473512.58732109366;448735.99242530926;456457.21659632755;245433.99809710225;249199.05678690012;467355.35839533625;199413.05273216584;269514.70621044183;272.9207752424957;2287169.154470629;1243822.901299045;244747.5162301997;426146.3252350199;0;27;24;20;73;66;12;14;113;132;1495533562925.2793;574266500374.7465;1256143891974.7327;60435.10235391627;10494.406971807508;-0.0;4206.206483682429;4235773.246207057;992004.9097400635;82198.56310857716;1033574.8405964334;2.7332886541071204;0.2530982227450041
6882;2019-05-21 11:42:41.806;646;611;235;234;194;25;174;23;-15;38;761;235;-23;-4;219;131;253;542;235;117;173;-13;635;344;349;139;347;296;631;326.0;-1.0;467.0;38.0;137.0;1;100;25;1;0;0;1;0;1;0;1;0;0;0;0;32096.298828125;7573.1005859375;17942.091796875;1313.40344238281;590.0;212319;581.0;1188.0;Calculated values ==>;1558431761.806;337.76;334.26000000000005;296.66;296.56;292.56;275.66;272.6583383277491;290.56;275.46000000000004;271.66;276.96000000000004;349.26;296.66;270.86;272.76000000000005;295.06;286.26000000000005;298.46000000000004;327.36;284.86;290.46000000000004;331.26000000000005;332.16;271.86;242.35481222062532;267.1113755279542;272.6583383277491;296.66;6350000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;2960000.0;6310000.0;0.05433333333333333;0.0;0.07783333333333334;0.006333333333333333;0.022833333333333334;0.07716666666666666;2.9965083496874128;7573.1005859375;17942.091796875;1313.40344238281;32096.298828125;486135.6326267904;481521.89520196;267703.5865086868;267190.2161808479;250592.53201621326;431175.4696738307;457821.5992405219;440859.26426576136;472621.17715536855;530324.0213711264;473178.9973482388;439663.0375841038;442477.748538518;464110.6385826896;452706.36090500443;402074.4873150088;471081.9378755962;449806.14205668954;457685.4389576908;243760.74795305103;247525.65490268572;467594.02958560036;198572.6350084963;219028.22972885508;272.5673150228181;2287715.1195524707;1243952.948307878;244769.3884721239;426447.2045473429;0;27;24;20;73;66;12;14;113;132;1495744533225.2122;574350228274.7198;1256321551174.6763;18857.975977190465;1703.8021656549925;-0.0;18416.381312158486;4236434.2421181565;992106.5953667576;82198.56310857716;1033763.4250018605;1.4528587224232854;0.06629322845579409
6883;2019-05-21 11:43:41.797;644;609;241;241;193;21;179;19;0;36;758;234;-5;1;219;129;252;552;232;113;178;-13;646;340;345;138;343;295;643;212.0;-1.0;725.0;30.0;124.0;1;100;13;1;0;0;1;0;1;0;1;0;0;0;0;32643.603515625;7012.5703125;18398.65625;1307.12524414062;588.0;212320;579.0;1187.0;Calculated values ==>;1558431821.797;337.56000000000006;334.06;297.26000000000005;297.26000000000005;292.46000000000004;275.26000000000005;272.21867820750657;291.06;275.06;273.16;276.76000000000005;348.96000000000004;296.56;272.66;273.26000000000005;295.06;286.06;298.36;328.36;284.46000000000004;290.96000000000004;331.06;331.96000000000004;271.86;242.14157278889297;266.98899913490544;272.21867820750657;296.36;6459999.999999999;3400000.0;3450000.0;1380000.0;3429999.9999999995;2950000.0;6430000.0;0.035333333333333335;0.0;0.12083333333333333;0.005;0.020666666666666667;0.056;2.9942952579906215;7012.5703125;18398.65625;1307.12524414062;32643.603515625;484643.9904376025;479842.47410683415;269648.3611902436;269648.3611902436;249748.2169071051;431420.45991060114;459136.8242272992;443263.78123394;472556.2466753328;530088.1622639978;473193.08012560685;442539.14474022866;443408.03747513995;464699.14967859775;453121.506512095;394121.4271894376;471107.27417929826;449956.0785532939;459002.611014268;242924.1476594651;246688.97952812296;467733.16490160144;197586.39359141927;224180.69115765207;272.15913843154914;2288254.537813225;1244074.477333149;244791.22293549447;426749.99868814746;0;27;24;20;73;66;12;14;113;132;1495952701994.9937;574433315809.6327;1256498824579.4902;29686.01767347125;1350.7338565509108;-0.0;13150.027511970493;4236838.714718162;992132.0460154125;82198.56310857716;1034026.4389504412;1.6537988331679354;0.09891982613135962
6884;2019-05-21 11:44:41.787;649;611;242;241;197;17;185;15;1;34;756;235;-1;10;220;129;253;563;227;110;184;-12;642;335;340;136;339;296;640;263.0;-1.0;370.0;44.0;105.0;1;100;8;1;0;0;1;0;1;0;1;0;0;0;0;32898.90234375;6597.595703125;18340.568359375;1315.44287109375;589.0;212321;579.0;1188.0;Calculated values ==>;1558431881.787;338.06000000000006;334.26000000000005;297.36;297.26000000000005;292.86;274.86;271.6637117239857;291.66;274.66;273.26000000000005;276.56;348.76;296.66;273.06;274.16;295.16;286.06;298.46000000000004;329.46000000000004;284.16;291.56;331.06;332.06;271.96000000000004;241.71165711629368;267.1113755279542;271.6637117239857;295.86;6420000.0;3350000.0;3400000.0;1360000.0;3390000.0;2960000.0;6400000.0;0.04383333333333333;0.0;0.06166666666666667;0.007333333333333333;0.0175;0.06133333333333333;2.9966631817022438;6597.595703125;18340.568359375;1315.44287109375;32898.90234375;485803.81208365114;480487.0933557099;270511.97532070254;269963.9782592857;251278.39623062965;431720.082569444;460717.9058045354;443203.9827721329;472622.7809936826;529804.1042499179;473178.9973482388;442914.171103171;444497.2798278973;465410.92180996225;453982.76898839796;397786.6066357155;473212.66998962814;450433.012011956;460585.942006703;242924.1476594651;247107.31509690773;468109.25262937037;196102.18565732252;217333.2397732326;271.54619182525215;2288800.6343308818;1244187.8764802888;244813.07402733585;427056.1078665734;0;27;24;20;73;66;12;14;113;132;1496158167745.0264;574515502109.6458;1256676095029.5183;15237.944155413308;1994.718491128351;-0.0;14919.499070319516;4237213.018672404;992159.9201385194;82198.56310857716;1034260.3126865439;1.2246759768357665;0.05553217247887487
6885;2019-05-21 11:45:41.808;653;609;232;230;186;19;190;13;-4;31;757;237;-5;17;218;126;252;547;228;113;189;-10;616;342;347;135;347;304;617;-1.0;240.0;1725.0;303.0;33.0;96;100;16;1;0;0;1;0;0;0;1;0;0;0;0;20290.771484375;6712.451171875;6230.32421875;1360.25134277344;586.0;212322;579.0;1186.0;Calculated values ==>;1558431941.808;338.46000000000004;334.06;296.36;296.16;291.76000000000005;275.06;272.43898195401505;292.16;274.46000000000004;272.76000000000005;276.26000000000005;348.86;296.86;272.66;274.86;294.96000000000004;285.76000000000005;298.36;327.86;284.46000000000004;292.06;331.06;331.76000000000005;272.16;241.49495122638035;268.0796299477929;272.43898195401505;295.96000000000004;6160000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3040000.0;6170000.0;0.0;0.04;0.2875;0.050499999999999996;0.0055000000000000005;0.0055000000000000005;2.992080918623148;6712.451171875;6230.32421875;1360.25134277344;20290.771484375;489159.44709051464;482824.89790502115;400293.20759401855;266474.86473024957;248348.2263456013;431298.55289687274;460293.8193947865;440793.27408520976;472460.9817075043;529297.6306174517;472358.4094998168;440642.64510116994;443898.39648781426;463980.6089577358;452351.08469720505;410773.43351899367;473641.73829185445;449589.9201646581;460160.4148215667;242924.1476594651;245852.32104278926;468444.224088775;197669.7767323881;400293.20759401855;272.2004739975659;2289244.0367504163;1244298.832358822;244835.37928328078;427260.93697032897;0;27;24;20;73;66;12;14;113;132;1496364339880.5308;574596830564.8447;1256856158029.959;69898.00548893622;13674.10959149754;0.0;329.269639751515;4237922.733234364;992290.5394069428;82198.56310857716;1034387.4302350143;5.865988107557013;0.5784231893530787
6886;2019-05-21 11:46:41.788;642;598;228;226;187;30;194;12;-3;30;764;237;-5;18;215;127;246;513;253;124;193;-9;620;343;348;136;348;309;621;-2.0;93.0;1358.0;191.0;105.0;45;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18280.158203125;7701.3115234375;4535.28076171875;1374.16674804688;579.0;212323;573.0;1187.0;Calculated values ==>;1558432001.788;337.36;332.96000000000004;295.96000000000004;295.76000000000005;291.86;276.16;272.5487779782249;292.56;274.36;272.86;276.16;349.56000000000006;296.86;272.66;274.96000000000004;294.66;285.86;297.76000000000005;324.46000000000004;285.56;292.46000000000004;330.46000000000004;331.06;272.26000000000005;241.71165711629368;268.67533136820026;272.5487779782249;298.46000000000004;6200000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3090000.0;6210000.0;0.0;0.015500000000000002;0.22633333333333333;0.03183333333333333;0.0175;0.0175;2.9956777352637007;7701.3115234375;4535.28076171875;1374.16674804688;18280.158203125;487192.58440277766;480771.53932134015;265099.84727246844;264131.7713802945;248537.34302473973;431237.1583312671;460671.41149303375;439865.0975002962;472231.8376443816;529648.1752132843;471691.81447616173;439557.769353477;443026.34146199;463440.95161036536;452316.70908748196;406281.7730319756;467812.2279073706;451001.1682096228;460538.212322289;240414.4444865203;242924.1476594651;468404.8657701933;198064.4885035357;265099.84727246844;272.3615528247076;2289565.3540231097;1244418.907009758;244858.15850510573;427350.6204407365;0;27;24;20;73;66;12;14;113;132;1496572770380.597;574678103464.8706;1257039996730.0173;54727.53783626679;8605.8353429886;0.0;3420.1713883718603;4238960.933247006;992476.1437260533;82198.56310857716;1034418.6651618113;4.90446891351052;0.4911012115256404
6887;2019-05-21 11:47:41.809;626;590;230;227;188;49;198;12;0;28;771;237;-1;17;214;123;244;520;270;137;198;-7;638;348;353;138;353;312;639;-1.0;-1.0;1374.0;183.0;99.0;36;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18974.263671875;8771.9541015625;4453.65625;1382.2629394531198;572.0;212324;567.0;1184.0;Calculated values ==>;1558432061.809;335.76000000000005;332.16;296.16;295.86;291.96000000000004;278.06;273.0942459734351;292.96000000000004;274.36;273.16;275.96000000000004;350.26;296.86;273.06;274.86;294.56;285.46000000000004;297.56;325.16;286.86;292.96000000000004;329.86;330.36;272.46000000000004;242.14157278889297;269.02936301313275;273.0942459734351;300.16;6380000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3120000.0;6390000.0;0.0;0.0;0.229;0.030500000000000003;0.0165;0.0165;2.9891688224579203;8771.9541015625;4453.65625;1382.2629394531198;18974.263671875;482918.25271870266;477467.0380142422;264560.55341451394;263192.7092593328;248183.11472795345;430925.7729439634;460429.8402662555;439671.4108720169;471771.9322026706;530153.5332298422;471289.1898026804;439516.7973169187;442256.7988125801;462559.6743059256;450857.1374347884;271883.02801794745;466496.48532388755;451979.5866110756;460429.8402662555;237904.88540968279;239996.17471937067;468326.34008773527;199458.97188506508;264560.55341451394;272.9346450368516;2289875.916196991;1244556.232270115;244881.13679205312;427425.5544667861;0;27;24;20;73;66;12;14;113;132;1496783143985.2761;574760332234.7451;1257226361934.7332;55008.648528011974;8200.454730181442;-0.0;3231.8432330537357;4239875.7215291895;992616.2451614621;82198.56310857716;1034474.1180186146;4.548297015425974;0.48265817582991305
6888;2019-05-21 11:48:41.799;616;585;236;230;190;70;202;13;7;27;775;237;4;15;214;115;248;536;282;148;201;-5;669;353;357;141;358;314;671;-2.0;-1.0;1462.0;184.0;112.0;40;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21298.9375;10261.9443359375;4798.841796875;1387.0837402343802;568.0;212325;562.0;1187.0;Calculated values ==>;1558432121.799;334.76000000000005;331.66;296.76000000000005;296.16;292.16;280.16;273.6339639331285;293.36;274.46000000000004;273.86;275.86;350.66;296.86;273.56;274.66;294.56;284.66;297.96000000000004;326.76000000000005;287.96000000000004;293.26000000000005;329.36;329.96000000000004;272.66;242.77792619122317;269.2639976450953;273.6339639331285;301.36;6690000.000000001;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;3140000.0;6709999.999999999;0.0;0.0;0.24366666666666664;0.03066666666666667;0.018666666666666668;0.018666666666666668;2.997347238695177;10261.9443359375;4798.841796875;1387.0837402343802;21298.9375;477852.8854256036;472777.93445682165;264872.623381914;262314.28009471187;247697.37299213363;430607.02586249536;460345.3573976857;440314.901596438;471275.1926151781;530421.4655482993;471019.6443205717;439852.404679072;441535.7918162193;461801.27186994074;448774.137180926;270694.6254824466;464754.0755956789;452854.5153439343;460210.5064603235;235813.6939595721;238323.1353838712;468109.78375237755;200830.00865356685;264872.623381914;273.4954553254716;2290211.4702718086;1244714.8216544827;244904.21083473935;427502.64576649724;0;27;24;20;73;66;12;14;113;132;1496996108485.31;574844018284.7584;1257414130634.763;58354.48558041293;8196.57976969686;-0.0;3646.3071507969785;4240820.256864779;992752.8643419904;82198.56310857716;1034531.4263855024;4.267870128030329;0.4676747143684511
6889;2019-05-21 11:49:41.780;620;585;240;237;190;89;205;13;9;26;775;239;7;15;210;109;254;549;287;161;204;-3;714;362;367;143;367;313;715;49.0;-1.0;1496.0;187.0;117.0;87;100;70;1;0;0;1;0;0;0;1;0;0;0;0;25719.13671875;11712.8857421875;7067.15380859375;1379.3625488281198;569.0;212326;561.0;1186.0;Calculated values ==>;1558432181.78;335.16;331.66;297.16;296.86;292.16;282.06;274.5913991737795;293.66;274.46000000000004;274.06;275.76000000000005;350.66;297.06;273.86;274.66;294.16;284.06;298.56;328.06;289.26000000000005;293.56;329.26000000000005;330.06;272.86;243.1966462407574;269.14681796795327;274.5913991737795;301.86;7140000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3130000.0;7150000.0;0.008166666666666666;0.0;0.24933333333333335;0.03116666666666667;0.0195;0.027666666666666666;2.994671371209101;11712.8857421875;7067.15380859375;1379.3625488281198;25719.13671875;473058.4733600702;467116.3532209623;263712.0176147543;262528.8029138453;246281.05251853523;430014.67791919125;459184.1982711204;440836.3383662121;470909.40455562726;530497.1981711765;471395.57259432226;440530.708574972;441746.65543393826;459869.6921084229;446155.5595720534;269691.25560119393;460821.2796682058;452984.87860704365;459046.6745650736;235395.46725036926;238741.38928724395;468031.60685560585;203230.6803023313;245859.09274542463;274.4712738311457;2290603.1634811424;1244897.8872491692;244927.25725345;427601.4977500775;0;27;24;20;73;66;12;14;113;132;1497213239705.1167;574929191304.6826;1257602171069.5955;59243.01074392761;8252.96221091039;-0.0;5898.189763676955;4241799.925673217;992889.9004498599;82198.56310857716;1034610.9386728521;3.640691442924149;0.39419112460934264
6890;2019-05-21 11:50:41.790;639;592;231;232;178;91;207;17;-5;26;770;240;-3;15;204;116;261;559;277;173;206;-1;709;374;379;146;379;310;709;-2.0;0.0;1710.0;161.0;112.0;99;100;72;1;0;0;1;0;0;0;1;0;0;0;0;24992.814453125;11624.04296875;7397.74609375;1355.25805664062;573.0;212327;564.0;1188.0;Calculated values ==>;1558432241.79;337.06;332.36;296.26000000000005;296.36;290.96000000000004;282.26000000000005;275.84098080016133;293.86;274.86;272.66;275.76000000000005;350.16;297.16;272.86;274.66;293.56;284.76000000000005;299.26000000000005;329.06;290.46000000000004;293.76000000000005;329.56;330.46000000000004;273.06;243.81672145450628;268.7936212382143;275.84098080016133;300.86;7090000.000000001;3740000.0;3790000.0;1460000.0;3790000.0;3100000.0;7090000.000000001;0.0;0.0;0.28500000000000003;0.026833333333333334;0.018666666666666668;0.018666666666666668;2.999115648635133;11624.04296875;7397.74609375;1355.25805664062;24992.814453125;476701.7708640477;469080.81456543255;260539.67615668694;260921.36894054303;242759.58625099962;429187.4505931623;457540.94686956296;439337.9440247078;470506.91766066244;530200.5566075365;471917.4868642017;439646.5891626351;442374.1672774083;457116.9802749001;444884.6871676947;273425.63646777195;463442.6659486321;452644.38610694255;457399.7865327986;236650.15891445865;240414.4444865203;467814.82065856265;206419.09139014833;260539.67615668694;275.7529493876389;2291025.8335074396;1245092.3940674637;244950.04955657612;427722.05867271667;0;27;24;20;73;66;12;14;113;132;1497437077005.081;575015905754.6688;1257789102219.5657;66381.87300084945;7014.1187353691175;-0.0;3674.722060354085;4242846.974183262;993017.1473286711;82198.56310857716;1034690.7262337506;3.7822317112953225;0.39964024992179276
