;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6891;2019-05-21 11:51:41.761;654;599;220;220;189;89;207;27;-16;28;760;241;-17;11;197;136;265;565;278;182;206;0;710;387;392;149;392;311;710;-2.0;0.0;1815.0;167.0;109.0;99;100;81;1;0;0;1;0;0;0;1;0;0;1;0;23467.3984375;12520.4765625;7209.1171875;1356.53076171875;577.0;212328;568.0;1182.0;Calculated values ==>;1558432301.761;338.56000000000006;333.06;295.16;295.16;292.06;282.06;277.16162083772156;293.86;275.86;271.56;275.96000000000004;349.16;297.26000000000005;271.46000000000004;274.26000000000005;292.86;286.76000000000005;299.66;329.66;291.36;293.76000000000005;329.96000000000004;330.86;273.16;244.42749628697553;268.91163127593666;277.16162083772156;300.96000000000004;7100000.0;3870000.0000000005;3920000.0000000005;1490000.0;3920000.0000000005;3110000.0;7100000.0;0.0;0.0;0.3025;0.02783333333333333;0.018166666666666668;0.018166666666666668;2.9833629606587486;12520.4765625;7209.1171875;1356.53076171875;23467.3984375;478934.47375711903;470116.32469291147;256442.88352897123;256442.88352897123;246118.48430018505;428242.4622021849;455400.4397574439;437389.9950341223;470302.0924079783;529076.0834554514;471903.82572600973;437231.03110804653;441564.8193833535;453933.872315304;445493.7345879589;275371.71139986336;464351.04519460513;451696.4312812037;455254.63713505433;238323.1353838712;242087.5637286956;467497.2088393978;209743.21432585677;256442.88352897123;277.07352306765546;2291429.4734275974;1245293.5011479845;244972.63687422985;427843.72370010545;0;27;24;20;73;66;12;14;113;132;1497668265209.9119;575104362979.6041;1257975312174.4294;68863.15116425033;7174.152847293559;-0.0;3611.7468571771765;4243973.471313578;993135.3257779018;82198.56310857716;1034751.4174597414;3.7773205230034375;0.4010122519787094
6892;2019-05-21 11:52:41.791;659;607;223;222;193;75;203;42;-18;33;734;240;-20;13;195;147;268;573;280;179;202;0;726;383;388;140;386;307;717;-2.0;-1.0;1835.0;116.0;150.0;73;1;81;1;0;0;1;1;0;0;1;1;0;1;0;39951.12890625;12861.802734375;23276.40234375;2352.94458007812;585.0;212329;572.0;1184.0;Calculated values ==>;1558432361.791;339.06000000000006;333.86;295.46000000000004;295.36;292.46000000000004;280.66;276.758820704277;293.46000000000004;277.36;271.36;276.46000000000004;346.56000000000006;297.16;271.16;274.46000000000004;292.66;287.86;299.96000000000004;330.46000000000004;291.06;293.36;330.36;331.66;273.16;242.56692532238324;268.43790593516167;276.758820704277;301.16;7259999.999999999;3829999.9999999995;3879999.9999999995;1400000.0;3860000.0;3070000.0;7170000.0;0.0;0.0;0.30583333333333335;0.01933333333333333;0.025;0.025;2.987188835879454;12861.802734375;23276.40234375;2352.94458007812;39951.12890625;477868.4512483781;470551.5989804994;257204.22835078332;256847.20539277943;247162.23341648935;428538.6833535345;455487.96830997;437985.2681005028;471998.58498376724;526657.7217130746;472316.99452512065;437671.5478804793;442698.855600732;454661.8078826837;447995.8458356092;275302.473552827;464784.57766885514;451953.7448203842;455342.92106353515;239996.17471937067;245433.99809710225;468743.2512102924;208765.86584550017;257204.22835078332;276.6862464695456;2291958.225399074;1245505.1259015214;245003.56462487736;428097.8967190761;0;27;24;20;74;66;12;14;114;132;1497902382209.8003;575191106329.5627;1258160804874.341;70102.93385632163;5026.229450385982;-0.0;4953.467317818796;4245132.101046884;993237.0464652602;82198.56310857716;1034822.8299328913;2.0805466018981185;0.21362802156481242
6893;2019-05-21 11:53:41.772;673;624;248;248;205;60;194;51;-21;40;710;241;-23;12;198;148;272;584;273;170;193;-1;706;378;383;135;381;306;697;-2.0;77.0;1719.0;144.0;163.0;99;1;79;1;0;0;1;1;0;0;1;1;0;1;0;41033.390625;12293.85546875;23532.72265625;2356.40405273438;596.0;212330;583.0;1185.0;Calculated values ==>;1558432421.772;340.46000000000004;335.56;297.96000000000004;297.96000000000004;293.66;279.16;276.25090830309495;292.56;278.26000000000005;271.06;277.16;344.16;297.26000000000005;270.86;274.36;292.96000000000004;287.96000000000004;300.36;331.56;290.16;292.46000000000004;331.46000000000004;332.76000000000005;273.06;241.49495122638035;268.3187672390254;276.25090830309495;300.46000000000004;7059999.999999999;3779999.9999999995;3829999.9999999995;1350000.0;3810000.0;3060000.0;6970000.0;0.0;0.012833333333333334;0.28650000000000003;0.024;0.027166666666666665;0.027166666666666665;2.988010965030734;12293.85546875;23532.72265625;2356.40405273438;41033.390625;482306.7097390939;475763.9874502306;268291.3644672233;268291.3644672233;251763.27412394292;428902.12800615287;455023.01199996547;437742.05038880615;473338.7274854557;524216.31946565036;472568.6950954637;437427.84448784514;442757.55712985963;455933.37456455984;449083.9509535582;279810.6248458406;469304.4503075928;451494.0255375299;454878.1893072187;244597.3647265701;250035.78352995744;469328.6628582418;207369.21751289695;268291.3644672233;276.1337729742854;2292632.8826881;1245714.690004207;245042.7967694907;428487.8492378657;0;27;24;20;74;66;12;14;114;132;1498133608965.5134;575273580204.8171;1258344646639.9082;66001.816618948;6287.026688288277;0.0;5068.942074819875;4246265.948139029;993331.293745614;82198.56310857716;1034906.323563396;2.025975473103977;0.2057342131175097
6894;2019-05-21 11:54:41.782;675;628;257;257;222;51;172;49;-20;45;718;243;-22;10;199;152;272;566;267;156;172;-2;675;370;375;132;373;307;666;-1.0;84.0;1251.0;62.0;132.0;99;1;83;1;0;0;1;1;0;0;1;1;0;1;0;41924.16796875;12063.7724609375;22329.064453125;2373.15161132812;600.0;212331;588.0;1186.0;Calculated values ==>;1558432481.782;340.66;335.96000000000004;298.86;298.86;295.36;278.26000000000005;275.4277932560699;290.36;278.06;271.16;277.66;344.96000000000004;297.46000000000004;270.96000000000004;274.16;293.06;288.36;300.36;329.76000000000005;288.76000000000005;290.36;331.96000000000004;333.16;272.96000000000004;240.83765695389522;268.43790593516167;275.4277932560699;299.86;6750000.0;3700000.0;3750000.0;1320000.0;3729999.9999999995;3070000.0;6659999.999999999;0.0;0.014;0.2085;0.010333333333333333;0.022000000000000002;0.022000000000000002;2.989908065875799;12063.7724609375;22329.064453125;2373.15161132812;41924.16796875;485997.16803470376;480025.7789150465;276079.7937913233;276079.7937913233;259372.02592827732;429467.9694778635;453193.8908392882;437671.5478804793;474212.47449241596;524977.7325749446;472674.2890854185;437356.53477473935;442253.9184824793;457388.9862979285;451140.24005228723;387407.86528549064;470374.4238444144;450836.186814913;453193.8908392882;246688.97952812296;251709.28920128586;469638.70506418415;205402.4297379364;276079.7937913233;275.34525299439895;2293324.3108951026;1245917.7040669608;245082.21630217895;428870.09449397627;0;27;24;20;74;66;12;14;114;132;1498361046865.4773;575353693554.8044;1258528577289.879;48428.111132720194;2730.44151170456;0.0;3896.5101350552277;4247219.689800596;993406.4518381967;82198.56310857716;1034981.0481171501;1.4974454648882598;0.14345755591974874
6895;2019-05-21 11:55:41.823;668;624;254;253;213;40;165;42;-23;46;738;244;-24;8;201;150;269;548;252;134;165;-3;672;357;362;128;360;305;666;-2.0;82.0;182.0;106.0;183.0;99;1;79;1;0;0;1;1;0;0;1;1;0;1;0;41904.6875;11682.4658203125;22555.701171875;2373.81494140625;600.0;212332;589.0;1187.0;Calculated values ==>;1558432541.823;339.96000000000004;335.56;298.56;298.46000000000004;294.46000000000004;277.16;274.0616903277293;289.66;277.36;270.86;277.76000000000005;346.96000000000004;297.56;270.76000000000005;273.96000000000004;293.26000000000005;288.16;300.06;327.96000000000004;286.56;289.66;332.06;333.16;272.86;239.943914813709;268.19934244402924;274.0616903277293;298.36;6720000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3050000.0;6659999.999999999;0.0;0.013666666666666666;0.030333333333333334;0.017666666666666667;0.030500000000000003;0.030500000000000003;2.992429067617685;11682.4658203125;22555.701171875;2373.81494140625;41904.6875;485297.2515406448;479421.7239390668;274279.8565026638;273705.6252827381;255923.11085287557;430346.717906069;454417.6614094304;437656.05685647397;474821.5746274813;527232.8212079029;473056.9634372156;437499.1961693786;442373.3332657317;459741.0631315469;453140.38140994735;387052.7512684001;467439.70845959615;449926.01064825204;454417.6614094304;247107.31509690773;251709.28920128586;470082.60878908826;200490.2802178134;274279.8565026638;273.37960503742;2294023.3620481477;1246115.724607241;245121.80138804944;429244.38980063255;0;27;24;20;74;66;12;14;114;132;1498582297950.0696;575431746854.6606;1258712302749.5403;7194.028558039371;4762.79780475919;0.0;5494.203049656381;4247683.524367682;993468.9381688872;82198.56310857716;1035059.3575351062;0.47664803954364865;0.04219225589989895
6896;2019-05-21 11:56:41.803;668;627;249;248;195;32;175;32;-25;45;756;243;-27;-2;203;135;269;567;246;123;174;-2;677;353;359;136;356;301;670;247.0;76.0;1958.0;5.0;209.0;99;100;73;1;0;0;1;1;0;0;1;0;0;0;0;40827.8671875;11320.65625;22823.0703125;1346.34094238281;602.0;212333;590.0;1187.0;Calculated values ==>;1558432601.803;339.96000000000004;335.86;298.06;297.96000000000004;292.66;276.36;273.6339639331285;290.66;276.36;270.66;277.66;348.76;297.46000000000004;270.46000000000004;272.96000000000004;293.46000000000004;286.66;300.06;329.86;285.46000000000004;290.56;332.16;333.36;272.96000000000004;241.71165711629368;267.7187500070086;273.6339639331285;297.76000000000005;6770000.0;3529999.9999999995;3590000.0;1360000.0;3560000.0;3010000.0;6700000.0;0.04116666666666667;0.012666666666666666;0.3263333333333333;0.0008333333333333334;0.034833333333333334;0.07600000000000001;2.992115511582001;11320.65625;22823.0703125;1346.34094238281;40827.8671875;484752.7267876269;479412.0205291812;271110.40258069057;270597.95385984203;249397.298279415;430607.02586249536;456326.56586780044;438249.86041294545;473696.4923814395;529422.5520415995;473464.00318642677;437940.2675631159;441728.28212843963;460635.26612677675;451692.12969698274;282610.548408566;470018.60874798;448845.5812410875;456187.1947226435;247525.65490268572;252546.06836287308;469093.9126544294;201173.4444416328;233227.8835887009;273.6298923265053;2294712.5701914444;1246307.35339366;245152.79235332453;429622.4201776462;0;27;24;20;74;66;12;14;114;132;1498798525850.1384;575510920454.6858;1258894042149.5981;77365.93707863835;223.26705684399718;0.0;16944.90764617964;4248387.955859418;993510.4748592336;82198.56310857716;1035246.2877934346;2.6636779929667855;0.1953544020058922
6897;2019-05-21 11:57:41.803;673;631;244;244;184;30;170;28;-28;43;765;242;-29;-7;205;128;270;583;253;124;169;-2;685;349;354;139;352;299;679;0.0;76.0;1782.0;0.0;201.0;93;100;64;1;0;0;1;1;0;0;1;0;0;1;0;39800.46484375;10869.8203125;23017.76953125;1332.28784179688;604.0;212334;592.0;1186.0;Calculated values ==>;1558432661.803;340.46000000000004;336.26000000000005;297.56;297.56;291.56;276.16;273.20264511476705;290.16;275.96000000000004;270.36;277.46000000000004;349.66;297.36;270.26000000000005;272.46000000000004;293.66;285.96000000000004;300.16;331.46000000000004;285.56;290.06;332.36;333.56;272.96000000000004;242.35481222062532;267.47669482898436;273.20264511476705;298.46000000000004;6850000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;2990000.0;6790000.000000001;0.0;0.012666666666666666;0.297;0.0;0.033499999999999995;0.033499999999999995;2.9892807651498643;10869.8203125;23017.76953125;1332.28784179688;39800.46484375;484618.7160858478;478976.03082603926;267871.9845414346;267871.9845414346;245492.15873744484;430862.6128555636;456457.21659632755;438236.7768127522;473111.3802909942;530512.6548291343;473608.0391273983;438082.61597026663;441408.8056941941;461518.7692375384;451397.35314166994;281807.91897062666;471449.36148610915;449914.9000606128;456318.79741749674;248362.34728340767;253382.8652305231;468682.77878599305;200128.53018992607;267871.9845414346;273.20264511476705;2295384.4729583715;1246492.2740316808;245175.11425985937;430004.42717634415;0;27;24;20;74;66;12;14;114;132;1499012425850.1384;575593420454.6858;1259074042149.5981;70718.14924697936;0.0;0.0;6312.96823134808;4249621.989912132;993512.3354180406;82198.56310857716;1035440.1034257472;2.1871489210179327;0.1856384122419841
6898;2019-05-21 11:58:41.784;679;635;243;241;181;27;158;25;-31;41;764;240;-33;-8;206;122;271;595;263;121;157;-1;690;345;350;140;348;296;686;185.0;0.0;1133.0;70.0;178.0;43;100;51;1;0;0;1;1;0;0;1;0;0;0;0;37062.21484375;10083.0439453125;21415.337890625;1309.25;606.0;212335;594.0;1191.0;Calculated values ==>;1558432721.784;341.06000000000006;336.66;297.46000000000004;297.26000000000005;291.26000000000005;275.86;272.7676641592781;288.96000000000004;275.66;270.06;277.26000000000005;349.56000000000006;297.16;269.86;272.36;293.76000000000005;285.36;300.26000000000005;332.66;285.26000000000005;288.86;332.56;333.76000000000005;273.06;242.56692532238324;267.1113755279542;272.7676641592781;299.46000000000004;6900000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;2960000.0;6859999.999999999;0.030833333333333334;0.0;0.18883333333333333;0.011666666666666665;0.029666666666666668;0.0605;3.0015670779519907;10083.0439453125;21415.337890625;1309.25;37062.21484375;484963.95336785505;478775.2358632155;266878.23357827356;265995.2419310643;244332.05163794893;431113.4868728058;455458.4622119091;438449.4162088901;472784.61766108364;530635.8695464459;473765.2691184912;438143.1473471288;441892.5926658527;462260.3147160531;451251.3775689866;281633.4336998415;472496.9799152157;450205.99899931764;455319.5754400347;249199.05678690012;254219.67992080047;468644.2581567397;198859.53431840276;232213.05626952398;272.6850980507549;2296024.7924564593;1246666.8259413932;245197.12010446322;430374.5858171634;0;27;24;20;74;66;12;14;114;132;1499223558969.9504;575677093949.6113;1259252485624.4392;45242.55603032035;3147.488444780597;-0.0;13497.944409815897;4250588.023114499;993538.5561825181;82198.56310857716;1035605.1420854795;1.8863900081055136;0.15170915088834705
6899;2019-05-21 11:59:41.804;685;638;242;241;182;24;164;21;-34;39;758;240;-35;-8;207;123;272;600;265;118;163;0;685;341;346;140;345;294;683;0.0;-1.0;507.0;0.0;142.0;1;100;37;1;0;0;1;1;0;0;1;0;0;1;0;34330.96484375;9036.0029296875;19850.58984375;1306.80224609375;607.0;212336;596.0;1189.0;Calculated values ==>;1558432781.804;341.66;336.96000000000004;297.36;297.26000000000005;291.36;275.56;272.3289490889957;289.56;275.26000000000005;269.76000000000005;277.06;348.96000000000004;297.16;269.66;272.36;293.86;285.46000000000004;300.36;333.16;284.96000000000004;289.46000000000004;332.76000000000005;333.86;273.16;242.56692532238324;266.86631818009863;272.3289490889957;299.66;6850000.0;3410000.0;3460000.0;1400000.0;3450000.0;2940000.0;6830000.0;0.0;0.0;0.0845;0.0;0.023666666666666666;0.023666666666666666;2.9963686341444467;9036.0029296875;19850.58984375;1306.80224609375;34330.96484375;486387.4524065941;479581.99382062367;266654.8926339933;266210.922839453;244735.70283096525;431359.6534126046;456946.0707740459;438439.1573181969;472588.21769833704;530164.1874927217;474025.85845638457;438286.6576737402;442309.802184626;462844.27348250285;452103.409366124;283330.5727901301;473668.1421612109;450496.97227330983;456809.4674989988;250035.78352995744;254638.09398592086;468743.2512102924;198003.1308676477;266654.8926339933;272.3289490889957;2296619.9339347207;1246826.204440431;245218.9278066522;430718.5831757509;0;27;24;20;74;66;12;14;114;132;1499432428569.884;575761121949.5846;1259429544624.383;20316.844235071407;0.0;-0.0;4500.3249384717965;4251134.533559315;993564.7939959065;82198.56310857716;1035755.1776585268;0.8219403335560536;0.06556006597741293
6900;2019-05-21 12:00:41.785;690;639;241;240;183;18;174;17;-34;36;751;241;-36;-5;208;123;273;602;241;110;173;0;686;335;340;139;339;294;683;274.0;0.0;0.0;124.0;119.0;1;100;24;1;0;0;1;1;0;0;1;0;0;0;0;33353.13671875;8188.23486328125;19961.134765625;1307.43176269531;609.0;212337;596.0;1190.0;Calculated values ==>;1558432841.785;342.16;337.06;297.26000000000005;297.16;291.46000000000004;274.96000000000004;271.6637117239857;290.56;274.86;269.76000000000005;276.76000000000005;348.26;297.26000000000005;269.56;272.66;293.96000000000004;285.46000000000004;300.46000000000004;333.36;284.16;290.46000000000004;332.76000000000005;334.06;273.16;242.35481222062532;266.86631818009863;271.6637117239857;297.26000000000005;6859999.999999999;3350000.0;3400000.0;1390000.0;3390000.0;2940000.0;6830000.0;0.04566666666666667;0.0;0.0;0.020666666666666667;0.01983333333333333;0.0655;2.99857184822943;8188.23486328125;19961.134765625;1307.43176269531;33353.13671875;487012.9911274679;479734.5200236931;266210.922839453;265771.3327850949;245051.06379659244;431720.082569444;459259.5667902086;438439.1573181969;472424.9728513876;529436.9277219459;474142.56923170143;438133.8669386556;442745.6622154671;463869.66115306324;453152.0700585486;283921.0490842246;473985.50385121175;450433.012011956;459126.2401605501;250035.78352995744;255474.93562877487;468880.45426275564;195291.20929188145;216765.62637117153;271.22027181649094;2297183.789505324;1246969.6943029652;245240.7061914529;431050.242489801;0;27;24;20;74;66;12;14;114;132;1499638163400.5186;575844795444.8427;1259605888764.927;0.0;5654.177729398066;-0.0;15874.620203204298;4251303.786981234;993611.89722305;82198.56310857716;1035924.915101348;0.7308600022927285;0.0318360123106379
6901;2019-05-21 12:01:41.785;697;642;238;237;180;12;182;10;-26;33;746;240;-35;-2;209;120;274;605;253;103;181;0;649;340;345;137;345;294;652;83.0;473.0;2925.0;579.0;73.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;12034.9365234375;6677.3544921875;0.0;1312.93054199219;609.0;212338;598.0;1187.0;Calculated values ==>;1558432901.785;342.86;337.36;296.96000000000004;296.86;291.16;274.36;272.21867820750657;291.36;274.16;270.56;276.46000000000004;347.76;297.16;269.66;272.96000000000004;294.06;285.16;300.56;333.66;283.46000000000004;291.26000000000005;332.96000000000004;334.06;273.16;241.92719264551067;266.86631818009863;272.21867820750657;298.46000000000004;6490000.000000001;3400000.0;3450000.0;1370000.0;3450000.0;2940000.0;6520000.0;0.013833333333333333;0.07883333333333334;0.4875;0.0965;0.012166666666666666;0.026;2.9910124234019606;6677.3544921875;0.0;1312.93054199219;12034.9365234375;491866.8632460461;483688.8157251121;267278.2985071647;266797.203030535;245071.12367415344;431420.45991060114;459538.6817761182;439648.97910631425;472393.7743832905;528917.1984109012;474025.85845638457;438286.6576737402;443179.48413102643;463105.56660502503;451856.0300390571;405899.87401363364;478187.14626434166;448497.9083793827;459404.8588603953;250872.52762923925;255474.93562877487;469154.1284428507;197213.09242405332;230000.01578345802;272.01036769571033;2297562.023449009;1247093.5742142608;245262.54254399196;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1499843663400.5186;575927595444.8427;1259782288764.927;118187.4947576022;26242.309975813954;0.0;5964.525920000369;4252288.682770881;993877.7012872602;82198.56310857716;1036106.907985708;18.822148397720646;1.9875157057407624
6902;2019-05-21 12:02:41.756;694;613;231;232;193;30;191;11;-13;30;746;240;-10;2;203;124;259;511;257;126;190;0;631;354;359;137;359;308;634;-1.0;-1.0;1396.0;242.0;40.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;12497.125;8169.69384765625;0.0;1380.21716308594;598.0;212339;592.0;61.0;Calculated values ==>;1558432961.756;342.56000000000006;334.46000000000004;296.26000000000005;296.36;292.46000000000004;276.16;273.7412296467126;292.26000000000005;274.26000000000005;271.86;276.16;347.76;297.16;272.16;273.36;293.46000000000004;285.56;299.06;324.26000000000005;285.76000000000005;292.16;332.36;332.96000000000004;273.16;241.92719264551067;268.5567601203482;273.7412296467126;298.86;6310000.0;3540000.0;3590000.0;1370000.0;3590000.0;3080000.0;6340000.0;0.0;0.0;0.2326666666666667;0.04033333333333333;0.006666666666666667;0.006666666666666667;0.15379718297198164;8169.69384765625;0.0;1380.21716308594;12497.125;493278.7820008466;481471.5831820413;265439.9020645925;265923.44570346107;250112.91881577802;430542.39183029096;458535.8290576415;438540.82570523745;472100.0868749512;527838.6264135147;472184.04468906415;439006.489614467;440842.8340465798;460168.6720338029;449914.9000606128;407202.0808815718;465710.7946456364;449291.6008762429;458398.85392048856;248362.34728340767;250872.52762923925;469154.1284428507;201011.70926132478;265439.9020645925;273.5710464282125;2297766.358485196;1247217.239816391;245284.9745941174;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1500054761320.3643;576009755714.7826;1259962801474.795;55265.10775928369;10815.077573654879;-0.0;1286.3930123726404;4253733.422495593;994186.3635910245;82198.56310857716;1036167.3031050101;7.054157705714128;0.7596961486320379
6903;2019-05-21 12:03:41.796;669;611;234;233;198;40;195;12;-4;28;754;240;2;8;202;126;253;490;265;134;194;0;655;356;360;137;361;313;658;-2.0;-2.0;1322.0;170.0;37.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;13853.7958984375;9610.3349609375;0.0;1395.2370605468802;596.0;212340;591.0;0.0;Calculated values ==>;1558433021.796;340.06000000000006;334.26000000000005;296.56;296.46000000000004;292.96000000000004;277.16;273.955091788801;292.66;274.36;272.76000000000005;275.96000000000004;348.56000000000006;297.16;273.36;273.96000000000004;293.36;285.76000000000005;298.46000000000004;322.16;286.56;292.56;332.26000000000005;332.76000000000005;273.16;241.92719264551067;269.14681796795327;273.955091788801;299.66;6550000.0;3560000.0;3600000.0;1370000.0;3610000.0;3130000.0;6580000.0;0.0;0.0;0.22033333333333335;0.028333333333333332;0.006166666666666667;0.006166666666666667;0.0;9610.3349609375;0.0;1395.2370605468802;13853.7958984375;487274.27714015933;478388.04935575055;264931.0331901511;264483.28351362987;250885.37997628047;430412.23801567365;458923.6217875544;438829.0499133347;471904.2073218062;528292.4974744171;471515.9893704797;439761.6589827608;440683.66314903874;459719.9477182808;449842.829519452;275109.2296014183;458665.23350659414;450290.22863845585;458786.89483575965;247943.99896000302;250035.78352995744;469154.1284428507;201658.91202281616;264931.0331901511;273.83294715026784;2297986.095886548;1247365.5055009727;245308.11879848977;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1500270605120.227;576092010514.7303;1260149225674.6765;52256.48704854426;7579.031131900978;-0.0;1195.4444801479194;4254630.033127282;994339.7500196329;82198.56310857716;1036187.9988720873;5.545460294244804;0.5940248225203784
6904;2019-05-21 12:04:41.807;647;625;240;238;204;55;199;13;2;27;763;240;8;12;202;129;257;533;252;142;198;1;693;361;366;140;366;315;697;-2.0;-2.0;1283.0;171.0;48.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15850.947265625;11599.6865234375;0.0;1402.0947265625;595.0;212341;590.0;0.0;Calculated values ==>;1558433081.807;337.86;335.66;297.16;296.96000000000004;293.56;278.66;274.4858918419099;293.06;274.46000000000004;273.36;275.86;349.46000000000004;297.16;273.96000000000004;274.36;293.36;286.06;298.86;326.46000000000004;287.36;292.96000000000004;332.16;332.66;273.26000000000005;242.56692532238324;269.38090353596624;274.4858918419099;298.36;6930000.0;3610000.0;3660000.0;1400000.0;3660000.0;3150000.0;6970000.0;0.0;0.0;0.21383333333333335;0.0285;0.008;0.008;0.0;11599.6865234375;0.0;1402.0947265625;15850.947265625;479808.12877677626;475921.6607998989;264820.46304650215;263990.35608507704;251425.24276433152;430081.6785162784;458516.8789554001;439322.585070851;471408.2891495208;529084.9057535259;471247.20506144717;440252.4007172434;440866.4603635008;458930.22448036657;449368.0733221987;272950.18121925025;460549.5149966346;450382.2195490983;458378.80557116074;247525.65490268572;249617.41799618208;468842.2228851183;202978.7757030257;264820.46304650215;274.3690584738175;2298233.6807948234;1247542.288083967;245331.43417038515;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1500488445049.9294;576175125749.6167;1260337660214.419;50538.18456981999;7577.108244689639;-0.0;1548.4667401972688;4255486.812437012;994466.0743361447;82198.56310857716;1036210.8689909789;4.5888911994044586;0.4679798515329934
6905;2019-05-21 12:05:41.807;642;636;246;246;207;67;203;14;-10;26;768;241;-8;15;201;132;263;571;252;153;202;2;722;368;373;143;373;316;722;-2.0;-1.0;1292.0;177.0;46.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18271.076171875;13398.697265625;0.0;1408.68835449219;595.0;212342;589.0;0.0;Calculated values ==>;1558433141.807;337.36;336.76000000000005;297.76000000000005;297.76000000000005;293.86;279.86;275.2199585193972;293.46000000000004;274.56;272.16;275.76000000000005;349.96000000000004;297.26000000000005;272.36;274.66;293.26000000000005;286.36;299.46000000000004;330.26000000000005;288.46000000000004;293.36;332.06;332.66;273.36;243.1966462407574;269.49753711883926;275.2199585193972;298.36;7220000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3160000.0;7220000.0;0.0;0.0;0.21533333333333332;0.029500000000000002;0.007666666666666667;0.007666666666666667;0.0;13398.697265625;0.0;1408.68835449219;18271.076171875;475635.9080153888;474672.31591489725;265711.75122933794;265711.75122933794;251511.83123786637;429606.4342157736;457949.0008425227;437199.7979686943;470909.40455562726;529534.1615218798;471233.4274369168;437520.08924640197;441111.46426553925;457669.3056362231;448518.00576608005;273215.69037514256;463750.6066539135;450749.6144434651;457809.2307788321;247107.31509690773;249617.41799618208;468529.08662627725;204813.91360337645;265711.75122933794;275.1100099802957;2298518.030990136;1247750.607948876;245354.85736272729;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1500710145049.9294;576260025749.6167;1260526960214.419;50040.427099998444;7779.597604175575;-0.0;1472.7473432127888;4256324.96753426;994594.0468848853;82198.56310857716;1036236.0457750073;4.00427013711537;0.41039619971927255
6906;2019-05-21 12:06:41.798;655;647;239;240;209;72;207;18;-7;26;768;242;-9;12;199;135;268;592;241;162;206;3;715;375;380;145;380;322;717;-1.0;0.0;1476.0;139.0;53.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18532.865234375;14009.5;0.0;1428.033203125;599.0;212343;588.0;0.0;Calculated values ==>;1558433201.798;338.66;337.86;297.06;297.16;294.06;280.36;275.94376602880345;293.86;274.96000000000004;272.46000000000004;275.76000000000005;349.96000000000004;297.36;272.26000000000005;274.36;293.06;286.66;299.96000000000004;332.36;289.36;293.76000000000005;331.96000000000004;333.06;273.46000000000004;243.61107973660833;270.1917013154234;275.94376602880345;297.26000000000005;7150000.0;3750000.0;3800000.0;1450000.0;3800000.0;3220000.0000000005;7170000.0;0.0;0.0;0.246;0.023166666666666665;0.008833333333333334;0.008833333333333334;0.0;14009.5;0.0;1428.033203125;18532.865234375;478513.4577944178;477022.6835333962;263200.46277428645;263595.6769024762;252359.30837279197;429116.5711722346;457378.6794449551;436292.37402088987;470641.3097209141;529075.8270986459;470543.58401553065;435963.4417070449;439345.7384307869;456242.0319164589;447656.9407583304;276428.2225024361;468040.8668298431;450833.321782701;457237.1772861932;246688.97952812296;251290.9062238717;468352.8904771392;206711.25542339188;263200.46277428645;275.8690368561622;2298824.684497825;1247978.9753331775;245378.49316320795;431216.58527951455;0;27;24;20;74;66;12;14;114;132;1500936011165.59;576346412789.8694;1260718331504.9788;56476.955174984505;6061.364545411813;-0.0;1713.9909781885094;4257212.47924242;994709.3709352665;82198.56310857716;1036262.5979443404;4.162084048867232;0.39430098181244744
6907;2019-05-21 12:07:41.798;664;657;228;228;198;74;211;29;-3;28;766;243;-5;15;198;141;270;597;242;172;209;4;716;383;388;147;388;321;717;-2.0;-1.0;1421.0;178.0;100.0;0;100;99;1;0;0;1;0;0;0;1;0;0;0;0;21043.2109375;14102.673828125;3687.30908203125;1414.88977050781;607.0;212344;587.0;0.0;Calculated values ==>;1558433261.798;339.56000000000006;338.86;295.96000000000004;295.96000000000004;292.96000000000004;280.56;276.758820704277;294.26000000000005;276.06;272.86;275.96000000000004;349.76;297.46000000000004;272.66;274.66;292.96000000000004;287.26000000000005;300.16;332.86;290.36;294.06;331.86;333.86;273.56;244.02132995426717;270.0766712529157;276.758820704277;297.36;7159999.999999999;3829999.9999999995;3879999.9999999995;1470000.0;3879999.9999999995;3210000.0;7170000.0;0.0;0.0;0.23683333333333334;0.029666666666666668;0.016666666666666666;0.016666666666666666;0.0;14102.673828125;3687.30908203125;1414.88977050781;21043.2109375;479800.3477690679;478595.28953333484;259018.0631197133;259018.0631197133;248752.73886515686;428538.6833535345;456641.8980634252;437176.6574816246;470571.38977625844;528941.3889532161;470801.1136432333;436852.2801394956;440034.97709610284;454760.88967116154;447062.010967831;277399.2013225327;468883.3774728303;450900.57251588843;456354.4742125383;246270.64818160105;254638.09398592086;468176.3496724134;208692.80236703067;259018.0631197133;276.65882347365226;2299154.4851325904;1248213.2434484118;245402.18418798823;431247.31285519816;0;27;24;21;74;66;12;14;114;132;1501166411165.59;576434012789.8694;1260911231504.9788;54112.59301963967;7698.0119033930205;-0.0;3288.940184880416;4258134.058810708;994824.0324056732;82198.56310857716;1036304.289037366;3.3897410407441515;0.3224622389542617
6908;2019-05-21 12:08:41.769;667;665;231;229;192;78;213;42;-2;33;764;243;-4;13;196;151;273;613;237;180;212;5;763;388;393;146;392;325;763;-2.0;127.0;1567.0;107.0;184.0;99;100;99;1;0;0;1;0;0;0;1;0;0;1;0;26168.876953125;14953.1904296875;8007.2578125;1429.81799316406;614.0;212345;585.0;0.0;Calculated values ==>;1558433321.769;339.86;339.66;296.26000000000005;296.06;292.36;280.96000000000004;277.2618376815202;294.46000000000004;277.36;272.96000000000004;276.46000000000004;349.56000000000006;297.46000000000004;272.76000000000005;274.46000000000004;292.76000000000005;288.26000000000005;300.46000000000004;334.46000000000004;291.16;294.36;331.66;334.56;273.66;243.81672145450628;270.5352231155435;277.2618376815202;296.86;7630000.0;3879999.9999999995;3929999.9999999995;1460000.0;3920000.0000000005;3250000.0;7630000.0;0.0;0.021166666666666667;0.26116666666666666;0.017833333333333333;0.03066666666666667;0.03066666666666667;0.0;14953.1904296875;8007.2578125;1429.81799316406;26168.876953125;474819.380205373;474490.195725846;258040.5404791767;257352.88555338082;245532.86195432782;428167.64408090734;456106.09571096033;436410.85876959574;471202.2589852102;528423.1952050752;470257.77769476274;436080.89405463316;438839.004134626;453786.1480578718;447672.4659377686;274429.26846579736;465625.7497078945;451216.0058978089;455961.0228519245;245433.99809710225;257567.11924055516;468414.5045189802;210055.84604114405;258040.5404791767;277.19553007171567;2299547.7290382595;1248455.2586198188;245425.8786281508;431344.72047613136;0;27;24;21;74;66;12;14;114;132;1501400597920.4187;576521870304.8052;1261104937834.8372;59116.38415758063;4607.396076188078;0.0;6069.561459430934;4259077.177558671;994926.5279086459;82198.56310857716;1036382.2388570467;2.8615243892680557;0.24286426033959743
6909;2019-05-21 12:09:41.809;681;681;247;246;198;82;198;53;-9;40;750;241;-12;1;195;154;279;633;237;188;198;3;792;390;396;136;393;312;781;-2.0;77.0;1552.0;55.0;159.0;3;1;1;1;1;0;1;0;1;0;1;1;0;1;0;53897.13671875;26711.90625;22966.40234375;2391.81591796875;619.0;212346;584.0;0.0;Calculated values ==>;1558433381.809;341.26;341.26;297.86;297.76000000000005;292.96000000000004;281.36;277.46169734231523;292.96000000000004;278.46000000000004;272.26000000000005;277.16;348.16;297.26000000000005;271.96000000000004;273.26000000000005;292.66;288.56;301.06;336.46000000000004;291.96000000000004;292.96000000000004;331.56;335.06;273.46000000000004;241.71165711629368;269.02936301313275;277.46169734231523;296.86;7920000.0;3900000.0;3960000.0;1360000.0;3929999.9999999995;3120000.0;7809999.999999999;0.0;0.012833333333333334;0.25866666666666666;0.009166666666666667;0.026500000000000003;0.026500000000000003;0.0;26711.90625;22966.40234375;2391.81591796875;53897.13671875;473707.398153482;475005.9533465351;262898.88058048795;262537.8193185294;246851.70269552397;428017.0890761298;453394.7413335787;438268.9589085547;473208.68934220774;527949.3132627839;471770.1925057732;437795.822197091;439825.72986527404;453466.0468480088;447762.80878382985;274856.2696883502;466806.1702589651;451893.9608596527;453394.7413335787;245015.67932991832;259659.41789560125;469585.4881537126;210618.36374702462;262898.88058048795;277.41570356177743;2300215.390629621;1248802.6992313548;245457.7468086895;431603.00638649246;0;28;24;21;74;67;12;14;115;132;1501637455720.2683;576606526704.7513;1261296165234.7156;58885.620615115775;2373.8653070613063;0.0;5048.140309956906;4260061.183164511;994984.7438715881;82198.56310857716;1036474.9481367426;1.2734293772854526;0.10571903623405886
6910;2019-05-21 12:10:41.789;715;719;246;244;211;62;145;58;-25;46;738;238;-28;-14;198;152;285;657;236;165;146;1;736;382;387;127;384;301;719;-2.0;78.0;1410.0;8.0;162.0;99;1;1;1;1;0;1;0;1;0;1;1;0;1;0;53965.1953125;25077.09765625;24744.767578125;2339.13891601562;626.0;212347;583.0;0.0;Calculated values ==>;1558433441.789;344.66;345.06000000000006;297.76000000000005;297.56;294.26000000000005;279.36;276.6576332772354;287.66;278.96000000000004;270.66;277.76000000000005;346.96000000000004;296.96000000000004;270.36;271.76000000000005;292.96000000000004;288.36;301.66;338.86;289.66;287.76000000000005;331.46000000000004;335.76000000000005;273.26000000000005;239.71726792356844;267.7187500070086;276.6576332772354;296.76000000000005;7359999.999999999;3820000.0000000005;3870000.0000000005;1270000.0;3840000.0;3010000.0;7190000.000000001;0.0;0.013000000000000001;0.235;0.0013333333333333333;0.027000000000000003;0.027000000000000003;0.0;25077.09765625;24744.767578125;2339.13891601562;53965.1953125;485411.24608455226;487803.166908176;265900.6434199167;265081.9505254152;252956.6296471455;428611.97810654406;446922.0315671555;438249.86041294545;474949.1183841538;527543.3640140779;472873.94095227536;437785.01000687695;439931.54465428245;455433.42227619747;448952.91472052765;283604.4201896738;478364.2874763541;450018.95453514945;447079.33515483944;244597.3647265701;262588.8327430989;470605.0718942051;208679.3192088908;265900.6434199167;276.6484357259946;2301113.943779245;1249234.1304056998;245497.15829077736;432000.4669382736;0;28;24;21;74;67;12;14;115;132;1501872277420.343;576685400404.7764;1261480003934.774;53949.07718295284;349.2343369137524;0.0;4891.824676842915;4261001.1588834105;995007.4288044628;82198.56310857716;1036557.7535673117;1.1347583728651482;0.0898656786656032
6911;2019-05-21 12:11:41.790;732;730;265;266;233;53;141;53;-30;50;746;238;-33;-26;200;155;282;620;234;149;140;1;693;375;381;134;378;295;676;-1.0;90.0;1482.0;0.0;157.0;99;100;1;1;1;0;1;0;1;0;1;0;0;1;0;51689.62109375;23609.064453125;23054.580078125;1322.19274902344;635.0;212348;581.0;0.0;Calculated values ==>;1558433501.79;346.36;346.16;299.66;299.76000000000005;296.46000000000004;278.46000000000004;275.94376602880345;287.26000000000005;278.46000000000004;270.16;278.16;347.76;296.96000000000004;269.86;270.56;293.16;288.66;301.36;335.16;288.06;287.16;331.26000000000005;336.66;273.26000000000005;241.2770596917726;266.98899913490544;275.94376602880345;296.56;6930000.0;3750000.0;3810000.0;1340000.0;3779999.9999999995;2950000.0;6759999.999999999;0.0;0.015000000000000001;0.247;0.0;0.026166666666666668;0.026166666666666668;0.0;23609.064453125;23054.580078125;1322.19274902344;51689.62109375;492354.8062149007;493770.7725196513;279815.8633875674;280526.197439684;263247.51361954777;429116.5711722346;447444.16070458834;438824.7073392465;474440.8424865319;528840.4285623443;473661.7052745522;438367.77478847804;439429.99169588764;456713.69217327517;450687.0648884799;290680.2462987568;477640.24449792097;448679.1920901556;447288.6321560013;243760.74795305103;266355.56789118156;469660.820666735;206908.2153459211;279815.8633875674;275.94376602880345;2301994.415255847;1249639.8551847548;245527.66989646744;432398.8014737261;0;28;24;21;74;67;12;14;115;132;1502102681260.0647;576763701709.6818;1261658806914.5579;57283.37352235138;0.0;0.0;4382.204116107354;4261928.1114204535;995010.3391391049;82198.56310857716;1036635.0384285524;1.2850787051663872;0.10151878160408434
6912;2019-05-21 12:12:41.770;720;711;262;260;245;43;144;46;-43;51;755;237;-45;-32;202;162;277;588;234;133;143;2;679;363;369;139;365;282;661;-1.0;78.0;733.0;58.0;185.0;0;100;1;1;1;0;1;0;0;1;1;0;0;1;0;57008.0234375;23295.25390625;27730.37109375;1244.45178222656;643.0;212349;580.0;0.0;Calculated values ==>;1558433561.77;345.16;344.26;299.36;299.16;297.66;277.46000000000004;274.69669130483857;287.56;277.76000000000005;268.86;278.26000000000005;348.66;296.86;268.66;269.96000000000004;293.36;289.36;300.86;331.96000000000004;286.46000000000004;287.46000000000004;331.16;337.46000000000004;273.36;242.35481222062532;265.3697278774862;274.69669130483857;296.56;6790000.000000001;3629999.9999999995;3690000.0;1390000.0;3650000.0;2820000.0;6609999.999999999;0.0;0.013000000000000001;0.12216666666666667;0.009666666666666665;0.030833333333333334;0.030833333333333334;0.0;23295.25390625;27730.37109375;1244.45178222656;57008.0234375;492058.31104707206;492608.15917087346;390365.8477809965;278855.62152969063;269936.04868364125;429947.3805835815;450134.2422163478;439740.59669076424;473894.81173143076;530763.9337378265;475228.34172171255;439446.05006468063;441343.1197753835;459088.8889116735;453819.4738760611;388935.5476300488;474491.4513908526;448482.2562697608;449985.18114852137;243342.44575359824;269704.110367413;469078.045841938;203448.75563981014;390365.8477809965;274.56031230402226;2302899.9270226606;1250030.5942147672;245549.0514713332;432821.86833098414;0;28;24;21;74;67;13;14;115;132;1502327606260.1362;576845574409.7078;1261831849214.6128;28866.986581724894;2567.749805287236;0.0;1838.262778832016;4262645.79178166;995031.7299215174;82198.56310857716;1036686.8583736187;0.6365592173217925;0.05590897065893562
6913;2019-05-21 12:13:41.781;715;708;253;251;231;32;153;36;-37;50;748;237;-38;-26;203;153;271;577;234;118;152;2;662;350;356;145;353;292;651;242.0;-2.0;605.0;72.0;252.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;46227.4375;13238.46484375;27215.52734375;1271.30480957031;655.0;212350;579.0;0.0;Calculated values ==>;1558433621.781;344.66;343.96000000000004;298.46000000000004;298.26000000000005;296.26000000000005;276.36;273.3108153835814;288.46000000000004;276.76000000000005;269.46000000000004;278.16;347.96000000000004;296.86;269.36;270.56;293.46000000000004;288.46000000000004;300.26000000000005;330.86;284.96000000000004;288.36;331.06;338.66;273.36;243.61107973660833;266.62003547228215;273.3108153835814;296.56;6620000.0;3500000.0;3560000.0;1450000.0;3529999.9999999995;2920000.0;6509999.999999999;0.04033333333333333;0.0;0.10083333333333333;0.012;0.042;0.08233333333333334;0.0;13238.46484375;27215.52734375;1271.30480957031;46227.4375;493067.5916957942;493197.6162502215;275681.75082594133;274415.32317990134;264103.21910661156;430799.1582183253;453739.86056312814;438430.3070074864;473017.4502798929;529278.2822549404;473936.2476705112;438278.2987301736;440084.09022585786;461098.7985866576;454762.4379552217;396998.1637225586;474014.5806310271;448660.07243715756;453597.93676159094;242924.1476594651;274727.5295995403;468253.1250508563;200019.54549881772;238616.45995718843;273.16411249754407;2303760.38025014;1250335.0976860046;245570.01995308654;433279.83476246;0;28;24;21;74;67;13;14;115;132;1502545146134.8389;576930790029.5913;1262004080784.3774;24039.751785457425;3218.802954624463;-0.0;17700.14159022914;4263086.76209719;995079.9600350175;82198.56310857716;1036849.7082601449;1.0774925420774775;0.05965300887410684
6914;2019-05-21 12:14:41.781;706;702;249;247;212;28;165;28;-41;47;734;235;-42;-22;205;139;266;593;228;117;163;3;659;346;351;145;348;287;650;377.0;-1.0;700.0;94.0;258.0;0;100;71;1;0;0;1;0;0;1;1;0;0;0;0;43610.04296875;11159.484375;27126.306640625;1239.6337890625;664.0;212351;578.0;0.0;Calculated values ==>;1558433681.781;343.76;343.36;298.06;297.86;294.36;275.96000000000004;272.8767566201714;289.66;275.96000000000004;269.06;277.86;346.56000000000006;296.66;268.96000000000004;270.96000000000004;293.66;287.06;299.76000000000005;332.46000000000004;284.86;289.46000000000004;330.96000000000004;339.56000000000006;273.46000000000004;243.61107973660833;265.9988726020314;272.8767566201714;295.96000000000004;6590000.000000001;3460000.0;3510000.0;1450000.0;3479999.9999999995;2870000.0;6500000.0;0.06283333333333334;0.0;0.11666666666666667;0.015666666666666666;0.043000000000000003;0.10583333333333333;0.0;11159.484375;27126.306640625;1239.6337890625;43610.04296875;492109.40097009164;492463.20457664557;273336.72536667984;272176.3533110505;256342.58299618273;431051.2098666511;456261.25946858723;438939.81103614205;472721.04826189426;528210.4482363188;474353.4308538416;438790.00918341696;441737.2987340622;462128.56038716884;453485.2258177693;395423.512702131;476602.0813774567;449439.0364241475;455984.8042817656;242505.85365607988;278495.58437821403;468352.8904771392;198983.2073049206;229192.98314733617;272.7382263335129;2304509.025920713;1250538.413929494;245590.94444140847;433732.6833789965;0;28;24;21;74;67;13;14;115;132;1502757246134.8389;577017790029.5913;1262177780784.3774;27994.937101975836;4220.125036364758;-0.0;24002.134403393782;4263520.3845045855;995141.951101609;82198.56310857716;1037197.2272267585;1.42230467653487;0.07172050473322411
6915;2019-05-21 12:15:41.782;698;698;247;246;203;26;158;23;-43;43;719;233;-44;-17;206;130;264;610;230;119;158;5;649;344;349;149;347;287;644;228.0;-1.0;824.0;71.0;219.0;95;100;24;1;0;0;1;0;1;0;1;0;0;0;0;35048.42578125;7781.51416015625;21712.376953125;1236.33142089844;671.0;212352;576.0;0.0;Calculated values ==>;1558433741.782;342.96000000000004;342.96000000000004;297.86;297.76000000000005;293.46000000000004;275.76000000000005;272.6583383277491;288.96000000000004;275.46000000000004;268.86;277.46000000000004;345.06000000000006;296.46000000000004;268.76000000000005;271.46000000000004;293.76000000000005;286.16;299.56;334.16;285.06;288.96000000000004;330.76000000000005;340.26;273.66;244.42749628697553;265.9988726020314;272.6583383277491;296.16;6490000.000000001;3440000.0;3490000.0;1490000.0;3470000.0000000005;2870000.0;6440000.000000001;0.038;0.0;0.13733333333333334;0.011833333333333333;0.0365;0.0745;0.0;7781.51416015625;21712.376953125;1236.33142089844;35048.42578125;492006.5977327375;492515.16129224905;272907.10018894315;272317.5312618901;253267.74690304746;431175.4696738307;455625.543053966;438639.9352766927;471797.38380554324;526654.9907596936;474121.8261790067;438489.5869410871;442459.1047491345;462411.6790659898;452565.2334305975;400499.06250648026;479875.174992304;450097.23212099535;455625.543053966;241669.27786274583;281426.5920051367;467999.4618644289;198562.39865617864;234986.3128299492;272.5632589257908;2305164.5240868963;1250696.2582150844;245611.57782876593;434139.6791932205;0;28;24;21;74;68;13;14;115;132;1502967249635.4197;577105991499.8352;1262349983654.8538;32970.64836255059;3188.3385812976276;-0.0;16437.622651689253;4264028.43951897;995203.6893275469;82198.56310857716;1037534.2308197825;1.711559671819392;0.10362875887479547
6916;2019-05-21 12:16:41.782;685;686;243;241;195;23;157;21;-38;37;705;232;-40;4;207;126;261;598;232;118;156;5;641;340;345;130;344;292;639;-2.0;-1.0;647.0;87.0;190.0;12;1;9;1;0;0;1;0;1;0;1;1;0;1;0;31562.134765625;6653.0634765625;18567.33203125;2272.04125976562;672.0;212353;575.0;0.0;Calculated values ==>;1558433801.782;341.66;341.76;297.46000000000004;297.26000000000005;292.66;275.46000000000004;272.21867820750657;288.86;275.26000000000005;269.36;276.86;343.66;296.36;269.16;273.56;293.86;285.76000000000005;299.26000000000005;332.96000000000004;284.96000000000004;288.76000000000005;330.66;340.36;273.66;240.39332010688793;266.62003547228215;272.21867820750657;296.36;6409999.999999999;3400000.0;3450000.0;1300000.0;3440000.0;2920000.0;6390000.0;0.0;0.0;0.10783333333333332;0.0145;0.03166666666666666;0.03166666666666666;0.0;6653.0634765625;18567.33203125;2272.04125976562;31562.134765625;491010.4014431185;491355.96076619823;271186.39309164864;270071.67981939105;250611.16426576333;431420.45991060114;456152.5074520586;438278.2987301736;473695.5629922598;524805.4478935346;473352.8115377931;437973.4152981737;444442.36511677806;462994.4217726062;452701.2289204522;403235.9291523034;478668.8726209246;450677.6145178903;456015.2120062725;241250.99604349316;281845.32903042674;470591.03622646834;197368.04859957437;271186.39309164864;272.072161652148;2305719.6120914537;1250816.546362057;245640.81426777146;434475.343434757;0;28;24;21;74;68;13;14;116;132;1503175449635.4197;577189691499.8352;1262523683654.8538;25978.155305749617;3961.7333205899627;-0.0;5852.912598963088;4264519.679549539;995263.2732600626;82198.56310857716;1037719.9852802046;1.3019144693464633;0.1042460777954543
6917;2019-05-21 12:17:41.783;675;677;241;240;186;17;168;16;-32;34;712;234;-34;7;208;121;257;589;232;113;167;6;644;332;337;130;335;297;642;570.0;-1.0;28.0;68.0;183.0;1;100;8;1;0;0;1;0;1;0;1;0;0;0;0;30444.9921875;6644.72900390625;18569.482421875;1350.89953613281;672.0;212354;573.0;0.0;Calculated values ==>;1558433861.783;340.66;340.86;297.26000000000005;297.16;291.76000000000005;274.86;271.32779825182536;289.96000000000004;274.76000000000005;269.96000000000004;276.56;344.36;296.56;269.76000000000005;273.86;293.96000000000004;285.26000000000005;298.86;332.06;284.46000000000004;289.86;330.46000000000004;340.36;273.76000000000005;240.39332010688793;267.23344911666527;271.32779825182536;296.36;6440000.000000001;3320000.0000000005;3370000.0000000005;1300000.0;3350000.0;2970000.0;6420000.0;0.095;0.0;0.004666666666666667;0.011333333333333334;0.030500000000000003;0.1255;0.0;6644.72900390625;18569.482421875;1350.89953613281;30444.9921875;489293.45098212216;489784.73495491117;269752.3538458507;269221.23355701286;247394.6522280273;431896.3278553544;458935.8803752021;438071.4457414646;473405.19094569265;525139.990287727;472929.83722464327;437763.19581502484;443866.45865721634;464460.1107297734;453393.9657958209;399155.9711211383;476956.1316821047;451398.9145898697;458802.7053667396;240414.4444865203;281845.32903042674;470688.30480466236;195309.77425932116;213401.39718672476;271.21625301755097;2306236.346760873;1250927.363146176;245671.00594422038;434784.82204605005;0;28;24;21;74;68;13;14;116;132;1503380053045.1726;577267692799.741;1262700386599.6404;1132.887800250003;3120.956679513867;-0.0;30797.864176591862;4264745.608673906;995322.2966603658;82198.56310857716;1038025.4135100176;1.319464040884631;0.0139596193055835
6918;2019-05-21 12:18:41.773;668;666;230;235;179;25;179;13;-24;31;731;236;-25;1;200;115;251;554;232;123;178;8;607;354;358;133;359;306;609;-2.0;261.0;1785.0;356.0;0.0;1;90;23;1;0;0;0;0;0;0;1;0;0;0;0;11575.2958984375;7022.87646484375;0.0;1324.84204101562;672.0;212355;572.0;0.0;Calculated values ==>;1558433921.773;339.96000000000004;339.76;296.16;296.66;291.06;275.66;273.7412296467126;291.06;274.46000000000004;270.76000000000005;276.26000000000005;346.26;296.76000000000005;270.66;273.26000000000005;293.16;284.66;298.26000000000005;328.56;285.46000000000004;290.96000000000004;330.36;340.36;273.96000000000004;241.05796691057077;268.3187672390254;273.7412296467126;296.36;6070000.0;3540000.0;3579999.9999999995;1330000.0;3590000.0;3060000.0;6090000.0;0.0;0.0435;0.29750000000000004;0.059333333333333335;0.0;0.0;0.0;7022.87646484375;0.0;1324.84204101562;11575.2958984375;492163.27776832425;491684.1445502256;403861.03852863575;406400.19389452104;246240.73522022014;430542.39183029096;457046.02887352445;437270.2536001789;472723.10170879104;526421.1747980202;471973.203917109;437112.3332710247;441118.68104791886;459762.3043333631;448587.6589080141;413998.6605274471;475695.50532944564;449031.26675432496;456907.6180581302;239996.17471937067;281845.32903042674;470480.72048741754;201074.0911312815;213401.39718672476;273.595467243862;2306586.4574668;1251041.2408756483;245693.3000743924;434939.54194197577;0;28;24;21;74;68;13;14;116;132;1503588518295.2058;577346579649.7535;1262881256449.6692;70268.358334497;15984.793341797407;0.0;0.0;4265340.51989006;995481.484708138;82198.56310857716;1038282.0196033852;10.332541953319607;1.0599627300162777
