;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6919;2019-05-21 12:19:41.764;648;650;224;227;178;46;185;13;-15;30;748;237;-15;4;194;117;242;487;235;136;184;10;613;357;362;144;362;314;615;-1.0;134.0;1572.0;282.0;15.0;1;99;48;1;0;0;0;0;0;0;1;0;0;0;0;12068.3125;8435.8623046875;0.0;1391.7180175781198;671.0;212356;571.0;0.0;Calculated values ==>;1558433981.764;337.96000000000004;338.16;295.56;295.86;290.96000000000004;277.76000000000005;274.0616903277293;291.66;274.46000000000004;271.66;276.16;347.96000000000004;296.86;271.66;273.56;292.56;284.86;297.36;321.86;286.76000000000005;291.56;330.26000000000005;340.26;274.16;243.40439225979637;269.2639976450953;274.0616903277293;296.66;6130000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3140000.0;6150000.0;0.0;0.022333333333333334;0.262;0.047;0.0025;0.0025;0.0;8435.8623046875;0.0;1391.7180175781198;12068.3125;488781.8440500117;488847.8566586865;263672.9032083051;265137.49105586234;245680.73870427674;430346.717906069;457224.88438570796;436858.596315483;471171.66155044775;527584.3197634575;471019.6443205717;436858.596315483;439852.404679072;458467.77020745806;448323.9277563798;407759.2753183324;464437.330912164;450221.53671311896;457086.03604400606;239577.9089402584;281426.5920051367;469187.37098983396;201932.66526413505;263672.9032083051;273.944203606679;2306783.45798207;1251170.044375169;245715.93467915687;434939.54194197577;0;28;24;21;74;68;13;14;116;132;1503804485894.9792;577429667184.6664;1263067228549.474;61550.59393545316;12560.971169107848;0.0;483.53283208925234;4266438.846384133;995719.330396607;82198.56310857716;1038286.0484392324;7.590382931559022;0.7702566679427124
6920;2019-05-21 12:20:41.784;620;641;228;226;179;64;188;13;-12;28;755;236;-13;6;193;118;240;504;244;139;187;11;632;357;361;151;362;315;634;-1.0;0.0;1050.0;262.0;54.0;1;99;66;1;0;0;0;0;0;0;1;0;0;0;0;13532.162109375;9963.408203125;0.0;1377.8857421875;669.0;212357;570.0;0.0;Calculated values ==>;1558434041.784;335.16;337.26;295.96000000000004;295.76000000000005;291.06;279.56;274.0616903277293;291.96000000000004;274.46000000000004;271.96000000000004;275.96000000000004;348.66;296.76000000000005;271.86;273.76000000000005;292.46000000000004;284.96000000000004;297.16;323.56;287.06;291.86;330.16;340.06000000000006;274.26000000000005;244.82967444194236;269.38090353596624;274.0616903277293;297.56;6320000.0;3570000.0000000005;3610000.0;1510000.0;3620000.0000000005;3150000.0;6340000.0;0.0;0.0;0.175;0.043666666666666666;0.009000000000000001;0.009000000000000001;0.0;9963.408203125;0.0;1377.8857421875;13532.162109375;482721.02419833234;485529.3601902575;264026.33370914427;263112.02958457364;245345.7539743202;430346.717906069;457802.21972132334;437109.2053401759;470031.862192395;528243.5651611657;470763.4955308625;436948.6013565401;439943.64632002095;458330.2609335714;448473.2254793066;270295.04367988365;464557.32628558786;450843.4406997151;457664.15716357983;239159.6471344744;280589.13426710566;468325.4535858299;201893.7214474353;264026.33370914427;273.9290275234669;2306996.866382843;1251323.4227384368;245739.0224038247;434939.54194197577;0;28;24;21;74;68;13;14;116;132;1504021458194.9104;577518196684.6383;1263255991449.414;41162.7096812296;11634.185636709897;-0.0;1742.7404110899204;4267295.075895399;995921.023912027;82198.56310857716;1038304.6069003453;4.808942964710948;0.51309101791608
6921;2019-05-21 12:21:41.774;601;628;232;229;181;78;191;14;-11;26;740;235;-12;12;194;120;245;539;241;141;190;11;660;360;364;148;365;316;662;-1.0;-1.0;1147.0;303.0;50.0;1;1;83;1;0;0;0;0;0;0;1;0;1;0;0;16493.1953125;11698.775390625;0.0;2381.99560546875;666.0;212358;570.0;0.0;Calculated values ==>;1558434101.774;333.26000000000005;335.96000000000004;296.36;296.06;291.26000000000005;280.96000000000004;274.38016830617;292.26000000000005;274.56;272.06;275.76000000000005;347.16;296.66;271.96000000000004;274.36;292.56;285.16;297.66;327.06;287.26000000000005;292.16;330.16;339.76;274.26000000000005;244.22491754036054;269.49753711883926;274.38016830617;297.26000000000005;6600000.0;3600000.0;3640000.0;1480000.0;3650000.0;3160000.0;6620000.0;0.0;0.0;0.19116666666666668;0.050499999999999996;0.008333333333333333;0.008333333333333333;0.0;11698.775390625;0.0;2381.99560546875;16493.1953125;476624.4891603089;480486.08081157674;263758.440537743;262472.34966372733;245070.75645565396;430148.3826014536;457732.2313946309;437039.1322159168;470237.43843570043;526586.175286088;470506.6334780036;436878.1151619385;440651.9951771629;457986.28317495435;448209.87132916204;270033.05735136196;466490.58477674384;450596.44756964844;457593.62407101324;239159.6471344744;279332.9882161641;468738.93038076704;202706.3235671249;263758.440537743;274.2587694636362;2307247.0359928464;1251503.910848714;245770.34952633604;434939.54194197577;0;28;24;21;74;68;13;14;116;133;1504238921944.945;577607881734.6526;1263445259899.444;44796.62192002739;13434.646644088927;-0.0;1615.2931961105855;4268011.284270896;996129.8960299109;82198.56310857716;1038332.5858498075;4.25023329878949;0.45525751515446755
6922;2019-05-21 12:22:41.795;601;620;239;238;180;89;195;14;-10;23;699;235;-11;16;192;122;251;563;237;148;194;9;700;363;367;146;368;317;702;-2.0;-1.0;1284.0;305.0;51.0;0;8;99;1;0;0;0;0;0;0;1;0;1;0;0;18888.78515625;13733.0380859375;0.0;2437.2431640625;663.0;212359;569.0;0.0;Calculated values ==>;1558434161.795;333.26000000000005;335.16;297.06;296.96000000000004;291.16;282.06;274.69669130483857;292.66;274.56;272.16;275.46000000000004;343.06000000000006;296.66;272.06;274.76000000000005;292.36;285.36;298.26000000000005;329.46000000000004;287.96000000000004;292.56;330.06;339.46000000000004;274.06;243.81672145450628;269.6138998590099;274.69669130483857;296.86;7000000.0;3629999.9999999995;3670000.0000000005;1460000.0;3679999.9999999995;3170000.0;7020000.0;0.0;0.0;0.214;0.05083333333333333;0.0085;0.0085;0.0;13733.0380859375;0.0;2437.2431640625;18888.78515625;471711.4081987877;474525.82725906384;264089.88661248254;263682.2055796496;243561.2193160194;429947.3805835815;457802.39502634533;436969.1101896967;470208.5969619798;522172.4875521036;470370.6446499338;436807.67884266505;441051.19897949975;457222.24678663525;447945.9289908876;269422.99806178815;465099.6380096531;451087.79505189415;457663.3959569731;238741.38928724395;278076.8904731985;468813.82501422684;203534.2255714851;264089.88661248254;274.59334473337356;2307541.989028251;1251715.9168043267;245810.52390562685;434939.54194197577;0;28;24;21;74;68;13;14;116;133;1504458298700.482;577696112604.8685;1263635226364.909;49955.065308297286;13485.046305006035;-0.0;1645.3748294281697;4268801.158025485;996354.3053208069;82198.56310857716;1038359.7675937018;4.025006456998482;0.4191594610280502
6923;2019-05-21 12:23:41.785;618;627;240;241;188;83;200;15;-8;22;695;236;-10;16;190;124;257;581;234;157;199;5;700;371;376;144;376;320;702;-3.0;0.0;1402.0;283.0;51.0;0;15;99;1;0;0;0;0;0;0;1;0;1;0;0;19266.1640625;13678.7998046875;0.0;2498.53442382812;660.0;212360;568.0;0.0;Calculated values ==>;1558434221.785;334.96000000000004;335.86;297.16;297.26000000000005;291.96000000000004;281.46000000000004;275.5313989812953;293.16;274.66;272.36;275.36;342.66;296.76000000000005;272.16;274.76000000000005;292.16;285.56;298.86;331.26000000000005;288.86;293.06;329.96000000000004;339.16;273.66;243.40439225979637;269.9613774848165;275.5313989812953;296.56;7000000.0;3710000.0;3760000.0;1440000.0;3760000.0;3200000.0;7020000.0;0.0;0.0;0.23366666666666666;0.04716666666666667;0.0085;0.0085;0.0;13678.7998046875;0.0;2498.53442382812;19266.1640625;474449.89087421057;475638.50418335776;264500.7680496226;264914.94933262723;246047.16960258983;429398.2889081932;457041.0857733402;436596.6761649937;470378.9536012187;521504.6228451541;470083.4198838435;436270.20499399415;440407.2358919795;455620.9725128571;446725.06903506385;272281.2620358705;468153.18717048375;450805.3379590095;456899.82163286826;238323.1353838712;276820.84063482966;468689.9516013245;205593.19229746208;264500.7680496226;275.4231151996717;2307859.893945473;1251944.3107147878;245851.64853028583;434939.54194197577;0;28;24;21;74;68;13;14;116;133;1504681161550.5173;577783098104.8823;1263826294514.9392;53977.814063713224;12409.397147165511;-0.0;1635.3919554575882;4269667.121002502;996570.0563851045;82198.56310857716;1038387.102760293;4.204809161106011;0.42378230244302917
6924;2019-05-21 12:24:41.756;635;639;225;227;200;80;205;22;0;24;709;238;-2;24;187;127;261;588;231;166;204;1;700;375;380;142;380;328;701;-1.0;-1.0;1558.0;210.0;108.0;0;17;98;1;0;0;1;0;0;0;1;0;1;0;0;21968.408203125;13736.123046875;3603.24047851562;2590.37622070312;657.0;212361;567.0;0.0;Calculated values ==>;1558434281.756;336.66;337.06;295.66;295.86;293.16;281.16;275.94376602880345;293.66;275.36;273.16;275.56;344.06000000000006;296.96000000000004;272.96000000000004;275.56;291.86;285.86;299.26000000000005;331.96000000000004;289.76000000000005;293.56;329.86;338.86;273.26000000000005;242.98782864720522;270.87642091645444;275.94376602880345;296.26000000000005;7000000.0;3750000.0;3800000.0;1420000.0;3800000.0;3279999.9999999995;7009999.999999999;0.0;0.0;0.25966666666666666;0.035;0.018000000000000002;0.018000000000000002;0.0;13736.123046875;3603.24047851562;2590.37622070312;21968.408203125;477135.7802543644;477643.44640140096;258685.22076522253;259435.55972600158;249945.77055251357;429116.5711722346;457095.5118301208;436036.37568156206;470845.5270076962;522346.81463132036;469230.4661489419;435703.04515295994;439921.41893535247;454516.395982748;446417.5307006092;274314.1538127478;469449.51181311166;451431.22098103724;456953.682054251;237904.88540968279;275564.83829863765;468567.4118928903;206637.6247497055;258685.22076522253;275.84107359227323;2308203.3492970746;1252172.6579838335;245894.03562195806;434969.5544328895;0;28;24;22;74;68;13;14;116;133;1504907851930.3516;577868856634.8196;1264020600554.797;59567.20899197209;9167.542550011469;-0.0;3568.8323032025132;4270612.872193153;996749.7773086646;82198.56310857716;1038430.4503342913;3.6279241358060217;0.33376525541140506
6925;2019-05-21 12:25:41.796;643;648;220;220;188;85;210;33;-2;28;729;237;-4;27;184;140;265;600;231;178;209;-2;732;389;394;141;393;318;733;-1.0;164.0;2032.0;275.0;156.0;99;17;0;1;0;1;1;0;0;0;1;0;1;1;0;37905.953125;26526.259765625;7671.22998046875;2506.45483398438;653.0;212362;566.0;0.0;Calculated values ==>;1558434341.796;337.46000000000004;337.96000000000004;295.16;295.16;291.96000000000004;281.66;277.3618629098277;294.16;276.46000000000004;272.96000000000004;275.96000000000004;346.06000000000006;296.86;272.76000000000005;275.86;291.56;287.16;299.66;333.16;290.96000000000004;294.06;329.76000000000005;338.46000000000004;272.96000000000004;242.77792619122317;269.7299932089509;277.3618629098277;296.26000000000005;7320000.0;3890000.0;3940000.0;1410000.0;3929999.9999999995;3180000.0;7330000.0;0.0;0.02733333333333333;0.33866666666666667;0.04583333333333333;0.026000000000000002;0.026000000000000002;0.0;26526.259765625;7671.22998046875;2506.45483398438;37905.953125;474600.62328549585;475289.61902440793;255474.076453357;255474.076453357;245142.02113366095;428092.51987082884;455503.5070056792;438022.24310347874;471373.7779470034;525268.0030664187;470477.80482189625;437703.0768668968;442511.56460441055;451820.7653553597;445740.37712523853;273297.7975754564;467310.06075667916;450732.4005497745;455357.514341335;237486.63934987856;273890.2417152289;468407.4610327971;210134.71617259833;255474.076453357;277.23039789994755;2308702.634943166;1252508.4015202955;245936.53752978152;435063.5709892683;0;28;25;22;74;68;13;14;116;133;1505140206730.2039;577953813234.7656;1264214529754.6738;77177.9091205915;11837.500806092443;0.0;5196.969385087428;4271753.174538467;996924.9360312062;82198.56310857716;1038503.5473805455;2.566818917956497;0.23446116467527547
6926;2019-05-21 12:26:41.797;669;674;235;234;193;86;200;51;-13;37;745;237;-15;-5;183;151;270;625;231;184;199;-7;754;400;405;141;404;315;749;-1.0;133.0;2164.0;244.0;136.0;99;19;0;1;0;1;1;0;0;0;1;0;1;1;0;37227.203125;25398.166015625;7788.712890625;2486.63720703125;650.0;212363;564.0;0.0;Calculated values ==>;1558434401.797;340.06000000000006;340.56000000000006;296.66;296.56;292.46000000000004;281.76000000000005;278.44972407329936;293.16;278.26000000000005;271.86;276.86;347.66;296.86;271.66;272.66;291.46000000000004;288.26000000000005;300.16;335.66;291.56;293.06;329.56;338.16;272.46000000000004;242.77792619122317;269.38090353596624;278.44972407329936;296.26000000000005;7540000.000000001;4000000.0;4050000.0;1410000.0;4040000.0;3150000.0;7490000.000000001;0.0;0.022166666666666668;0.3606666666666667;0.04066666666666666;0.02266666666666667;0.02266666666666667;0.0;25398.166015625;7788.712890625;2486.63720703125;37227.203125;476205.7227365931;477592.2652785117;260061.50904946408;259702.24293814824;246219.95449671906;427245.8023896546;452127.5749062079;436948.6013565401;472260.1919623333;527190.9389063348;470884.529650623;436626.3353312552;438223.87288976385;449687.0429950435;445350.6230995793;273789.09914818325;469516.9670308626;449659.8880762459;451975.10843531444;236650.15891445865;272634.34865687083;467911.2209803193;212831.09610200522;260061.50904946408;278.2886144124369;2309328.7550129867;1252941.1122796757;245978.14732355805;435192.40599358606;0;28;25;22;74;68;13;14;116;133;1505379910724.9143;578038414644.6635;1264404432919.4443;80831.71356180226;10373.258411718105;0.0;4350.0415860792755;4273069.943338344;997110.0287759587;82198.56310857716;1038583.1071311829;2.6785981302253665;0.24275615094373804
6927;2019-05-21 12:27:41.777;708;714;244;243;213;66;166;59;-17;46;753;238;-20;-5;185;155;276;646;232;171;165;-11;725;382;388;143;384;308;707;-2.0;-1.0;1556.0;360.0;145.0;99;34;0;1;0;1;1;1;0;0;1;0;1;1;0;53329.328125;24509.486328125;24247.33984375;2512.78930664062;648.0;212364;563.0;0.0;Calculated values ==>;1558434461.777;343.96000000000004;344.56000000000006;297.56;297.46000000000004;294.46000000000004;279.76000000000005;276.6576332772354;289.76000000000005;279.06;271.46000000000004;277.76000000000005;348.46000000000004;296.96000000000004;271.16;272.66;291.66;288.66;300.76000000000005;337.76;290.26000000000005;289.66;329.46000000000004;337.96000000000004;272.06;243.1966462407574;268.5567601203482;276.6576332772354;296.36;7250000.0;3820000.0000000005;3879999.9999999995;1430000.0;3840000.0;3080000.0;7070000.0;0.0;0.0;0.25933333333333336;0.060000000000000005;0.024166666666666666;0.024166666666666666;0.0;24509.486328125;24247.33984375;2512.78930664062;53329.328125;485527.8950528024;488318.23631130665;265843.9849250154;265425.58630153467;254110.1752133159;428611.97810654406;449989.0928621832;437915.60822266474;472884.08645268116;528572.3594260238;471945.13132993376;437443.34373287327;439776.62843957054;453540.8658996444;449411.2280255647;279692.16774923046;478035.2527180638;450749.23173060827;449836.36618600035;236231.924509345;271797.11229066993;467234.4417300135;207642.3073433191;265843.9849250154;276.2577426922053;2310083.141227723;1253356.8707503048;246019.79532388935;435459.28411075537;0;28;25;22;75;68;13;14;116;133;1505617731424.99;578123586244.6906;1264591270619.5037;59717.54269471031;15575.528063201667;-0.0;4446.482547140469;4274240.796726253;997326.196583356;82198.56310857716;1038656.3870641938;1.5552984464739565;0.15285092398507735
6928;2019-05-21 12:28:41.788;717;717;263;264;232;51;153;52;-24;50;755;240;-26;-17;189;156;277;617;234;151;152;-16;685;372;377;145;374;301;669;-1.0;91.0;1251.0;100.0;152.0;99;52;0;1;0;1;1;1;0;0;1;0;1;1;0;53620.265625;23230.974609375;22783.123046875;2552.8876953125;647.0;212365;562.0;0.0;Calculated values ==>;1558434521.788;344.86;344.86;299.46000000000004;299.56;296.36;278.26000000000005;275.63479819532273;288.46000000000004;278.36;270.76000000000005;278.16;348.66;297.16;270.56;271.46000000000004;292.06;288.76000000000005;300.86;334.86;288.26000000000005;288.36;329.36;337.86;271.56;243.61107973660833;267.7187500070086;275.63479819532273;296.56;6850000.0;3720000.0000000005;3770000.0000000005;1450000.0;3740000.0;3010000.0;6690000.000000001;0.0;0.015166666666666667;0.2085;0.016666666666666666;0.025333333333333333;0.025333333333333333;0.0;23230.974609375;22783.123046875;2552.8876953125;53620.265625;491021.57811020745;492643.7746242481;279605.79249039356;280335.4040883662;263283.49475308514;429328.3091220336;450024.57330084767;438404.20131815126;473017.4502798929;529318.2321055314;473110.1495961964;438095.2167564963;439476.33652281394;455811.5958530647;451373.6300349902;287839.54129101103;478005.9192961884;449722.9862530789;449873.89331465634;235813.6939595721;271378.50176498963;466453.26775529335;205649.19794221353;279605.79249039356;275.44946373084696;2310974.5512398425;1253754.7808626364;246062.01703824443;435851.27648796164;0;28;25;22;75;68;13;14;116;133;1505847273500.5881;578210002084.9158;1264774004114.98;48529.41820388301;4346.734496884664;0.0;4313.458554214657;4275143.020113394;997492.2458752461;82198.56310857716;1038729.3999568054;1.1775408920484383;0.10105088928808627
6929;2019-05-21 12:29:41.798;707;701;255;253;236;46;161;45;-35;50;750;241;-37;-15;190;161;272;585;242;142;160;-21;667;366;371;145;369;290;652;-1.0;-1.0;1316.0;38.0;190.0;98;64;0;1;0;1;1;1;0;0;1;0;1;1;0;52797.34765625;22701.271484375;22224.642578125;2523.15600585938;645.0;212366;561.0;0.0;Calculated values ==>;1558434581.798;343.86;343.26;298.66;298.46000000000004;296.76000000000005;277.76000000000005;275.0112864084945;289.26000000000005;277.66;269.66;278.16;348.16;297.26000000000005;269.46000000000004;271.66;292.16;289.26000000000005;300.36;331.66;287.36;289.16;329.26000000000005;337.66;271.06;243.61107973660833;266.37251300914875;275.0112864084945;297.36;6670000.0;3660000.0;3710000.0;1450000.0;3690000.0;2900000.0;6520000.0;0.0;0.0;0.21933333333333332;0.006333333333333333;0.03166666666666666;0.03166666666666666;0.0;22701.271484375;22224.642578125;2523.15600585938;52797.34765625;491435.818209994;492120.41881428624;276861.2877964395;275534.91772588104;266322.23339089856;429743.705733735;452285.6732508602;439176.2375724525;473017.4502798929;529638.6701868554;474660.563587469;438875.71466257534;442124.85029594507;456778.7237450398;453158.4795750986;394275.1010909003;475130.9144788124;449468.92755582504;452139.28857371595;235395.46725036926;270541.29595472733;465951.8854312021;204383.70491426086;276861.2877964395;274.935077110658;2311861.5124859526;1254137.6133748097;246104.32445247483;436226.4037122293;0;28;25;22;75;68;13;14;116;133;1506071710900.5525;578297016584.902;1264951333664.952;51497.8288296967;1656.5984766072947;-0.0;5550.470024613754;4275976.71943194;997542.2819879798;82198.56310857716;1038811.6130615167;1.2372191329849502;0.1019193657285576
6930;2019-05-21 12:30:41.769;695;691;250;248;231;43;172;41;-46;47;740;242;-48;-29;192;159;268;594;252;140;171;-23;658;364;369;140;367;281;643;0.0;-1.0;1777.0;66.0;202.0;99;57;0;1;0;1;1;1;0;0;1;0;1;1;0;51905.5546875;22468.833984375;21862.193359375;2428.08666992188;645.0;212367;560.0;0.0;Calculated values ==>;1558434641.769;342.66;342.26;298.16;297.96000000000004;296.26000000000005;277.46000000000004;274.8017692304317;290.36;277.26000000000005;268.56;277.86;347.16;297.36;268.36;270.26000000000005;292.36;289.06;299.96000000000004;332.56;287.16;290.26000000000005;329.16;337.66;270.86;242.56692532238324;265.2429198363724;274.8017692304317;298.36;6580000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2810000.0;6430000.0;0.0;0.0;0.29616666666666663;0.011000000000000001;0.033666666666666664;0.033666666666666664;0.0;22468.833984375;21862.193359375;2428.08666992188;51905.5546875;490662.5978646443;491642.56138991157;394842.2639432183;273644.23331775406;264709.46006055636;429879.7862731237;454225.02672394516;439517.4856313818;473373.3937792042;529292.3381951287;475928.72186321445;439222.66633982636;441984.31412737025;457384.9394250161;453216.9235134053;397537.0554987594;477593.0011163307;449536.6775960815;454081.51243468764;234977.24436692704;270541.29595472733;466460.801679075;203814.68172517183;394842.2639432183;274.7063484281009;2312733.614951489;1254513.8489849605;246145.56486557095;436593.61643946177;0;28;25;22;75;68;13;14;116;133;1506293603600.3901;578382475259.8395;1265122550869.8267;69807.31375688918;2889.107319492935;-0.0;1994.388032546135;4276987.107029265;997580.1445604934;82198.56310857716;1038874.4564896021;1.5973529585502717;0.14928818244204206
6931;2019-05-21 12:31:41.779;682;681;246;244;227;36;175;35;-33;45;733;243;-35;-9;194;151;262;591;255;134;174;-23;647;355;360;134;358;295;639;298.0;-1.0;764.0;48.0;238.0;99;35;100;1;0;0;1;1;0;0;1;0;1;0;0;42213.04296875;12975.083984375;21554.705078125;2456.42578125;643.0;212368;559.0;0.0;Calculated values ==>;1558434701.779;341.36;341.26;297.76000000000005;297.56;295.86;276.76000000000005;273.8482719121499;290.66;276.66;269.86;277.66;346.46000000000004;297.46000000000004;269.66;272.26000000000005;292.56;288.26000000000005;299.36;332.26000000000005;286.56;290.56;329.06;337.46000000000004;270.86;241.2770596917726;266.98899913490544;273.8482719121499;298.66;6470000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;2950000.0;6390000.0;0.049666666666666665;0.0;0.12733333333333333;0.008;0.03966666666666666;0.08933333333333332;0.0;12975.083984375;21554.705078125;2456.42578125;42213.04296875;489967.5201867512;490657.8770109208;272950.42885071185;271761.16889317863;263192.7092593328;430477.46260093397;456161.252676308;438367.77478847804;473954.89273139124;527487.271431894;474246.1768429849;438061.7010123639;441955.30243577936;459104.5488287171;453628.1634861064;400460.0894385837;477617.77903627994;450290.22863845585;456021.5327257621;234559.02529450474;269704.110367413;467303.591168891;201422.12430875734;233182.8266986551;273.73601187287363;2313518.0673187743;1254809.2641956504;246186.275920036;436955.48422763124;0;28;25;22;75;68;13;14;116;133;1506512340050.3555;578464688959.8264;1265295379669.7993;30171.07949441777;2127.0517348810695;-0.0;19906.924405088226;4277820.399165106;997621.9528528275;82198.56310857716;1039056.9978450428;1.4114733247219207;0.08618080254643042
6932;2019-05-21 12:32:41.800;669;669;242;241;209;32;173;30;-32;42;736;242;-39;-8;195;139;259;599;250;133;172;-22;649;351;356;130;354;289;642;83.0;0.0;1013.0;78.0;250.0;85;5;91;1;0;0;1;1;0;0;1;0;1;0;0;40502.6875;12298.646484375;21104.623046875;2246.52368164062;641.0;212369;559.0;0.0;Calculated values ==>;1558434761.8;340.06000000000006;340.06000000000006;297.36;297.26000000000005;294.06;276.36;273.4187578820637;290.46000000000004;276.16;269.96000000000004;277.36;346.76;297.36;269.26000000000005;272.36;292.66;287.06;299.06;333.06;286.46000000000004;290.36;329.06;337.26;270.96000000000004;240.39332010688793;266.24828229547654;273.4187578820637;298.16;6490000.000000001;3510000.0;3560000.0;1300000.0;3540000.0;2890000.0;6420000.0;0.013833333333333333;0.0;0.16883333333333334;0.013000000000000001;0.041666666666666664;0.055499999999999994;0.0;12298.646484375;21104.623046875;2246.52368164062;40502.6875;487913.85304978146;488655.81674970116;270292.9872750875;269752.3538458507;255605.37039626113;430735.4089219946;456543.2252788729;439842.99615729565;474179.22265781194;528263.4444239046;474905.30997420824;438796.5983761049;443338.5517308913;459870.38503119553;452616.9789617375;397255.3373024769;478464.6243032346;450866.7206853634;456404.5795205577;234559.02529450474;268866.9448851554;467958.04852328426;200243.45960328265;252833.19509262565;273.25650319654903;2314207.6063258424;1255019.952330949;246225.4808824362;437311.1030511708;0;28;25;22;75;68;13;14;116;133;1506727215230.0278;578543916679.7056;1265470640989.532;40452.38842153586;3480.2896559600217;-0.0;11298.211835750228;4278409.134048622;997668.6970524256;82198.56310857716;1039317.1316616337;1.5492625604704815;0.12112061469888152
6933;2019-05-21 12:33:41.790;663;665;243;242;200;30;167;28;-21;39;741;240;-27;-6;197;131;258;609;256;133;166;-20;647;348;353;127;351;289;641;163.0;-1.0;772.0;0.0;210.0;53;1;57;1;0;0;1;1;0;0;1;0;1;0;0;37222.81640625;9827.123046875;20121.732421875;2230.11938476562;639.0;212370;558.0;0.0;Calculated values ==>;1558434821.79;339.46000000000004;339.66;297.46000000000004;297.36;293.16;276.16;273.0942459734351;289.86;275.96000000000004;271.06;277.06;347.26;297.16;270.46000000000004;272.56;292.86;286.26000000000005;298.96000000000004;334.06;286.46000000000004;289.76000000000005;328.96000000000004;337.06;271.16;239.71726792356844;266.24828229547654;273.0942459734351;298.76000000000005;6470000.0;3479999.9999999995;3529999.9999999995;1270000.0;3510000.0;2890000.0;6409999.999999999;0.027166666666666665;0.0;0.12866666666666665;0.0;0.035;0.06216666666666667;0.0;9827.123046875;20121.732421875;2230.11938476562;37222.81640625;487270.4755842871;488195.12745066785;270956.52721575566;270401.81307918695;252311.69906126242;430925.7729439634;456207.11207956326;441461.96679487044;474275.28757416795;528782.0417394763;474673.75002611993;440582.6081728584;443623.95927865093;460606.5286895085;452004.0935008172;397894.80894749984;480074.7644521446;451403.91591471323;456068.57679068804;234140.81001818314;268029.79939014546;468566.9181698876;199863.94513942164;239889.25944513248;273.0942459734351;2314855.2109064087;1255204.3030135033;246262.78002376904;437654.598754638;0;28;25;22;75;68;13;14;116;133;1506939879780.0615;578621003829.7178;1265644012089.5596;31085.61211966774;0.0;-0.0;13439.147561648704;4279005.184694893;997697.6946324942;82198.56310857716;1039523.2419658679;1.383659979349902;0.09002786952386889
6934;2019-05-21 12:34:41.791;657;662;240;239;192;25;165;24;-11;37;746;240;-14;3;198;128;257;608;257;128;164;-19;640;343;348;127;346;291;637;-3.0;-1.0;472.0;0.0;189.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;32554.177734375;8350.96484375;18197.412109375;951.136474609375;635.0;212371;557.0;0.0;Calculated values ==>;1558434881.791;338.86;339.36;297.16;297.06;292.36;275.66;272.5487779782249;289.66;275.56;272.06;276.86;347.76;297.16;271.76000000000005;273.46000000000004;292.96000000000004;285.96000000000004;298.86;333.96000000000004;285.96000000000004;289.56;328.86;336.66;271.26000000000005;239.71726792356844;266.49643012054327;272.5487779782249;298.86;6400000.0;3429999.9999999995;3479999.9999999995;1270000.0;3460000.0;2910000.0;6370000.0;0.0;0.0;0.07866666666666666;0.0;0.0315;0.0315;0.0;8350.96484375;18197.412109375;951.136474609375;32554.177734375;487164.8437679613;488195.2820101672;269742.06743861485;269203.2134888291;249640.21465067667;431237.1583312671;456755.2348300254;442496.5004590282;474082.6425734972;529147.2595751882;474415.20289988787;442061.5151102923;444500.28727059055;461509.88164792873;452457.9689791675;401542.83051962417;480390.0789105602;451575.3891207497;456618.1066066568;233722.59852315116;266355.56789118156;468664.1474473651;198536.37464166994;269742.06743861485;272.5487779782249;2315436.6955481274;1255355.78960381;246289.2909310729;437973.93028078275;0;28;25;22;75;68;13;14;116;133;1507150183284.8074;578697205099.6257;1265818014989.3494;19191.52989763218;0.0;-0.0;5886.595233793321;4279424.1678608;997697.6946324942;82198.56310857716;1039684.292506433;0.9119479585458117;0.06548039791787866
6935;2019-05-21 12:35:41.761;654;658;239;239;183;18;172;18;-3;35;752;240;-6;6;199;120;255;606;249;118;171;-16;645;334;339;136;337;293;642;-2.0;0.0;410.0;46.0;163.0;1;100;21;1;0;0;1;1;0;0;1;0;0;0;0;32158.666015625;7439.61962890625;18561.12890625;1300.67419433594;632.0;212372;557.0;0.0;Calculated values ==>;1558434941.761;338.56000000000006;338.96000000000004;297.06;297.06;291.46000000000004;274.96000000000004;271.55198750734434;290.36;274.96000000000004;272.86;276.66;348.36;297.16;272.56;273.76000000000005;293.06;285.16;298.66;333.76000000000005;284.96000000000004;290.26000000000005;328.86;336.36;271.56;241.71165711629368;266.74333088950624;271.55198750734434;298.06;6450000.0;3340000.0;3390000.0;1360000.0;3370000.0000000005;2930000.0;6420000.0;0.0;0.0;0.06833333333333333;0.007666666666666667;0.027166666666666665;0.027166666666666665;0.0;7439.61962890625;18561.12890625;1300.67419433594;32158.666015625;486196.2407733649;487092.6128436396;268699.03512587503;268699.03512587503;246392.25611137468;431779.12508338504;459151.32441021403;443239.73038008;472720.47428543336;529617.2026232736;474155.84430272796;442806.86276990705;444526.665068816;463004.44165083364;452908.7486958502;397152.7132857969;479511.9368031586;451750.385177119;459018.0476681494;233722.59852315116;265099.94585879904;467714.8087812215;195621.4655945513;268699.03512587503;271.3493148885057;2315975.6996094524;1255487.3120137097;246308.04663744528;438280.09829547146;0;28;25;22;75;68;13;14;116;133;1507356180234.9058;578776065649.6633;1265993127389.4329;16920.581427011126;2086.0489644311383;-0.0;5170.33317406512;4279724.951654852;997715.0696820021;82198.56310857716;1039776.3875060073;0.8855569105338371;0.07010157474072758
6936;2019-05-21 12:36:41.782;655;658;233;236;175;19;181;12;1;33;755;239;-1;11;198;110;254;598;253;123;180;-13;607;350;354;139;355;300;609;-1.0;185.0;2200.0;535.0;15.0;1;100;20;1;0;0;0;0;0;0;1;0;0;0;0;12928.4912109375;6816.759765625;0.0;1339.73364257812;627.0;212373;556.0;0.0;Calculated values ==>;1558435001.782;338.66;338.96000000000004;296.46000000000004;296.76000000000005;290.66;275.06;273.3108153835814;291.26000000000005;274.36;273.26000000000005;276.46000000000004;348.66;297.06;273.06;274.26000000000005;292.96000000000004;284.16;298.56;332.96000000000004;285.46000000000004;291.16;328.76000000000005;335.86;271.86;242.35481222062532;267.5978703862781;273.3108153835814;298.46000000000004;6070000.0;3500000.0;3540000.0;1390000.0;3550000.0;3000000.0;6090000.0;0.0;0.030833333333333334;0.36666666666666664;0.08916666666666666;0.0025;0.0025;0.0;6816.759765625;0.0;1339.73364257812;12928.4912109375;490382.74789363117;490586.4654339113;405415.70790204743;406878.60352758766;244887.67269670079;430799.1582183253;457969.9520314306;442379.8145169229;472130.5325463717;529394.6861480676;473123.70962371625;442085.5645219337;443837.0651105216;460118.19716840395;448594.3896613376;415098.25121666375;482151.1198028634;449768.27664317505;457833.16231334955;233304.39079467155;263007.33956846996;467594.02958560036;199505.41508359183;405415.70790204743;272.96149096985374;2316351.557424802;1255606.1567567282;246330.05773732963;438434.8285066948;0;28;25;22;75;68;13;14;116;133;1507564153000.4146;578858594524.8652;1266171089654.8684;89053.94645888807;23904.56812642909;0.0;131.0436360282553;4280608.381815103;997931.7339642559;82198.56310857716;1039820.5811085486;13.864972674116231;1.563710869493341
6937;2019-05-21 12:37:41.772;647;643;223;226;173;39;187;12;3;30;756;239;7;17;192;113;242;520;262;138;186;-11;609;357;361;145;362;308;611;-2.0;146.0;1541.0;311.0;7.0;1;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12315.8193359375;8061.98095703125;0.0;1354.55285644531;622.0;212374;556.0;0.0;Calculated values ==>;1558435061.772;337.86;337.46000000000004;295.46000000000004;295.76000000000005;290.46000000000004;277.06;274.0616903277293;291.86;274.36;273.46000000000004;276.16;348.76;297.06;273.86;274.86;292.36;284.46000000000004;297.36;325.16;286.96000000000004;291.76000000000005;328.76000000000005;335.36;272.06;243.61107973660833;268.5567601203482;274.0616903277293;299.36;6090000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3080000.0;6110000.0;0.0;0.024333333333333332;0.25683333333333336;0.05183333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8061.98095703125;0.0;1354.55285644531;12315.8193359375;489067.4938904219;488298.80689305265;263526.0312637882;264999.0302899929;244151.42966835178;430346.717906069;457664.15716357983;440994.04979356076;471038.1348384378;528886.6670609541;472064.6210199994;441596.2569172708;443083.93690773816;458192.6064316991;447724.45430977334;409583.4699770872;470249.4371219543;450696.8441627968;457525.94569334446;233304.39079467155;260914.8530628454;466954.01982655644;201548.65151363928;263526.0312637882;273.7943909961021;2316561.8916178504;1255730.1255978523;246352.50638276048;438434.8285066948;0;28;25;22;75;68;13;14;116;133;1507778617250.4487;578943780324.8788;1266353459254.8975;61497.559791559834;13756.84492421954;0.0;226.333233501149;4281862.768601408;998245.526765543;82198.56310857716;1039823.5587527717;8.015766676402261;0.9071124982707625
6938;2019-05-21 12:38:41.783;628;639;227;225;174;57;190;12;0;28;755;239;7;24;191;114;239;523;262;142;189;-9;631;356;361;148;361;313;633;-1.0;-1.0;1350.0;272.0;57.0;1;1;59;1;0;0;0;0;0;0;1;1;0;0;0;14381.89453125;9454.62890625;0.0;2378.22705078125;617.0;212375;558.0;0.0;Calculated values ==>;1558435121.783;335.96000000000004;337.06;295.86;295.66;290.56;278.86;273.955091788801;292.16;274.36;273.16;275.96000000000004;348.66;297.06;273.86;275.56;292.26000000000005;284.56;297.06;325.46000000000004;287.36;292.06;328.96000000000004;334.86;272.26000000000005;244.22491754036054;269.14681796795327;273.955091788801;299.36;6310000.0;3560000.0;3610000.0;1480000.0;3610000.0;3130000.0;6330000.0;0.0;0.0;0.225;0.04533333333333334;0.0095;0.0095;0.0;9454.62890625;0.0;2378.22705078125;14381.89453125;483991.7263716137;485352.3330900399;263643.06570906844;262735.5596206215;243746.0133452549;430412.23801567365;458077.9016770889;439451.9958300971;470436.85710748035;528397.5842680881;471395.57259432226;440530.708574972;443094.50386605744;458215.5228443124;448063.41935628135;269847.88297510525;467797.6882407423;451282.0147520161;457940.1342629907;234140.81001818314;258822.4845140824;466732.59945807286;201351.07627150544;263643.06570906844;273.7127120449075;2316784.4133546134;1255876.1241080007;246383.61858480304;438434.8285066948;0;28;25;22;75;68;13;14;117;133;1507995256960.1526;579031696439.7587;1266539793409.6428;53572.70690068313;12030.62905112439;-0.0;1845.822151262261;4282821.863290995;998460.4617792402;82198.56310857716;1039840.8298800808;5.700158807645295;0.6297048715820953
6939;2019-05-21 12:39:44.753;615;635;233;228;177;73;194;12;-9;24;728;241;-4;32;192;116;244;555;284;147;193;-8;667;360;365;147;365;316;670;-1.0;-1.0;1506.0;277.0;55.0;1;8;79;1;0;0;0;0;0;0;1;1;0;0;0;16676.619140625;11515.3876953125;0.0;2428.81689453125;612.0;212376;563.0;0.0;Calculated values ==>;1558435184.753;334.66;336.66;296.46000000000004;295.96000000000004;290.86;280.46000000000004;274.38016830617;292.56;274.36;272.26000000000005;275.56;345.96000000000004;297.26000000000005;272.76000000000005;276.36;292.36;284.76000000000005;297.56;328.66;287.86;292.46000000000004;329.46000000000004;334.36;272.36;244.02132995426717;269.49753711883926;274.38016830617;301.56;6670000.0;3600000.0;3650000.0;1470000.0;3650000.0;3160000.0;6700000.0;0.0;0.0;0.251;0.04616666666666667;0.009166666666666667;0.009166666666666667;0.0;11515.3876953125;0.0;2428.81689453125;16676.619140625;477936.02361212927;480620.641942927;263643.0201848166;261551.5756946915;243554.67872301818;430148.3826014536;457986.28317495435;437360.1158524067;470173.1121333911;525320.1102762269;471233.4274369168;438156.60372686957;443669.86559611524;457709.1576469882;447607.3795997669;268882.1917076121;468059.49204460974;451298.6977195416;457847.79545119463;236231.924509345;256730.23209357203;466973.7558837818;202522.42043621966;263643.0201848166;274.18735671565435;2317056.045938892;1256059.5243782785;246425.66018999385;438434.8285066948;0;28;25;22;75;68;13;14;117;133;1508223838060.2563;579124577189.8009;1266737834059.733;58944.26154946295;12208.836653162454;-0.0;1780.2104399417985;4283805.917944679;998672.4561064752;82198.56310857716;1039872.5425567991;5.230367079932844;0.6164267135915277
6940;2019-05-21 12:40:41.784;618;633;240;238;180;85;197;12;-11;22;724;247;-12;29;193;118;251;579;279;153;196;-8;708;363;368;146;368;316;710;-1.0;151.0;1411.0;314.0;51.0;0;24;96;1;0;0;0;0;0;0;1;1;0;0;0;19425.615234375;13681.8486328125;0.0;2519.31689453125;607.0;212377;572.0;0.0;Calculated values ==>;1558435241.784;334.96000000000004;336.46000000000004;297.16;296.96000000000004;291.16;281.66;274.69669130483857;292.86;274.36;272.06;275.36;345.56000000000006;297.86;271.96000000000004;276.06;292.46000000000004;284.96000000000004;298.26000000000005;331.06;288.46000000000004;292.76000000000005;330.36;333.86;272.36;243.81672145450628;269.49753711883926;274.69669130483857;301.06;7080000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3160000.0;7100000.0;0.0;0.025166666666666667;0.23516666666666666;0.052333333333333336;0.0085;0.0085;0.0;13681.8486328125;0.0;2519.31689453125;19425.615234375;473472.2860827168;475632.48661524005;264008.51827012014;263207.05712535157;243339.6274262008;429947.3805835815;457918.9156678938;437039.1322159168;470109.113730285;524897.7178081484;471957.67341321456;436878.1151619385;443223.71530597605;457361.8889194571;447339.4583441819;268802.90006992634;466758.49684640055;451644.0475796746;457779.88837086706;239996.17471937067;254638.09398592086;467114.09570765134;203256.76444971148;264008.51827012014;274.48604332603423;2317342.0107340296;1256259.1109869566;246464.8542202194;438434.8285066948;0;28;25;22;75;68;13;14;117;133;1508432856674.8857;579208127604.6528;1266918052019.4136;54977.82015301929;13808.53366916552;0.0;1647.056645856349;4284708.291587743;998878.5389737283;82198.56310857716;1039899.6898441358;4.34742860624232;0.5167633435801023
6941;2019-05-21 12:41:41.764;638;643;240;240;195;81;202;14;-7;21;735;249;-9;24;191;121;258;596;267;162;201;-9;695;372;377;145;377;322;698;-1.0;-1.0;1600.0;315.0;49.0;0;36;98;1;0;0;0;0;0;0;1;1;0;0;0;19611.44140625;13570.759765625;0.0;2660.74975585938;602.0;212378;579.0;0.0;Calculated values ==>;1558435301.764;336.96000000000004;337.46000000000004;297.16;297.16;292.66;281.26000000000005;275.63479819532273;293.36;274.56;272.46000000000004;275.26000000000005;346.66;298.06;272.26000000000005;275.56;292.26000000000005;285.26000000000005;298.96000000000004;332.76000000000005;289.36;293.26000000000005;331.06;333.36;272.26000000000005;243.61107973660833;270.1917013154234;275.63479819532273;299.86;6950000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3220000.0000000005;6980000.0;0.0;0.0;0.26666666666666666;0.0525;0.008166666666666666;0.008166666666666666;0.0;13570.759765625;0.0;2660.74975585938;19611.44140625;478189.7559888031;478615.1972589973;264755.7436150352;264755.7436150352;248412.82502037528;429328.3091220336;457160.3185729334;436292.37402088987;470144.8075853309;525587.6892312497;471396.3355401047;435963.4417070449;441214.13757730497;455597.0565178243;446065.1186494096;273265.10225435154;471148.75536469533;451370.743019013;457019.03457239567;242924.1476594651;252546.06836287308;467154.14732774236;205643.13749417104;264755.7436150352;275.4471480539331;2317667.2111032032;1256486.1403553258;246508.00705324567;438434.8285066948;0;28;25;22;75;68;13;14;117;133;1508656282174.9568;579295398504.6805;1267109388219.4744;61506.46307379169;13729.328016262494;-0.0;1570.1502094851103;4285678.670380821;999107.9446604529;82198.56310857716;1039926.4909645864;4.731903782447176;0.5348187554293365
6942;2019-05-21 12:42:41.795;652;654;230;232;203;77;207;23;2;24;752;248;0;29;189;124;263;601;273;169;206;-11;709;375;380;138;380;333;710;-2.0;-1.0;1629.0;225.0;117.0;0;23;98;1;0;0;1;0;0;0;1;1;0;0;0;22620.60546875;13851.115234375;3693.51025390625;2679.23559570312;598.0;212379;586.0;0.0;Calculated values ==>;1558435361.795;338.36;338.56000000000006;296.16;296.36;293.46000000000004;280.86;275.94376602880345;293.86;275.46000000000004;273.36;275.56;348.36;297.96000000000004;273.16;276.06;292.06;285.56;299.46000000000004;333.26000000000005;290.06;293.76000000000005;331.76000000000005;332.96000000000004;272.06;242.14157278889297;271.4400167685773;275.94376602880345;300.46000000000004;7090000.000000001;3750000.0;3800000.0;1380000.0;3800000.0;3329999.9999999995;7100000.0;0.0;0.0;0.27149999999999996;0.0375;0.0195;0.0195;0.0;13851.115234375;3693.51025390625;2679.23559570312;22620.60546875;478738.69457101123;478934.47375711903;260109.21626579494;260868.58740004504;250617.74660806215;429116.5711722346;457378.6794449551;435180.8891438067;471379.3427040597;526530.6734808214;469780.555230364;434840.63603397546;439620.42010680743;454805.7914912788;445948.38795801235;274436.48451061227;470447.21600895067;451877.40294125216;457237.1772861932;245852.32104278926;250872.52762923925;467930.97620543774;206489.72426599127;260109.21626579494;275.7848603478805;2318019.326660391;1256714.774047255;246552.5299228808;438465.62366149476;0;28;25;23;75;68;13;14;117;133;1508883499510.4766;579380342369.8749;1267305989744.924;62089.65126432688;9804.046947729243;-0.0;3843.9952398977657;4286709.1701526;999304.1574431884;82198.56310857716;1039971.6321543385;3.744967053394759;0.4029674345316708
6943;2019-05-21 12:43:41.785;656;662;229;228;192;85;212;35;-7;28;772;248;-9;18;186;138;268;616;290;181;211;-12;800;389;394;131;394;313;798;-2.0;141.0;1875.0;217.0;189.0;99;1;1;1;1;0;1;0;0;0;1;1;0;1;0;39473.3984375;26932.0078125;8523.033203125;2420.55981445312;593.0;212380;590.0;0.0;Calculated values ==>;1558435421.785;338.76;339.36;296.06;295.96000000000004;292.36;281.66;277.3618629098277;294.36;276.66;272.46000000000004;275.96000000000004;350.36;297.96000000000004;272.26000000000005;274.96000000000004;291.76000000000005;286.96000000000004;299.96000000000004;334.76000000000005;291.26000000000005;294.26000000000005;332.16;332.46000000000004;271.96000000000004;240.61611355647437;269.14681796795327;277.3618629098277;302.16;8000000.0;3890000.0;3940000.0;1310000.0;3940000.0;3130000.0;7980000.0;0.0;0.0235;0.3125;0.036166666666666666;0.0315;0.0315;0.0;26932.0078125;8523.033203125;2420.55981445312;39473.3984375;468435.6365298962;469733.7824971605;256026.10374062162;255700.05468015824;244636.40765003636;428092.51987082884;455794.93644844386;438358.5854627292;472693.2819402637;530182.5082605054;472476.8643117306;438043.3489613473;442198.2301569956;451945.4450499482;445419.9187648682;269801.0572290999;461459.8084083775;451188.98594207154;455649.31396983337;247525.65490268572;248780.69988749037;468797.81262315146;210084.23720109987;256026.10374062162;277.21160100154935;2318536.6904513533;1257054.5767628066;246595.02113492304;438567.41122289805;0;29;25;23;75;68;13;14;117;133;1509115660810.5134;579461028919.8877;1267499757444.9548;71335.73383175916;9356.807644430866;0.0;6288.13112222017;4287820.863048876;999463.8046191836;82198.56310857716;1040056.0524683052;2.2964829782802103;0.2518753473014261
6944;2019-05-21 12:44:41.765;695;699;238;237;199;90;201;53;-12;36;790;251;-14;-9;185;152;273;641;291;190;201;-13;776;397;402;122;400;316;764;-2.0;138.0;2097.0;48.0;141.0;5;1;1;1;1;0;1;0;1;0;1;1;0;1;0;54254.66796875;26284.328125;23760.09765625;2444.65991210938;590.0;212381;590.0;0.0;Calculated values ==>;1558435481.765;342.66;343.06000000000006;296.96000000000004;296.86;293.06;282.16;278.1552637130107;293.26000000000005;278.46000000000004;271.96000000000004;276.76000000000005;352.16;298.26000000000005;271.76000000000005;272.26000000000005;291.66;288.36;300.46000000000004;337.26;292.16;293.26000000000005;332.16;332.16;271.86;238.5638546566975;269.49753711883926;278.1552637130107;302.26000000000005;7759999.999999999;3970000.0000000005;4020000.0000000005;1220000.0;4000000.0;3160000.0;7640000.000000001;0.0;0.023;0.3495;0.008;0.0235;0.0235;0.0;26284.328125;23760.09765625;2444.65991210938;54254.66796875;477876.6406872923;479873.62524603296;260452.5663937917;260097.08771425756;247629.1899664326;427480.44529683504;452804.3992196492;436878.1151619385;474628.0862417509;531844.8072206588;472439.1224616988;436555.01315091987;437360.1158524067;450723.15902157006;446100.9097898593;273431.6839263736;470351.0747072636;451131.50862835435;452804.3992196492;247525.65490268572;247525.65490268572;469925.61639382807;212409.8007818948;260452.5663937917;278.11666032916276;2319317.497315914;1257497.898405938;246635.55111815804;438836.3476381149;0;29;25;23;75;69;13;14;117;133;1509354381210.5894;579536903619.9119;1267688394545.015;78451.67587582525;2060.126524895466;0.0;4520.268071407651;4289068.675387364;999558.9140235856;82198.56310857716;1040146.092438283;1.6199952685189587;0.16816730876053712
6945;2019-05-21 12:45:41.796;723;729;253;253;215;64;159;60;-22;43;801;252;-25;-18;188;154;279;664;289;173;159;-11;754;382;387;127;384;301;739;-1.0;0.0;1620.0;95.0;167.0;99;55;1;1;1;0;1;0;1;0;1;0;0;0;0;54453.1171875;25574.591796875;25567.142578125;1082.33312988281;587.0;212382;586.0;0.0;Calculated values ==>;1558435541.796;345.46000000000004;346.06000000000006;298.46000000000004;298.46000000000004;294.66;279.56;276.6576332772354;289.06;279.16;270.96000000000004;277.46000000000004;353.26;298.36;270.66;271.36;291.96000000000004;288.56;301.06;339.56000000000006;290.46000000000004;289.06;331.76000000000005;331.86;272.06;239.71726792356844;267.7187500070086;276.6576332772354;302.06;7540000.000000001;3820000.0000000005;3870000.0000000005;1270000.0;3840000.0;3010000.0;7390000.000000001;0.0;0.0;0.26999999999999996;0.01583333333333333;0.02783333333333333;0.02783333333333333;0.0;25574.591796875;25567.142578125;1082.33312988281;54453.1171875;484711.1303256057;487204.685520301;267511.4969636795;267511.4969636795;253549.44747185754;428611.97810654406;449100.38151298574;438711.9858211006;474660.41424755106;534108.0031469532;474522.3232231597;438249.86041294545;439324.04009634076;453980.44436627545;449258.69601018325;278095.1836805795;477152.0885062668;451230.6711570805;449100.38151298574;245852.32104278926;246270.64818160105;469441.3423411015;208414.7241200597;267511.4969636795;276.54903066024565;2320223.8635714315;1257930.2793526861;246664.95791245627;439247.620353882;0;29;25;23;75;69;13;14;117;133;1509591203505.1907;579611642214.786;1267873590179.7031;62180.26065928103;4132.9214551664945;-0.0;5054.2239532890235;4290241.213688464;999610.549421178;82198.56310857716;1040225.9210951951;1.3665616156968985;0.14300023273318088
6946;2019-05-21 12:46:41.796;734;734;268;268;237;54;154;54;-26;47;802;253;-29;-25;191;158;282;643;294;160;153;-8;704;375;380;131;378;300;687;-1.0;79.0;1197.0;39.0;156.0;98;33;1;1;1;0;1;0;1;0;1;0;0;1;0;52853.265625;23895.080078125;23524.80078125;927.5151977539059;584.0;212383;581.0;0.0;Calculated values ==>;1558435601.796;346.56000000000006;346.56000000000006;299.96000000000004;299.96000000000004;296.86;278.56;275.94376602880345;288.56;278.56;270.56;277.86;353.36;298.46000000000004;270.26000000000005;270.66;292.26000000000005;288.96000000000004;301.36;337.46000000000004;289.16;288.46000000000004;331.26000000000005;331.56;272.36;240.61611355647437;267.5978703862781;275.94376602880345;302.56;7040000.000000001;3750000.0;3800000.0;1310000.0;3779999.9999999995;3000000.0;6870000.0;0.0;0.013166666666666667;0.1995;0.006500000000000001;0.026000000000000002;0.026000000000000002;0.0;23895.080078125;23524.80078125;927.5151977539059;52853.265625;491533.8268925436;493239.51660665305;280065.3737349219;280065.3737349219;264213.04196320585;429116.5711722346;449626.8956285053;438320.22817239247;474534.5232474069;534285.5602816603;474768.6587383365;437856.56215164;438474.17998885084;455429.9486303088;451133.78694188985;287371.067735279;479884.8656499643;450533.06300788757;449475.0640391985;243760.74795305103;245015.67932991832;469188.63230155397;206739.5343209306;280065.3737349219;275.8797726661871;2321118.083428202;1258342.5266183112;246681.7066485199;439656.71988187684;0;29;25;23;75;69;13;14;117;133;1509821303505.1907;579689042214.786;1268053890179.7031;46200.348423366646;1705.9191368740521;0.0;4404.651947911192;4291144.385430819;999659.2064261116;82198.56310857716;1040304.7450610384;1.0819800811265936;0.11114949478687974
