;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6947;2019-05-21 12:47:41.767;720;713;270;269;249;44;160;46;-36;49;794;253;-38;-29;193;163;279;620;284;147;159;-5;694;364;369;134;366;288;676;89.0;-2.0;763.0;59.0;203.0;0;31;0;1;1;0;1;0;0;1;1;0;0;1;0;59054.37109375;23565.330078125;28395.5703125;869.026489257812;581.0;212384;576.0;0.0;Calculated values ==>;1558435661.767;345.16;344.46000000000004;300.16;300.06;298.06;277.56;274.8017692304317;289.16;277.76000000000005;269.56;278.06;352.56000000000006;298.46000000000004;269.36;270.26000000000005;292.46000000000004;289.46000000000004;301.06;335.16;287.86;289.06;330.76000000000005;331.26000000000005;272.66;241.2770596917726;266.1237361191953;274.8017692304317;301.56;6940000.000000001;3640000.0;3690000.0;1340000.0;3660000.0;2880000.0;6759999.999999999;0.014833333333333334;0.0;0.12716666666666668;0.009833333333333333;0.03383333333333333;0.048666666666666664;0.0;23565.330078125;28395.5703125;869.026489257812;59054.37109375;490532.9873897299;491368.7564753569;283657.5866806341;282823.02292604046;270533.75735587784;429879.7862731237;452490.6768276049;439466.2227541257;474343.6830163247;534340.5696471205;476301.7754750072;439167.74091778934;440502.73540896765;457686.21237540204;453790.8838142899;287214.14743485226;477640.24449792097;450580.12721338694;452344.9155983754;241669.27786274583;243760.74795305103;469072.58341095806;203720.85231565995;259293.30805569337;274.6701392718275;2322050.196327751;1258737.8388760055;246696.67059316338;440089.1805169582;0;29;25;23;75;69;14;14;117;133;1510045894900.0264;579768503789.7279;1268230204919.5742;29978.95294075823;2609.292022437098;-0.0;9395.178233743856;4291778.906108426;999695.149138368;82198.56310857716;1040419.6880631521;0.7946901628767182;0.07036716261078169
6948;2019-05-21 12:48:41.808;717;713;263;261;242;39;167;40;-44;50;780;252;-46;-43;194;160;277;625;284;143;166;-2;671;360;365;136;362;292;658;459.0;150.0;1765.0;23.0;218.0;0;31;100;1;0;0;1;0;0;1;1;0;0;1;0;47907.7421875;13410.80078125;27311.40625;890.134399414062;586.0;212385;571.0;0.0;Calculated values ==>;1558435721.808;344.86;344.46000000000004;299.46000000000004;299.26000000000005;297.36;277.06;274.38016830617;289.86;277.16;268.76000000000005;278.16;351.16;298.36;268.56;268.86;292.56;289.16;300.86;335.66;287.46000000000004;289.76000000000005;330.26000000000005;331.76000000000005;272.96000000000004;241.71165711629368;266.62003547228215;274.38016830617;301.56;6709999.999999999;3600000.0;3650000.0;1360000.0;3620000.0000000005;2920000.0;6580000.0;0.0765;0.025;0.29416666666666663;0.0038333333333333336;0.036333333333333336;0.11283333333333334;0.0;13410.80078125;27311.40625;890.134399414062;47907.7421875;492442.08787613246;493190.1078127409;393800.79533119884;392071.95787107665;268706.7248968245;430148.3826014536;454191.6157821054;437360.1071212448;474183.892769976;532596.5082769701;475678.1527335699;437051.63884844317;437513.88355863804;458467.77020745806;454048.237377382;395264.3074254186;480496.3529333826;450710.7449111921;454048.7298407423;239577.9089402584;245852.32104278926;469093.9126544294;202967.35970289994;264417.4172612;274.3599869900031;2322942.156363472;1259046.1838590128;246711.3402847108;440553.72254291765;0;29;25;23;75;69;14;14;117;133;1510266245370.4954;579849559139.9004;1268404323819.9448;68950.53319889643;1020.1517863141963;0.0;21396.733102725022;4292603.881843141;999725.4151711714;82198.56310857716;1040676.4626676644;2.1956807751415583;0.18140287252696166
6949;2019-05-21 12:49:41.788;711;710;262;261;235;32;167;33;-38;49;765;253;-39;-31;196;151;273;624;285;138;166;0;680;351;356;137;353;289;670;-1.0;-1.0;570.0;143.0;253.0;0;33;98;1;0;0;1;0;0;1;1;0;0;0;0;48236.89453125;13455.609375;28130.97265625;881.090698242188;607.0;212386;566.0;0.0;Calculated values ==>;1558435781.788;344.26;344.16;299.36;299.26000000000005;296.66;276.36;273.4187578820637;289.86;276.46000000000004;269.36;278.06;349.66;298.46000000000004;269.26000000000005;270.06;292.76000000000005;288.26000000000005;300.46000000000004;335.56;286.96000000000004;289.76000000000005;329.76000000000005;333.86;273.16;241.92719264551067;266.24828229547654;273.4187578820637;301.66;6800000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;2890000.0;6700000.0;0.0;0.0;0.095;0.02383333333333333;0.042166666666666665;0.042166666666666665;0.0;13455.609375;28130.97265625;881.090698242188;48236.89453125;490674.8720128984;491554.4411855411;278736.8643290451;278062.85632429644;264506.1241959795;430735.4089219946;455709.01711372373;438946.8899536509;473957.519860846;531268.4304356107;476175.0796927507;438796.5983761049;439991.427862217;460161.36591575533;454312.86059352034;285338.62051841605;478956.38449822756;451592.06498555734;455569.43109120143;237486.63934987856;254638.09398592086;469154.1284428507;199693.41841192733;278736.8643290451;273.0399357885435;2323743.094601281;1259269.995981469;246726.09557379293;441015.5883606752;0;29;25;23;75;69;14;14;117;133;1510482473270.5642;579931431839.9264;1268578565720.0002;22729.07979646374;6422.146922403673;-0.0;7456.439898470924;4293367.623952754;999787.4136540452;82198.56310857716;1040916.8256283813;0.8620125442361644;0.08774903181594972
6950;2019-05-21 12:50:41.778;710;711;261;260;219;27;161;27;-42;48;754;252;-44;-29;197;137;273;644;291;135;161;3;677;345;351;138;348;287;669;-2.0;75.0;1034.0;0.0;250.0;0;34;52;1;0;0;1;0;0;1;1;0;0;0;0;44989.3828125;9985.68359375;28095.033203125;870.581176757812;629.0;212387;562.0;0.0;Calculated values ==>;1558435841.778;344.16;344.26;299.26000000000005;299.16;295.06;275.86;272.7676641592781;289.26000000000005;275.86;268.96000000000004;277.96000000000004;348.56000000000006;298.36;268.76000000000005;270.26000000000005;292.86;286.86;300.46000000000004;337.56000000000006;286.66;289.26000000000005;329.36;336.06;273.46000000000004;242.14157278889297;265.9988726020314;272.7676641592781;302.26000000000005;6770000.0;3450000.0;3510000.0;1380000.0;3479999.9999999995;2870000.0;6690000.000000001;0.0;0.0125;0.17233333333333334;0.0;0.041666666666666664;0.041666666666666664;0.0;9985.68359375;28095.033203125;870.581176757812;44989.3828125;490839.4879331606;491797.6288206311;278219.182163657;277557.2473458862;258040.7152910582;431113.4868728058;455707.73298722145;438790.00918341696;473730.63416192174;530281.4314406745;476313.4527735903;438489.5869410871;440717.0362630661;461070.26705327537;453376.99839876685;386478.2326774792;482082.2231747953;452046.03455996263;455707.73298722145;235813.6939595721;263844.3676079864;469313.27648880874;199068.34207438552;278219.182163657;272.7676641592781;2324519.850764995;1259465.3075322218;246740.69040654265;441484.060317903;0;29;25;23;75;69;14;14;117;133;1510694537920.598;580013918089.9395;1268751336920.0278;41312.03396512308;0.0;0.0;7395.356284315186;4293901.210954861;999840.9226254253;82198.56310857716;1041040.5699690962;1.2504689903378732;0.11500432332782401
6951;2019-05-21 12:51:41.779;707;709;257;256;207;25;158;23;-39;46;745;252;-41;-26;199;129;273;649;293;134;157;5;663;342;348;137;346;291;659;210.0;79.0;1138.0;0.0;202.0;80;32;27;1;0;0;1;0;1;0;1;0;0;0;0;36766.56640625;8106.291015625;21625.7109375;867.874267578125;649.0;212388;558.0;0.0;Calculated values ==>;1558435901.779;343.86;344.06000000000006;298.86;298.76000000000005;293.86;275.66;272.43898195401505;288.96000000000004;275.46000000000004;269.26000000000005;277.76000000000005;347.66;298.36;269.06;270.56;293.06;286.06;300.46000000000004;338.06000000000006;286.56;288.86;328.96000000000004;338.06000000000006;273.66;241.92719264551067;266.49643012054327;272.43898195401505;302.46000000000004;6630000.0;3420000.0000000005;3479999.9999999995;1370000.0;3460000.0;2910000.0;6590000.000000001;0.035;0.013166666666666667;0.18966666666666668;0.0;0.033666666666666664;0.06866666666666667;0.0;8106.291015625;21625.7109375;867.874267578125;36766.56640625;491843.40462365374;492530.05297734047;277105.72180026036;276446.47388955904;254042.8878268069;431298.55289687274;455792.1995951874;438350.5634741053;473664.6415601712;529043.4748516987;475805.5973388819;438046.4671319281;440300.2381185638;461641.89641367143;452773.6880964405;397722.2244415952;483937.63733291905;452431.1542702348;455654.0168554676;234140.81001818314;272215.72791638016;469646.3180116958;198269.91359554144;236922.42150173854;272.43898195401505;2325201.161695988;1259616.076499892;246755.1777766801;441898.4067575666;0;29;25;23;75;70;14;14;117;133;1510904241415.3445;580096419464.8398;1268924739809.8184;45535.29659363429;0.0;0.0;15019.569547622727;4294624.950770772;999840.9226254253;82198.56310857716;1041227.3641306543;1.9789251990596968;0.16510823788391862
6952;2019-05-21 12:52:41.769;698;700;253;252;197;19;163;19;-33;44;740;253;-35;-21;200;121;270;636;290;129;162;7;665;335;340;139;338;296;662;370.0;78.0;275.0;0.0;183.0;1;32;25;1;0;0;1;0;1;0;1;0;0;0;0;33269.66015625;7965.6982421875;19188.099609375;908.755615234375;662.0;212389;555.0;-1.0;Calculated values ==>;1558435961.769;342.96000000000004;343.16;298.46000000000004;298.36;292.86;275.06;271.6637117239857;289.46000000000004;275.06;269.86;277.56;347.16;298.46000000000004;269.66;271.06;293.16;285.26000000000005;300.16;336.76000000000005;286.06;289.36;328.66;339.36;273.86;242.35481222062532;267.1113755279542;271.6637117239857;302.16;6650000.0;3350000.0;3400000.0;1390000.0;3379999.9999999995;2960000.0;6620000.0;0.06166666666666667;0.013000000000000001;0.04583333333333333;0.0;0.030500000000000003;0.09216666666666667;-0.002512536642511817;7965.6982421875;19188.099609375;908.755615234375;33269.66015625;490365.4740620742;490957.78505281394;274190.77353575674;273610.51575470966;250381.2835993591;431720.082569444;457785.8010403272;438143.1473471288;473209.3688182048;528138.8960945992;475282.82370067347;437835.6915274192;439963.6784130522;462984.00711616385;452873.87173498195;394164.5408422433;481681.2693833411;453121.506512095;457651.0229930604;232886.18681767926;277658.20189090865;469571.6626778283;196395.53166622907;222139.70754710352;271.6637117239857;2325784.699644898;1259749.987421521;246769.9805581644;442238.4651596633;0;29;25;23;75;70;14;14;117;133;1511110607015.3772;580179205664.853;1269100810459.8464;11080.099052041236;0.0;0.0;21706.292906935694;4295096.667102067;999840.9226254253;82198.56310857716;1041533.3619763486;1.168332454057298;0.049716482052586324
6953;2019-05-21 12:53:44.790;693;695;249;250;188;19;175;13;-28;41;738;254;-29;-15;197;106;267;631;285;130;173;9;632;349;354;142;354;303;635;-2.0;230.0;2754.0;494.0;33.0;1;48;33;1;0;0;0;0;0;0;1;0;0;0;0;13799.708984375;8004.3798828125;0.0;1025.74633789062;670.0;212390;554.0;0.0;Calculated values ==>;1558436024.79;342.46000000000004;342.66;298.06;298.16;291.96000000000004;275.06;273.20264511476705;290.66;274.46000000000004;270.36;277.26000000000005;346.96000000000004;298.56;270.26000000000005;271.66;292.86;283.76000000000005;299.86;336.26000000000005;286.16;290.46000000000004;328.56;340.16;274.06;242.98782864720522;267.9596281332873;273.20264511476705;301.66;6320000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;6350000.0;0.0;0.03833333333333333;0.45899999999999996;0.08233333333333334;0.0055000000000000005;0.0055000000000000005;0.0;8004.3798828125;0.0;1025.74633789062;13799.708984375;493040.032271297;493012.0216313066;399671.23530015344;400296.8005956619;248335.3341838768;430862.6128555636;457147.0408154334;437328.95505151706;472522.5091947854;527388.1781927326;474498.5421998419;437171.9378037978;439341.82880185475;460139.7197406941;448190.25902642746;410302.7434459045;483979.72456570657;450790.34610119683;456871.56176639436;232467.98657752166;281007.8604223974;469361.0659032374;199647.69491097756;399671.23530015344;273.01335186593286;2326196.69390994;1259889.7721843063;246786.913092527;442406.41699629184;0;29;25;23;75;70;14;14;117;133;1511329289885.0596;580267750169.7244;1269289558354.5723;109095.69840450762;22206.40087836273;0.0;314.6017955643251;4296148.555841026;1000035.2934014978;82198.56310857716;1041726.109032325;14.575289188835558;1.755847898550551
6954;2019-05-21 12:54:41.781;674;675;236;237;185;41;182;13;-18;37;740;254;-20;-7;187;108;255;548;264;144;181;10;630;357;362;144;362;311;633;-1.0;150.0;1536.0;282.0;13.0;1;66;56;1;0;0;0;0;0;0;1;0;0;0;0;13213.873046875;9299.798828125;0.0;1159.48742675781;673.0;212391;552.0;0.0;Calculated values ==>;1558436081.781;340.56000000000006;340.66;296.76000000000005;296.86;291.66;277.26000000000005;274.0616903277293;291.36;274.46000000000004;271.36;276.86;347.16;298.56;271.16;272.46000000000004;291.86;283.96000000000004;298.66;327.96000000000004;287.56;291.26000000000005;328.36;340.46000000000004;274.16;243.40439225979637;268.91163127593666;274.0616903277293;299.56;6300000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;6330000.0;0.0;0.025;0.256;0.047;0.0021666666666666666;0.0021666666666666666;0.0;9299.798828125;0.0;1159.48742675781;13213.873046875;490614.55292607;490442.2395246633;268026.521423746;268550.8729382623;247387.61148498915;430346.717906069;456807.87835961964;437071.7284734032;471864.221826097;526975.9613632496;473457.13737612776;436752.093818078;438805.9494045361;457502.1247446576;446969.8457360484;405761.75891283987;471763.96846076974;451395.3355053036;456668.5671208292;231631.59724164338;282264.0715131367;469187.37098983396;201819.26183540886;268026.521423746;273.9000006558568;2326410.5176671403;1260026.7419687265;246804.21012826913;442406.41699629184;0;29;25;23;75;70;14;14;117;133;1511533317664.8342;580349247299.6344;1269464520724.3792;60224.63145932655;12566.30113025798;0.0;408.7244323436802;4297488.796800556;1000310.5338262179;82198.56310857716;1041731.8344607985;6.998532714195071;0.7883600705013749
6955;2019-05-21 12:55:41.801;644;662;241;238;185;61;186;13;-13;34;746;252;-15;0;186;110;252;551;266;148;185;11;664;356;361;150;361;315;667;-1.0;-1.0;1525.0;328.0;53.0;1;99;74;1;0;0;0;0;0;0;1;0;0;0;0;15091.0673828125;11046.6298828125;0.0;1359.9228515625;677.0;212392;550.0;0.0;Calculated values ==>;1558436141.801;337.56000000000006;339.36;297.26000000000005;296.96000000000004;291.66;279.26000000000005;273.955091788801;291.76000000000005;274.46000000000004;271.86;276.56;347.76;298.36;271.66;273.16;291.76000000000005;284.16;298.36;328.26000000000005;287.96000000000004;291.66;328.16;340.86;274.26000000000005;244.62907804385475;269.38090353596624;273.955091788801;299.76000000000005;6640000.000000001;3560000.0;3610000.0;1500000.0;3610000.0;3150000.0;6670000.0;0.0;0.0;0.25416666666666665;0.05466666666666666;0.008833333333333334;0.008833333333333334;0.0;11046.6298828125;0.0;1359.9228515625;15091.0673828125;482643.92123444093;484963.0466879429;267445.42140083195;266059.5845147483;246199.1573773738;430412.23801567365;457525.94569334446;436948.6013565401;470766.7637076458;527296.2500186071;472691.6554982276;436626.3353312552;439010.2351277006;457525.94569334446;447463.10860581277;273373.63866730215;467800.3754079661;452153.818075147;457387.5844061984;230795.22267914342;283939.0963198885;468463.5278177751;201564.5624429082;267445.42140083195;273.79612097977616;2326646.470796418;1260196.352059795;246825.21221236043;442406.41699629184;0;29;25;23;75;70;14;14;117;133;1511750289965.6272;580437476699.9568;1269652383325.0657;59826.77655721477;14590.476773826053;-0.0;1677.8224398807372;4298489.558680484;1000536.9157450733;82198.56310857716;1041749.2281474276;6.1334584553922;0.6976690637797773
6956;2019-05-21 12:56:41.771;626;650;245;244;185;71;190;13;-12;31;748;250;-14;2;187;111;258;580;264;149;189;11;705;359;364;159;364;315;708;-1.0;-1.0;1765.0;336.0;48.0;1;99;89;1;0;0;0;0;0;0;1;0;0;1;0;17003.689453125;13047.93359375;0.0;1335.36059570312;675.0;212393;549.0;0.0;Calculated values ==>;1558436201.771;335.76000000000005;338.16;297.66;297.56;291.66;280.26000000000005;274.27422755570615;292.16;274.46000000000004;271.96000000000004;276.26000000000005;347.96000000000004;298.16;271.76000000000005;273.36;291.86;284.26000000000005;298.96000000000004;331.16;288.06;292.06;328.06;340.66;274.26000000000005;246.40030039733224;269.38090353596624;274.27422755570615;299.56;7050000.0;3590000.0;3640000.0;1590000.0;3640000.0;3150000.0;7080000.0;0.0;0.0;0.29416666666666663;0.056;0.008;0.008;0.0;13047.93359375;0.0;1335.36059570312;17003.689453125;475119.0988299152;478542.96990903025;266199.01784428576;265778.35830313776;244931.3746139744;430214.79039162316;457593.62407101324;437109.2053401759;469245.84880913503;527506.8396518297;472451.59482393885;436787.6458509821;439322.585070851;457176.8914327451;447041.01317347086;272315.00392786757;467193.8569525549;451768.9547489059;457454.86558595806;230377.04089860234;283101.5729112263;467211.7312664733;202432.7772592478;266199.01784428576;274.14793362364713;2326913.7933742953;1260397.0396940499;246847.66167732808;442406.41699629184;0;29;25;23;75;70;14;14;117;133;1511967681214.8667;580530130349.6327;1269841288824.4048;69033.98259380633;14827.621424404626;-0.0;1530.0467819333785;4299562.861416491;1000781.9439871255;82198.56310857716;1041775.9470247275;5.936863257845322;0.6629111084939552
6957;2019-05-21 12:57:41.782;633;647;250;250;184;75;194;14;-10;27;729;248;-12;12;185;113;265;599;251;156;193;11;738;365;370;151;370;318;741;0.0;133.0;1658.0;328.0;40.0;0;33;98;1;0;0;0;0;0;0;1;1;0;0;0;20016.873046875;14524.2001953125;0.0;2575.02221679688;674.0;212394;547.0;0.0;Calculated values ==>;1558436261.782;336.46000000000004;337.86;298.16;298.16;291.56;280.66;274.9066339382667;292.56;274.56;272.16;275.86;346.06000000000006;297.96000000000004;271.96000000000004;274.36;291.66;284.46000000000004;299.66;333.06;288.76000000000005;292.46000000000004;327.86;340.56000000000006;274.26000000000005;244.82967444194236;269.7299932089509;274.9066339382667;298.26000000000005;7380000.0;3650000.0;3700000.0;1510000.0;3700000.0;3180000.0;7409999.999999999;0.0;0.022166666666666668;0.2763333333333333;0.05466666666666666;0.006666666666666667;0.006666666666666667;0.0;14524.2001953125;0.0;2575.02221679688;20016.873046875;472233.08029234764;474169.24122435274;266168.233348776;266168.233348776;243716.29955729324;429811.8947417682;457176.16999723896;436737.29309844685;469931.6747253509;525268.0030664187;471811.22531992575;436412.5115516029;440220.33042136754;455908.8904892743;446187.8389021148;272796.88808079396;466082.6357146085;451729.35164731694;457036.00486017246;229540.68826423294;282682.81946839223;468325.4535858299;204056.9702710938;266168.233348776;274.80451577601366;2327222.354621792;1260626.8496003177;246880.2541750465;442406.41699629184;0;29;25;23;75;70;14;14;118;133;1512187921585.4407;580623147399.8751;1270031223639.9;64297.32920795856;14446.677087872236;0.0;1272.4518100759765;4300674.159385017;1001025.9411999865;82198.56310857716;1041799.3054613168;4.679537827944765;0.5039278451327863
6958;2019-05-21 12:58:41.792;654;658;239;241;208;77;199;21;-5;26;722;249;-7;21;181;116;272;612;250;164;198;10;733;372;377;149;377;324;735;0.0;-1.0;1815.0;337.0;49.0;0;68;99;1;0;0;0;0;0;0;1;1;0;0;0;19361.833984375;14379.1181640625;0.0;2880.23461914062;674.0;212395;545.0;0.0;Calculated values ==>;1558436321.792;338.56000000000006;338.96000000000004;297.06;297.26000000000005;293.96000000000004;280.86;275.63479819532273;293.06;275.26000000000005;272.66;275.76000000000005;345.36;298.06;272.46000000000004;275.26000000000005;291.26000000000005;284.76000000000005;300.36;334.36;289.56;292.96000000000004;327.66;340.56000000000006;274.16;244.42749628697553;270.42097587401844;275.63479819532273;298.16;7330000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3240000.0;7350000.0;0.0;0.0;0.3025;0.05616666666666667;0.008166666666666666;0.008166666666666666;0.0;14379.1181640625;0.0;2880.23461914062;19361.833984375;476254.5628145365;476660.04177115957;262222.0098716459;262983.2573681014;251383.7011546753;429328.3091220336;456735.9764841701;436151.3332238262;470102.3489146995;524050.8834684827;471127.1499002244;435820.67695709405;440319.9362297037;454157.7009041262;445281.7488853335;276638.94793387875;469095.9688342432;451667.5286254721;456594.20034266554;228704.35009887922;282682.81946839223;468501.0984376368;205884.32033308447;262222.0098716459;275.5392281103166;2327550.565206316;1260867.7507301052;246925.72222541767;442406.41699629184;0;29;25;23;75;70;14;14;118;133;1512412058935.405;580713162399.8608;1270223855739.8694;69655.77139944937;14750.309036872355;-0.0;1587.3728888466603;4301790.621269207;1001269.2899690237;82198.56310857716;1041823.1413057828;4.9824263056293505;0.5291899131223529
6959;2019-05-21 12:59:41.793;671;672;230;230;202;77;205;33;1;30;737;250;0;31;180;121;277;622;272;171;204;10;753;379;384;147;384;326;754;-1.0;-1.0;1858.0;328.0;91.0;0;89;99;1;0;0;1;0;0;0;1;1;0;0;0;23162.662109375;14773.919921875;3954.05615234375;3022.50659179688;672.0;212396;543.0;0.0;Calculated values ==>;1558436381.793;340.26;340.36;296.16;296.16;293.36;280.86;276.35288757459654;293.66;276.46000000000004;273.26000000000005;276.16;346.86;298.16;273.16;276.26000000000005;291.16;285.26000000000005;300.86;335.36;290.26000000000005;293.56;327.46000000000004;340.36;274.16;244.02132995426717;270.64921214262944;276.35288757459654;300.36;7530000.0;3790000.0;3840000.0;1470000.0;3840000.0;3260000.0;7540000.000000001;0.0;0.0;0.30966666666666665;0.05466666666666666;0.015166666666666667;0.015166666666666667;0.0;14773.919921875;3954.05615234375;3022.50659179688;23162.662109375;476646.0256686073;476691.0643686332;258069.693358239;258069.693358239;248853.02836353017;428830.04407018964;456439.7453760561;436670.6082257079;470770.3993600183;525484.9969479082;470979.4080770629;436506.1589953227;441444.164477603;452804.30012250243;444682.6212087273;277193.9392927119;468366.53218500887;451465.59110996197;456296.5089395539;227868.02628245065;281845.32903042674;468776.3442791801;207636.4863046686;258069.693358239;276.2399878397962;2327904.941912849;1261110.6967628943;246974.91255527455;442439.3680133627;0;29;25;24;75;70;14;14;118;133;1512640362740.1292;580801963879.7535;1270418858989.6338;70924.23308821517;14275.645569273294;-0.0;3006.44003631661;4302962.14083019;1001511.1769551652;82198.56310857716;1041861.4237181426;4.055372933476294;0.4539886078410758
6960;2019-05-21 13:00:41.803;689;694;249;248;210;88;213;48;-16;38;756;253;-18;12;177;144;282;646;281;184;212;10;832;400;405;145;404;309;828;-1.0;0.0;2405.0;364.0;121.0;100;99;0;1;0;1;1;0;0;0;1;1;0;1;0;41388.0078125;27847.66015625;8950.5302734375;2943.775390625;672.0;212397;541.0;0.0;Calculated values ==>;1558436441.803;342.06000000000006;342.56000000000006;298.06;297.96000000000004;294.16;281.96000000000004;278.44972407329936;294.46000000000004;277.96000000000004;271.56;276.96000000000004;348.76;298.46000000000004;271.36;274.36;290.86;287.56;301.36;337.76;291.56;294.36;327.26000000000005;340.36;274.16;243.61107973660833;268.67533136820026;278.44972407329936;301.26000000000005;8320000.0;4000000.0;4050000.0;1450000.0;4040000.0;3090000.0;8280000.0;0.0;0.0;0.4008333333333333;0.06066666666666667;0.020166666666666666;0.020166666666666666;0.0;27847.66015625;8950.5302734375;2943.775390625;41388.0078125;470282.59433988424;471637.3575198557;261542.0530460627;261203.48070908236;249178.13460952594;427245.8023896546;454089.6829458087;437845.99643053644;471830.8059033014;528809.9481542946;473600.00640627457;437530.6787186241;442134.79477467417;448746.6615512057;444203.0134772754;273402.4992789615;463013.6856558553;449659.8880762459;453940.0277406715;227031.71669481136;281845.32903042674;469050.60597520845;212906.30027262095;261542.0530460627;278.31614934733506;2328442.9538158206;1261465.9357934613;247024.6398582896;442546.9241565971;0;29;26;24;75;70;14;14;118;133;1512877102190.0916;580889578479.7396;1270609390739.6035;90163.32820996446;15539.421212623642;-0.0;3880.0258230079435;4304304.760906852;1001759.6772547899;82198.56310857716;1041918.8204981637;2.7573566879167117;0.31217828423608024
6961;2019-05-21 13:01:41.794;733;732;272;272;233;78;211;63;-11;50;764;256;-14;-1;177;163;286;638;250;185;210;9;755;383;389;146;386;311;746;-1.0;-1.0;1500.0;305.0;175.0;0;99;0;1;0;1;1;0;1;0;1;1;0;1;0;53217.84765625;25475.755859375;21676.056640625;2958.5478515625;672.0;212398;539.0;0.0;Calculated values ==>;1558436501.794;346.46000000000004;346.36;300.36;300.36;296.46000000000004;280.96000000000004;276.758820704277;294.26000000000005;279.46000000000004;272.06;278.16;349.56000000000006;298.76000000000005;271.76000000000005;273.06;290.86;289.46000000000004;301.76000000000005;336.96000000000004;291.66;294.16;327.06;340.36;274.06;243.81672145450628;268.91163127593666;276.758820704277;298.16;7550000.0;3829999.9999999995;3890000.0;1460000.0;3860000.0;3110000.0;7459999.999999999;0.0;0.0;0.25;0.05083333333333333;0.029166666666666667;0.029166666666666667;0.0;25475.755859375;21676.056640625;2958.5478515625;53217.84765625;486132.65217312734;486924.4780367797;275403.96621113876;275403.96621113876;259480.15832902782;428538.6833535345;456477.48200108117;438179.8461725703;472886.79897258285;529495.6207309405;473695.1387525528;437706.9197206977;439735.90987091843;452007.9260126792;450442.30898718437;281684.43368078535;472077.200410207;452673.7204758202;456333.49993620074;226195.42121513622;281845.32903042674;468813.82501422684;208271.18615618697;275403.96621113876;276.5002896934665;2329231.2176865805;1261910.2309388553;247073.81850735217;442802.1074307129;0;29;26;24;75;71;14;14;118;133;1513115266459.8416;580976865384.6481;1270795362839.4084;57477.165004095834;13244.250808617026;-0.0;5277.1114003143075;4305534.913798396;1001999.5052084585;82198.56310857716;1041995.1185285231;1.5166230432158017;0.15414520593815223
6962;2019-05-21 13:02:41.785;740;740;248;246;207;57;187;55;-28;54;766;253;-30;-7;181;156;289;659;243;173;187;6;757;377;382;145;379;295;744;-1.0;0.0;1312.0;276.0;196.0;65;99;0;1;0;1;1;0;1;0;1;1;0;1;0;54607.23046875;25594.37890625;24208.794921875;2801.8984375;674.0;212399;537.0;0.0;Calculated values ==>;1558436561.785;347.16;347.16;297.96000000000004;297.76000000000005;293.86;278.86;276.14872888175563;291.86;278.66;270.36;278.56;349.76;298.46000000000004;270.16;272.46000000000004;291.26000000000005;288.76000000000005;302.06;339.06000000000006;290.46000000000004;291.86;326.86;340.56000000000006;273.76000000000005;243.61107973660833;266.98899913490544;276.14872888175563;297.46000000000004;7570000.0;3770000.0000000005;3820000.0000000005;1450000.0;3790000.0;2950000.0;7440000.000000001;0.0;0.0;0.21866666666666665;0.046;0.03266666666666666;0.03266666666666666;0.0;25594.37890625;24208.794921875;2801.8984375;54607.23046875;486986.3156312423;488333.04195702693;265198.92190795497;264418.87155780505;250755.25546365487;428973.91024759493;454176.14986732404;439127.9068236949;473412.3906444184;530919.3020309428;475410.8716115013;438824.7073392465;442247.69132820406;453815.516737516;450475.2673311044;283133.4127701058;475762.1661445159;452117.96353612404;454176.14986732404;225359.1397227605;282682.81946839223;468652.0482603189;206595.06244174193;265198.92190795497;275.8350247217193;2330129.625225569;1262335.7515588116;247121.8150260102;443184.4238387876;0;29;26;24;75;71;14;14;118;133;1513346531765.518;581064152289.9034;1270977135569.9402;50847.181971520375;12054.62134765454;-0.0;6173.256113339389;4306437.481287065;1002210.2975201205;82198.56310857716;1042090.5239451233;1.31308743544207;0.12761568862584385
6963;2019-05-21 13:03:41.775;749;751;249;247;205;53;154;51;-40;53;758;251;-42;-21;184;148;291;685;235;167;154;1;751;375;380;144;377;285;738;-1.0;-1.0;1368.0;309.0;192.0;99;99;0;1;0;1;1;0;1;0;1;1;0;1;0;55267.3671875;25448.65234375;25561.189453125;2707.2998046875;676.0;212400;534.0;0.0;Calculated values ==>;1558436621.775;348.06000000000006;348.26;298.06;297.86;293.66;278.46000000000004;275.94376602880345;288.56;278.26000000000005;269.16;278.46000000000004;348.96000000000004;298.26000000000005;268.96000000000004;271.06;291.56;287.96000000000004;302.26000000000005;341.66;289.86;288.56;326.56;340.76;273.26000000000005;243.40439225979637;265.74818594083865;275.94376602880345;296.66;7509999.999999999;3750000.0;3800000.0;1440000.0;3770000.0000000005;2850000.0;7380000.0;0.0;0.0;0.228;0.0515;0.032;0.032;0.0;25448.65234375;25561.189453125;2707.2998046875;55267.3671875;488959.4638865966;490576.66034064564;265947.4284406158;265150.7697983906;250311.12609002285;429116.5711722346;449626.8956285053;439528.69999165187;473443.67195692804;530846.6127893995;476451.69978984934;439231.9296735248;442298.88661581057;454591.39992036705;449637.05664068554;285158.8303572106;480582.31340277987;451580.1593424058;449626.8956285053;224104.74344509715;283520.3318566784;468291.61117532355;205958.90897650205;265947.4284406158;275.5826295719769;2331045.094269242;1262761.0392595304;247167.71735970484;443599.1045836669;0;29;26;24;75;71;14;14;118;133;1513575093665.5544;581150837839.9172;1271151106569.9678;53253.912351454164;13510.134163239305;-0.0;5877.7429500124645;4307304.8458217075;1002423.301642807;82198.56310857716;1042190.9321998352;1.3523018406957263;0.1299912765683676
6964;2019-05-21 13:04:41.785;753;753;268;268;227;49;122;47;-40;52;745;249;-42;-10;186;154;290;678;231;159;122;-4;705;367;372;138;370;290;697;-1.0;86.0;348.0;58.0;151.0;99;99;100;1;0;0;1;0;1;0;1;1;0;0;0;43803.26953125;14077.2158203125;23791.08203125;2798.24145507812;677.0;212401;532.0;0.0;Calculated values ==>;1558436681.785;348.46000000000004;348.46000000000004;299.96000000000004;299.96000000000004;295.86;278.06;275.1157276137837;285.36;277.86;269.16;278.36;347.66;298.06;268.96000000000004;272.16;291.76000000000005;288.56;302.16;340.96000000000004;289.06;285.36;326.36;340.86;272.76000000000005;242.14157278889297;266.37251300914875;275.1157276137837;296.26000000000005;7050000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2900000.0;6970000.0;0.0;0.014333333333333333;0.058;0.009666666666666665;0.025166666666666667;0.025166666666666667;0.0;14077.2158203125;23791.08203125;2798.24145507812;43803.26953125;494153.99884360924;494938.4851145288;278599.89793982625;278599.89793982625;259640.99290800415;429675.2189834977;446220.97451032395;438422.8600450664;474121.5608165298;529120.1415290188;475586.5013910296;438119.5482360374;442847.06570257136;456050.352484276;451967.5125635441;375046.7795494676;484052.52691021375;451815.85364565556;446220.97451032395;223268.49639005636;283939.0963198885;468622.6396700515;204055.92932111732;278599.89793982625;274.81364308477737;2331870.8205065406;1263090.4763912177;247213.60451678067;444010.4420574595;0;29;26;24;75;71;14;14;118;133;1513800731265.5186;581235451939.9038;1271323635319.9404;13593.281981989046;2557.4782000396967;0.0;4218.463760357526;4307861.998617724;1002557.220728608;82198.56310857716;1042275.0812782509;0.5008841246311827;0.0385740171214103
6965;2019-05-21 13:05:41.786;737;732;262;261;221;39;142;40;-41;49;743;250;-43;-1;187;153;285;622;228;151;140;-10;681;357;362;127;361;288;674;-1.0;-1.0;488.0;40.0;173.0;99;70;71;1;0;0;1;0;1;0;1;1;0;1;0;40332.5546875;11206.509765625;22953.5703125;2632.71728515625;683.0;212402;530.0;0.0;Calculated values ==>;1558436741.786;346.86;346.36;299.36;299.26000000000005;295.26000000000005;277.06;274.0616903277293;287.36;277.16;269.06;278.06;347.46000000000004;298.16;268.86;273.06;291.86;288.46000000000004;301.66;335.36;288.26000000000005;287.16;326.16;341.46000000000004;272.16;239.71726792356844;266.1237361191953;274.0616903277293;295.96000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;2880000.0;6740000.000000001;0.0;0.0;0.08133333333333333;0.006666666666666667;0.028833333333333332;0.028833333333333332;0.0;11206.509765625;22953.5703125;2632.71728515625;40332.5546875;494258.3518724892;494249.7347827088;278109.43401585176;277464.56294280116;258547.12590766294;430346.717906069;451103.10828574025;438718.0047853262;475237.7036990425;529066.1295390156;475956.6224022571;438416.81106759136;444533.60884173674;457664.15716357983;453567.83574282797;394371.8856802954;478182.99209461716;452411.93249857856;450810.0737372844;222432.26289678228;286451.7998164319;469538.4130212834;201802.71847693715;278109.43401585176;273.8935496134125;2332571.964059714;1263301.1776158079;247258.86326052778;444399.987318833;0;29;26;24;75;71;14;14;118;133;1514020934935.2524;581314953264.8077;1271497038209.731;19269.10995308231;1784.9046302956417;-0.0;4979.535111967974;4308135.8564477395;1002593.4078552591;82198.56310857716;1042351.7325462608;0.7075719043131816;0.05094670745943809
6966;2019-05-21 13:06:41.777;719;715;257;255;207;33;168;33;-42;45;752;250;-43;4;189;145;279;604;237;149;166;-13;675;352;357;130;355;287;671;95.0;81.0;220.0;0.0;186.0;79;29;32;1;0;0;1;0;1;0;1;1;0;0;0;35890.7578125;8510.1611328125;21952.96484375;2376.02075195312;693.0;212403;527.0;0.0;Calculated values ==>;1558436801.777;345.06000000000006;344.66;298.86;298.66;293.86;276.46000000000004;273.5264737036516;289.96000000000004;276.46000000000004;268.96000000000004;277.66;348.36;298.16;268.86;273.56;292.06;287.66;301.06;333.56;288.06;289.76000000000005;325.86;342.46000000000004;271.86;240.39332010688793;265.9988726020314;273.5264737036516;296.86;6750000.0;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;2870000.0;6709999.999999999;0.01583333333333333;0.013500000000000002;0.03666666666666667;0.0;0.031000000000000003;0.04683333333333334;0.0;8510.1611328125;21952.96484375;2376.02075195312;35890.7578125;492320.77330495726;492159.85807395144;275414.6672187783;274251.19534362876;253510.77364170662;430671.36484660726;455681.92639110074;438790.00918341696;474469.24523292336;530074.4789923679;476083.6432888624;438639.9352766927;445432.5477599871;458900.4430022252;453295.2737755116;393970.66414740484;475762.68465133343;452997.53882260225;455402.2042817116;221177.93781777218;290640.09048841946;468837.1973304356;200920.47264012235;250229.79716549598;273.5264737036516;2333207.0630507404;1263465.4585606172;247300.59648320402;444774.15231157356;0;29;26;24;75;71;14;14;118;133;1514236602580.0261;581392041699.7268;1271669512334.55;8721.88300658747;0.0;0.0;9608.907733276099;4308369.079733417;1002608.2798293652;82198.56310857716;1042473.2846676235;0.5581993616157562;0.020814230191231593
6967;2019-05-21 13:07:41.777;706;705;255;254;202;31;176;28;-40;42;759;249;-41;12;191;138;275;609;243;152;175;-14;657;352;357;132;355;290;653;154.0;91.0;1586.0;429.0;165.0;57;11;4;1;0;0;1;0;1;0;1;1;0;1;0;32588.46484375;6505.54541015625;20473.951171875;2275.63916015625;702.0;212404;524.0;0.0;Calculated values ==>;1558436861.777;343.76;343.66;298.66;298.56;293.36;276.26000000000005;273.5264737036516;290.76000000000005;275.96000000000004;269.16;277.36;349.06000000000006;298.06;269.06;274.36;292.26000000000005;286.96000000000004;300.66;334.06;288.36;290.66;325.56;343.36;271.76000000000005;240.83765695389522;266.37251300914875;273.5264737036516;297.46000000000004;6570000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2900000.0;6530000.0;0.025666666666666667;0.015166666666666667;0.2643333333333333;0.0715;0.0275;0.05316666666666667;0.0;6505.54541015625;20473.951171875;2275.63916015625;32588.46484375;492312.3676045896;492577.80032418744;276701.9490146742;276036.6815805802;252504.71248859138;430671.36484660726;456794.493534906;438422.8600450664;473921.58982693544;530571.5028814254;475586.5013910296;438271.34667919594;445962.0087519238;459171.99905845977;452299.02209537284;402409.3168077321;478673.63198521244;453425.5286898729;456655.9655253212;219923.6425635755;294410.04551340896;468464.7437268148;199841.17942806528;239596.7499038975;273.1024768735262;2333777.7232395425;1263590.5894484753;247339.36031580492;445127.7099450371;0;29;26;24;75;71;14;14;118;133;1514450802580.0261;581470641699.7268;1271842612334.55;63065.09090976062;19206.58484736059;0.0;11540.31496387236;4308967.304516054;1002768.3347030932;82198.56310857716;1042649.5281900998;3.2066845133694444;0.31068233319675054
6968;2019-05-21 13:08:41.808;692;692;250;249;209;29;177;26;-37;39;761;248;-38;22;192;138;268;585;252;155;176;-15;655;346;352;132;350;293;652;-1.0;0.0;649.0;84.0;165.0;17;2;1;1;0;0;1;0;1;0;1;1;0;0;0;30675.892578125;6339.3076171875;19077.322265625;2250.39184570312;707.0;212405;523.0;0.0;Calculated values ==>;1558436921.808;342.36;342.36;298.16;298.06;294.06;276.06;272.8767566201714;290.86;275.76000000000005;269.46000000000004;277.06;349.26;297.96000000000004;269.36;275.36;292.36;286.96000000000004;299.96000000000004;331.66;288.66;290.76000000000005;325.46000000000004;343.86;271.66;240.83765695389522;266.74333088950624;272.8767566201714;298.36;6550000.0;3460000.0;3520000.0000000005;1320000.0;3500000.0;2930000.0;6520000.0;0.0;0.0;0.10816666666666667;0.014;0.0275;0.0275;0.0;6339.3076171875;19077.322265625;2250.39184570312;30675.892578125;490548.49045007234;490857.99457347416;273677.61913597933;273087.83817447827;255108.98086645897;431051.2098666511;457746.00652100606;438206.06636572257;473630.5699406402;530551.5449860336;475086.50511485117;438053.3765868196;446774.22405142174;460093.12463240925;453344.702664442;399409.3727824906;475130.9144788124;454703.7240561074;457609.2955309491;219505.55070137876;296504.67125881097;468366.78916821175;198730.6372668193;273677.61913597933;272.63826018883674;2334305.1986074704;1263697.6851948432;247377.09672801802;445457.47418130905;0;29;26;24;75;71;14;14;118;133;1514663612475.513;581549882619.9081;1272017602699.9504;25903.25891419804;3774.9061266194944;-0.0;5058.121100861668;4309709.0904911235;1002959.9460764008;82198.56310857716;1042787.9199564444;1.2555123020660184;0.11157460113885839
6969;2019-05-21 13:09:41.778;682;684;251;251;204;25;180;23;-34;36;763;247;-35;25;194;135;265;593;268;156;179;-16;661;341;346;132;345;295;659;-2.0;-1.0;552.0;147.0;159.0;1;1;1;1;0;0;1;0;1;0;1;1;0;1;0;30587.68359375;6416.3486328125;18962.578125;2275.73852539062;709.0;212406;521.0;0.0;Calculated values ==>;1558436981.778;341.36;341.56000000000006;298.26000000000005;298.26000000000005;293.56;275.66;272.3289490889957;291.16;275.46000000000004;269.76000000000005;276.76000000000005;349.46000000000004;297.86;269.66;275.66;292.56;286.66;299.66;332.46000000000004;288.76000000000005;291.06;325.26000000000005;344.06000000000006;271.56;240.83765695389522;266.98899913490544;272.3289490889957;299.96000000000004;6609999.999999999;3410000.0;3460000.0;1320000.0;3450000.0;2950000.0;6590000.000000001;0.0;0.0;0.092;0.0245;0.026500000000000003;0.026500000000000003;0.0;6416.3486328125;18962.578125;2275.73852539062;30587.68359375;488501.2990794856;488997.2263171175;273396.1023969792;273396.1023969792;252959.83305873038;431359.6534126046;459112.636614165;438214.884849924;473339.41292369686;530607.6872518455;474712.72572556225;438061.7010123639;446807.92178744916;461134.73013587133;453786.1585694171;393121.67180633085;475512.57825124986;455849.1226598329;458978.24615010154;218669.37671819705;297342.5633918147;468268.8150505259;196936.7819586976;273396.1023969792;271.9040308735265;2334815.4731442453;1263803.929181743;247414.7956222519;445774.3148517971;0;29;26;24;75;71;14;14;118;133;1514872907775.6128;581629043019.9458;1272193914500.0347;22197.58546599283;6647.634810749793;-0.0;4917.926809457743;4310109.730440965;1003046.7571569998;82198.56310857716;1042871.0121222037;1.2208843151939146;0.1259815302082359
6970;2019-05-21 13:10:41.789;682;686;257;257;202;18;186;17;-30;33;766;250;-31;28;195;129;266;616;280;155;185;-16;670;334;338;130;337;299;668;511.0;0.0;-1.0;88.0;156.0;1;1;1;1;0;0;1;0;1;0;1;1;0;0;0;31814.908203125;6453.142578125;19436.37890625;2311.3251953125;710.0;212407;520.0;0.0;Calculated values ==>;1558437041.789;341.36;341.76;298.86;298.86;293.36;274.96000000000004;271.55198750734434;291.76000000000005;274.86;270.16;276.46000000000004;349.76;298.16;270.06;275.96000000000004;292.66;286.06;299.76000000000005;334.76000000000005;288.66;291.66;325.16;344.16;271.56;240.39332010688793;267.47669482898436;271.55198750734434;301.16;6700000.0;3340000.0;3379999.9999999995;1300000.0;3370000.0000000005;2990000.0;6680000.0;0.08516666666666667;0.0;0.0;0.014666666666666666;0.026000000000000002;0.11116666666666666;0.0;6453.142578125;19436.37890625;2311.3251953125;31814.908203125;487549.53906245244;488337.722468303;275807.73743274383;275807.73743274383;251873.68702491777;431779.12508338504;461158.1852182332;437928.15255369636;473308.3704715943;530616.7623302583;474546.52313170803;437773.3837767312;446458.05325531313;462485.6546365705;454153.630641449;281674.87183594605;477970.9046860594;457031.2234355557;461026.9153712662;218251.29456621417;297761.5184850505;468544.31824892055;195426.52893005052;214226.33181823668;271.27091785492365;2335335.590079135;1263911.19460341;247453.02816121952;446094.3648250267;0;29;26;24;75;71;14;14;118;133;1515078145395.3323;581707657429.8384;1272372147169.791;0.0;4005.7275766767607;-0.0;27435.99820497845;4310294.744232574;1003135.5514527439;82198.56310857716;1043140.6775932298;1.1149213404398262;0.03482094426807852
6971;2019-05-21 13:11:41.799;690;693;253;254;197;17;191;12;-26;29;771;253;-27;26;195;119;266;627;284;158;190;-17;633;348;352;131;353;306;636;-1.0;265.0;2847.0;709.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11600.8662109375;6018.01220703125;0.0;1389.27697753906;710.0;212408;519.0;0.0;Calculated values ==>;1558437101.799;342.16;342.46000000000004;298.46000000000004;298.56;292.86;274.86;273.0942459734351;292.26000000000005;274.36;270.56;276.06;350.26;298.46000000000004;270.46000000000004;275.76000000000005;292.66;285.06;299.76000000000005;335.86;288.96000000000004;292.16;325.06;344.16;271.46000000000004;240.61611355647437;268.3187672390254;273.0942459734351;301.56;6330000.0;3479999.9999999995;3520000.0000000005;1310000.0;3529999.9999999995;3060000.0;6360000.0;0.0;0.04416666666666667;0.4745;0.11816666666666667;0.0;0.0;0.0;6018.01220703125;0.0;1389.27697753906;11600.8662109375;492524.74166425416;492634.37359523156;401504.6407132559;402081.3729208007;251450.37778848666;430925.7729439634;459645.3148129146;436954.0803290252;472790.3263854694;530608.3473777291;473991.39625872055;436795.4915545671;444801.58097852516;460026.9349029475;450279.0723764006;409451.54955501464;483288.3324319821;455123.01521695126;459510.5320478229;217833.21561994078;297761.5184850505;468308.8621005006;198970.4248418843;214226.33181823668;272.74158029496596;2335697.448498881;1264015.138214318;247483.8716523803;446256.36164419045;0;29;26;24;75;71;14;14;118;133;1515285179895.2993;581785970479.8259;1272553677419.7622;112923.24452864837;31826.82533605983;0.0;0.0;4311235.928108002;1003434.2058277372;82198.56310857716;1043369.3490171214;19.541571316835935;2.448019055215279
6972;2019-05-21 13:12:41.790;685;679;239;240;194;37;196;12;-12;28;778;256;-13;18;188;122;256;549;285;168;195;-14;631;358;363;149;363;317;633;-1.0;157.0;1227.0;337.0;18.0;1;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11871.4599609375;7952.21435546875;0.0;1393.1784667968802;709.0;212409;518.0;0.0;Calculated values ==>;1558437161.79;341.66;341.06000000000006;297.06;297.16;292.56;276.86;274.1680685717883;292.76000000000005;274.36;271.96000000000004;275.96000000000004;350.96000000000004;298.76000000000005;271.86;274.96000000000004;291.96000000000004;285.36;298.76000000000005;328.06;289.96000000000004;292.66;324.96000000000004;344.06000000000006;271.76000000000005;244.42749628697553;269.6138998590099;274.1680685717883;301.66;6310000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3170000.0;6330000.0;0.0;0.026166666666666668;0.2045;0.05616666666666667;0.003;0.003;0.0;7952.21435546875;0.0;1393.1784667968802;11871.4599609375;492037.7067666393;490999.65269519034;269627.76608698774;270181.6411260042;250508.11189493636;430280.9020939914;458582.87967331253;436645.889417906;470302.0924079783;530509.3767977344;472907.63742692594;436483.73832462454;441356.8037375776;457478.43124816316;448882.6159333553;405762.6522988369;471920.18286246056;454673.8463940547;458445.33754902834;217415.1398638553;297342.5633918147;466087.5013898636;201588.29171935254;269627.76608698774;273.81435523954065;2335893.021876367;1264131.5393061002;247507.05530298947;446256.36164419045;0;29;26;24;75;71;14;14;118;133;1515499647720.0742;581869957879.7378;1272740549384.5662;48069.278729354184;14856.038943160373;0.0;566.4527143861218;4312577.331226424;1003823.1713427423;82198.56310857716;1043374.0687483371;6.793911352300778;0.8570799293265682
6973;2019-05-21 13:13:41.790;663;673;241;240;195;60;199;12;-7;26;767;257;-8;23;187;124;253;547;287;173;198;-14;649;360;364;150;365;321;651;-2.0;-1.0;1275.0;265.0;68.0;1;7;71;1;0;0;0;0;0;0;1;0;1;0;0;15523.0224609375;10765.8505859375;0.0;2439.79272460938;707.0;212410;518.0;0.0;Calculated values ==>;1558437221.79;339.46000000000004;340.46000000000004;297.26000000000005;297.16;292.66;279.16;274.38016830617;293.06;274.36;272.46000000000004;275.76000000000005;349.86;298.86;272.36;275.46000000000004;291.86;285.56;298.46000000000004;327.86;290.46000000000004;292.96000000000004;324.96000000000004;343.86;271.76000000000005;244.62907804385475;270.0766712529157;274.38016830617;301.86;6490000.000000001;3600000.0;3640000.0;1500000.0;3650000.0;3210000.0;6509999.999999999;0.0;0.0;0.2125;0.04416666666666667;0.011333333333333334;0.011333333333333334;0.0;10765.8505859375;0.0;2439.79272460938;15523.0224609375;487056.09840343014;488271.9721654832;268856.0576326597;268351.9470863786;250123.92913264394;430148.3826014536;458835.75621896185;436526.44640622236;469967.024534216;529046.8583732855;472499.2274672876;436362.97416716564;441272.9877749089;457013.68520201126;448808.67253077246;275983.4966217642;469267.93945291755;455213.39265390526;458698.32593839575;217415.1398638553;296504.67125881097;465945.2909644241;202327.40852207362;268856.0576326597;274.1115369150427;2336121.3092298824;1264287.523180612;247538.99672958453;446256.36164419045;0;29;26;24;75;71;14;14;118;134;1515717747720.0742;581959657879.7378;1272931949384.5662;49767.295550381605;11643.123141203814;-0.0;2151.545707465009;4313392.6360120885;1004043.9976934453;82198.56310857716;1043396.7187351859;4.813242558829811;0.5756071895333091
6974;2019-05-21 13:14:41.781;643;664;247;243;197;73;202;12;-6;23;724;258;-8;25;188;126;256;577;278;176;201;-15;676;363;367;144;368;320;679;-2.0;-1.0;1172.0;219.0;67.0;0;19;99;1;0;0;0;0;0;0;1;0;1;1;0;18042.34375;13218.716796875;0.0;2511.06884765625;706.0;212411;518.0;0.0;Calculated values ==>;1558437281.781;337.46000000000004;339.56000000000006;297.86;297.46000000000004;292.86;280.46000000000004;274.69669130483857;293.36;274.36;272.56;275.46000000000004;345.56000000000006;298.96000000000004;272.36;275.66;291.96000000000004;285.76000000000005;298.76000000000005;330.86;290.76000000000005;293.26000000000005;324.96000000000004;343.76;271.66;243.40439225979637;269.9613774848165;274.69669130483857;300.96000000000004;6759999.999999999;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;3200000.0;6790000.000000001;0.0;0.0;0.19533333333333333;0.0365;0.011166666666666667;0.011166666666666667;0.0;13218.716796875;0.0;2511.06884765625;18042.34375;481140.8255608043;483942.25675432297;269285.64301007544;267411.59590856225;249738.3665735536;429947.3805835815;458771.19548852823;436921.6748725622;470478.11419285595;524580.8410513813;472752.23315213405;436596.6761649937;441790.46706155804;456662.1077966673;448548.6146358736;274229.64549655037;470479.15260785737;455134.3998558905;458633.2384034343;217415.1398638553;296085.73418796173;466694.5126702172;203206.25170696693;269285.64301007544;274.46648756264455;2336400.9786579725;1264487.3645945499;247580.24772073317;446256.36164419045;0;29;26;24;75;71;14;14;118;134;1515937014824.8442;582047844649.6453;1273124220539.3645;45652.41265834627;9617.321525158635;-0.0;2114.381481892507;4314187.680971691;1004221.1414899233;82198.56310857716;1043432.2627959843;3.6481180965964444;0.41756108523741486
