;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6975;2019-05-21 13:15:41.761;639;655;255;253;198;80;206;12;-5;22;717;257;-7;22;188;128;262;598;271;181;205;-16;701;368;373;137;373;323;703;-1.0;-1.0;1393.0;103.0;84.0;0;2;98;1;0;0;0;0;0;0;1;0;1;1;0;18881.6953125;13723.8955078125;0.0;2468.130859375;703.0;212412;517.0;0.0;Calculated values ==>;1558437341.761;337.06;338.66;298.66;298.46000000000004;292.96000000000004;281.16;275.2199585193972;293.76000000000005;274.36;272.66;275.36;344.86;298.86;272.46000000000004;275.36;291.96000000000004;285.96000000000004;299.36;332.96000000000004;291.26000000000005;293.66;324.86;343.46000000000004;271.56;241.92719264551067;270.30646906291605;275.2199585193972;300.26000000000005;7009999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3229999.9999999995;7030000.0;0.0;0.0;0.23216666666666666;0.017166666666666667;0.014;0.014;0.0;13723.8955078125;0.0;2468.130859375;18881.6953125;477643.44640140096;479892.24948382826;271045.1811665854;270105.28219102847;249220.1572903723;429606.4342157736;458367.3899514374;436386.1479277485;471316.13971061294;523599.7224430835;472233.70589295676;436057.12340375583;440691.2348255069;455835.72132086084;447911.31644578365;274735.6273890352;470842.3738814037;454836.70391927846;458228.0794981052;216997.06728235667;294828.9587717387;467575.6743535307;204843.18637859388;271045.1811665854;275.1212417713833;2336708.576416816;1264711.8115232373;247621.727220528;446256.36164419045;0;29;26;24;75;71;14;14;118;134;1516158940824.9148;582132116549.6721;1273317056239.4258;53756.5575729954;4510.241043569749;-0.0;2620.5605766412773;4315015.812921188;1004338.8319348041;82198.56310857716;1043471.7074938677;3.760329795200448;0.3845701342302535
6976;2019-05-21 13:16:41.792;646;656;255;255;199;81;211;16;1;21;730;258;-1;20;186;131;266;608;264;187;210;-17;694;375;379;127;380;332;696;-2.0;-1.0;1597.0;66.0;122.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18738.384765625;13540.4111328125;0.0;2559.53784179688;699.0;212413;516.0;0.0;Calculated values ==>;1558437401.792;337.76;338.76;298.66;298.66;293.06;281.26000000000005;275.94376602880345;294.26000000000005;274.76000000000005;273.26000000000005;275.26000000000005;346.16;298.96000000000004;273.06;275.16;291.76000000000005;286.26000000000005;299.76000000000005;333.96000000000004;291.86;294.16;324.76000000000005;343.06000000000006;271.46000000000004;239.71726792356844;271.32779825182536;275.94376602880345;299.56;6940000.000000001;3750000.0;3790000.0;1270000.0;3800000.0;3320000.0000000005;6959999.999999999;0.0;0.0;0.26616666666666666;0.011000000000000001;0.02033333333333333;0.02033333333333333;0.0;13540.4111328125;0.0;2559.53784179688;18738.384765625;479539.8911516229;480841.748514211;271662.9930963386;271662.9930963386;249792.0698296158;429116.5711722346;458103.99277299445;435251.7519428879;472539.452344174;524265.87933001225;471150.954002046;434912.4008230358;438395.80763771007;454371.42211445526;447039.31248501496;277794.840034938;473340.51948726753;454685.8553393349;457963.46865473;216578.99785978085;293153.3411634106;468858.5522276678;206762.13031423776;271662.9930963386;275.8883494694092;2337022.239060196;1264939.1314670828;247663.64610670722;446256.36164419045;0;29;26;24;75;71;14;14;118;134;1516384657385.4312;582211357469.8534;1273513657764.8755;60816.320956825715;2883.060641047731;-0.0;3788.109669687292;4315971.080211015;1004400.4746145881;82198.56310857716;1043525.1406722618;4.191782928877148;0.40006629500932267
6977;2019-05-21 13:17:41.772;651;661;253;255;204;87;213;25;-12;24;755;256;-14;-2;184;139;269;618;255;195;212;-16;771;388;393;127;393;308;769;-2.0;-1.0;1821.0;90.0;181.0;91;91;0;1;0;1;1;0;0;0;1;0;0;1;0;37370.2421875;26030.91796875;7825.30908203125;1330.18359375;694.0;212414;516.0;0.0;Calculated values ==>;1558437461.772;338.26;339.26;298.46000000000004;298.66;293.56;281.86;277.2618376815202;294.46000000000004;275.66;271.96000000000004;275.56;348.66;298.76000000000005;271.76000000000005;272.96000000000004;291.56;287.06;300.06;334.96000000000004;292.66;294.36;324.76000000000005;342.56000000000006;271.56;239.71726792356844;268.5567601203482;277.2618376815202;298.66;7709999.999999999;3879999.9999999995;3929999.9999999995;1270000.0;3929999.9999999995;3080000.0;7690000.000000001;0.0;0.0;0.3035;0.015000000000000001;0.030166666666666668;0.030166666666666668;0.0;26030.91796875;7825.30908203125;1330.18359375;37370.2421875;471181.75167315104;473108.1898438365;265741.37547077774;266512.2693332459;249023.5517483285;428167.64408090734;456106.09571096033;438696.35173092526;472829.0820560985;528781.9076996768;474086.0801500327;438384.99121777265;440235.24653219705;451820.7653553597;445776.682885563;272070.29160745855;465718.9832288706;453466.0468480088;455961.0228519245;216578.99785978085;291058.95107146574;468955.7278972272;210051.6172795368;265741.37547077774;277.19395538226763;2337489.6550943237;1265268.7826226754;247696.049647232;446321.5508162584;0;29;27;25;75;71;14;14;118;134;1516616180185.505;582287532069.8776;1273705593764.9365;69393.6769059964;3883.561659265357;-0.0;5738.292695997929;4317055.801832445;1004456.8443376023;82198.56310857716;1043604.500896439;2.245626360116969;0.20479671898755752
6978;2019-05-21 13:18:41.793;688;696;242;240;207;89;200;47;-19;30;781;255;-21;-13;182;153;273;642;266;199;200;-13;759;397;402;137;401;309;756;-1.0;-1.0;2065.0;150.0;160.0;98;99;0;1;0;1;1;0;0;0;1;0;0;1;0;36606.734375;25592.509765625;7889.10888671875;1361.00964355469;688.0;212415;515.0;0.0;Calculated values ==>;1558437521.793;341.96000000000004;342.76;297.36;297.16;293.86;282.06;278.1552637130107;293.16;277.86;271.26000000000005;276.16;351.26;298.66;271.06;271.86;291.36;288.46000000000004;300.46000000000004;337.36;293.06;293.16;324.66;341.96000000000004;271.86;241.92719264551067;268.67533136820026;278.1552637130107;299.76000000000005;7590000.000000001;3970000.0000000005;4020000.0000000005;1370000.0;4010000.0;3090000.0;7559999.999999999;0.0;0.0;0.3441666666666666;0.025;0.02666666666666667;0.02666666666666667;0.0;25592.509765625;7889.10888671875;1361.00964355469;36606.734375;478685.6199377655;480293.69407100946;262279.96328978305;261545.74972956764;250364.57744407604;427480.44529683504;452653.43089480593;437372.52749135875;472100.0868749512;531427.3856665845;473837.37898620154;437055.2244796515;438316.55718940246;450079.4901670944;446261.60493585357;274755.2256622399;471512.9214425927;452502.2447981347;452653.43089480593;216160.93158060662;288545.87390705565;467872.0456657565;212228.70754394267;262279.96328978305;278.05015085340494;2338106.345664252;1265699.1284214696;247718.48410682226;446452.5501328506;0;29;27;25;75;71;14;14;118;134;1516854763660.1409;582366759789.7567;1273890758549.654;77486.99803190236;6391.083453045347;-0.0;5076.6258028006105;4318280.2358570285;1004542.4963477891;82198.56310857716;1043694.6567606371;2.5530423977292145;0.25245081210956954
6979;2019-05-21 13:19:41.803;713;722;259;259;218;68;172;59;-25;39;790;253;-28;-23;184;159;277;668;268;194;172;-10;778;383;389;152;386;297;765;-2.0;-1.0;1445.0;239.0;190.0;96;99;0;1;0;1;1;1;0;0;1;0;0;1;0;55805.04296875;26275.365234375;26453.98046875;1262.56286621094;684.0;212416;514.0;0.0;Calculated values ==>;1558437581.803;344.46000000000004;345.36;299.06;299.06;294.96000000000004;279.96000000000004;276.758820704277;290.36;279.06;270.66;277.06;352.16;298.46000000000004;270.36;270.86;291.56;289.06;300.86;339.96000000000004;292.56;290.36;324.56;341.56000000000006;272.16;245.02929689885198;267.23344911666527;276.758820704277;299.96000000000004;7780000.0;3829999.9999999995;3890000.0;1520000.0;3860000.0;2970000.0;7650000.0;0.0;0.0;0.24083333333333332;0.03983333333333334;0.03166666666666666;0.03166666666666666;0.0;26275.365234375;26453.98046875;1262.56286621094;55805.04296875;480541.89071456314;483377.01050361403;268326.01066623174;268326.01066623174;253602.0358331829;428538.6833535345;450720.6270124549;439141.02300017705;470998.74155135604;533261.3027012905;475154.5793085469;438684.37198384217;439444.0457998233;453047.69579048327;449836.39271346934;275041.09209653386;474746.88934400334;454005.09194693196;450720.6270124549;215742.86842915416;286870.6033266602;466065.5203543976;208259.27477457642;268326.01066623174;276.4958037330384;2338876.5721583515;1266131.432751783;247740.35085491755;446738.7902428359;0;29;27;25;76;71;14;14;118;134;1517092103210.1033;582453474239.7429;1274072588849.6252;55604.02103099882;10269.282115596212;-0.0;5775.829517630399;4319389.512531014;1004681.3558669023;82198.56310857716;1043785.1089611476;1.327034634684459;0.1383361797753926
6980;2019-05-21 13:20:41.784;734;740;272;272;232;53;143;53;-38;45;768;250;-40;-23;188;158;282;675;264;186;143;-8;734;372;377;154;374;287;720;-1.0;-1.0;889.0;13.0;151.0;98;24;0;1;0;1;1;1;0;0;1;0;1;1;0;55021.48828125;24900.181640625;24884.505859375;2195.498046875;679.0;212417;513.0;0.0;Calculated values ==>;1558437641.784;346.56000000000006;347.16;300.36;300.36;296.36;278.46000000000004;275.63479819532273;287.46000000000004;278.46000000000004;269.36;277.66;349.96000000000004;298.16;269.16;270.86;291.96000000000004;288.96000000000004;301.36;340.66;291.76000000000005;287.46000000000004;324.46000000000004;341.06000000000006;272.36;245.4256646245625;265.9988726020314;275.63479819532273;299.56;7340000.000000001;3720000.0000000005;3770000.0000000005;1540000.0;3740000.0;2870000.0;7200000.0;0.0;0.0;0.14816666666666667;0.0021666666666666666;0.025166666666666667;0.025166666666666667;0.0;24900.181640625;24884.505859375;2195.498046875;55021.48828125;488470.6043520548;490785.35772571084;278040.97936706594;278040.97936706594;260354.59887604264;429328.3091220336;448507.3493882763;439387.6075512409;471332.74491104623;531729.2302859954;476083.6432888624;439089.34317833104;441592.25332493;455669.2051766602;451668.65058194945;282043.613628243;481049.5081835516;454879.6216616864;448507.3493882763;215324.80838970217;284776.6418597092;465983.94214147865;206057.98460157972;278040.97936706594;275.6054349028104;2339799.834125711;1266557.7605954462;247769.15890372908;447166.475485295;0;29;27;25;76;71;14;14;118;135;1517321830439.8987;582545245169.6613;1274247733369.4692;34571.67246704146;563.1729080031143;-0.0;4290.070312200461;4320140.738679193;1004771.5977397067;82198.56310857716;1043868.9648968637;0.7584604647417468;0.06650722058669561
6981;2019-05-21 13:21:41.784;740;740;262;260;226;45;144;45;-40;46;733;249;-42;-24;190;158;281;641;260;180;143;-8;694;362;367;149;366;291;687;-1.0;-1.0;484.0;79.0;175.0;99;54;100;1;0;0;1;1;0;0;1;0;1;1;0;42505.96875;13913.9228515625;23315.974609375;2459.67114257812;675.0;212418;512.0;0.0;Calculated values ==>;1558437701.784;347.16;347.16;299.36;299.16;295.76000000000005;277.66;274.5913991737795;287.56;277.66;269.16;277.76000000000005;346.46000000000004;298.06;268.96000000000004;270.76000000000005;292.16;288.96000000000004;301.26000000000005;337.26;291.16;287.46000000000004;324.36;340.66;272.36;244.42749628697553;266.49643012054327;274.5913991737795;299.16;6940000.000000001;3620000.0000000005;3670000.0000000005;1490000.0;3660000.0;2910000.0;6870000.0;0.0;0.0;0.08066666666666666;0.013166666666666667;0.029166666666666667;0.029166666666666667;0.0;13913.9228515625;23315.974609375;2459.67114257812;42505.96875;493393.63695596217;494087.47540471965;276332.86205238005;275194.0883826717;259784.75687096792;430014.67791919125;450497.2150574152;438198.6592380364;472095.8695281981;527797.3831389219;475458.7263343821;437893.98456787836;440596.2393053824;457268.8428174728;453419.23222524277;289199.31094489933;479579.28282843606;455700.96171582845;450349.04392877466;214906.75144652807;283101.5729112263;466692.2870011639;202783.16024281728;276332.86205238005;274.29782203687046;2340612.562934305;1266881.2114662144;247807.95198030787;447568.1461558679;0;29;27;25;76;71;14;14;118;135;1517545030439.8987;582636145169.6613;1274421133369.4692;18990.18358561434;3474.8035023182297;-0.0;5075.4719713948425;4320587.087479631;1004805.2475431261;82198.56310857716;1043947.0110825603;0.6938966592065186;0.062301164812252646
6982;2019-05-21 13:22:41.795;728;728;265;264;215;37;169;37;-39;44;717;252;-40;2;191;151;279;636;267;176;167;-10;695;356;361;146;359;290;688;-2.0;89.0;834.0;38.0;190.0;98;76;89;1;0;0;1;1;0;0;1;0;1;1;0;42407.71875;12986.8994140625;23530.005859375;2598.27709960938;670.0;212419;512.0;-1.0;Calculated values ==>;1558437761.795;345.96000000000004;345.96000000000004;299.66;299.56;294.66;276.86;273.955091788801;290.06;276.86;269.26000000000005;277.56;344.86;298.36;269.16;273.36;292.26000000000005;288.26000000000005;301.06;336.76000000000005;290.76000000000005;289.86;324.36;340.16;272.16;243.81672145450628;266.37251300914875;273.955091788801;299.86;6950000.0;3560000.0;3610000.0;1460000.0;3590000.0;2900000.0;6880000.0;0.0;0.014833333333333334;0.13899999999999998;0.006333333333333333;0.03166666666666666;0.03166666666666666;-0.002511403622013465;12986.8994140625;23530.005859375;2598.27709960938;42407.71875;491581.103083506;492287.4099767295;277993.63381428097;277385.9744704018;255629.63259190548;430412.23801567365;455152.65811648633;438574.09084898385;472292.90834925044;526212.3653561707;475932.84882991633;438422.8600450664;444558.2787378674;458535.8290576415;453455.83774682117;286952.44609355833;478696.4397727982;456135.4377423473;454870.3809290121;214906.75144652807;281007.8604223974;466913.66734015994;201737.8423459808;277993.63381428097;273.86373786402345;2341320.3067278946;1267105.4260841573;247850.10927652355;447958.60089770635;0;29;27;25;76;71;14;14;118;135;1517763470480.468;582724661394.892;1274595465324.9236;32920.23854191742;1679.446891629801;0.0;5601.096991966485;4321019.753639411;1004848.2075044035;82198.56310857716;1044035.998802245;1.0277539304844165;0.09096538187471834
6983;2019-05-21 13:23:41.765;723;726;263;263;206;31;171;30;-38;40;713;255;-40;1;193;138;280;655;259;175;170;-13;703;349;354;141;352;291;699;138.0;76.0;939.0;111.0;208.0;50;71;67;1;0;0;1;1;0;0;1;0;1;1;0;39411.578125;11363.830078125;22093.259765625;2588.5400390625;665.0;212420;512.0;0.0;Calculated values ==>;1558437821.765;345.46000000000004;345.76;299.46000000000004;299.46000000000004;293.76000000000005;276.26000000000005;273.20264511476705;290.26000000000005;276.16;269.36;277.16;344.46000000000004;298.66;269.16;273.26000000000005;292.46000000000004;286.96000000000004;301.16;338.66;290.66;290.16;324.36;339.66;271.86;242.77792619122317;266.49643012054327;273.20264511476705;299.06;7030000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2910000.0;6990000.000000001;0.023;0.012666666666666666;0.1565;0.018500000000000003;0.034666666666666665;0.057666666666666665;0.0;11363.830078125;22093.259765625;2588.5400390625;39411.578125;490045.1444998425;490887.6764545655;275487.3764015497;275487.3764015497;252026.0962530118;430862.6128555636;456595.48309247516;438502.1823925872;472555.3283204977;525717.6759730902;476151.99348981073;438198.6592380364;444216.5691186257;459914.4856856361;452824.03457400465;285917.37708860694;480348.3103604238;457147.0408154334;456457.21659632755;214906.75144652807;278914.2836208781;467314.989749377;199638.90259615975;245235.67297627858;273.0098853137657;2342001.793288441;1267308.2473686493;247893.31114096168;448338.6046811559;0;29;27;25;76;71;14;14;118;135;1517977863230.5703;582810718344.933;1274769678175.0066;37382.1032881409;4952.007612334521;0.0;12180.442348756156;4321605.31356185;1004903.4419942359;82198.56310857716;1044184.1042070744;1.51237621388399;0.12447891866208688
6984;2019-05-21 13:24:41.806;723;727;257;256;197;30;168;27;-37;36;717;255;-39;13;194;130;281;669;260;174;167;-16;699;347;352;135;351;292;697;-2.0;78.0;1063.0;208.0;184.0;17;49;48;1;0;0;1;1;0;0;1;0;1;0;0;36324.984375;9986.2841796875;20820.892578125;2507.82543945312;660.0;212421;514.0;-1.0;Calculated values ==>;1558437881.806;345.46000000000004;345.86;298.86;298.76000000000005;292.86;276.16;272.9856168485579;289.96000000000004;275.86;269.46000000000004;276.76000000000005;344.86;298.66;269.26000000000005;274.46000000000004;292.56;286.16;301.26000000000005;340.06000000000006;290.56;289.86;324.56;339.16;271.56;241.49495122638035;266.62003547228215;272.9856168485579;299.16;6990000.000000001;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2920000.0;6970000.0;0.0;0.013000000000000001;0.17716666666666667;0.034666666666666665;0.03066666666666667;0.03066666666666667;-0.002512818467270214;9986.2841796875;20820.892578125;2507.82543945312;36324.984375;490454.64142915135;491234.8915693855;272562.4880368129;272064.14962153864;249098.9552022545;430988.63858405815;456510.3522854336;438430.3070074864;472948.7829819323;526055.4229920666;476025.07010781695;438126.0023570898;445711.84642783966;460205.0277009343;452038.08830754133;287742.7202952208;482700.7886653959;457335.44088390906;456372.3140648671;215742.86842915416;276820.84063482966;467853.6886979931;198765.2382044506;272562.4880368129;272.6561461646893;2342633.3625857583;1267486.286564176;247935.80987417442;448696.46698895085;0;29;27;25;76;71;14;14;118;135;1518189807960.1797;582893574924.7803;1274944697689.684;42460.66135627118;9328.399617109471;0.0;5636.834664860328;4322271.124592848;1005022.5267065808;82198.56310857716;1044332.6829747416;1.7237248041650826;0.17489471362322084
6985;2019-05-21 13:25:41.796;723;728;257;256;189;26;171;23;-37;33;724;254;-39;11;196;123;282;678;259;174;170;-18;712;341;346;132;345;291;710;183.0;-1.0;555.0;57.0;164.0;1;29;29;1;0;0;1;1;0;0;1;0;1;1;0;34713.03515625;8804.5625;20711.798828125;2386.54711914062;652.0;212422;521.0;0.0;Calculated values ==>;1558437941.796;345.46000000000004;345.96000000000004;298.86;298.76000000000005;292.06;275.76000000000005;272.3289490889957;290.26000000000005;275.46000000000004;269.46000000000004;276.46000000000004;345.56000000000006;298.56;269.26000000000005;274.26000000000005;292.76000000000005;285.46000000000004;301.36;340.96000000000004;290.56;290.16;325.26000000000005;338.36;271.36;240.83765695389522;266.49643012054327;272.3289490889957;299.06;7120000.0;3410000.0;3460000.0;1320000.0;3450000.0;2910000.0;7100000.0;0.030500000000000003;0.0;0.0925;0.0095;0.02733333333333333;0.057833333333333334;0.0;8804.5625;20711.798828125;2386.54711914062;34713.03515625;489119.1583070183;490054.9820809669;271396.34635325935;270926.7954023471;246118.48430018505;431359.6534126046;457898.2943310054;438653.51851114654;473048.1168422736;526861.9734310161;476036.58049676684;438350.5634741053;445627.15488519217;461399.0233656221;452103.409366124;285616.67198239063;482622.6916237857;458304.29390047217;457762.68495711056;218669.37671819705;273471.60554148915;468072.80777723965;197646.41059506036;232502.28801392097;272.18710066154006;2343225.24741803;1267642.8508548;247976.5895144295;449042.515066431;0;29;27;25;76;71;14;14;118;135;1518399173060.213;582973661574.793;1275119568539.712;22293.157482237973;2569.050773230703;-0.0;13027.559623214463;4322810.649814062;1005121.6556022794;82198.56310857716;1044488.1936710638;1.1876587346672038;0.08152252731523425
6986;2019-05-21 13:26:41.767;728;733;255;254;189;21;177;18;-37;30;732;254;-38;19;197;119;283;687;247;174;176;-20;714;336;340;131;339;293;712;370.0;77.0;0.0;20.0;132.0;1;10;13;1;0;0;1;1;0;0;1;0;1;0;0;33509.63671875;7721.1357421875;20871.517578125;2296.51586914062;640.0;212423;539.0;0.0;Calculated values ==>;1558438001.767;345.96000000000004;346.46000000000004;298.66;298.56;292.06;275.26000000000005;271.77519066394296;290.86;274.96000000000004;269.46000000000004;276.16;346.36;298.56;269.36;275.06;292.86;285.06;301.46000000000004;341.86;290.56;290.76000000000005;327.06;337.16;271.16;240.61611355647437;266.74333088950624;271.77519066394296;297.86;7140000.000000001;3360000.0;3400000.0;1310000.0;3390000.0;2930000.0;7120000.0;0.06166666666666667;0.012833333333333334;0.0;0.0033333333333333335;0.022000000000000002;0.08366666666666667;0.0;7721.1357421875;20871.517578125;2296.51586914062;33509.63671875;489645.0781522994;490578.3767656657;270301.8198541872;269846.0519485641;246058.35130606114;431660.74602318485;459658.78497462807;438206.06636572257;472887.3552016489;527538.3873189182;475782.1949245044;438053.3765868196;446356.53204065945;462443.6151696553;452419.9124908415;285980.973190152;483766.0678113501;459259.5667902086;459525.8384748202;226195.42121513622;268448.3696465944;468015.26040264795;196414.44892406004;215843.0006427389;271.67523449844197;2343793.494897478;1267780.4984448776;248015.59617696627;449388.87521453865;0;29;27;25;76;71;14;14;118;135;1518604873590.0625;583052523439.7352;1275294683859.5837;0.0;905.3360382619597;0.0;20388.130765284135;4322996.336334393;1005150.5948316293;82198.56310857716;1044766.5231664558;0.6893505834665373;0.002604808843511467
6987;2019-05-21 13:27:41.787;737;741;249;249;183;16;183;12;-35;27;739;251;-36;21;198;116;285;695;246;175;182;-24;690;340;345;130;345;295;692;-1.0;128.0;2840.0;732.0;89.0;99;1;3;1;0;0;1;0;0;0;1;0;1;1;0;18867.57421875;6810.51708984375;7328.15625;2279.21362304688;624.0;212424;572.0;0.0;Calculated values ==>;1558438061.787;346.86;347.26;298.06;298.06;291.46000000000004;274.76000000000005;272.21867820750657;291.46000000000004;274.36;269.66;275.86;347.06000000000006;298.26000000000005;269.56;275.26000000000005;292.96000000000004;284.76000000000005;301.66;342.66;290.66;291.36;330.36;335.56;270.76000000000005;240.39332010688793;266.98899913490544;272.21867820750657;297.76000000000005;6900000.0;3400000.0;3450000.0;1300000.0;3450000.0;2950000.0;6920000.0;0.0;0.021333333333333333;0.47333333333333333;0.12200000000000001;0.014833333333333334;0.014833333333333334;0.0;6810.51708984375;7328.15625;2279.21362304688;18867.57421875;493365.75023020996;493733.9170601809;269142.70108246675;269142.70108246675;244779.29486608313;431420.45991060114;459672.37607806444;438061.7010123639;472727.1298661593;528111.9967791237;475178.3774265644;437908.2206076997;446249.156972954;461662.8410481829;451289.0242437651;387059.25921055494;487108.12767974404;458599.17868273624;459538.6817761182;239996.17471937067;261751.83340796042;467762.4711195608;196718.63016921608;269142.70108246675;271.81280982040084;2344230.1171474042;1267901.635917475;248053.73996641542;449623.9508287923;0;29;27;25;76;71;14;14;118;135;1518810442089.997;583130849539.7103;1275471142659.5276;114235.72019908996;33067.348595942065;0.0;2824.2070469558294;4323948.617990528;1005433.7949053928;82198.56310857716;1044960.0237935458;9.144128972341004;0.9998863972886407
6988;2019-05-21 13:28:41.788;738;735;246;245;194;30;190;12;-27;25;745;249;-28;25;195;123;281;645;250;179;189;-28;691;342;346;134;347;303;693;-1.0;-1.0;1511.0;245.0;61.0;70;1;15;1;0;0;1;0;0;0;1;0;1;0;0;17933.509765625;7609.51171875;6169.4921875;2323.35668945312;611.0;212425;606.0;0.0;Calculated values ==>;1558438121.788;346.96000000000004;346.66;297.76000000000005;297.66;292.56;276.16;272.43898195401505;292.16;274.36;270.46000000000004;275.66;347.66;298.06;270.36;275.66;292.66;285.46000000000004;301.26000000000005;337.66;291.06;292.06;333.76000000000005;334.26000000000005;270.36;241.2770596917726;267.9596281332873;272.43898195401505;298.16;6909999.999999999;3420000.0000000005;3460000.0;1340000.0;3470000.0000000005;3030000.0;6930000.0;0.0;0.0;0.2518333333333333;0.04083333333333334;0.010166666666666666;0.010166666666666666;0.0;7609.51171875;6169.4921875;2323.35668945312;17933.509765625;493408.04783269996;492782.37329402025;267695.8890616038;267249.9788784999;248255.8384708868;431298.55289687274;460449.4295776438;437485.64907481754;472007.13841251616;528120.2319393447;473909.932402652;437328.95505151706;445251.96559515793;460958.9724094723;451926.90477944654;290242.3871995098;479501.38774518814;458978.24615010154;460316.3211732597;254219.67992080047;256311.7953858065;466811.01349632477;197544.9417251161;267695.8890616038;272.15075497441217;2344536.797959384;1268021.8048273274;248092.09535837153;449736.4331074226;0;29;27;25;76;71;14;14;118;135;1519017745545.5703;583210050859.9293;1275650545650.0237;60425.06813423314;10995.031263991023;-0.0;1958.3077264685014;4325404.148822441;1005800.9875250161;82198.56310857716;1044999.8787476727;4.556996888038486;0.4709969389711751
6989;2019-05-21 13:29:41.788;728;732;253;251;197;35;194;12;-21;23;752;249;-22;26;195;126;281;651;254;181;193;-33;708;345;349;138;350;308;710;-2.0;78.0;1499.0;282.0;46.0;37;1;27;1;0;0;1;0;0;0;1;0;1;1;0;18071.134765625;8539.474609375;5194.60791015625;2340.91967773438;611.0;212426;626.0;0.0;Calculated values ==>;1558438181.788;345.96000000000004;346.36;298.46000000000004;298.26000000000005;292.86;276.66;272.7676641592781;292.56;274.36;271.06;275.46000000000004;348.36;298.06;270.96000000000004;275.76000000000005;292.66;285.76000000000005;301.26000000000005;338.26;291.26000000000005;292.46000000000004;335.76000000000005;334.26000000000005;269.86;242.14157278889297;268.5567601203482;272.7676641592781;298.56;7080000.0;3450000.0;3490000.0;1380000.0;3500000.0;3080000.0;7100000.0;0.0;0.013000000000000001;0.24983333333333332;0.047;0.007666666666666667;0.007666666666666667;0.0;8539.474609375;5194.60791015625;2340.91967773438;18071.134765625;490259.4673215595;490636.5502797165;269548.6851121024;268653.46160857123;248660.76563428837;431113.4868728058;460516.29363503685;437285.26766895736;471281.1494085178;528467.5704421921;473255.93491378246;437126.8590839872;444402.3695586691;460494.49674625666;451822.1503776881;285654.0034301331;478467.2316564868;458770.8236096388;460382.7997887241;262588.8327430989;256311.7953858065;465750.11736077274;198192.56945368697;269548.6851121024;272.4206706684707;2344836.836663811;1268156.3797133951;248130.96432809808;449831.1339415697;0;29;27;25;76;71;14;14;118;135;1519226245545.5703;583291650859.9293;1275833845650.0237;59733.32577078172;12575.20475163303;0.0;1463.0615458540997;4326405.4687716495;1005997.4061584796;82198.56310857716;1045028.3901582754;4.589211943051395;0.4931693035777753
6990;2019-05-21 13:30:41.779;721;727;258;258;200;41;198;12;-17;22;756;249;-18;26;196;129;283;665;253;184;197;-38;725;348;353;143;353;311;728;-3.0;-3.0;1422.0;280.0;41.0;23;8;39;1;0;0;1;0;0;0;1;0;1;1;0;19112.5859375;9612.546875;4735.91357421875;2384.69750976562;607.0;212427;637.0;0.0;Calculated values ==>;1558438241.779;345.26;345.86;298.96000000000004;298.96000000000004;293.16;277.26000000000005;273.0942459734351;292.96000000000004;274.36;271.46000000000004;275.36;348.76;298.06;271.36;275.76000000000005;292.76000000000005;286.06;301.46000000000004;339.66;291.56;292.86;336.86;333.86;269.36;243.1966462407574;268.91163127593666;273.0942459734351;298.46000000000004;7250000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3110000.0;7280000.0;0.0;0.0;0.23700000000000002;0.04666666666666666;0.006833333333333333;0.006833333333333333;0.0;9612.546875;4735.91357421875;2384.69750976562;19112.5859375;487472.86443753657;488052.05598962295;270414.5729010881;270414.5729010881;249036.0959146526;430925.7729439634;460429.8402662555;437231.03110804653;470513.52464679367;528656.3869025569;472861.01609238173;437071.7284734032;443797.99741981184;460161.36591575533;451718.4752615798;284005.92897342605;478583.33336075704;458539.4322372223;460295.6674585051;267192.67376467976;254638.09398592086;464532.4502329596;198879.9846013056;270414.5729010881;272.705777146194;2345146.6545230276;1268307.6238689127;248170.33856426444;449913.8758740342;0;29;27;25;76;71;14;14;118;135;1519436813955.3494;583375938214.841;1276019517794.8289;56489.198022097604;12397.115062810519;-0.0;1297.520812809016;4327373.844524086;1006205.4776079819;82198.56310857716;1045051.3915605121;4.194296980268092;0.4521900601834257
6991;2019-05-21 13:31:41.799;720;725;257;258;210;48;203;13;-17;22;756;251;-18;26;195;134;286;676;252;188;202;-41;742;357;362;139;362;309;744;-1.0;-1.0;1399.0;232.0;54.0;54;4;44;1;0;0;1;0;0;0;1;0;1;0;0;21112.466796875;10228.4384765625;6096.93701171875;2371.30932617188;601.0;212428;642.0;0.0;Calculated values ==>;1558438301.799;345.16;345.66;298.86;298.96000000000004;294.16;277.96000000000004;274.0616903277293;293.46000000000004;274.46000000000004;271.46000000000004;275.36;348.76;298.26000000000005;271.36;275.76000000000005;292.66;286.56;301.76000000000005;340.76;291.96000000000004;293.36;337.36;333.26000000000005;269.06;242.35481222062532;268.67533136820026;274.0616903277293;298.36;7420000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3090000.0;7440000.000000001;0.0;0.0;0.23316666666666666;0.03866666666666666;0.009000000000000001;0.009000000000000001;0.0;10228.4384765625;6096.93701171875;2371.30932617188;21112.466796875;485530.85263434454;486076.90888387297;268847.17351617035;269268.1146009876;251724.96759692518;430346.717906069;459698.9584401166;437688.5006598165;471049.5101358118;528809.9481542946;473362.38322512805;437530.6787186241;444201.66082275484;458605.1351167978;450832.4929032535;283361.69644319714;478485.9295578691;457640.5186074551;459562.71824716876;269285.52512055053;252127.67657613798;464810.19840244943;201346.97812630527;268847.17351617035;273.7155664450196;2345481.975031965;1268473.0205273046;248209.98516568143;450004.17972013995;0;29;27;25;76;71;14;14;118;135;1519651385455.2812;583460566414.8141;1276205579794.7698;55106.9650040637;10187.24451734424;-0.0;1716.4399025789858;4328304.1225383505;1006393.7433387556;82198.56310857716;1045076.5162719121;3.5840925858784103;0.3742074369514575
6992;2019-05-21 13:32:41.780;726;728;248;249;212;59;208;16;-20;22;756;252;-21;23;192;143;290;684;254;192;207;-42;749;366;371;138;371;307;750;0.0;0.0;1517.0;235.0;58.0;99;1;44;1;0;0;1;0;0;0;1;0;1;1;0;22608.482421875;10296.3623046875;7917.6025390625;2331.83764648438;595.0;212429;642.0;0.0;Calculated values ==>;1558438361.78;345.76;345.96000000000004;297.96000000000004;298.06;294.36;279.06;275.0112864084945;293.96000000000004;274.76000000000005;271.16;275.36;348.76;298.36;271.06;275.46000000000004;292.36;287.46000000000004;302.16;341.56000000000006;292.36;293.86;337.36;332.66;268.96000000000004;242.14157278889297;268.43790593516167;275.0112864084945;298.56;7490000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3070000.0;7500000.0;0.0;0.0;0.25283333333333335;0.03916666666666667;0.009666666666666665;0.009666666666666665;0.0;10296.3623046875;7917.6025390625;2331.83764648438;22608.482421875;485700.4237103771;485898.8529294474;264860.87356950453;265249.3347255783;252168.8358514873;429743.705733735;458963.79091515415;437671.5478804793;471182.93757713656;528963.3448891509;473742.7354026916;437514.20447033056;444166.49989544915;456731.8026961684;450530.16235338734;284827.4922411521;479071.2474406726;456731.8026961684;458825.4278431572;269285.52512055053;249617.41799618208;464854.6780886521;203733.17517940016;264860.87356950453;274.68434806565995;2345846.2009004033;1268644.006370994;248249.16564600306;450120.93056681316;0;29;27;25;76;71;14;14;118;135;1519871215820.0854;583543640099.7401;1276390321274.6052;59147.41856458952;10227.2588639457;-0.0;1874.9906913119755;4329255.940895952;1006563.8103285087;82198.56310857716;1045106.4353827817;3.467845471293363;0.36158992087266284
6993;2019-05-21 13:33:41.780;734;734;241;240;207;67;212;24;-20;25;756;253;-22;21;190;153;292;688;258;197;211;-41;747;378;383;138;383;307;753;-2.0;-1.0;1667.0;238.0;86.0;99;1;45;1;0;0;1;0;0;0;1;0;1;1;0;22082.927734375;10400.4072265625;7878.57763671875;2349.28466796875;589.0;212430;637.0;0.0;Calculated values ==>;1558438421.78;346.56000000000006;346.56000000000006;297.26000000000005;297.16;293.86;279.86;276.25090830309495;294.36;275.56;271.16;275.66;348.76;298.46000000000004;270.96000000000004;275.26000000000005;292.16;288.46000000000004;302.36;341.96000000000004;292.86;294.26000000000005;336.86;332.06;269.06;242.14157278889297;268.43790593516167;276.25090830309495;298.96000000000004;7470000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3070000.0;7530000.0;0.0;0.0;0.2778333333333334;0.03966666666666666;0.014333333333333333;0.014333333333333333;0.0;10400.4072265625;7878.57763671875;2349.28466796875;22082.927734375;487121.5582608468;486494.41204003314;262058.66417205508;261690.48746600724;250460.88397920693;428902.12800615287;457599.7565822094;437671.5478804793;471477.517547777;528963.3448891509;473861.13942533004;437356.53477473935;443874.8215240268;454442.6153014026;449841.95690933854;286428.9949716501;479365.6558475315;455456.39098588657;457458.0422380209;267192.67376467976;247107.31509690773;464954.2694123143;206864.19621678014;262058.66417205508;275.9423630440316;2346218.629318372;1268816.4794504212;248288.1749986235;450252.5654016113;0;29;27;25;76;71;14;14;118;135;1520097415820.0854;583626440099.7401;1276574521274.6052;64125.97587056443;10237.572903422853;-0.0;2800.7244189455105;4330283.219182912;1006734.3505932367;82198.56310857716;1045145.3996753672;3.7407051074272495;0.3881259417425749
6994;2019-05-21 13:34:41.791;740;742;262;259;208;79;217;32;-19;29;757;254;-21;20;188;162;296;698;261;203;216;-39;797;390;395;137;395;309;792;-3.0;110.0;1643.0;195.0;125.0;6;1;52;1;0;0;1;0;1;0;1;0;1;1;0;39143.984375;11633.509765625;23483.310546875;2356.15551757812;584.0;212431;635.0;0.0;Calculated values ==>;1558438481.791;347.16;347.36;299.36;299.06;293.96000000000004;281.06;277.46169734231523;294.86;276.36;271.26000000000005;276.06;348.86;298.56;271.06;275.16;291.96000000000004;289.36;302.76000000000005;342.96000000000004;293.46000000000004;294.76000000000005;336.66;331.56;269.26000000000005;241.92719264551067;268.67533136820026;277.46169734231523;299.26000000000005;7970000.0;3900000.0;3950000.0;1370000.0;3950000.0;3090000.0;7920000.0;0.0;0.018333333333333333;0.2738333333333333;0.0325;0.020833333333333332;0.020833333333333332;0.0;11633.509765625;23483.310546875;2356.15551757812;39143.984375;482758.91748332605;483608.98370506056;267928.11165280995;266783.74773395865;249579.5883075429;428017.0890761298;456355.64845332375;437372.52749135875;472002.15594002855;528914.7608176694;473718.72388390044;437055.2244796515;443321.5776185104;452070.46891166654;449007.0885966731;282349.8861669551;476535.14650962537;454307.67353824957;456210.56951183744;266355.56789118156;245015.67932991832;465296.80476641224;210030.97405490125;267928.11165280995;277.1972452890988;2346728.947126368;1269000.129088034;248327.39418898307;450513.9623834465;0;29;27;25;76;72;14;14;118;135;1520330858609.7664;583708955224.6273;1276759355154.3525;62253.695382683276;8296.139498124108;0.0;3922.5512053964057;4331336.576188636;1006888.8265117658;82198.56310857716;1045201.4372438312;1.987362477533147;0.2012484623745188
6995;2019-05-21 13:35:41.771;742;742;268;268;224;62;209;45;-22;36;759;254;-24;19;190;164;298;695;259;202;209;-37;741;377;382;135;380;305;735;-1.0;79.0;1626.0;164.0;165.0;73;1;48;1;0;0;1;0;1;0;1;0;1;1;0;39662.90625;10536.466796875;23872.3515625;2332.28100585938;580.0;212432;628.0;0.0;Calculated values ==>;1558438541.771;347.36;347.36;299.96000000000004;299.96000000000004;295.56;279.36;276.14872888175563;294.06;277.66;270.96000000000004;276.76000000000005;349.06000000000006;298.56;270.76000000000005;275.06;292.16;289.56;302.96000000000004;342.66;293.36;294.06;335.96000000000004;331.16;269.46000000000004;241.49495122638035;268.19934244402924;276.14872888175563;299.06;7409999.999999999;3770000.0000000005;3820000.0000000005;1350000.0;3800000.0;3050000.0;7350000.0;0.0;0.013166666666666667;0.271;0.02733333333333333;0.0275;0.0275;0.0;10536.466796875;23872.3515625;2332.28100585938;39662.90625;488939.6937918943;489553.6356571764;274464.7056834361;274464.7056834361;256777.5832847331;428973.91024759493;457336.8679814604;437812.597326149;472948.7829819323;529430.2317793416;474239.41903882736;437499.1961693786;443987.30161898106;454950.21554846107;451667.5286254721;292197.8738397548;482465.85167042585;456340.33282012166;457336.8679814604;263425.85118522606;243342.44575359824;465780.7608820478;206765.6917495123;274464.7056834361;275.89987166206794;2347385.4523070888;1269184.8173095118;248366.4514699227;450908.46135764424;0;29;27;25;76;72;14;14;118;135;1520563880909.8406;583790528024.6533;1276943493754.4111;62613.71141126855;7079.74522295597;0.0;5028.984463195668;4332376.791058342;1007016.9161736914;82198.56310857716;1045276.0085090497;2.033756267187938;0.19837028184103742
6996;2019-05-21 13:36:41.782;739;738;256;255;203;49;184;45;-24;41;761;254;-25;18;192;150;295;680;255;199;184;-36;744;369;375;131;373;303;739;-1.0;78.0;1541.0;171.0;222.0;89;1;46;1;0;0;1;0;1;0;1;0;1;1;0;39770.3984375;10400.064453125;24913.388671875;2326.4248046875;577.0;212433;621.0;0.0;Calculated values ==>;1558438601.782;347.06000000000006;346.96000000000004;298.76000000000005;298.66;293.46000000000004;278.06;275.3239800832674;291.56;277.66;270.76000000000005;277.26000000000005;349.26;298.56;270.66;274.96000000000004;292.36;288.16;302.66;341.16;293.06;291.56;335.26000000000005;330.86;269.56;240.61611355647437;267.9596281332873;275.3239800832674;298.66;7440000.000000001;3690000.0;3750000.0;1310000.0;3729999.9999999995;3030000.0;7390000.000000001;0.0;0.013000000000000001;0.25683333333333336;0.0285;0.037000000000000005;0.037000000000000005;0.0;10400.064453125;24913.388671875;2326.4248046875;39770.3984375;488183.5260219165;488549.9611180355;268762.42119153764;268342.1206351162;249638.44211539993;429537.3511455088;454929.51491757325;437953.82195464283;473953.66127806285;529791.7321354732;474498.5421998419;437798.07955487026;444244.8339766329;456402.8408256902;451024.0972237919;289090.62274747615;479686.7247566771;457063.2698513268;454929.51491757325;260496.36997498586;242087.5637286956;466446.3433821626;204609.83426827274;268762.42119153764;275.03646980161005;2348047.5178709812;1269359.3203900838;248405.28113591234;451315.08372776024;0;29;27;25;76;72;14;14;118;135;1520791022545.4326;583870342654.8613;1277125927194.8867;59930.51417078273;7462.340509745862;0.0;6888.182467863318;4333398.180161199;1007138.1224388552;82198.56310857716;1045375.3364405169;1.9734664731684641;0.18590368672235877
6997;2019-05-21 13:37:41.762;738;740;256;255;199;48;145;43;-25;43;765;253;-27;17;194;143;295;690;257;190;146;-34;734;369;374;127;372;302;728;-3.0;78.0;1465.0;162.0;176.0;99;0;41;1;0;0;1;0;1;0;1;0;1;1;0;39073.79296875;9917.2197265625;24863.69140625;2320.72583007812;573.0;212434;614.0;0.0;Calculated values ==>;1558438661.762;346.96000000000004;347.16;298.76000000000005;298.66;293.06;277.96000000000004;275.3239800832674;287.66;277.46000000000004;270.66;277.46000000000004;349.66;298.46000000000004;270.46000000000004;274.86;292.56;287.46000000000004;302.66;342.16;292.16;287.76000000000005;334.56;330.46000000000004;269.76000000000005;239.71726792356844;267.8393353686513;275.3239800832674;298.86;7340000.000000001;3690000.0;3740000.0;1270000.0;3720000.0000000005;3020000.0;7280000.0;0.0;0.013000000000000001;0.24416666666666667;0.027000000000000003;0.029333333333333333;0.029333333333333333;0.0;9917.2197265625;24863.69140625;2320.72583007812;39073.79296875;489064.1107514898;489972.7535376794;269532.66198509524;269097.76935985225;248717.4088024038;429537.3511455088;449368.30099134747;438024.4983934438;474660.41424755106;530285.1503133504;474510.3802511971;437713.4967235476;444301.04523409;456849.3918133721;449985.18114852137;291328.49333116284;482467.6167754132;455953.81646103447;449519.19605565246;257567.11924055516;240414.4444865203;467203.77557149215;204617.23330916231;269532.66198509524;275.0393139317206;2348704.3337879325;1269528.5746547345;248443.9944824626;451729.75445887627;0;29;27;25;76;72;14;14;118;135;1521015647645.5042;583947716854.886;1277307366694.9443;56990.27389141207;7089.836641082907;0.0;5279.604999403012;4334372.19528206;1007259.350159103;82198.56310857716;1045476.7008700334;1.8694516255784668;0.18074322629307887
6998;2019-05-21 13:38:41.783;735;738;265;264;203;42;137;41;-28;45;773;253;-29;7;196;141;295;690;256;185;136;-32;729;362;368;134;366;299;724;-1.0;80.0;928.0;108.0;176.0;99;100;32;1;0;0;1;0;1;0;1;0;0;1;0;37856.70703125;9239.13671875;24836.439453125;1350.09680175781;570.0;212435;606.0;0.0;Calculated values ==>;1558438721.783;346.66;346.96000000000004;299.66;299.56;293.46000000000004;277.36;274.5913991737795;286.86;277.26000000000005;270.36;277.66;350.46000000000004;298.46000000000004;270.26000000000005;273.86;292.76000000000005;287.26000000000005;302.66;342.16;291.66;286.76000000000005;333.76000000000005;330.16;269.96000000000004;241.2770596917726;267.47669482898436;274.5913991737795;298.76000000000005;7290000.000000001;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;2990000.0;7240000.000000001;0.0;0.013333333333333334;0.15466666666666665;0.018000000000000002;0.029333333333333333;0.029333333333333333;0.0;9239.13671875;24836.439453125;1350.09680175781;37856.70703125;489133.7228833705;490086.67927391257;274004.83445135737;273519.54087486543;250133.41961681587;430014.67791919125;449271.10435631766;438236.7768127522;473954.89273139124;531345.2757308856;474897.4976840094;438082.61597026663;443460.8629688132;458102.21622996335;450956.69263597444;292698.46775552945;482907.62341969286;456240.3270666567;449120.9431858443;254219.67992080047;239159.6471344744;466416.5629762005;202755.5403595183;274004.83445135737;274.28710033840275;2349345.6456675795;1269688.2668309081;248474.59537758058;452144.06717412075;0;29;27;25;76;72;14;14;118;135;1521238325555.1646;584026044259.7665;1277487729799.6692;36421.09790476684;4745.898407100281;0.0;5136.739189544949;4335150.895829008;1007358.0158052479;82198.56310857716;1045563.5341191461;1.3070672090231215;0.12159947620405534
6999;2019-05-21 13:39:41.783;733;734;262;261;212;39;157;38;-28;46;785;252;-30;3;197;144;293;670;260;183;157;-29;711;358;363;138;361;300;706;-2.0;130.0;304.0;66.0;169.0;98;100;29;1;0;0;1;0;1;0;1;0;0;0;0;36905.41015625;8760.4638671875;24070.951171875;1333.17468261719;594.0;212436;598.0;0.0;Calculated values ==>;1558438781.783;346.46000000000004;346.56000000000006;299.36;299.26000000000005;294.36;277.06;274.1680685717883;288.86;276.96000000000004;270.36;277.76000000000005;351.66;298.36;270.16;273.46000000000004;292.86;287.56;302.46000000000004;340.16;291.46000000000004;288.86;332.96000000000004;332.56;270.26000000000005;242.14157278889297;267.5978703862781;274.1680685717883;299.16;7109999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3000000.0;7059999.999999999;0.0;0.021666666666666667;0.050666666666666665;0.011000000000000001;0.028166666666666666;0.028166666666666666;0.0;8760.4638671875;24070.951171875;1333.17468261719;36905.41015625;490680.0588411766;491331.7421281095;274223.0136506417;273713.18356133875;253804.88416898387;430280.9020939914;453102.6013730457;438011.42202021845;473535.07189352607;532518.6200375481;474651.5436496256;437701.3939996297;442673.11146970803;459038.22702066065;452104.5419279228;297748.2818185159;481850.3984252645;456783.2617081229;453102.6013730457;250872.52762923925;249199.05678690012;466147.4643617757;201178.63345259253;274223.0136506417;273.65412160219586;2349968.6633108086;1269838.2635024576;248496.9559732837;452551.6287626624;0;29;27;25;76;72;14;14;118;135;1521457625555.1646;584107644259.7665;1277667429799.6692;11999.527954093046;2914.6571400010153;0.0;5038.4417208477125;4335554.401044498;1007421.8537681404;82198.56310857716;1045648.3272933994;0.5840148228761113;0.04975795519218525
7000;2019-05-21 13:40:41.784;726;727;261;260;204;34;169;33;-29;45;788;251;-31;2;198;138;291;659;261;183;168;-26;705;354;359;140;357;299;700;147.0;79.0;590.0;0.0;171.0;72;100;21;1;0;0;1;0;1;0;1;0;0;1;0;34802.07421875;8219.5556640625;22916.748046875;1322.19592285156;656.0;212437;590.0;0.0;Calculated values ==>;1558438841.784;345.76;345.86;299.26000000000005;299.16;293.56;276.56;273.7412296467126;290.06;276.46000000000004;270.26000000000005;277.66;351.96000000000004;298.26000000000005;270.06;273.36;292.96000000000004;286.96000000000004;302.26000000000005;339.06000000000006;291.46000000000004;289.96000000000004;332.16;338.76;270.56;242.56692532238324;267.47669482898436;273.7412296467126;299.26000000000005;7050000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;2990000.0;7000000.0;0.0245;0.013166666666666667;0.09833333333333334;0.0;0.0285;0.053000000000000005;0.0;8219.5556640625;22916.748046875;1322.19592285156;34802.07421875;490275.6709893697;490930.1469157954;274314.1538127478;273794.9185024755;251313.25503256003;430542.39183029096;455487.9538181988;438082.61597026663;473177.20506292465;532905.0070289635;474663.57189622585;437773.3837767312;442733.2750669633;459805.1627156728;451946.54842230113;377271.8288009305;480846.79693909234;457435.97357383126;455347.6215741906;247525.65490268572;275146.1813398168;466162.19298771844;201446.94854128102;240630.25703631504;273.7412296467126;2350566.2356392513;1269979.7660233832;248519.08443043736;452943.199448415;0;29;27;25;76;72;14;14;118;135;1521674229164.9028;584191045649.6658;1277847132794.4521;23269.173963850255;0.0;0.0;11380.020320507407;4335848.31179189;1007446.1429824246;82198.56310857716;1045785.1500905873;1.067492172321117;0.06865536285497296
7001;2019-05-21 13:41:41.784;720;721;260;259;205;32;177;31;-27;43;784;250;-29;3;199;138;289;650;267;185;176;-23;699;350;355;140;354;301;696;-3.0;79.0;1034.0;41.0;153.0;44;100;21;1;0;0;1;0;1;0;1;0;0;0;0;33690.765625;8089.3818359375;21692.75390625;1342.76147460938;696.0;212438;580.0;0.0;Calculated values ==>;1558438901.784;345.16;345.26;299.16;299.06;293.66;276.36;273.3108153835814;290.86;276.26000000000005;270.46000000000004;277.46000000000004;351.56000000000006;298.16;270.26000000000005;273.46000000000004;293.06;286.96000000000004;302.06;338.16;291.66;290.76000000000005;331.16;342.76;270.86;242.56692532238324;267.7187500070086;273.3108153835814;299.86;6990000.000000001;3500000.0;3550000.0;1400000.0;3540000.0;3010000.0;6959999.999999999;0.0;0.013166666666666667;0.17233333333333334;0.006833333333333333;0.025500000000000002;0.025500000000000002;0.0;8089.3818359375;21692.75390625;1342.76147460938;33690.765625;490020.6240123938;490472.60844044446;274204.50460492517;273681.2986944173;251801.3542096994;430799.1582183253;457259.30272698647;437940.2675631159;472980.94656883925;532339.9270891324;474287.555014974;437629.4412208045;442466.16301167716;460408.5339665152;452649.51823674684;382339.7903957593;479924.30014337343;458355.6712287806;457121.6000675776;243342.44575359824;291896.6896268761;466460.801679075;200144.13616453222;274204.50460492517;273.21311762445634;2351137.0093046157;1270115.6738358831;248541.29240874955;453314.9452980244;0;29;27;25;76;72;14;14;118;135;1521888429164.9028;584275045649.6658;1278027132794.4521;40980.19997768926;1819.8305476827088;0.0;4664.3859342976375;4336383.723241403;1007461.3082369886;82198.56310857716;1045918.853476044;1.5249662072475836;0.1404430520458605
