;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7002;2019-05-21 13:42:41.795;716;717;262;261;202;28;181;27;-27;41;780;250;-28;3;200;136;288;652;264;187;180;-20;698;346;351;139;350;301;695;-3.0;80.0;1115.0;67.0;134.0;2;100;20;1;0;0;1;0;1;0;1;0;0;0;0;32429.732421875;7926.5302734375;20207.66796875;1340.15844726562;708.0;212439;570.0;0.0;Calculated values ==>;1558438961.795;344.76;344.86;299.36;299.26000000000005;293.36;275.96000000000004;272.8767566201714;291.26000000000005;275.86;270.46000000000004;277.26000000000005;351.16;298.16;270.36;273.46000000000004;293.16;286.76000000000005;301.96000000000004;338.36;291.86;291.16;330.16;343.96000000000004;271.16;242.35481222062532;267.7187500070086;272.8767566201714;299.56;6980000.0;3460000.0;3510000.0;1390000.0;3500000.0;3010000.0;6950000.0;0.0;0.013333333333333334;0.18583333333333335;0.011166666666666667;0.022333333333333334;0.022333333333333334;0.0;7926.5302734375;20207.66796875;1340.15844726562;32429.732421875;489543.6259241637;489997.4835675788;275388.0769712617;274844.3533493511;250827.05364120417;431051.2098666511;458451.600018346;437940.2675631159;472915.35137376806;531923.5698078771;474287.555014974;437785.01000687695;442466.16301167716;461160.9377506379;453063.14495409996;382119.9842245063;480344.7041243732;459263.6713298943;458315.7758539387;239159.6471344744;296923.61432157;466899.7960275644;198992.8703616103;275388.0769712617;272.74204789350296;2351688.11447387;1270249.1642392306;248563.6541737289;453664.17949575966;0;29;27;25;76;72;14;14;118;135;1522100267995.4548;584358760994.8839;1278207765904.9229;44404.391313279804;2991.6273366031546;0.0;4085.3852750464534;4337095.391952697;1007501.4110703006;82198.56310857716;1045991.781604018;1.7466506382936975;0.1654171460711637
7003;2019-05-21 13:43:41.795;714;715;256;255;209;29;187;25;-30;39;777;250;-31;5;202;137;286;645;260;188;186;-18;682;349;354;139;352;298;678;-2.0;79.0;1747.0;258.0;107.0;1;100;8;1;0;0;1;0;1;0;1;0;0;0;0;30713.88671875;7029.15283203125;19501.890625;1326.51159667969;714.0;212440;562.0;0.0;Calculated values ==>;1558439021.795;344.56000000000006;344.66;298.76000000000005;298.66;294.06;276.06;273.20264511476705;291.86;275.66;270.16;277.06;350.86;298.16;270.06;273.66;293.36;286.86;301.76000000000005;337.66;291.96000000000004;291.76000000000005;329.36;344.56000000000006;271.36;242.35481222062532;267.35522164206344;273.20264511476705;299.16;6820000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;2980000.0;6780000.0;0.0;0.013166666666666667;0.29116666666666663;0.043000000000000003;0.017833333333333333;0.017833333333333333;0.0;7029.15283203125;19501.890625;1326.51159667969;30713.88671875;490898.94965495245;491449.4833496856;274001.109711265;273453.60234117176;253920.49315492949;430862.6128555636;458787.7199564135;438153.8488135099;472719.2527797885;531836.4111266523;474675.7044259237;437999.7806145802;443374.7637006633;461119.3891967811;452682.1802438396;394440.7215165247;481215.00075337;458923.5272896674;458651.7747534489;235813.6939595721;299437.39939995663;467098.261727355;199405.23059315406;274001.109711265;272.91768677568695;2352214.311300042;1270373.7949317761;248585.8764240951;453995.0924840409;0;29;27;25;76;72;14;14;118;135;1522311767995.4548;584442160994.8839;1278387465904.9229;69515.63933849361;11510.800338770643;0.0;3292.936859918946;4338044.725541462;1007622.2646342621;82198.56310857716;1046053.2676218093;3.0268046271329507;0.3166095747524654
7004;2019-05-21 13:44:41.776;708;707;256;255;211;27;192;25;-29;38;773;249;-30;6;202;143;279;603;257;190;191;-15;678;343;348;137;347;300;675;404.0;77.0;744.0;0.0;102.0;1;100;7;1;0;0;1;0;1;0;1;0;0;0;0;30492.220703125;6924.74609375;19477.96484375;1337.88879394531;715.0;212441;555.0;0.0;Calculated values ==>;1558439081.776;343.96000000000004;343.86;298.76000000000005;298.66;294.26000000000005;275.86;272.5487779782249;292.36;275.66;270.26000000000005;276.96000000000004;350.46000000000004;298.06;270.16;273.76000000000005;293.36;287.46000000000004;301.06;333.46000000000004;292.16;292.26000000000005;328.66;344.66;271.66;241.92719264551067;267.5978703862781;272.5487779782249;298.86;6780000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3000000.0;6750000.0;0.06733333333333333;0.012833333333333334;0.12400000000000001;0.0;0.017;0.08433333333333333;0.0;6924.74609375;19477.96484375;1337.88879394531;30492.220703125;490451.321825884;490616.7845389472;274346.04071786534;273787.14672608685;254770.06262059926;431237.1583312671;460404.888331348;437856.56215164;472882.9073446267;531269.9684629661;474299.8515182151;437701.3939996297;443111.3028367894;461885.07605819695;454556.4887454652;391690.54251923005;475121.594400148;460137.86306112877;460271.4388147236;232886.18681767926;299856.38484229014;467674.4863581846;198536.37464166994;213818.16503647613;272.5487779782249;2352724.2006786535;1270490.040599932;248608.0727296073;454319.8217491505;0;29;27;25;76;72;14;14;118;135;1522522301305.2673;584524934774.8102;1278566809094.7632;29675.703251236293;0.0;0.0;20784.2260886322;4338871.058307376;1007718.15759461;82198.56310857716;1046253.8471092442;1.8189920127310633;0.09996361317956592
7005;2019-05-21 13:45:41.786;703;703;259;259;207;20;197;20;-28;36;773;249;-29;8;203;140;277;611;246;191;196;-13;680;337;342;135;341;300;678;137.0;79.0;715.0;99.0;114.0;1;100;4;1;0;0;1;0;1;0;1;0;0;0;0;30662.3515625;6761.138671875;19643.55078125;1350.56652832031;715.0;212442;547.0;0.0;Calculated values ==>;1558439141.786;343.46000000000004;343.46000000000004;299.06;299.06;293.86;275.16;271.8864255623528;292.86;275.16;270.36;276.76000000000005;350.46000000000004;298.06;270.26000000000005;273.96000000000004;293.46000000000004;287.16;300.86;334.26000000000005;292.26000000000005;292.76000000000005;327.86;344.66;271.86;241.49495122638035;267.5978703862781;271.8864255623528;297.76000000000005;6800000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;3000000.0;6780000.0;0.022833333333333334;0.013166666666666667;0.11916666666666667;0.0165;0.019;0.041833333333333333;0.0;6761.138671875;19643.55078125;1350.56652832031;30662.3515625;489527.92085020815;489735.19680445007;275706.7924848475;275706.7924848475;253212.57570187922;431601.1154718507;461988.7563004571;438011.42202021845;472948.7829819323;531269.9684629661;474299.8515182151;437856.56215164;443402.2823748206;462923.40992144315;455155.9235556743;387991.2441926666;476007.9844119311;461200.2757889148;461857.63291117485;229540.68826423294;299856.38484229014;468149.0490147693;196433.0737602225;232437.8703124426;271.68663944220515;2353233.9070510254;1270604.1086478007;248630.48025792168;454645.8887147454;0;29;27;25;76;72;14;14;118;135;1522729335805.2344;584606548374.7972;1278746839094.7346;28788.086500982852;4483.313591700024;0.0;9597.393402046966;4339358.337754942;1007755.524768026;82198.56310857716;1046507.06946832;1.5445288461179425;0.121820819171527
7006;2019-05-21 13:46:41.777;706;707;257;256;202;16;201;15;-26;33;775;248;-27;8;204;134;277;630;245;192;200;-10;683;332;337;132;336;303;681;784.0;-1.0;26.0;46.0;133.0;1;97;5;1;0;0;1;0;1;0;1;0;0;0;0;31023.796875;6836.1005859375;19905.1953125;1342.037109375;714.0;212443;539.0;0.0;Calculated values ==>;1558439201.777;343.76;343.86;298.86;298.76000000000005;293.36;274.76000000000005;271.32779825182536;293.26000000000005;274.66;270.56;276.46000000000004;350.66;297.96000000000004;270.46000000000004;273.96000000000004;293.56;286.56;300.86;336.16;292.36;293.16;327.06;344.56000000000006;272.16;240.83765695389522;267.9596281332873;271.32779825182536;297.66;6830000.0;3320000.0000000005;3370000.0000000005;1320000.0;3360000.0;3030000.0;6809999.999999999;0.13066666666666665;0.0;0.004333333333333333;0.007666666666666667;0.022166666666666668;0.15283333333333332;0.0;6836.1005859375;19905.1953125;1342.037109375;31023.796875;489648.6710303712;489999.09935109963;274214.6578346936;273668.352726053;251356.4840328198;431896.3278553544;463263.18778806867;437642.0229114993;473048.1168422736;531252.369025014;473792.03106838174;437485.64907481754;442787.31820175383;463799.01005047007;455176.53795872035;384827.34753075906;478589.9642954375;462095.41316056746;463133.86818971863;226195.42121513622;299437.39939995663;468856.36815770314;195361.91652272345;206798.5736595741;271.2372333402177;2353747.88117978;1270717.4019782813;248652.91525579104;454975.41216258163;0;29;27;25;76;72;14;14;118;135;1522933005250.0208;584686636359.7133;1278927711959.545;1049.8804610180287;2096.7907958681776;-0.0;39176.57751402375;4339606.950181905;1007810.3507460677;82198.56310857716;1046913.4582580639;1.5070593208838872;0.010233031919196483
7007;2019-05-21 13:47:41.767;704;701;250;250;200;29;205;15;-18;31;781;248;-19;7;201;135;270;584;244;196;204;-7;660;345;350;133;350;312;662;-2.0;-1.0;1464.0;265.0;109.0;99;86;27;1;0;0;1;0;0;0;1;0;0;0;0;18935.61328125;7967.955078125;6901.171875;1300.75415039062;713.0;212444;532.0;0.0;Calculated values ==>;1558439261.767;343.56000000000006;343.26;298.16;298.16;293.16;276.06;272.7676641592781;293.66;274.66;271.36;276.26000000000005;351.26;297.96000000000004;271.26000000000005;273.86;293.26000000000005;286.66;300.16;331.56;292.76000000000005;293.56;326.36;344.46000000000004;272.46000000000004;241.05796691057077;269.02936301313275;272.7676641592781;297.56;6600000.0;3450000.0;3500000.0;1330000.0;3500000.0;3120000.0;6620000.0;0.0;0.0;0.24400000000000002;0.04416666666666667;0.018166666666666668;0.018166666666666668;0.0;7967.955078125;6901.171875;1300.75415039062;18935.61328125;491726.5892349202;491099.1295846725;272484.71732924454;272484.71732924454;251420.18366967348;431113.4868728058;461824.31338027015;436840.5790983701;472723.10170879104;531201.6437961148;472609.3388391989;436680.1712671876;440745.6017281058;461293.85537773714;453095.86494324636;397608.7572193317;473742.3182013913;460628.03431206016;461691.87941572437;223268.49639005636;299018.4200587347;469013.23889661895;198499.73961907864;272484.71732924454;272.5425841316837;2354164.140209745;1270840.7485476464;248674.93484574917;455198.76132478076;0;29;27;25;76;72;14;14;118;135;1523139070900.0535;584766123109.726;1279112181209.5742;58155.16483294712;11947.679551424697;-0.0;3437.2634445710505;4340100.243330204;1007927.3684927716;82198.56310857716;1047268.5144135518;4.547968371452895;0.45681027007837866
7008;2019-05-21 13:48:41.788;690;693;251;251;204;43;206;15;-14;30;788;248;-15;5;200;129;268;591;246;198;205;-4;683;347;351;134;351;314;684;-1.0;0.0;1339.0;168.0;116.0;80;81;43;1;0;0;1;0;0;0;1;0;0;0;0;19806.267578125;9238.20703125;6453.4130859375;1272.19592285156;711.0;212445;526.0;0.0;Calculated values ==>;1558439321.788;342.16;342.46000000000004;298.26000000000005;298.26000000000005;293.56;277.46000000000004;272.9856168485579;293.76000000000005;274.66;271.76000000000005;276.16;351.96000000000004;297.96000000000004;271.66;273.66;293.16;286.06;299.96000000000004;332.26000000000005;292.96000000000004;293.66;325.76000000000005;344.26;272.76000000000005;241.2770596917726;269.2639976450953;272.9856168485579;297.76000000000005;6830000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;3140000.0;6840000.000000001;0.0;0.0;0.22316666666666668;0.028;0.01933333333333333;0.01933333333333333;0.0;9238.20703125;6453.4130859375;1272.19592285156;19806.267578125;487331.48468672554;487662.58033738117;270788.4240235883;270788.4240235883;251925.00934662102;430988.63858405815;461804.3019897034;437019.13673288765;472494.68880147435;531784.929349885;472344.1733612174;436858.596315483;440006.86123112036;461006.8955048023;451895.59199178295;280726.6989575328;472105.22080590995;460740.10936811595;461671.70442812063;220759.83610629753;298180.4796168596;469170.6710693494;199228.49308871807;270788.4240235883;272.839401553963;2354487.1022148496;1270984.1834168816;248696.38360084972;455310.08848393377;0;29;27;25;76;72;14;14;118;135;1523349444505.568;584846251144.922;1279300046940.034;53066.94530659052;7558.380983457678;-0.0;3690.410087820958;4341027.418648124;1008089.9758903034;82198.56310857716;1047327.9324821816;3.7913483750393855;0.3635242164903883
7009;2019-05-21 13:49:41.788;679;687;254;255;207;68;208;15;-13;29;794;247;-15;1;199;119;272;619;250;201;207;-1;713;356;361;136;361;314;715;-1.0;-1.0;1580.0;316.0;122.0;99;69;55;1;0;0;1;0;0;0;1;0;0;1;0;22227.83203125;10616.2373046875;7578.666015625;1208.51477050781;708.0;212446;520.0;0.0;Calculated values ==>;1558439381.788;341.06000000000006;341.86;298.56;298.66;293.86;279.96000000000004;273.955091788801;293.96000000000004;274.66;271.86;276.06;352.56000000000006;297.86;271.66;273.26000000000005;293.06;285.06;300.36;335.06;293.26000000000005;293.86;325.16;343.96000000000004;273.06;241.71165711629368;269.2639976450953;273.955091788801;298.16;7130000.0;3560000.0;3610000.0;1360000.0;3610000.0;3140000.0;7150000.0;0.0;0.0;0.26333333333333336;0.05266666666666667;0.02033333333333333;0.02033333333333333;0.0;10616.2373046875;7578.666015625;1208.51477050781;22227.83203125;482442.76027521695;483438.0257750127;269614.7034405346;270065.37218084955;251764.5261161929;430412.23801567365;460533.5242618854;437179.3288687813;472134.0588697756;532413.6875366963;472224.1039707175;436858.596315483;439387.25819024903;459311.33047143556;448808.67685871676;278885.62143657746;472772.62557606;459583.8792856106;460398.2616888783;218251.29456621417;296923.61432157;469192.267325385;201481.96022124152;269614.7034405346;273.7638617801922;2354837.386378261;1271149.637119681;248717.05618996103;455427.0224764468;0;29;27;25;76;72;14;14;118;135;1523563044505.568;584927251144.922;1279488446940.034;62066.97374385214;14099.40950748489;-0.0;3879.265684382988;4341986.867973544;1008270.4574777279;82198.56310857716;1047391.0131136166;4.125337533884782;0.42823459657649104
7010;2019-05-21 13:50:41.789;680;687;247;252;180;76;208;17;-12;29;796;245;-14;0;196;117;277;637;249;203;207;1;741;366;371;142;371;314;742;-1.0;-1.0;1753.0;293.0;145.0;99;94;68;1;0;0;1;0;0;0;1;0;0;0;0;23602.431640625;11896.7724609375;7839.52490234375;1356.11999511719;707.0;212447;513.0;0.0;Calculated values ==>;1558439441.789;341.16;341.86;297.86;298.36;291.16;280.76000000000005;275.0112864084945;293.96000000000004;274.86;271.96000000000004;276.06;352.76;297.66;271.76000000000005;273.16;292.76000000000005;284.86;300.86;336.86;293.46000000000004;293.86;324.46000000000004;343.86;273.26000000000005;242.98782864720522;269.2639976450953;275.0112864084945;298.06;7409999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3140000.0;7420000.0;0.0;0.0;0.2921666666666667;0.04883333333333333;0.024166666666666666;0.024166666666666666;0.0;11896.7724609375;7839.52490234375;1356.11999511719;23602.431640625;479460.16571446694;480446.49415203906;264920.8153506622;266913.9153273504;242499.9371209619;429743.705733735;458963.79091515415;437339.1761139985;471339.3356437985;532623.200705847;471983.7622569914;437019.13673288765;439231.60815714416;457293.5173898348;446610.4118461461;278402.57035724993;472403.0662727989;458270.4941942976;458825.4278431572;215324.80838970217;296504.67125881097;468567.4118928903;204185.04311696795;264920.8153506622;274.8586243475486;2355219.311607046;1271337.248660975;248738.4285025147;455555.5095420234;0;29;27;25;76;72;14;14;118;135;1523782648165.3027;585010652534.8213;1279676850079.8064;68119.8658572991;12910.672341890873;-0.0;4686.028135235295;4343071.776383748;1008495.5452442677;82198.56310857716;1047462.3917516513;4.063856924407728;0.4080425653267172
7011;2019-05-21 13:51:41.799;689;694;236;237;188;86;207;23;-14;29;791;244;-16;0;190;128;281;649;247;205;206;3;738;384;389;147;389;313;739;-3.0;-1.0;1909.0;239.0;118.0;99;99;75;1;0;0;1;0;0;0;1;0;0;1;0;23117.62890625;12526.9873046875;7687.18017578125;1365.10803222656;705.0;212448;507.0;0.0;Calculated values ==>;1558439501.799;342.06000000000006;342.56000000000006;296.76000000000005;296.86;291.96000000000004;281.76000000000005;276.8598123268743;293.86;275.46000000000004;271.76000000000005;276.06;352.26;297.56;271.56;273.16;292.16;285.96000000000004;301.26000000000005;338.06000000000006;293.66;293.76000000000005;323.86;343.66;273.46000000000004;244.02132995426717;269.14681796795327;276.8598123268743;297.86;7380000.0;3840000.0;3890000.0;1470000.0;3890000.0;3130000.0;7390000.000000001;0.0;0.0;0.31816666666666665;0.03983333333333334;0.019666666666666666;0.019666666666666666;0.0;12526.9873046875;7687.18017578125;1365.10803222656;23117.62890625;481205.4578218059;481870.47040659835;260900.11708697502;261269.97643714672;244975.88066993913;428465.0848360747;455900.4949013517;437249.5021140777;470670.90525822196;532174.1049353181;471996.9692383043;436929.5940270328;439451.9958300971;453415.3824915199;444805.90705110924;280938.4523939519;474735.12646993547;455610.93104140507;455755.8031289765;212816.51262364245;295666.80309349706;468076.26754362136;208926.0865122686;260900.11708697502;276.7516865578163;2355608.710333848;1271540.8139142112;248761.10918222234;455684.9203158554;0;29;27;25;76;72;14;14;118;135;1524010686165.2666;585097366984.8075;1279864981429.7766;72644.90006397558;10322.815544415553;-0.0;3832.1618254926952;4344245.011606192;1008689.1899120227;82198.56310857716;1047533.3884987988;4.022372177546859;0.3927398886027275
7012;2019-05-21 13:52:41.780;693;702;240;240;206;82;204;38;-19;32;779;243;-21;-1;187;147;283;659;260;205;203;5;798;388;393;145;391;305;790;-1.0;-1.0;1856.0;143.0;136.0;92;99;69;1;0;0;1;1;0;0;1;0;0;1;0;42636.50390625;12941.32421875;26976.763671875;1333.23559570312;703.0;212449;502.0;0.0;Calculated values ==>;1558439561.78;342.46000000000004;343.36;297.16;297.16;293.76000000000005;281.36;277.2618376815202;293.56;276.96000000000004;271.26000000000005;276.36;351.06000000000006;297.46000000000004;271.06;273.06;291.86;287.86;301.46000000000004;339.06000000000006;293.66;293.46000000000004;323.36;343.46000000000004;273.66;243.61107973660833;268.19934244402924;277.2618376815202;299.16;7980000.0;3879999.9999999995;3929999.9999999995;1450000.0;3910000.0;3050000.0;7900000.0;0.0;0.0;0.3093333333333333;0.02383333333333333;0.02266666666666667;0.02266666666666667;0.0;12941.32421875;26976.763671875;1333.23559570312;42636.50390625;475011.4072617988;477420.34993453976;260025.65112036766;260025.65112036766;249025.36844612093;428167.64408090734;454793.8132995418;438280.32711488655;471236.42390828294;531519.1411140322;472938.3775828188;437968.82056851813;441030.91413852724;452622.471544435;447044.9462596766;276152.58369544847;470204.7372500221;454940.37013544136;454647.0653877404;210726.34883551928;294828.9587717387;468552.3519787662;210042.02869621522;260025.65112036766;277.1903846364503;2356156.4879222806;1271752.98263534;248783.5882584727;455973.6950400325;0;29;27;25;77;72;14;14;118;135;1524245211875.0579;585184939244.7295;1280050322719.6116;70601.71364417566;6161.162704900798;-0.0;4411.418723393782;4345438.355374133;1008826.5128979243;82198.56310857716;1047602.0632494186;1.9677985628600194;0.1915280219357527
7013;2019-05-21 13:53:41.790;710;715;274;276;243;61;198;54;-19;38;767;243;-21;-3;189;160;286;652;261;204;198;7;711;375;381;152;378;308;699;-1.0;84.0;1656.0;265.0;150.0;0;99;76;1;0;0;1;0;0;1;1;0;0;1;0;46525.01953125;12138.1005859375;28933.525390625;1332.56958007812;702.0;212450;497.0;0.0;Calculated values ==>;1558439621.79;344.16;344.66;300.56;300.76000000000005;297.46000000000004;279.26000000000005;275.94376602880345;292.96000000000004;278.56;271.26000000000005;276.96000000000004;349.86;297.46000000000004;271.06;272.86;292.06;289.16;301.76000000000005;338.36;293.56;292.96000000000004;322.86;343.36;273.86;245.02929689885198;268.5567601203482;275.94376602880345;299.26000000000005;7109999.999999999;3750000.0;3810000.0;1520000.0;3779999.9999999995;3080000.0;6990000.000000001;0.0;0.014;0.27599999999999997;0.04416666666666667;0.025;0.025;0.0;12138.1005859375;28933.525390625;1332.56958007812;46525.01953125;487310.02163300826;489295.04383858416;282188.30627695576;283625.04132677667;265955.476605432;429116.5711722346;455933.37456455984;437601.09044165985;470898.6419580675;530038.3807940419;472541.922515166;437285.26766895736;440082.6566914647;455142.7685111298;451430.5389069013;289177.7666256124;479888.06879637286;456789.9885413815;455933.37456455984;208636.25808486674;294410.04551340896;467783.90603620163;206478.54068725664;282188.30627695576;275.78060736677736;2356899.6244529244;1271962.0126745468;248805.8070041079;456439.6917686585;0;29;27;25;77;72;15;14;118;135;1524477450575.021;585274054094.7153;1280234253369.5823;63789.82373221528;11540.986969578404;0.0;4343.626707190102;4346558.471507004;1008974.0553981739;82198.56310857716;1047675.0341211138;1.87892816649617;0.19596997148873158
7014;2019-05-21 13:54:41.771;705;702;263;261;224;45;188;46;-22;43;740;243;-23;4;191;157;282;602;255;203;187;7;692;364;369;150;366;304;682;-2.0;-1.0;771.0;122.0;176.0;0;15;72;1;0;0;1;0;0;1;1;1;0;1;0;45916.93359375;11578.75;28250.259765625;2360.89477539062;700.0;212451;493.0;0.0;Calculated values ==>;1558439681.771;343.66;343.36;299.46000000000004;299.26000000000005;295.56;277.66;274.8017692304317;291.96000000000004;277.76000000000005;270.96000000000004;277.46000000000004;347.16;297.46000000000004;270.86;273.56;292.26000000000005;288.86;301.36;333.36;293.46000000000004;291.86;322.46000000000004;343.16;273.86;244.62907804385475;268.0796299477929;274.8017692304317;298.66;6920000.0;3640000.0;3690000.0;1500000.0;3660000.0;3040000.0;6820000.0;0.0;0.0;0.1285;0.02033333333333333;0.029333333333333333;0.029333333333333333;0.0;11578.75;28250.259765625;2360.89477539062;45916.93359375;488568.3318900723;489176.14944890834;277587.6218472585;276377.2521413613;259279.43421571128;429879.7862731237;456497.64675692306;438039.0146135774;471664.7844145748;527519.8571458375;473070.1014623026;437883.18805776763;441988.93246200663;457408.11929247493;452928.8433368577;380693.0479235268;474108.42775871686;458590.48981361865;456356.8660826276;206964.23671620517;293572.2367247113;468061.6816396475;203569.98058406415;277587.6218472585;274.6118697755649;2357669.7301175706;1272159.590509787;248836.57612706735;456916.07240954787;0;29;27;25;77;72;15;14;119;135;1524702379324.8208;585364625404.6346;1280417795229.419;30129.270872792455;5377.997921463528;-0.0;5243.897830904161;4347340.882785961;1009115.0022914858;82198.56310857716;1047754.9048584482;0.965898526400865;0.09060451058709841
7015;2019-05-21 13:55:41.781;702;702;262;261;222;40;179;40;-24;43;705;246;-26;13;193;151;279;607;276;200;178;4;688;359;364;147;362;304;679;-1.0;-1.0;1121.0;49.0;186.0;0;41;67;1;0;0;1;0;0;1;1;1;0;1;0;45393.34765625;11111.1083984375;28147.845703125;2521.38989257812;698.0;212452;489.0;0.0;Calculated values ==>;1558439741.781;343.36;343.36;299.36;299.26000000000005;295.36;277.16;274.27422755570615;291.06;277.16;270.76000000000005;277.46000000000004;343.66;297.76000000000005;270.56;274.46000000000004;292.46000000000004;288.26000000000005;301.06;333.86;293.16;290.96000000000004;322.06;342.96000000000004;273.56;244.02132995426717;268.0796299477929;274.27422755570615;300.76000000000005;6880000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;3040000.0;6790000.000000001;0.0;0.0;0.18683333333333335;0.008166666666666666;0.031000000000000003;0.031000000000000003;0.0;11111.1083984375;28147.845703125;2521.38989257812;45393.34765625;488550.3727499912;489487.90101069194;277384.05850478826;276769.7900781734;258668.56612643413;430214.79039162316;456058.7596805061;437727.04723144654;472061.919703908;523850.4489662542;473425.1019291148;437413.810930519;443315.08579407755;458330.2609335714;452936.0397022327;289017.2295275321;475262.10868106934;458973.0432833828;455918.2756450069;205292.2597576877;292734.4514702754;468176.3496724134;202595.35215813553;277384.05850478826;274.2110841796588;2358430.775947701;1272348.7041767694;248877.26861357823;457386.1349524148;0;29;27;25;77;72;15;14;119;135;1524922315974.786;585453740254.6205;1280600225629.39;43930.43836286361;2168.911479699935;-0.0;5534.560731346779;4347958.1498902;1009177.9036849708;82198.56310857716;1047844.7403165341;1.2358421601591312;0.11724898559105584
7016;2019-05-21 13:56:41.772;705;707;270;270;213;26;172;29;-18;40;704;251;-20;12;196;128;280;635;284;198;171;1;712;341;346;136;344;311;707;-2.0;-1.0;0.0;0.0;243.0;80;11;85;1;0;0;1;1;0;0;1;1;0;1;0;44724.75;12947.30078125;23678.986328125;2428.67553710938;696.0;212453;485.0;0.0;Calculated values ==>;1558439801.772;343.66;343.86;300.16;300.16;294.46000000000004;275.76000000000005;272.3289490889957;290.36;276.06;271.36;277.16;343.56000000000006;298.26000000000005;271.16;274.36;292.76000000000005;285.96000000000004;301.16;336.66;292.96000000000004;290.26000000000005;321.66;342.76;273.26000000000005;241.71165711629368;268.91163127593666;272.3289490889957;301.56;7120000.0;3410000.0;3460000.0;1360000.0;3440000.0;3110000.0;7070000.0;0.0;0.0;0.0;0.0;0.0405;0.0405;0.0;12947.30078125;23678.986328125;2428.67553710938;44724.75;486462.98414128856;487287.9818985278;278480.1805054462;278480.1805054462;254110.1752133159;431359.6534126046;458033.76506992674;437071.7284734032;473208.68934220774;523184.7488686241;473099.65765110945;436752.093818078;441715.46234335366;461552.22115826776;452807.53025202366;284145.44738242903;476307.16352444224;461509.88164792873;457898.2943310054;203620.32615720207;291896.6896268761;469388.9171306721;431359.6534126046;278480.1805054462;272.3289490889957;2359181.647449411;1272549.1608475083;248918.5129713645;457817.96043706493;0;29;27;25;78;72;15;14;119;135;1525135284025.409;585538627519.8688;1280784697954.9294;0.0;0.0;-0.0;7266.4336099351485;4348324.18196458;1009195.9752362152;82198.56310857716;1047951.3992684472;0.18605660119839476;0.0014989015841154504
7017;2019-05-21 13:57:41.782;714;719;258;264;196;24;147;19;-17;35;721;254;-19;10;197;99;283;662;285;193;147;0;742;334;339;129;338;309;741;1300.0;-1.0;78.0;29.0;231.0;1;1;90;1;0;0;1;1;0;0;1;1;0;0;0;42852.69921875;13890.3388671875;21889.59765625;2382.14282226562;694.0;212454;482.0;0.0;Calculated values ==>;1558439861.782;344.56000000000006;345.06000000000006;298.96000000000004;299.56;292.76000000000005;275.56;271.55198750734434;287.86;275.06;271.46000000000004;276.66;345.26;298.56;271.26000000000005;274.16;292.86;283.06;301.46000000000004;339.36;292.46000000000004;287.86;321.36;342.56000000000006;273.16;240.16925963744896;268.67533136820026;271.55198750734434;301.66;7420000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;3090000.0;7409999.999999999;0.21666666666666667;0.0;0.013000000000000001;0.004833333333333333;0.0385;0.25516666666666665;0.0;13890.3388671875;21889.59765625;2382.14282226562;42852.69921875;484618.06641672406;485485.3813794199;269474.0444674274;272102.33198216837;247374.69352486942;431779.12508338504;455779.161525756;437688.5006598165;473631.5180336029;525135.0050156327;473718.72388390044;437372.52749135875;441835.6131989616;462594.5979581228;449950.6594541834;281584.08192302746;476598.2792414259;461921.76457158406;455779.161525756;202366.40377179522;291058.95107146574;470239.2504615189;196056.50427394622;207133.87317315862;271.5239594451979;2359911.581161464;1272772.8451190426;248958.60980604507;458197.76192657434;0;29;27;25;78;72;15;14;119;135;1525340818275.3762;585618140769.8561;1280970728954.9;3141.215953016314;1325.2166065732677;-0.0;63445.98941130443;4348350.363126984;1009207.0205485135;82198.56310857716;1048540.7676718958;1.779578658586397;0.029524716246442345
7018;2019-05-21 13:58:41.773;734;741;246;247;168;29;153;16;-28;31;744;255;-29;7;198;95;288;687;287;183;152;0;770;341;347;126;345;296;768;-1.0;0.0;1741.0;262.0;157.0;1;100;63;1;0;0;1;1;0;0;1;0;0;1;0;39241.6015625;11952.8212890625;22676.826171875;1354.16662597656;693.0;212455;479.0;0.0;Calculated values ==>;1558439921.773;346.56000000000006;347.26;297.76000000000005;297.86;289.96000000000004;276.06;272.3289490889957;288.46000000000004;274.76000000000005;270.36;276.26000000000005;347.56000000000006;298.66;270.26000000000005;273.86;292.96000000000004;282.66;301.96000000000004;341.86;291.46000000000004;288.36;321.06;342.46000000000004;273.16;239.4893008659735;267.1113755279542;272.3289490889957;301.86;7700000.0;3410000.0;3470000.0000000005;1260000.0;3450000.0;2960000.0;7680000.0;0.0;0.0;0.2901666666666667;0.043666666666666666;0.026166666666666668;0.026166666666666668;0.0;11952.8212890625;22676.826171875;1354.16662597656;39241.6015625;484701.7932993254;485989.7583846701;263163.0571863377;263532.826992414;238438.1564006188;431359.6534126046;455267.7258953789;438906.64018323726;473633.855386716;528555.4131325923;475515.45256593666;438754.5193185401;444068.11450643884;461662.8410481829;448074.3344415229;281065.2594538944;477497.0391369215;459357.3096172484;455129.11862607574;201112.50472608567;290640.09048841946;470642.3089080609;197611.82523738928;263163.0571863377;272.1733319662886;2360595.5977160474;1272988.1724828351;248989.7410476943;458569.09308338934;0;29;27;25;78;72;15;14;119;135;1525546587405.1604;585694629294.7759;1281152201729.7095;70015.7121367869;11922.331120285993;-0.0;5023.111941006478;4348959.912747599;1009317.4002200202;82198.56310857716;1049111.2579295232;2.4166742021297796;0.2726754860418884
7019;2019-05-21 13:59:41.763;756;761;241;240;186;30;164;18;-33;30;761;255;-39;-4;197;118;291;702;300;179;163;1;759;342;347;131;346;289;756;135.0;-1.0;1349.0;185.0;102.0;1;74;25;1;0;0;1;1;0;0;1;0;0;0;0;34558.04296875;9010.2744140625;22255.27734375;1135.19006347656;692.0;212456;476.0;0.0;Calculated values ==>;1558439981.763;348.76;349.26;297.26000000000005;297.16;291.76000000000005;276.16;272.43898195401505;289.56;274.96000000000004;269.86;276.16;349.26;298.66;269.26000000000005;272.76000000000005;292.86;284.96000000000004;302.26000000000005;343.36;291.06;289.46000000000004;320.76000000000005;342.36;273.26000000000005;240.61611355647437;266.24828229547654;272.43898195401505;303.16;7590000.000000001;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2890000.0;7559999.999999999;0.022500000000000003;0.0;0.22483333333333333;0.030833333333333334;0.017;0.03950000000000001;0.0;9010.2744140625;22255.27734375;1135.19006347656;34558.04296875;489191.06081526837;490241.08178651886;261911.8618691776;261545.74972956764;243923.39150595848;431298.55289687274;456782.29025043483;439694.3055010242;472887.3552016489;530854.3526501679;476405.2687193346;438796.5983761049;443908.5250990376;461377.74804882746;451216.3481622316;284037.06441528635;481237.56361236324;458819.30177846854;456645.35178499675;199858.6285646581;290221.2356813373;470066.8993565604;197957.28068281442;225482.03714276818;272.3148408839311;2361210.492254399;1273162.835831645;249010.4822293365;458943.4648737131;0;29;27;25;78;72;15;14;119;135;1525754752705.1936;585771716444.7881;1281327672479.7373;54350.54107996083;8390.046575773833;-0.0;9130.95092836803;4349996.125460329;1009486.6418225452;82198.56310857716;1049229.1887950327;2.218206576272867;0.24169714967127662
7020;2019-05-21 14:00:41.794;767;769;249;248;195;23;174;19;-30;30;766;255;-33;-4;198;130;292;703;289;183;173;3;740;337;342;133;341;288;738;-1.0;0.0;734.0;1.0;74.0;1;70;1;1;0;0;1;1;0;0;1;0;0;0;0;32091.962890625;7206.64306640625;21710.44921875;1114.341796875;690.0;212457;473.0;0.0;Calculated values ==>;1558440041.794;349.86;350.06000000000006;298.06;297.96000000000004;292.66;275.46000000000004;271.8864255623528;290.56;275.06;270.16;276.16;349.76;298.66;269.86;272.76000000000005;292.96000000000004;286.16;302.36;343.46000000000004;291.46000000000004;290.46000000000004;320.46000000000004;342.16;273.46000000000004;241.05796691057077;266.1237361191953;271.8864255623528;302.06;7400000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;2880000.0;7380000.0;0.0;0.0;0.12233333333333334;0.00016666666666666666;0.012333333333333333;0.012333333333333333;0.0;7206.64306640625;21710.44921875;1114.341796875;32091.962890625;492720.219969431;493208.24267850554;265947.4284406158;265547.70899395423;247153.11162489816;431601.1154718507;458942.61813365493;440355.42332735565;472625.7912797831;531447.2313954206;476531.6221645302;439911.9775385619;444109.82998113096;462271.42832239304;453778.2944980395;287650.3047408362;483367.4075196195;460142.31404570903;458808.67699053127;198604.77482894104;289383.54333396035;469992.0229553163;196929.14725027457;265947.4284406158;271.8849948359827;2361766.195934261;1273298.0466332603;249029.23801362558;459310.0352246616;0;29;27;25;78;72;15;14;119;135;1525961559499.8455;585850957364.6547;1281500861914.4456;29779.147773429584;45.51047928417361;-0.0;2378.622065448957;4350697.568424642;1009556.9744509785;82198.56310857716;1049325.1514582587;1.0723190983886763;0.10602780850454682
7021;2019-05-21 14:01:41.774;770;762;252;251;209;27;184;18;-38;30;763;256;-39;0;196;140;289;659;271;186;183;5;665;354;359;135;359;293;666;-2.0;281.0;1809.0;477.0;30.0;99;67;1;1;0;0;1;0;0;0;1;0;0;0;0;16947.19140625;6424.07861328125;6867.06494140625;1108.61950683594;689.0;212458;470.0;0.0;Calculated values ==>;1558440101.774;350.16;349.36;298.36;298.26000000000005;294.06;275.86;273.7412296467126;291.56;274.96000000000004;269.36;276.16;349.46000000000004;298.76000000000005;269.26000000000005;273.16;292.76000000000005;287.16;302.06;339.06000000000006;291.76000000000005;291.46000000000004;320.16;342.06000000000006;273.66;241.49495122638035;266.74333088950624;273.7412296467126;300.26000000000005;6650000.0;3540000.0;3590000.0;1350000.0;3590000.0;2930000.0;6659999.999999999;0.0;0.04683333333333333;0.3015;0.07949999999999999;0.005;0.005;0.0;6424.07861328125;6867.06494140625;1108.61950683594;16947.19140625;500349.8737327579;499167.973989761;273142.74450076453;272590.45178586966;254452.08709078032;430542.39183029096;457573.9684186735;438053.3765868196;472363.3712700832;530759.0855130521;476013.6622218237;437900.39328309713;443670.6236593048;459218.5880301819;452233.6957569438;405720.81490266265;484632.9169138518;457849.5140682483;457435.97357383126;197350.94305643384;288964.7057630673;469917.4077512355;200936.57032671833;273142.74450076453;273.54161879795447;2362174.7193336585;1273411.5981175115;249047.75651626987;459548.10179408814;0;29;27;25;78;72;15;14;119;135;1526171789399.9124;585931330564.6802;1281675103814.501;71490.71708742053;21383.976575249115;0.0;921.4661453653337;4351541.202660237;1009735.49398347;82198.56310857716;1049352.643026446;6.5137293861911445;0.7833650116761813
7022;2019-05-21 14:02:41.756;748;730;249;249;224;44;190;20;-27;30;759;256;-28;2;192;153;271;541;255;189;189;6;650;355;360;139;360;303;651;-1.0;-1.0;1210.0;158.0;33.0;99;76;1;1;0;0;1;0;0;0;1;0;0;0;0;16247.966796875;6239.974609375;6640.8564453125;1193.92517089844;687.0;212459;468.0;0.0;Calculated values ==>;1558440161.756;347.96000000000004;346.16;298.06;298.06;295.56;277.56;273.8482719121499;292.16;275.16;270.46000000000004;276.16;349.06000000000006;298.76000000000005;270.36;273.36;292.36;288.46000000000004;300.26000000000005;327.26000000000005;292.06;292.06;319.96000000000004;341.86;273.76000000000005;242.35481222062532;267.9596281332873;273.8482719121499;298.66;6500000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;6509999.999999999;0.0;0.0;0.20166666666666666;0.026333333333333334;0.0055000000000000005;0.0055000000000000005;0.0;6239.974609375;6640.8564453125;1193.92517089844;16247.966796875;498784.0041374136;496234.57968587533;273211.39970775816;273211.39970775816;261077.55177915312;430477.46260093397;458238.56606086175;437485.64907481754;471835.9296657252;529582.9255284944;474733.57239495445;437328.95505151706;441901.5654153896;458513.0163278268;453911.42381166504;403889.8376353461;468297.74452718365;458101.12438257574;458101.12438257574;196515.0671798046;288127.0477506168;469472.9803218919;201436.83442010454;273211.39970775816;273.7417582566957;2362451.2626646413;1273517.100234432;249066.93863225862;459660.6340360518;0;29;27;25;78;72;15;14;119;135;1526387424690.317;586013505904.8344;1281853850174.8364;47603.177622033785;7058.285175413733;-0.0;1016.8934857114969;4352533.354049941;1009972.4417261824;82198.56310857716;1049368.7911775028;3.955901998639489;0.41061460904783686
7023;2019-05-21 14:03:41.795;715;716;251;250;218;36;194;23;-20;31;759;254;-21;8;193;156;265;540;248;191;193;8;665;344;349;141;349;310;667;0.0;-1.0;347.0;77.0;36.0;99;87;1;1;0;0;1;0;0;0;1;0;0;0;0;16736.466796875;6428.5703125;6944.7216796875;1285.87390136719;685.0;212460;467.0;0.0;Calculated values ==>;1558440221.795;344.66;344.76;298.26000000000005;298.16;294.96000000000004;276.76000000000005;272.6583383277491;292.56;275.46000000000004;271.16;276.26000000000005;349.06000000000006;298.56;271.06;273.96000000000004;292.46000000000004;288.76000000000005;299.66;327.16;292.26000000000005;292.46000000000004;319.86;341.66;273.96000000000004;242.77792619122317;268.7936212382143;272.6583383277491;297.96000000000004;6650000.0;3440000.0;3490000.0;1410000.0;3490000.0;3100000.0;6670000.0;0.0;0.0;0.057833333333333334;0.012833333333333334;0.006;0.006;0.0;6428.5703125;6944.7216796875;1285.87390136719;16736.466796875;492765.70993601525;492704.6597435581;272480.89535798697;271942.016451556;257761.32637319795;431175.4696738307;460516.29363503685;436983.6325089788;471669.41905304807;529047.7858901562;473588.0346397669;436824.05902419396;441323.7897637848;460382.7997887241;456180.8839655506;389667.2887448637;465976.4408921405;460115.4328828832;460382.7997887241;196097.13278094304;287289.4124756198;469398.3044737421;198390.0736283055;272480.89535798697;272.4949385940773;2362726.3116104286;1273622.7400634596;249087.6170567843;459773.9207757064;0;29;27;25;78;72;15;14;119;135;1526600262945.4387;586097560504.8824;1282037869709.9417;13798.660821932272;3477.9389625164363;-0.0;1127.4114265844228;4353045.368630558;1010060.3006652627;82198.56310857716;1049386.6720001004;1.2554610094920178;0.12941146947202664
7024;2019-05-21 14:04:41.786;693;703;256;254;216;28;198;23;-14;31;762;250;-15;11;194;152;266;581;235;193;196;9;676;340;345;142;345;314;679;-1.0;-1.0;304.0;0.0;60.0;4;95;20;1;0;0;1;0;0;0;1;0;0;1;0;14956.8134765625;7711.88232421875;3712.755859375;1360.14135742188;683.0;212461;466.0;0.0;Calculated values ==>;1558440281.786;342.46000000000004;343.46000000000004;298.76000000000005;298.56;294.76000000000005;275.96000000000004;272.21867820750657;292.96000000000004;275.46000000000004;271.76000000000005;276.26000000000005;349.36;298.16;271.66;274.26000000000005;292.56;288.36;299.76000000000005;331.26000000000005;292.46000000000004;292.76000000000005;319.76000000000005;341.46000000000004;274.06;242.98782864720522;269.2639976450953;272.21867820750657;296.66;6759999.999999999;3400000.0;3450000.0;1420000.0;3450000.0;3140000.0;6790000.000000001;0.0;0.0;0.050666666666666665;0.0;0.01;0.01;0.0;7711.88232421875;3712.755859375;1360.14135742188;14956.8134765625;488504.85947576625;489631.6004720711;273888.8885273714;272810.2794325452;256411.74751524028;431420.45991060114;461662.8410481829;437019.13673288765;471536.72207099956;529056.3598238654;472584.11072311125;436858.596315483;440927.56204847124;461134.73013587133;456295.5920612973;280526.197439684;471126.75246076076;461002.403540153;461399.0233656221;195679.20071851107;286451.7998164319;469361.0659032374;197736.0238429311;273888.8885273714;272.21867820750657;2362990.3826624965;1273740.5594930763;249109.66387639867;459862.71976659185;0;29;27;25;78;72;15;14;119;135;1526808431715.2202;586182447769.7933;1282225041629.7454;12123.677719757798;0.0;-0.0;1875.101348382507;4353261.355715256;1010089.2791424963;82198.56310857716;1049411.6891867246;1.0949566258244787;0.08039845079352746
7025;2019-05-21 14:05:41.776;682;695;259;258;213;37;205;22;-12;30;765;245;-13;11;194;150;269;606;238;195;203;9;688;351;355;142;355;315;691;-1.0;-1.0;1253.0;346.0;98.0;12;99;35;1;0;0;1;0;0;0;1;0;0;0;0;16648.681640625;8810.2431640625;4021.74560546875;1386.97839355469;680.0;212462;465.0;0.0;Calculated values ==>;1558440341.776;341.36;342.66;299.06;298.96000000000004;294.46000000000004;276.86;273.4187578820637;293.66;275.36;271.96000000000004;276.16;349.66;297.66;271.86;274.26000000000005;292.56;288.16;300.06;333.76000000000005;292.66;293.46000000000004;319.66;341.16;274.06;242.98782864720522;269.38090353596624;273.4187578820637;296.96000000000004;6880000.0;3510000.0;3550000.0;1420000.0;3550000.0;3150000.0;6909999.999999999;0.0;0.0;0.20883333333333332;0.057666666666666665;0.01633333333333333;0.01633333333333333;0.0;8810.2431640625;4021.74560546875;1386.97839355469;16648.681640625;485623.9234483162;487214.1001884588;274202.491517635;273672.03090120637;254780.78061582678;430735.4089219946;461057.9863477555;437109.2053401759;471438.0385572268;529295.137766122;471850.26025563193;436948.6013565401;440713.3703373002;459578.3138943328;454172.4768879711;280580.5845540978;473637.0093048394;459713.48351275333;460790.1143214629;195261.2709748474;285195.4229665811;469361.0659032374;200207.3652174524;274202.491517635;273.24231436090224;2363253.717891994;1273878.2209247707;249132.55272554967;459927.16320311266;0;29;27;25;78;72;15;14;119;135;1527018396715.2537;586267633569.8069;1282413710179.7754;49473.00094562875;15521.196739546933;-0.0;3047.597839129189;4353774.57581994;1010218.6008914621;82198.56310857716;1049452.7048428783;4.785283962181806;0.5008270935901783
7026;2019-05-21 14:06:41.777;676;690;252;257;204;59;212;24;-12;31;768;242;-14;8;192;147;272;626;241;201;211;10;717;367;372;144;372;314;719;-2.0;-2.0;1286.0;283.0;145.0;96;99;47;1;0;0;1;0;0;0;1;0;0;0;0;21383.154296875;10074.994140625;7513.60302734375;1375.54040527344;677.0;212463;464.0;0.0;Calculated values ==>;1558440401.777;340.76;342.16;298.36;298.86;293.56;279.06;275.1157276137837;294.36;275.56;271.96000000000004;276.26000000000005;349.96000000000004;297.36;271.76000000000005;273.96000000000004;292.36;287.86;300.36;335.76000000000005;293.26000000000005;294.26000000000005;319.56;340.86;274.16;243.40439225979637;269.2639976450953;275.1157276137837;297.26000000000005;7170000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3140000.0;7190000.000000001;0.0;0.0;0.21433333333333332;0.04716666666666667;0.024166666666666666;0.024166666666666666;0.0;10074.994140625;7513.60302734375;1375.54040527344;21383.154296875;481539.18311279954;483455.4870738943;268437.9866681317;270659.89504576626;250630.74956942964;429675.2189834977;459358.1254496827;437339.1761139985;471270.65844568226;529686.6175703827;471622.7377567859;437019.13673288765;440468.49050985416;456567.5235232781;450940.46274805197;278394.16246585693;473419.0023163831;457830.9065929275;459220.0272343256;194843.3435325042;283939.0963198885;469187.37098983396;204465.7276302122;268437.9866681317;274.9714298313871;2363570.655139956;1274035.6005250693;249155.57409919528;460023.29271040176;0;29;27;25;78;72;15;14;119;135;1527236500349.9902;586353434999.7032;1282602413324.5474;49912.5424583582;12486.037511795494;-0.0;4610.565980349686;4354602.802484187;1010451.998399835;82198.56310857716;1049516.523938264;3.533466559800283;0.35165623146036956
7027;2019-05-21 14:07:41.767;681;692;243;247;187;78;213;26;-13;31;767;241;-14;6;189;138;277;643;250;206;212;10;745;383;388;145;388;313;746;0.0;-1.0;1376.0;214.0;171.0;99;99;57;1;0;0;1;0;0;0;1;0;0;1;0;22222.30078125;11225.7138671875;7758.8916015625;1368.73596191406;674.0;212464;466.0;-1.0;Calculated values ==>;1558440461.767;341.26;342.36;297.46000000000004;297.86;291.86;280.96000000000004;276.758820704277;294.46000000000004;275.76000000000005;271.86;276.26000000000005;349.86;297.26000000000005;271.76000000000005;273.76000000000005;292.06;286.96000000000004;300.86;337.46000000000004;293.76000000000005;294.36;319.76000000000005;340.56000000000006;274.16;243.61107973660833;269.14681796795327;276.758820704277;298.16;7450000.0;3829999.9999999995;3879999.9999999995;1450000.0;3879999.9999999995;3130000.0;7459999.999999999;0.0;0.0;0.22933333333333333;0.035666666666666666;0.0285;0.0285;-0.0025108336921281847;11225.7138671875;7758.8916015625;1368.73596191406;22222.30078125;479163.99337800615;480781.79221770534;263161.9859304511;264695.5852267014;244484.31711348164;428538.6833535345;456928.6311370758;437408.94190281845;471137.28958763636;529657.8301365759;471636.337111568;437249.5021140777;440377.4722100472;453440.2001818799;446591.51381788624;277984.1418273562;472906.29934449226;455922.0237517826;456785.3503988321;195679.20071851107;282682.81946839223;469050.60597520845;208678.5679719441;263161.9859304511;276.6534791412411;2363933.9733692;1274213.0768408459;249178.43925743052;460150.5422871981;0;29;27;25;78;72;15;14;119;135;1527464462350.0264;586440120549.717;1282790481974.5771;52455.49908814718;9286.602688783094;-0.0;5518.26588734886;4355455.727319375;1010633.4068284238;82198.56310857716;1049600.9168026862;3.3046351574953494;0.32048272832279656
7028;2019-05-21 14:08:41.797;690;701;242;242;191;88;203;33;-14;33;763;242;-16;4;186;141;281;656;251;206;202;11;777;391;396;146;394;310;770;-2.0;-1.0;1404.0;192.0;173.0;48;99;63;1;0;0;1;1;0;0;1;0;0;1;0;39113.45703125;12079.0615234375;24216.365234375;1350.16845703125;669.0;212465;475.0;0.0;Calculated values ==>;1558440521.797;342.16;343.26;297.36;297.36;292.26000000000005;281.96000000000004;277.5613417927498;293.46000000000004;276.46000000000004;271.76000000000005;276.46000000000004;349.46000000000004;297.36;271.56;273.56;291.76000000000005;287.26000000000005;301.26000000000005;338.76;293.76000000000005;293.36;320.66;340.06000000000006;274.26000000000005;243.81672145450628;268.7936212382143;277.5613417927498;298.26000000000005;7770000.0;3910000.0;3960000.0;1460000.0;3940000.0;3100000.0;7700000.0;0.0;0.0;0.23399999999999999;0.032;0.028833333333333332;0.028833333333333332;0.0;12079.0615234375;24216.365234375;1350.16845703125;39113.45703125;476949.7598899482;479519.7040743719;261610.38828750275;261610.38828750275;245048.78974145977;427941.3511905804;454137.31548286986;437934.0026956884;471202.2589852102;529467.1112581616;472156.92201592476;437618.5379703155;440717.77944116277;451945.4450499482;445507.58578735753;276947.304592066;472148.9174476455;454580.46062913665;453989.2041783687;199440.67485045042;280589.13426710566;469013.3471318901;210732.89147496244;261610.38828750275;277.46377079447217;2364445.3602497177;1274407.3804055727;249201.10812301267;460417.1359909407;0;29;27;25;79;72;15;14;119;135;1527699779949.9143;586527464199.6754;1282977475424.488;53165.06002564987;8264.974581021686;-0.0;5546.9225248533;4356336.338730566;1010779.7431038411;82198.56310857716;1049693.172811029;1.779144591798503;0.1705684127096332
7029;2019-05-21 14:09:41.788;705;714;259;259;215;68;178;52;-20;38;756;243;-21;1;187;152;286;668;254;204;178;11;754;382;388;143;385;306;744;-1.0;-1.0;1390.0;106.0;153.0;3;99;59;1;0;0;1;0;0;1;1;0;0;1;0;45875.06640625;11528.0859375;31161.00390625;1341.59558105469;654.0;212466;505.0;0.0;Calculated values ==>;1558440581.788;343.66;344.56000000000006;299.06;299.06;294.66;279.96000000000004;276.6576332772354;290.96000000000004;278.36;271.16;276.96000000000004;348.76;297.46000000000004;271.06;273.26000000000005;291.86;288.36;301.76000000000005;339.96000000000004;293.56;290.96000000000004;323.66;338.56000000000006;274.26000000000005;243.1966462407574;268.3187672390254;276.6576332772354;298.56;7540000.000000001;3820000.0000000005;3879999.9999999995;1430000.0;3850000.0;3060000.0;7440000.000000001;0.0;0.0;0.23166666666666666;0.017666666666666667;0.025500000000000002;0.025500000000000002;0.0;11528.0859375;31161.00390625;1341.59558105469;45875.06640625;481927.3412769166;484403.46215661743;269692.52114431176;269692.52114431176;253365.91139059805;428611.97810654406;451803.9462411242;437898.67151236854;472095.1348084983;529039.9816895401;472806.4404480321;437742.05038880615;441118.68104791886;453662.41247356916;448952.91472052765;281804.2191586039;477210.5148886702;455632.83372071275;451803.9462411242;211980.4382156667;274308.8830629234;469423.14637040184;208514.50184459746;269692.52114431176;276.5865386325749;2365153.491711447;1274604.0771260548;249223.5361253573;460878.54484675074;0;29;27;25;79;72;16;14;119;135;1527934944670.602;586614151194.929;1283162247705.0286;53140.66597303363;4609.386053289211;-0.0;4643.841339968717;4357222.086900989;1010887.0133498233;82198.56310857716;1049778.0831050293;1.4170547826889373;0.13182661170105517
