;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7030;2019-05-21 14:10:44.768;713;716;270;270;226;49;151;51;-26;43;751;244;-27;0;191;152;286;656;261;203;150;10;710;367;373;140;369;301;700;-2.0;78.0;790.0;47.0;160.0;8;100;45;1;0;0;1;0;0;1;1;0;0;1;0;44064.625;9893.884765625;29229.908203125;1328.78820800781;642.0;212467;554.0;0.0;Calculated values ==>;1558440644.768;344.46000000000004;344.76;300.16;300.16;295.76000000000005;278.06;275.1157276137837;288.26000000000005;278.26000000000005;270.56;277.46000000000004;348.26;297.56;270.46000000000004;273.16;292.26000000000005;288.36;301.76000000000005;338.76;293.46000000000004;288.16;328.56;337.36;274.16;242.56692532238324;267.7187500070086;275.1157276137837;299.26000000000005;7100000.0;3670000.0000000005;3729999.9999999995;1400000.0;3690000.0;3010000.0;7000000.0;0.0;0.013000000000000001;0.13166666666666668;0.007833333333333333;0.02666666666666667;0.02666666666666667;0.0;9893.884765625;29229.908203125;1328.78820800781;44064.625;487857.8203219597;489337.06099776225;279413.64435858163;279413.64435858163;259109.4556271608;429675.2189834977;450451.6207212371;438095.2167564963;472980.94656883925;528900.8604430988;473581.8329554858;437940.2675631159;442024.1650760851;456919.0220638476;451675.0784720925;289447.65643418283;480387.76684083475;457949.0008425227;450302.2984849711;232467.98657752166;269285.52512055053;469732.021654708;204659.0528409762;279413.64435858163;275.04571543472287;2365940.2141760355;1274791.4598635803;249246.8945656975;461406.79757333436;0;29;27;25;79;72;16;14;119;135;1528174583569.7673;586703267894.6185;1283353392004.3628;30735.76158221015;2076.4049223742322;0.0;4557.030776703719;4357955.772649465;1010945.495449015;82198.56310857716;1049858.5651777918;0.923777820703286;0.08250190079351293
7031;2019-05-21 14:11:41.819;713;713;260;259;220;38;158;41;-27;45;748;244;-29;-1;193;149;282;614;262;201;157;10;698;354;359;138;356;302;691;94.0;-1.0;29.0;71.0;217.0;1;100;41;1;0;0;1;0;0;1;1;0;0;0;0;42620.1875;9466.177734375;28882.638671875;1343.94079589844;633.0;212468;598.0;0.0;Calculated values ==>;1558440701.819;344.46000000000004;344.46000000000004;299.16;299.06;295.16;276.96000000000004;273.7412296467126;288.96000000000004;277.26000000000005;270.46000000000004;277.66;347.96000000000004;297.56;270.26000000000005;273.06;292.46000000000004;288.06;301.36;334.56;293.26000000000005;288.86;332.96000000000004;336.46000000000004;274.16;242.14157278889297;267.8393353686513;273.7412296467126;299.36;6980000.0;3540000.0;3590000.0;1380000.0;3560000.0;3020000.0;6909999.999999999;0.015666666666666666;0.0;0.004833333333333333;0.011833333333333333;0.036166666666666666;0.05183333333333333;0.0;9466.177734375;28882.638671875;1343.94079589844;42620.1875;489107.7300946773;489831.3849070085;274741.7316284106;274202.491517635;257315.7803937224;430542.39183029096;453935.118180479;437713.4967235476;473437.2657590101;528510.7994535349;473450.9307491817;437401.2382119444;441666.2829081751;459285.1390662883;453516.83250081097;288990.4900706216;474908.1727816843;459897.8941259199;453792.92581969226;250872.52762923925;265518.4816520846;470002.91871598386;200190.04833481266;252208.42542391474;273.24849509104234;2366627.082960506;1274944.8641591326;249268.0726021861;461867.2668675896;0;29;27;25;79;72;16;14;119;135;1528383390230.2002;586782568784.783;1283525400769.7192;1148.030000545552;3192.7856328438593;-0.0;10448.7966038478;4358208.411843543;1010987.2471977635;82198.56310857716;1049977.467602745;0.37260229018398094;0.01840061764165323
7032;2019-05-21 14:12:41.789;714;717;264;262;211;28;156;27;-19;43;750;246;-20;0;195;111;282;641;269;198;157;11;727;338;344;137;342;309;724;0.0;-1.0;0.0;0.0;233.0;44;100;61;1;0;0;1;1;0;0;1;0;0;0;0;39340.0390625;11330.29296875;22844.453125;1376.45617675781;624.0;212469;630.0;0.0;Calculated values ==>;1558440761.789;344.56000000000006;344.86;299.56;299.36;294.26000000000005;275.96000000000004;271.99741764416325;288.76000000000005;275.86;271.26000000000005;277.46000000000004;348.16;297.76000000000005;271.16;273.16;292.66;284.26000000000005;301.36;337.26;292.96000000000004;288.86;336.16;335.56;274.26000000000005;241.92719264551067;268.67533136820026;271.99741764416325;300.06;7270000.0;3379999.9999999995;3440000.0;1370000.0;3420000.0000000005;3090000.0;7240000.000000001;0.0;0.0;0.0;0.0;0.03883333333333334;0.03883333333333334;0.0;11330.29296875;22844.453125;1376.45617675781;39340.0390625;486216.58307875035;486981.9278173677;273519.54087486543;272566.07713067334;252769.07930862144;431541.1909327263;456180.8839655506;437372.52749135875;473371.616014766;528180.8629909446;472767.2142793991;437214.0438153077;440323.94343122264;461726.3943563215;450936.37402685493;283041.8239819967;475236.8215439889;461815.4734546952;456317.8373438773;264262.8888514036;261751.83340796042;470236.29553865286;431541.1909327263;273519.54087486543;271.99741764416325;2367309.7433479084;1275118.08142978;249290.73124198164;462298.1104365533;0;29;27;25;80;72;16;14;119;135;1528594184780.3008;586865027534.8223;1283708609119.8066;0.0;0.0;-0.0;7098.667179546628;4358217.97397676;1011013.8404414431;82198.56310857716;1050123.6233532438;0.19967446179550066;0.0006074001679221567
7033;2019-05-21 14:13:41.790;724;729;253;257;172;28;124;17;-21;39;757;247;-23;-1;196;88;286;670;267;187;124;11;756;337;342;136;341;303;754;280.0;-1.0;1563.0;17.0;203.0;1;100;54;1;0;0;1;1;0;0;1;0;0;1;0;37862.91015625;11251.30859375;22269.470703125;1348.14282226562;616.0;212470;648.0;0.0;Calculated values ==>;1558440821.79;345.56000000000006;346.06000000000006;298.46000000000004;298.86;290.36;275.96000000000004;271.8864255623528;285.56;274.86;271.06;277.06;348.86;297.86;270.86;273.06;292.76000000000005;281.96000000000004;301.76000000000005;340.16;291.86;285.56;337.96000000000004;334.76000000000005;274.26000000000005;241.71165711629368;267.9596281332873;271.8864255623528;299.86;7559999.999999999;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;3030000.0;7540000.000000001;0.04666666666666666;0.0;0.2605;0.0028333333333333335;0.03383333333333333;0.08049999999999999;0.0;11251.30859375;22269.470703125;1348.14282226562;37862.91015625;484651.19575318665;485628.72167422005;266591.076206821;268199.0643194356;239882.1004185036;431601.1154718507;452068.47519557923;438419.19255376846;473111.07959547755;529374.0820662462;473674.0693322382;438109.25301780854;441455.363107709;462009.8508274908;447803.7362222405;281566.00099322957;476367.6864493831;460672.2631923451;452068.47519557923;271797.11229066993;258404.02479325983;470370.9986153779;196907.68685764578;226194.90846816872;271.87642572456105;2367953.1119799195;1275306.264578907;249313.43661202927;462674.0660671563;0;29;27;25;80;72;16;14;119;135;1528799988210.0522;586946928899.7234;1283892212179.585;62913.74723383996;774.8127166469076;-0.0;18182.822121556543;4358742.263941096;1011020.297321687;82198.56310857716;1050334.3059418164;2.3479757072015053;0.1819802525617343
7034;2019-05-21 14:14:41.770;739;744;241;240;176;28;149;18;-28;36;761;247;-30;-2;197;105;289;689;284;177;147;12;760;341;346;135;344;297;758;-3.0;-1.0;1977.0;290.0;149.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;35514.01171875;9939.0498046875;22386.8515625;1320.92529296875;608.0;212471;653.0;0.0;Calculated values ==>;1558440881.77;347.06000000000006;347.56000000000006;297.26000000000005;297.16;290.76000000000005;275.96000000000004;272.3289490889957;288.06;274.96000000000004;270.36;276.76000000000005;349.26;297.86;270.16;272.96000000000004;292.86;283.66;302.06;342.06000000000006;290.86;287.86;338.46000000000004;333.96000000000004;274.36;241.49495122638035;267.23344911666527;272.3289490889957;301.56;7600000.0;3410000.0;3460000.0;1350000.0;3440000.0;2970000.0;7580000.0;0.0;0.0;0.3295;0.04833333333333333;0.024833333333333332;0.024833333333333332;0.0;9939.0498046875;22386.8515625;1320.92529296875;35514.01171875;486521.5776544898;487487.9075723773;261815.06906039076;261450.3043630375;240943.0749068639;431359.6534126046;454881.33923131146;438684.37198384217;472948.7829819323;530248.1003147601;474454.2826747785;438378.49729393894;442562.444399365;461683.90579988866;449530.94213999267;282757.26344234485;478958.64210557716;458709.06756252877;454603.4175483899;273890.2417152289;255056.51255035817;470603.4154074653;197703.10590223287;261815.06906039076;272.20966540428384;2368564.382504289;1275482.7920368435;249335.67143225187;463046.0780408152;0;29;27;25;80;72;16;14;119;135;1529006319410.118;587028201799.7493;1284072152179.642;79403.32717389027;13190.181626086234;-0.0;4787.577320785311;4359927.844236331;1011136.6334829291;82198.56310857716;1050525.662130565;2.8942130889293676;0.32528187752587984
7035;2019-05-21 14:15:41.781;752;756;243;242;187;28;167;18;-28;34;759;247;-36;-1;198;122;291;703;295;178;166;12;751;341;346;135;345;292;749;-1.0;-1.0;1576.0;178.0;92.0;1;100;10;1;0;0;1;1;0;0;1;0;0;0;0;33112.42578125;7955.0126953125;22048.625;1300.95104980469;602.0;212472;658.0;0.0;Calculated values ==>;1558440941.781;348.36;348.76;297.46000000000004;297.36;291.86;275.96000000000004;272.3289490889957;289.86;274.96000000000004;270.36;276.56;349.06000000000006;297.86;269.56;273.06;292.96000000000004;285.36;302.26000000000005;343.46000000000004;290.96000000000004;289.76000000000005;338.96000000000004;333.36;274.36;241.49495122638035;266.62003547228215;272.3289490889957;302.66;7509999.999999999;3410000.0;3460000.0;1350000.0;3450000.0;2920000.0;7490000.000000001;0.0;0.0;0.26266666666666666;0.029666666666666668;0.015333333333333334;0.015333333333333334;0.0;7955.0126953125;22048.625;1300.95104980469;33112.42578125;489407.2069902592;490204.6331871139;263005.9044471759;262630.6218595104;244404.61445397718;431359.6534126046;457355.01675759477;439785.82748434076;472753.7123474745;530419.8553295669;475098.88836251467;438582.0297435704;443729.9995795114;461662.8410481829;451962.0604596327;285158.8303572106;482165.1997037173;458843.72338919825;457218.8445397374;275983.5004908252;252546.06836287308;470603.4154074653;197784.9137323446;263005.9044471759;272.24221158231296;2369136.3743286203;1275631.9365622906;249357.52440738952;463416.4415658635;0;29;27;25;80;72;16;14;119;135;1529213957469.8342;587109216649.6385;1284248884574.4006;63565.57334552432;8093.615549695247;-0.0;2977.9317480859427;4361119.47016374;1011314.0309760638;82198.56310857716;1050590.3865700227;2.3842230048445283;0.27351504448765973
7036;2019-05-21 14:16:41.781;761;763;254;253;202;23;178;18;-23;32;755;248;-26;4;199;133;291;698;284;183;177;13;725;337;342;134;341;292;724;-2.0;76.0;1245.0;31.0;60.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31753.35546875;7057.17724609375;21226.94921875;1300.36486816406;600.0;212473;664.0;0.0;Calculated values ==>;1558441001.781;349.26;349.46000000000004;298.56;298.46000000000004;293.36;275.46000000000004;271.8864255623528;290.96000000000004;274.96000000000004;270.86;276.36;348.66;297.96000000000004;270.56;273.56;293.06;286.46000000000004;302.26000000000005;342.96000000000004;291.46000000000004;290.86;339.56000000000006;333.16;274.46000000000004;241.2770596917726;266.62003547228215;271.8864255623528;301.56;7250000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2920000.0;7240000.000000001;0.0;0.012666666666666666;0.2075;0.005166666666666667;0.01;0.01;0.0;7057.17724609375;21226.94921875;1300.36486816406;31753.35546875;493330.58270966425;493717.1083200369;268949.5518472254;268516.80120756774;249809.71130927722;431601.1154718507;459477.0873011291;440529.5426629982;472689.592463476;530004.854581841;475214.8491745006;440084.09022585786;444442.36511677806;462402.04767640535;454193.2225373035;290070.7391631788;484125.10044755344;460142.31404570903;459343.66283655516;278495.58437821403;251709.28920128586;470835.2695607642;196887.68044397485;268949.5518472254;271.8684362178595;2369676.9225057038;1275757.0381451356;249379.20204003926;463777.0713510197;0;29;27;25;80;72;16;14;119;135;1529420357469.8342;587189916649.6385;1284424084574.4006;50555.68641044734;1415.3958771034115;0.0;1903.9411098932976;4362070.480661707;1011393.2727379538;82198.56310857716;1050631.0688438392;1.8210562686719232;0.18785746803331418
7037;2019-05-21 14:17:41.782;759;747;254;253;216;31;186;18;-30;31;753;250;-31;8;196;144;284;624;275;187;185;13;657;356;360;134;361;301;657;-3.0;127.0;2414.0;369.0;33.0;99;93;1;1;0;0;1;0;0;0;1;0;0;0;0;16776.181640625;6295.7666015625;6759.03759765625;1299.99584960938;594.0;212474;670.0;0.0;Calculated values ==>;1558441061.782;349.06000000000006;347.86;298.56;298.46000000000004;294.76000000000005;276.26000000000005;273.955091788801;291.76000000000005;274.96000000000004;270.16;276.26000000000005;348.46000000000004;298.16;270.06;273.96000000000004;292.76000000000005;287.56;301.56;335.56;291.86;291.66;340.16;332.56;274.46000000000004;241.2770596917726;267.7187500070086;273.955091788801;300.66;6570000.0;3560000.0;3600000.0;1340000.0;3610000.0;3010000.0;6570000.0;0.0;0.021166666666666667;0.4023333333333333;0.0615;0.0055000000000000005;0.0055000000000000005;0.0;6295.7666015625;6759.03759765625;1299.99584960938;16776.181640625;499610.54735963553;497978.9843571036;275457.11816488206;274836.8051801597;257516.19877565902;430412.23801567365;457687.92273860215;437473.55829604797;472592.1488768574;529109.564726059;474287.555014974;437317.3582810305;443198.0840360327;458901.46526618546;452456.14026116463;406985.5939056868;480461.7741589761;457825.80360019417;457549.89371207694;281007.8604223974;249199.05678690012;470835.2695607642;201739.31290193435;275457.11816488206;273.8643113800625;2370081.3420562805;1275868.3145320828;249400.8720739085;464010.29179541074;0;29;27;25;80;72;16;14;119;135;1529630960980.4167;587270317989.861;1284601987539.8926;94843.74473023172;16549.401334518032;0.0;1001.5102655095719;4363282.162785596;1011542.9818769088;82198.56310857716;1050655.281342236;7.829761191235455;0.8930514009833996
7038;2019-05-21 14:18:41.772;733;722;252;251;226;45;191;22;-19;31;756;251;-21;10;193;157;269;534;276;190;190;14;653;357;362;136;362;310;654;-2.0;-2.0;1891.0;159.0;27.0;99;95;20;1;0;0;1;0;0;0;1;0;0;0;0;17725.279296875;7416.87939453125;6711.53759765625;1347.23229980469;583.0;212475;678.0;0.0;Calculated values ==>;1558441121.772;346.46000000000004;345.36;298.36;298.26000000000005;295.76000000000005;277.66;274.0616903277293;292.26000000000005;275.36;271.26000000000005;276.26000000000005;348.76;298.26000000000005;271.06;274.16;292.46000000000004;288.86;300.06;326.56;292.16;292.16;340.96000000000004;331.46000000000004;274.56;241.71165711629368;268.7936212382143;274.0616903277293;300.76000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;6540000.000000001;0.0;0.0;0.31516666666666665;0.026500000000000003;0.0045000000000000005;0.0045000000000000005;0.0;7416.87939453125;6711.53759765625;1347.23229980469;17725.279296875;496450.78707489144;494838.6770076019;274626.2735731817;274019.089072357;261725.47701713265;430346.717906069;458054.80583079654;437142.86386454466;472329.59916539915;528733.1881184353;473231.12580128683;436824.05902419396;441625.1925414462;458330.2609335714;454135.31371311087;401178.62651871203;466750.1373616031;457916.85825212236;457916.85825212236;284357.86631585273;244597.3647265701;470665.25215363293;202105.39454423616;274626.2735731817;274.0114689135914;2370368.80631211;1275982.5675367268;249422.9286317847;464122.52787959063;0;29;27;25;80;72;16;14;119;135;1529847524880.4512;587351304489.8738;1284785256989.9216;74075.97574745056;7116.836226649016;-0.0;824.8076310552331;4364689.592512411;1011740.1676535088;82198.56310857716;1050670.4981214905;5.29978536329293;0.5749572293734998
7039;2019-05-21 14:19:41.762;699;704;254;253;223;42;194;25;-15;31;762;250;-17;8;193;161;265;546;264;192;193;14;665;352;357;138;357;313;666;-1.0;-1.0;1632.0;53.0;27.0;99;99;35;1;0;0;1;0;0;0;1;0;0;0;0;19071.537109375;8506.349609375;6883.24365234375;1378.0070800781198;569.0;212476;680.0;0.0;Calculated values ==>;1558441181.762;343.06000000000006;343.56000000000006;298.56;298.46000000000004;295.46000000000004;277.36;273.5264737036516;292.56;275.66;271.66;276.26000000000005;349.36;298.16;271.46000000000004;273.96000000000004;292.46000000000004;289.26000000000005;299.66;327.76000000000005;292.36;292.46000000000004;341.16;330.06;274.56;242.14157278889297;269.14681796795327;273.5264737036516;299.56;6650000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3130000.0;6659999.999999999;0.0;0.0;0.272;0.008833333333333334;0.0045000000000000005;0.0045000000000000005;0.0;8506.349609375;6883.24365234375;1378.0070800781198;19071.537109375;490507.46990607603;491113.5380065541;274279.8565026638;273705.6252827381;259768.67819150267;430671.36484660726;459262.8302995626;437089.72060350876;472066.18378088326;529132.904506066;472716.41110613587;436769.11898854957;440683.66314903874;459126.9073351851;455540.8593888144;389667.2887448637;467109.3383131824;458990.84683623374;459126.9073351851;285195.4229665811;238741.38928724395;470396.5654319022;200867.9564546648;274279.8565026638;273.5059090930955;2370675.395342188;1276115.2389961847;249445.63517489933;464235.798841718;0;29;27;25;80;72;16;14;119;135;1530063188930.4854;587433490789.8868;1284972125839.9514;64252.31984848557;2380.836045965597;-0.0;831.8117287463459;4365842.136186594;1011819.3017312484;82198.56310857716;1050684.3009819642;4.023531468305961;0.39793442864572254
7040;2019-05-21 14:20:41.783;679;688;259;258;222;33;197;25;-14;32;766;249;-16;7;194;160;266;583;255;195;196;15;681;347;352;140;352;313;683;-1.0;0.0;1358.0;27.0;50.0;99;99;45;1;0;0;1;0;0;0;1;0;0;1;0;20462.42578125;9403.6923828125;7148.66064453125;1375.30114746094;556.0;212477;679.0;0.0;Calculated values ==>;1558441241.783;341.06000000000006;341.96000000000004;299.06;298.96000000000004;295.36;276.46000000000004;272.9856168485579;292.86;275.66;271.76000000000005;276.36;349.76;298.06;271.56;273.86;292.56;289.16;299.76000000000005;331.46000000000004;292.66;292.76000000000005;341.06000000000006;328.76000000000005;274.66;242.56692532238324;269.14681796795327;272.9856168485579;298.66;6809999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3130000.0;6830000.0;0.0;0.0;0.22633333333333333;0.0045000000000000005;0.008333333333333333;0.008333333333333333;0.0;9403.6923828125;7148.66064453125;1375.30114746094;20462.42578125;485936.7081265394;487039.77711295395;275099.5519196169;274540.7841631507;258461.33452598884;430988.63858405815;460451.26972238143;437249.5021140777;471900.24888135743;529552.864953436;472596.6708553169;436929.5940270328;440530.708574972;460048.8752969512;456233.650191232;279678.33193560864;470940.3384249757;460183.1353502939;460317.26658201264;284776.6418597092;233304.39079467155;470225.6346856305;199566.40788292795;275099.5519196169;272.9727488212708;2371004.960339832;1276264.5415835143;249468.58744057614;464352.7723037344;0;29;27;25;80;72;16;14;119;135;1530275963375.161;587516919979.7595;1285159991569.6648;53795.60699431689;1217.9665206121615;-0.0;1543.4809555199647;4366826.213215237;1011849.3022490983;82198.56310857716;1050704.1020155733;3.154738144711293;0.292952369391626
7041;2019-05-21 14:21:41.793;674;681;258;258;223;35;203;25;-13;32;767;247;-15;4;195;160;269;607;274;197;202;16;694;354;358;139;359;314;696;-2.0;-1.0;1692.0;151.0;101.0;99;99;58;1;0;0;1;0;0;0;1;0;0;1;0;21894.255859375;10568.8349609375;7262.86572265625;1385.42822265625;544.0;212478;675.0;0.0;Calculated values ==>;1558441301.793;340.56000000000006;341.26;298.96000000000004;298.96000000000004;295.46000000000004;276.66;273.7412296467126;293.46000000000004;275.66;271.86;276.36;349.86;297.86;271.66;273.56;292.66;289.16;300.06;333.86;292.86;293.36;340.66;327.56;274.76000000000005;242.35481222062532;269.2639976450953;273.7412296467126;300.56;6940000.000000001;3540000.0;3579999.9999999995;1390000.0;3590000.0;3140000.0;6959999.999999999;0.0;0.0;0.28200000000000003;0.025166666666666667;0.016833333333333332;0.016833333333333332;0.0;10568.8349609375;7262.86572265625;1385.42822265625;21894.255859375;483782.8468935661;484609.48598266416;273165.93544287304;273165.93544287304;258185.8604016637;430542.39183029096;460324.5471149659;437179.3288687813;472032.3497595296;529581.5997258415;472224.1039707175;436858.596315483;439852.404679072;459082.3157024968;455065.9956093936;279647.39188506827;473180.00797785004;459512.4303964549;460189.5267902755;283101.5729112263;228286.1864045524;470458.9003634767;201318.03326249425;273165.93544287304;273.69087142808223;2371357.9915155056;1276431.0070509738;249491.59735300313;464472.888372784;0;29;27;25;80;72;16;14;119;135;1530488998875.127;587600633929.7462;1285348122919.635;66512.88536097294;6773.378488708058;-0.0;3148.230454347941;4367828.951079833;1011915.9078899224;82198.56310857716;1050743.206126915;3.9774148717486146;0.4174307642798205
7042;2019-05-21 14:22:41.774;676;682;256;256;215;48;211;26;-13;32;769;246;-14;2;193;157;273;626;292;201;209;16;709;367;371;137;371;313;710;-2.0;-1.0;1795.0;152.0;112.0;100;99;69;1;0;0;1;0;0;0;1;0;0;1;0;23011.158203125;11572.2841796875;7445.79150390625;1384.22521972656;534.0;212479;670.0;0.0;Calculated values ==>;1558441361.774;340.76;341.36;298.76000000000005;298.76000000000005;294.66;277.96000000000004;275.1157276137837;294.26000000000005;275.76000000000005;271.86;276.36;350.06000000000006;297.76000000000005;271.76000000000005;273.36;292.46000000000004;288.86;300.46000000000004;335.76000000000005;293.26000000000005;294.06;340.16;326.56;274.76000000000005;241.92719264551067;269.14681796795327;275.1157276137837;302.36;7090000.000000001;3670000.0000000005;3710000.0;1370000.0;3710000.0;3130000.0;7100000.0;0.0;0.0;0.29916666666666664;0.025333333333333333;0.018666666666666668;0.018666666666666668;0.0;11572.2841796875;7445.79150390625;1384.22521972656;23011.158203125;482429.52060977224;483229.22782246326;270926.7954023471;270926.7954023471;254681.65036752075;429675.2189834977;459378.0053511534;437408.94190281845;472295.8960165899;529867.7308382245;472237.0511556786;437249.5021140777;439761.6589827608;456872.470919054;452404.6852713271;280008.61500345595;474514.8705192572;457992.1259972788;459102.0076133136;281007.8604223974;224104.74344509715;470727.4148199725;204719.04000267814;270926.7954023471;275.0687458067912;2371732.0847986285;1276615.4579490281;249514.67048952807;464595.4217017175;0;29;27;25;80;72;16;14;119;135;1530707629619.9324;587683407709.6725;1285536163354.4675;69613.06231845863;6738.878828704789;-0.0;3512.6039612713753;4368962.974754902;1012028.4743767882;82198.56310857716;1050798.6955031273;3.9144871692112675;0.43406943832756023
7043;2019-05-21 14:23:41.784;680;686;251;252;210;63;214;31;-13;33;772;246;-14;0;191;156;276;639;286;205;213;16;730;378;383;137;382;314;730;-1.0;-1.0;1798.0;139.0;139.0;100;97;81;1;0;0;1;0;0;0;1;0;0;1;0;24038.423828125;12709.1943359375;7615.46533203125;1377.3962402343802;527.0;212480;665.0;0.0;Calculated values ==>;1558441421.784;341.16;341.76;298.26000000000005;298.36;294.16;279.46000000000004;276.25090830309495;294.56;276.26000000000005;271.86;276.46000000000004;350.36;297.76000000000005;271.76000000000005;273.16;292.26000000000005;288.76000000000005;300.76000000000005;337.06;293.66;294.46000000000004;339.66;325.86;274.76000000000005;241.92719264551067;269.2639976450953;276.25090830309495;301.76000000000005;7300000.0;3779999.9999999995;3829999.9999999995;1370000.0;3820000.0000000005;3140000.0;7300000.0;0.0;0.0;0.2996666666666667;0.023166666666666665;0.023166666666666665;0.023166666666666665;0.0;12709.1943359375;7615.46533203125;1377.3962402343802;24038.423828125;480701.16175198875;481630.4929320231;267264.51005778246;267682.24508115754;252216.8677492534;428902.12800615287;457882.69869075366;437179.3288687813;472393.7743832905;530106.5896890105;472103.96703751205;437019.13673288765;439231.60815714416;454757.24944366486;450294.00713853707;279090.68306128215;474192.601131897;456604.28568787983;457741.3083985173;278914.2836208781;221177.93781777218;470727.4148199725;207559.59547974958;267264.51005778246;276.2057494709077;2372124.229995468;1276817.8373275686;249537.6878372761;464720.9530937426;0;29;27;25;80;72;16;14;119;135;1530933867319.8965;587765621409.6594;1285724294704.4377;68809.38010557984;6096.721148048496;-0.0;4412.712494893691;4370116.687361645;1012135.455537133;82198.56310857716;1050864.7508143021;3.6548985996548105;0.3904805501314055
7044;2019-05-21 14:24:41.765;685;692;248;249;201;74;210;37;-14;36;774;247;-16;-2;190;153;280;650;289;208;209;16;778;381;386;139;384;309;773;-1.0;0.0;1852.0;92.0;186.0;12;99;85;1;0;0;1;0;1;0;1;0;0;0;0;40081.4921875;14135.2255859375;22845.572265625;1371.24230957031;522.0;212481;661.0;0.0;Calculated values ==>;1558441481.765;341.66;342.36;297.96000000000004;298.06;293.26000000000005;280.56;276.55624918942954;294.16;276.86;271.76000000000005;276.76000000000005;350.56000000000006;297.86;271.56;272.96000000000004;292.16;288.46000000000004;301.16;338.16;293.96000000000004;294.06;339.26;325.36;274.76000000000005;242.35481222062532;268.67533136820026;276.55624918942954;302.06;7780000.0;3810000.0;3860000.0;1390000.0;3840000.0;3090000.0;7730000.0;0.0;0.0;0.30866666666666664;0.015333333333333334;0.031000000000000003;0.031000000000000003;0.0;14135.2255859375;22845.572265625;1371.24230957031;40081.4921875;476016.0623344058;477733.3367392813;263652.99367998977;264023.26889690844;247983.85419482566;428684.9695293014;456826.6162291182;438160.0216932036;472424.9728513876;530695.0954061259;472886.3761660598;437845.99643053644;440018.3298031032;454272.534945747;449290.7779323793;276400.13578104594;470764.88212310243;456540.26775466226;456683.52754844184;277239.5186164033;219087.46209138638;470458.9003634767;208354.96553154453;263652.99367998977;276.52126982207125;2372658.3934252453;1277041.469988166;249560.58590524338;464974.71469121217;0;29;27;25;80;73;16;14;119;135;1531164494265.608;587848395189.9148;1285911135520.0142;70933.16066856543;4018.9270007562936;-0.0;5983.946549922015;4371280.839773315;1012219.7259112282;82198.56310857716;1050951.3622043147;2.110344948513766;0.21851225713672723
7045;2019-05-21 14:25:41.785;701;707;248;246;206;66;196;51;-23;40;770;247;-25;-4;191;154;283;662;288;207;195;16;755;385;390;141;388;303;747;-1.0;0.0;1766.0;112.0;177.0;99;99;71;1;0;0;1;0;1;0;1;0;0;1;0;40676.2421875;12513.5966796875;25484.171875;1331.53698730469;517.0;212482;656.0;0.0;Calculated values ==>;1558441541.785;343.26;343.86;297.96000000000004;297.76000000000005;293.76000000000005;279.76000000000005;276.9606089950914;292.76000000000005;278.26000000000005;270.86;277.16;350.16;297.86;270.66;272.76000000000005;292.26000000000005;288.56;301.46000000000004;339.36;293.86;292.66;338.76;324.86;274.76000000000005;242.77792619122317;267.9596281332873;276.9606089950914;301.96000000000004;7550000.0;3850000.0;3900000.0;1410000.0;3879999.9999999995;3030000.0;7470000.0;0.0;0.0;0.29433333333333334;0.018666666666666668;0.029500000000000002;0.029500000000000002;0.0;12513.5966796875;25484.171875;1331.53698730469;40676.2421875;481191.43008660484;483003.4944971621;265028.59991183854;264253.85769010393;250336.4304353506;428391.1821097931;454128.3443183344;438109.25301780854;472555.3283204977;530730.9130191435;473674.0693322382;437798.07955487026;441006.86972331285;453735.05020929564;448702.1315533629;280058.203170432;475893.8442827222;455734.2264242083;453981.2115248391;275146.1813398168;216997.06728235667;470189.461290968;209328.82908715273;265028.59991183854;276.90787276227616;2373331.598871863;1277263.617531482;249583.11657376378;465377.59680821194;0;29;27;25;80;73;16;14;119;135;1531397371865.534;587932423189.8881;1286094796719.9558;67337.70477692303;4869.398467804552;-0.0;5574.102042583517;4372433.481070732;1012293.8199799024;82198.56310857716;1051047.7113815788;1.9776907884697719;0.20696541773535013
7046;2019-05-21 14:26:41.766;713;718;274;276;230;52;167;53;-26;45;760;249;-27;-5;193;155;286;669;278;205;167;17;736;371;376;151;373;301;725;-2.0;-1.0;1011.0;33.0;171.0;34;99;64;1;0;0;1;0;0;1;1;0;0;0;0;47227.6328125;11626.9951171875;31540.427734375;1288.71801757812;510.0;212483;651.0;0.0;Calculated values ==>;1558441601.766;344.46000000000004;344.96000000000004;300.56;300.76000000000005;296.16;278.36;275.5313989812953;289.86;278.46000000000004;270.56;277.66;349.16;298.06;270.46000000000004;272.66;292.46000000000004;288.66;301.76000000000005;340.06000000000006;293.66;289.86;338.26;324.16;274.86;244.82967444194236;267.7187500070086;275.5313989812953;300.96000000000004;7359999.999999999;3710000.0;3760000.0;1510000.0;3729999.9999999995;3010000.0;7250000.0;0.0;0.0;0.16849999999999998;0.0055000000000000005;0.0285;0.0285;0.0;11626.9951171875;31540.427734375;1288.71801757812;47227.6328125;485108.2123586883;487025.93526054017;278566.6785259514;279692.16774923046;259369.7916378525;429398.2889081932;452287.1504063556;438095.2167564963;471731.60191110603;529839.7408841682;474170.0829622655;437940.2675631159;441282.59110265225;456544.2055774953;451404.3514982998;284240.77868031454;479553.50323786424;457744.99276624026;452287.1504063556;273052.9745269728;214070.64678622372;468928.5087773921;205788.26092484398;278566.6785259514;275.49760003750106;2374063.899194319;1277464.7254252706;249604.94511755655;465852.6513229514;0;29;27;25;80;73;17;14;119;135;1531627099095.3293;588019995449.81;1286275939339.7944;39143.72205763341;1447.271363189015;-0.0;4951.03344859152;4373320.545300909;1012346.442226124;82198.56310857716;1051135.393069264;1.0244260068247872;0.09677624119790536
7047;2019-05-21 14:27:41.796;722;723;271;270;229;38;157;43;-26;47;733;250;-27;0;196;153;284;652;262;204;156;16;714;354;360;148;357;303;706;-2.0;0.0;0.0;133.0;204.0;1;0;63;1;0;0;1;0;0;1;1;1;0;1;0;46921.14453125;11237.2490234375;29754.6171875;2265.62768554688;510.0;212484;646.0;0.0;Calculated values ==>;1558441661.796;345.36;345.46000000000004;300.26000000000005;300.16;296.06;276.96000000000004;273.7412296467126;288.86;277.46000000000004;270.56;277.86;346.46000000000004;298.16;270.46000000000004;273.16;292.76000000000005;288.46000000000004;301.56;338.36;293.56;288.76000000000005;337.76;324.16;274.76000000000005;244.22491754036054;267.9596281332873;273.7412296467126;299.36;7140000.000000001;3540000.0;3600000.0;1480000.0;3570000.0000000005;3030000.0;7059999.999999999;0.0;0.0;0.0;0.022166666666666668;0.034;0.034;0.0;11237.2490234375;29754.6171875;2265.62768554688;46921.14453125;488765.64614772133;489737.1952638448;279202.91772245994;278608.05235980806;259935.97924850087;430542.39183029096;453621.0436104021;437642.0229114993;472327.0795286795;526864.984858283;474027.77359814296;437485.64907481754;441604.3489713403;459534.26681895024;454082.5290026388;286760.91968488996;479084.6833493149;460147.9425315409;453478.29148776946;270959.89632461156;214070.64678622372;469239.00548437104;198358.87449697257;279202.91772245994;272.5237777196705;2374848.8646250484;1277655.3560607021;249634.57947484223;466363.698759744;0;29;27;25;80;73;17;14;120;135;1531848009495.224;588109740299.7673;1286457229939.708;0.0;6004.509570220665;-0.0;5925.362708020524;4373646.90608341;1012408.5714496267;82198.56310857716;1051226.0750221766;0.2757874116977163;0.026741428258567485
7048;2019-05-21 14:28:41.787;727;728;257;255;204;29;166;31;-25;43;692;250;-27;9;197;136;283;659;268;202;165;13;727;346;351;144;348;302;720;57.0;0.0;228.0;0.0;232.0;1;2;61;1;0;0;1;0;0;1;1;1;0;1;0;46567.71875;11361.4365234375;30532.83984375;2281.75;545.0;212485;641.0;0.0;Calculated values ==>;1558441721.787;345.86;345.96000000000004;298.86;298.66;293.56;276.06;272.8767566201714;289.76000000000005;276.26000000000005;270.66;277.46000000000004;342.36;298.16;270.46000000000004;274.06;292.86;286.76000000000005;301.46000000000004;339.06000000000006;293.36;289.66;337.26;327.66;274.46000000000004;243.40439225979637;267.8393353686513;272.8767566201714;299.96000000000004;7270000.0;3460000.0;3510000.0;1440000.0;3479999.9999999995;3020000.0;7200000.0;0.0095;0.0;0.038;0.0;0.03866666666666666;0.04816666666666666;0.0;11361.4365234375;30532.83984375;2281.75;46567.71875;488155.91117069236;489027.87578185485;270581.16914347326;269682.72084040556;250596.0412479199;431051.2098666511;456399.2583876655;438024.4983934438;472457.08239583095;522645.4976186812;474157.7664169546;437713.4967235476;443139.33368828957;461070.26705327537;453063.14495409996;283687.822112378;478562.37806453573;461273.1859995164;456261.25946858723;268866.9448851554;228704.35009887922;469485.55747401924;199333.85361727496;256528.93044107428;272.8767566201714;2375627.821623829;1277843.650191705;249672.4686046266;466866.0188751561;0;29;27;25;80;73;17;14;120;135;1532061277500.0002;588197327159.6754;1286638702714.5176;9070.244501494417;0.0;-0.0;9620.440514825206;4373722.48011637;1012458.6015236891;82198.56310857716;1051355.603949977;0.42309565964498896;0.020742118362494604
7049;2019-05-21 14:29:41.767;738;740;259;258;191;25;150;25;-28;38;691;250;-29;11;199;126;285;682;282;197;150;11;732;343;348;137;345;299;725;89.0;-1.0;893.0;32.0;185.0;1;1;53;1;0;0;1;0;0;1;1;1;0;1;0;46464.58984375;10816.7099609375;30931.7890625;2283.4609375;607.0;212486;637.0;0.0;Calculated values ==>;1558441781.767;346.96000000000004;347.16;299.06;298.96000000000004;292.26000000000005;275.66;272.5487779782249;288.16;275.66;270.36;276.96000000000004;342.26;298.16;270.26000000000005;274.26000000000005;293.06;285.76000000000005;301.66;341.36;292.86;288.16;336.86;333.86;274.26000000000005;241.92719264551067;267.47669482898436;272.5487779782249;301.36;7320000.0;3429999.9999999995;3479999.9999999995;1370000.0;3450000.0;2990000.0;7250000.0;0.014833333333333334;0.0;0.14883333333333332;0.005333333333333333;0.030833333333333334;0.04566666666666667;0.0;10816.7099609375;30931.7890625;2283.4609375;46464.58984375;489269.2339161135;490278.04210237885;271096.05276051007;270643.83077777317;246295.13539350123;431237.1583312671;454682.3601576184;438236.7768127522;472882.9073446267;522782.4142963402;474546.52313170803;438082.61597026663;444038.8974165015;461794.573190275;452175.27300271264;284212.15460668126;481569.6787756908;461070.26705327537;454682.3601576184;267192.67376467976;254638.09398592086;470236.29553865286;198452.85237560372;247500.26869387992;272.5156783575446;2376402.8324392773;1278028.406473171;249710.49934797638;467378.05338112405;0;29;27;25;80;73;17;14;120;135;1532270907600.067;588281599059.7023;1286818942614.575;35687.840753728924;1449.5116968695957;-0.0;9461.315510177392;4374095.339832268;1012470.6767614122;82198.56310857716;1051514.5655786914;1.0582919316359172;0.09187421443259754
7050;2019-05-21 14:30:41.778;744;746;259;259;194;23;142;21;-30;34;706;251;-31;12;200;127;286;693;291;191;141;10;723;341;346;131;344;297;720;134.0;76.0;784.0;156.0;150.0;36;1;43;1;0;0;1;0;1;0;1;1;0;1;0;37155.328125;9982.66015625;22370.5625;2294.17333984375;663.0;212487;631.0;0.0;Calculated values ==>;1558441841.778;347.56000000000006;347.76;299.06;299.06;292.56;275.46000000000004;272.3289490889957;287.36;275.26000000000005;270.16;276.56;343.76;298.26000000000005;270.06;274.36;293.16;285.86;301.76000000000005;342.46000000000004;292.26000000000005;287.26000000000005;336.26000000000005;339.46000000000004;274.16;240.61611355647437;267.23344911666527;272.3289490889957;302.26000000000005;7230000.0;3410000.0;3460000.0;1310000.0;3440000.0;2970000.0;7200000.0;0.022333333333333334;0.012666666666666666;0.13066666666666665;0.026000000000000002;0.025;0.04733333333333334;0.0;9982.66015625;22370.5625;2294.17333984375;37155.328125;491065.1849375848;491658.01026735007;271498.2133494369;271498.2133494369;247384.91003145374;431359.6534126046;453905.7856569692;438378.49729393894;473275.31562819314;524512.895226722;474921.3726043959;438225.1199557825;444583.24951340194;462078.26035560475;452667.05206142034;286473.85144938313;483801.5686634975;460582.41373364284;453765.76622826525;264681.4149301396;278076.8904731985;470943.72446171107;197664.46399430395;236661.1625973671;272.1942867393148;2377099.7928434857;1278201.7663347481;249748.65329399495;467822.32107945095;0;29;27;25;80;74;17;14;120;135;1532479145770.6096;588362013799.9119;1286997775395.041;31453.300351152302;7105.260772152586;0.0;10276.284571862514;4374654.951919677;1012541.9796019645;82198.56310857716;1051679.0757344707;1.4094809809277784;0.1415634946911738
7051;2019-05-21 14:31:41.778;749;748;259;258;197;22;164;19;-33;32;726;251;-35;9;201;128;286;694;300;191;163;11;718;339;344;128;342;293;717;86.0;0.0;183.0;125.0;118.0;1;100;25;1;0;0;1;0;1;0;1;0;0;0;0;33530.125;8589.8369140625;20950.28125;1324.3291015625;699.0;212488;623.0;0.0;Calculated values ==>;1558441901.778;348.06000000000006;347.96000000000004;299.06;298.96000000000004;292.86;275.36;272.10816812424576;289.56;275.06;269.86;276.36;345.76;298.26000000000005;269.66;274.06;293.26000000000005;285.96000000000004;301.76000000000005;342.56000000000006;292.26000000000005;289.46000000000004;335.46000000000004;343.06000000000006;274.26000000000005;239.943914813709;266.74333088950624;272.10816812424576;303.16;7180000.0;3390000.0;3440000.0;1280000.0;3420000.0000000005;2930000.0;7170000.0;0.014333333333333333;0.0;0.030500000000000003;0.020833333333333332;0.019666666666666666;0.034;0.0;8589.8369140625;20950.28125;1324.3291015625;33530.125;492292.626042103;492247.99392637;271747.09722538106;271280.5834318543;248432.3521852994;431480.97241316177;457272.4336488369;438813.94225660735;473471.244710016;526914.040342137;475434.5932160876;438510.57582547225;444951.8983562006;462512.1106470476;453155.1555493527;287500.2804743501;484278.86040634627;460892.0204174034;457136.4934874569;261333.34086894934;293153.3411634106;471440.3822297752;196824.28072866407;240161.98831009836;271.85108772935774;2377688.838286194;1278356.5371436675;249778.80748100666;468183.32811070094;0;29;27;25;80;74;17;14;120;135;1532686145770.6096;588439713799.9119;1287174775395.041;7380.684676602271;5721.168781273148;-0.0;7377.13317603019;4374978.568461575;1012648.8665149097;82198.56310857716;1051826.1875490365;0.6635137981788483;0.06786315860813193
7052;2019-05-21 14:32:41.789;752;750;257;256;199;17;179;16;-28;31;742;252;-37;5;202;131;286;694;281;195;178;13;717;332;337;134;336;291;716;748.0;-1.0;4.0;5.0;99.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31846.4296875;6975.2470703125;20971.814453125;1293.31762695312;722.0;212489;611.0;0.0;Calculated values ==>;1558441961.789;348.36;348.16;298.86;298.76000000000005;293.06;274.86;271.32779825182536;291.06;274.76000000000005;270.36;276.26000000000005;347.36;298.36;269.46000000000004;273.66;293.36;286.26000000000005;301.76000000000005;342.56000000000006;292.66;290.96000000000004;334.26000000000005;345.36;274.46000000000004;241.2770596917726;266.49643012054327;271.32779825182536;301.26000000000005;7170000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2910000.0;7159999.999999999;0.12466666666666668;0.0;0.0006666666666666666;0.0008333333333333334;0.0165;0.14116666666666666;0.0;6975.2470703125;20971.814453125;1293.31762695312;31846.4296875;492824.9921882353;492636.26611725736;270899.6659293037;270441.31893061806;249107.3726295404;431896.3278553544;460392.5434249022;440003.2165831783;472592.1488768574;528732.0693478032;475805.5973388819;438653.51851114654;444783.1931477316;463541.42486092186;454767.4592448175;287720.6519446853;484387.25778751826;462485.6546365705;460260.73255691153;256311.7953858065;302789.4550866088;470835.2695607642;195575.56982279697;204379.68495212894;271.3231356000759;2378233.7427886925;1278486.2699566828;249800.62520289698;468532.74295539566;0;29;27;25;80;74;17;14;120;135;1532890483225.3303;588518328209.8044;1287350007514.8015;162.95176450692088;229.3830831149727;-0.0;36121.874553541806;4375041.443623498;1012698.463538166;82198.56310857716;1052188.745736438;1.2487597788442462;0.010851963285265174
7053;2019-05-21 14:33:41.769;756;750;253;252;195;18;190;12;-9;29;749;252;-18;7;201;132;286;683;268;197;189;14;678;341;345;136;346;292;680;-1.0;89.0;1882.0;379.0;62.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17412.87109375;6578.5302734375;7201.38330078125;1294.13256835938;736.0;212490;598.0;0.0;Calculated values ==>;1558442021.769;348.76;348.16;298.46000000000004;298.36;292.66;274.96000000000004;272.3289490889957;292.16;274.36;272.26000000000005;276.06;348.06000000000006;298.36;271.36;273.86;293.26000000000005;286.36;301.76000000000005;341.46000000000004;292.86;292.06;332.96000000000004;346.76;274.56;241.71165711629368;266.62003547228215;272.3289490889957;299.96000000000004;6780000.0;3410000.0;3450000.0;1360000.0;3460000.0;2920000.0;6800000.0;0.0;0.014833333333333334;0.31366666666666665;0.06316666666666666;0.010333333333333333;0.010333333333333333;0.0;6578.5302734375;7201.38330078125;1294.13256835938;17412.87109375;497199.70830706577;496173.9718102107;272183.22730703204;271668.29119645787;249034.70640317665;431359.6534126046;460604.695778379;442579.07251461333;472134.0588697756;529382.1036366322;475678.1527335699;441266.9274597246;444867.31494041433;461905.5720509341;453367.7467490649;397068.7555294077;486629.5601361751;461530.9913228017;460471.8815980348;250872.52762923925;308656.51637580903;470665.25215363293;197756.92222305766;272183.22730703204;272.2310773020717;2378644.100130609;1278599.1804518686;249822.18010050312;468767.44134453684;0;29;27;25;80;74;17;14;120;135;1533095015025.3953;588599301209.8302;1287524849214.8572;76792.54780811796;17238.709507281335;0.0;1945.6494276736953;4375682.525688197;1012843.9824539862;82198.56310857716;1052505.8693599268;6.367030181231617;0.7226210599785019
7054;2019-05-21 14:34:41.800;747;733;253;251;207;28;196;12;5;27;748;252;-1;15;198;137;279;605;252;199;195;17;675;340;344;142;345;301;678;-2.0;-1.0;958.0;195.0;59.0;25;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14486.41796875;6497.8076171875;4448.08544921875;1328.36328125;744.0;212491;584.0;0.0;Calculated values ==>;1558442081.8;347.86;346.46000000000004;298.46000000000004;298.26000000000005;293.86;275.96000000000004;272.21867820750657;292.76000000000005;274.36;273.66;275.86;347.96000000000004;298.36;273.06;274.66;292.96000000000004;286.86;301.06;333.66;293.06;292.66;331.56;347.56000000000006;274.86;242.98782864720522;267.7187500070086;272.21867820750657;298.36;6750000.0;3400000.0;3440000.0;1420000.0;3450000.0;3010000.0;6780000.0;0.0;0.0;0.15966666666666668;0.0325;0.009833333333333333;0.009833333333333333;0.0;6497.8076171875;4448.08544921875;1328.36328125;14486.41796875;496242.37196223094;493993.5109509672;272386.34093728685;271352.6123845536;253212.57570187922;431420.45991060114;461552.22115826776;442759.63332633115;471141.87126780767;528587.7342251306;474522.3232231597;441876.3466884435;444213.19900484144;461662.8410481829;454234.95293196256;393970.66414740484;475070.02052846976;461946.9247618793;461420.41888555756;245015.67932991832;312009.6876057385;470153.35528917355;197568.842042555;272386.34093728685;272.15215099056286;2378910.0648831762;1278708.206235006;249844.04552384795;468864.5704080582;0;29;27;25;80;74;17;14;120;135;1533301821820.047;588682744299.6897;1287702841129.5574;39148.79634164293;8858.996680515103;-0.0;1858.835099824662;4376649.202746383;1013061.575703642;82198.56310857716;1052537.589778022;4.062700558759688;0.42964294467909847
7055;2019-05-21 14:35:41.800;728;722;255;252;209;33;200;13;11;26;745;252;7;25;198;139;277;600;253;201;199;18;687;339;344;146;344;310;691;-2.0;-2.0;931.0;163.0;62.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14269.1494140625;7009.10205078125;3704.63720703125;1353.640625;750.0;212492;570.0;0.0;Calculated values ==>;1558442141.8;345.96000000000004;345.36;298.66;298.36;294.06;276.46000000000004;272.10816812424576;293.16;274.46000000000004;274.26000000000005;275.76000000000005;347.66;298.36;273.86;275.66;292.96000000000004;287.06;300.86;333.16;293.26000000000005;293.06;330.16;348.16;274.96000000000004;243.81672145450628;268.7936212382143;272.10816812424576;298.46000000000004;6870000.0;3390000.0;3440000.0;1460000.0;3440000.0;3100000.0;6909999.999999999;0.0;0.0;0.15516666666666667;0.027166666666666665;0.010333333333333333;0.010333333333333333;0.0;7009.10205078125;3704.63720703125;1353.640625;14269.1494140625;492388.0086078806;491126.5143522093;272128.63493301993;270648.9330788801;253373.73810288997;431480.97241316177;462078.26035560475;441775.5011475913;470506.91766066244;527578.885503657;473350.1588602333;441172.6911716514;443853.56900006416;461815.4734546952;454681.195931416;287236.99203660415;472675.9172803093;462209.4808650593;461946.9247618793;239159.6471344744;314524.84189198195;469710.96323701047;197349.99704743363;272128.63493301993;272.0609223479186;2379149.6946113664;1278820.7638155725;249866.39555640004;468932.5097635269;0;29;27;25;80;74;17;14;120;135;1533508221820.047;588769144299.6897;1287886141129.5574;37926.69071954113;7399.139581483504;-0.0;1961.4556615648803;4377291.498471892;1013197.0601724919;82198.56310857716;1052569.4255343669;3.918604239014679;0.40634783695745524
7056;2019-05-21 14:36:41.770;714;713;260;255;211;53;205;13;13;25;743;250;11;31;198;137;279;624;263;202;204;19;715;344;349;152;349;313;718;-2.0;-1.0;860.0;281.0;71.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15975.70703125;8379.2255859375;3917.2587890625;1352.78625488281;748.0;212493;560.0;0.0;Calculated values ==>;1558442201.77;344.56000000000006;344.46000000000004;299.16;298.66;294.26000000000005;278.46000000000004;272.6583383277491;293.66;274.46000000000004;274.46000000000004;275.66;347.46000000000004;298.16;274.26000000000005;276.26000000000005;292.96000000000004;286.86;301.06;335.56;293.36;293.56;329.16;347.96000000000004;275.06;245.02929689885198;269.14681796795327;272.6583383277491;299.46000000000004;7150000.0;3440000.0;3490000.0;1520000.0;3490000.0;3130000.0;7180000.0;0.0;0.0;0.14333333333333334;0.04683333333333333;0.011833333333333333;0.011833333333333333;0.0;8379.2255859375;3917.2587890625;1352.78625488281;15975.70703125;487481.5950742626;487017.8909731096;272133.2901189527;269834.12298720167;252994.54455800445;431175.4696738307;461976.5980532765;441444.2932139741;469595.2669480673;527135.8500137671;472716.41110613587;441140.86030291184;444129.0588907739;461049.02147969545;453549.51654258074;282948.0852567532;473216.64935505687;461579.78645857313;461844.44640221214;234977.24436692704;313686.43059754226;468992.3672048126;198654.03735299202;272133.2901189527;272.59956133510104;2379401.609061629;1278948.9357612412;249888.93783696447;468995.99380562466;0;29;27;25;80;74;17;14;120;135;1533716017870.1462;588858499599.7323;1288072947679.6465;34799.936673407436;12660.845114726932;-0.0;2244.9153493519034;4377897.250672841;1013364.1431284372;82198.56310857716;1052604.4610995953;3.641637599936212;0.42417355641114635
