;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7057;2019-05-21 14:37:41.761;710;709;262;260;213;80;210;14;18;23;730;247;17;41;195;134;283;647;272;205;209;19;741;358;363;144;363;313;743;0.0;-1.0;1150.0;274.0;89.0;1;1;36;1;0;0;1;0;0;0;1;1;0;0;0;18613.033203125;9605.6826171875;3987.95361328125;2367.40454101562;745.0;212494;549.0;0.0;Calculated values ==>;1558442261.761;344.16;344.06000000000006;299.36;299.16;294.46000000000004;281.16;274.1680685717883;294.16;274.56;274.96000000000004;275.46000000000004;346.16;297.86;274.86;277.26000000000005;292.66;286.56;301.46000000000004;337.86;293.66;294.06;328.06;347.66;275.06;243.40439225979637;269.14681796795327;274.1680685717883;300.36;7409999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;7430000.0;0.0;0.0;0.19166666666666668;0.04566666666666667;0.014833333333333334;0.014833333333333334;0.0;9605.6826171875;3987.95361328125;2367.40454101562;18613.033203125;484114.6379337353;483745.465563938;271061.3224865623;270191.34192739945;252741.3007450608;430280.9020939914;460493.7052714807;442198.2301569956;470478.11419285595;525767.216333756;472356.9911781932;442047.964821045;445587.4761708984;458445.33754902834;450652.27371114545;281711.35771808395;473928.27832160325;459814.3699412001;460358.10709178087;230377.04089860234;312428.86344474956;470081.34618783195;202420.07849874097;271061.3224865623;274.1384125980619;2379689.8053273545;1279098.7875149748;249919.93477665927;469061.8606940596;0;29;27;25;80;74;17;14;121;135;1533929585829.922;588947286279.6392;1288260719509.4495;45957.47906783214;12223.197891135154;-0.0;2807.9023049774087;4378570.128189876;1013571.4790482147;82198.56310857716;1052646.5615973151;3.8210903748147493;0.43759278800306384
7058;2019-05-21 14:38:41.761;717;713;248;252;187;91;216;15;26;22;726;248;28;47;189;134;286;660;275;209;214;17;747;375;379;142;380;313;747;-1.0;0.0;1523.0;188.0;107.0;60;1;48;1;0;0;1;0;0;0;1;1;0;0;0;21380.69140625;10570.4599609375;6291.150390625;2369.94580078125;740.0;212495;538.0;0.0;Calculated values ==>;1558442321.761;344.86;344.46000000000004;297.96000000000004;298.36;291.86;282.26000000000005;275.94376602880345;294.76000000000005;274.66;275.76000000000005;275.36;345.76;297.96000000000004;275.96000000000004;277.86;292.06;286.56;301.76000000000005;339.16;294.06;294.56;326.96000000000004;347.16;274.86;242.98782864720522;269.14681796795327;275.94376602880345;300.66;7470000.0;3750000.0;3790000.0;1420000.0;3800000.0;3130000.0;7470000.0;0.0;0.0;0.25383333333333336;0.03133333333333333;0.017833333333333333;0.017833333333333333;0.0;10570.4599609375;6291.150390625;2369.94580078125;21380.69140625;484540.5002375153;483927.4184363593;265028.59991183854;266609.0667996116;244457.67864729802;429116.5711722346;458804.2828769915;443391.28456942865;470647.8646651888;525345.7183629727;472476.8643117306;443687.10287830833;446452.1327793413;454805.7914912788;447502.915968562;282683.76051130664;475569.78944266535;457822.7869465875;458524.62916302506;225777.27872811773;310333.04987691523;470153.35528917355;206853.88000828764;265028.59991183854;275.92316093841447;2380023.086365766;1279266.9220364592;249959.41269617423;469147.5198940921;0;29;27;25;80;74;17;14;121;135;1534152185829.922;589033086279.6392;1288448519509.4495;60041.07785776963;8250.05022546776;-0.0;3450.679188312826;4379453.449497589;1013742.0894491865;82198.56310857716;1052698.7164430926;3.7304213295712447;0.3999024896139358
7059;2019-05-21 14:39:41.762;725;722;234;234;198;95;218;22;33;23;736;249;34;50;185;143;289;672;267;212;217;16;771;391;395;139;395;315;773;-2.0;-1.0;1782.0;131.0;133.0;99;1;59;1;0;0;1;0;0;0;1;1;0;0;0;23812.126953125;11950.189453125;8164.7822265625;2396.3935546875;736.0;212496;527.0;0.0;Calculated values ==>;1558442381.762;345.66;345.36;296.56;296.56;292.96000000000004;282.66;277.5613417927498;294.96000000000004;275.36;276.46000000000004;275.46000000000004;346.76;298.06;276.56;278.16;291.66;287.46000000000004;302.06;340.36;294.36;294.86;325.86;346.76;274.76000000000005;242.35481222062532;269.38090353596624;277.5613417927498;299.86;7709999.999999999;3910000.0;3950000.0;1390000.0;3950000.0;3150000.0;7730000.0;0.0;0.0;0.297;0.021833333333333333;0.022166666666666668;0.022166666666666668;0.0;11950.189453125;8164.7822265625;2396.3935546875;23812.126953125;483197.37567163754;482511.7773920678;258662.38728574422;258662.38728574422;247070.85836625975;427941.3511905804;456500.5480074414;444020.32882853656;471147.87813747115;526242.6430666022;472331.4637041084;444167.78488492937;446496.56967597373;451617.29354932375;445828.51163691987;281482.1120375588;474459.2509981403;455628.4364246553;456355.64845332375;221177.93781777218;308656.51637580903;470458.9003634767;210949.03882550076;258662.38728574422;277.5438746131791;2380399.699463249;1279454.5972432967;249999.13285290456;469267.9880073369;0;29;27;25;80;74;17;14;121;135;1534384389700.5642;589117387684.8723;1288636922649.9705;69222.17313090163;5665.965310245809;-0.0;4382.200622548014;4380530.661212036;1013858.0581784181;82198.56310857716;1052763.991529597;3.521347472193696;0.34996542560289906
7060;2019-05-21 14:40:41.762;737;740;258;258;209;88;214;36;16;28;750;249;25;52;182;154;293;693;279;214;213;16;846;397;402;135;399;308;835;-1.0;-1.0;1914.0;115.0;153.0;100;1;62;1;0;0;1;1;0;0;1;1;0;0;0;46294.84765625;12939.84765625;29065.51953125;2355.26806640625;732.0;212497;517.0;0.0;Calculated values ==>;1558442441.762;346.86;347.16;298.96000000000004;298.96000000000004;294.06;281.96000000000004;278.1552637130107;294.56;276.76000000000005;274.76000000000005;275.96000000000004;348.16;298.06;275.66;278.36;291.36;288.56;302.46000000000004;342.46000000000004;294.56;294.46000000000004;324.86;346.36;274.76000000000005;241.49495122638035;268.5567601203482;278.1552637130107;301.06;8460000.0;3970000.0000000005;4020000.0000000005;1350000.0;3990000.0;3080000.0;8350000.0;0.0;0.0;0.319;0.019166666666666665;0.025500000000000002;0.025500000000000002;0.0;12939.84765625;29065.51953125;2355.26806640625;46294.84765625;476897.816695024;478621.8310236653;264341.81455329614;264341.81455329614;248695.27882246824;427480.44529683504;454747.84688894195;442936.2754991869;472168.09959432366;528257.9626010839;473255.93491378246;444256.7904090801;448113.97177139675;450442.474200717;446422.00703355897;276949.72616049106;470621.8238240215;454747.84688894195;454599.57565214206;216997.06728235667;306980.0860723078;470995.0139456755;212448.54253258178;264341.81455329614;278.1308764147897;2380983.9242516607;1279662.0142192082;250038.73003308033;469578.24052198534;0;29;27;25;81;74;17;14;121;135;1534623489700.5642;589199587684.8723;1288823822649.9705;73525.58681634703;4955.474035417629;-0.0;4851.572908020571;4381720.225878264;1013946.5701729653;82198.56310857716;1052840.9396423518;1.8785266099733602;0.1922532367790634
7061;2019-05-21 14:41:44.773;749;748;277;277;244;64;199;56;-6;38;764;250;-9;45;186;165;294;665;300;213;198;15;721;379;384;133;381;312;708;-1.0;81.0;1981.0;163.0;151.0;23;1;80;1;0;0;1;0;0;1;1;1;0;1;0;48731.1953125;12529.21484375;30195.751953125;2382.8583984375;728.0;212498;509.0;0.0;Calculated values ==>;1558442504.773;348.06000000000006;347.96000000000004;300.86;300.86;297.56;279.56;276.35288757459654;293.06;278.76000000000005;272.56;276.96000000000004;349.56000000000006;298.16;272.26000000000005;277.66;291.76000000000005;289.66;302.56;339.66;294.46000000000004;292.96000000000004;324.06;345.96000000000004;274.66;241.05796691057077;269.02936301313275;276.35288757459654;303.16;7209999.999999999;3790000.0;3840000.0;1330000.0;3810000.0;3120000.0;7080000.0;0.0;0.013500000000000002;0.33016666666666666;0.027166666666666665;0.025166666666666667;0.025166666666666667;0.0;12529.21484375;30195.751953125;2382.8583984375;48731.1953125;491992.86897556094;493144.0661347239;282742.0268409575;282742.0268409575;265778.35830313776;428830.04407018964;455577.71237912175;438739.21713075;473403.82665571757;529419.2829501401;472848.4969529848;438268.9589085547;446358.7080335891;454201.13794809405;451460.42421955836;294292.0124387436;480861.5210480227;457579.54568713333;455433.42227619747;213652.59903751023;305303.7579410727;471164.1450065859;207765.4114816669;282742.0268409575;276.28866638619;2381815.5473052314;1279884.9074268606;250080.19587839805;470096.86718485225;0;29;27;25;81;74;18;14;121;135;1534871122930.242;589284022424.7625;1289019156749.7163;76259.85149847227;7155.665594093633;0.0;4346.066785120205;4383031.077300676;1014052.5611477155;82198.56310857716;1052921.4330415116;1.9455955479495404;0.21988422106987773
7062;2019-05-21 14:42:41.783;733;726;272;270;235;49;179;49;-12;43;777;253;-18;29;189;161;288;613;313;212;179;16;700;369;374;134;371;307;687;-2.0;79.0;2002.0;75.0;183.0;38;0;75;1;0;0;1;0;0;1;1;1;0;1;0;47656.3671875;11740.8974609375;29766.431640625;2338.044921875;725.0;212499;503.0;0.0;Calculated values ==>;1558442561.783;346.46000000000004;345.76;300.36;300.16;296.66;278.06;275.3239800832674;291.06;278.06;271.96000000000004;277.46000000000004;350.86;298.46000000000004;271.36;276.06;292.06;289.26000000000005;301.96000000000004;334.46000000000004;294.36;291.06;323.46000000000004;345.66;274.76000000000005;241.2770596917726;268.43790593516167;275.3239800832674;304.46000000000004;7000000.0;3690000.0;3740000.0;1340000.0;3710000.0;3070000.0;6870000.0;0.0;0.013166666666666667;0.33366666666666667;0.0125;0.030500000000000003;0.030500000000000003;0.0;11740.8974609375;29766.431640625;2338.044921875;47656.3671875;491793.56475059537;492103.3685489483;282926.07176600274;281448.2499431212;263379.5183784368;429537.3511455088;454379.85251788376;438918.9086401352;473760.40514917683;531159.7781216218;473861.13942533004;437985.2681005028;445036.2088601978;456308.82580400526;452636.2437817062;379415.6258779942;475235.1823547384;459041.72678476904;454379.85251788376;211144.3756859795;304046.57827927166;471128.47311997804;205264.6505647441;282926.07176600274;275.2876219997795;2382578.7493798435;1280077.0795243967;250117.57625315443;470571.65108570055;0;29;27;25;81;74;18;14;121;135;1535087190830.2058;589360130774.7498;1289195602699.6868;77962.63744448882;3323.2977819404246;0.0;5229.3403129323715;4384252.219535838;1014135.5341618777;82198.56310857716;1052997.2516468684;1.973190501080341;0.2220247106110832
7063;2019-05-21 14:43:41.764;722;719;273;273;233;40;174;41;-19;44;785;257;-22;20;191;154;285;621;306;209;173;17;695;361;366;134;363;305;685;-1.0;81.0;2211.0;48.0;218.0;12;0;73;1;0;0;1;0;0;1;1;1;0;1;0;47616.2734375;11677.2783203125;28996.244140625;2315.87060546875;722.0;212500;497.0;0.0;Calculated values ==>;1558442621.764;345.36;345.06000000000006;300.46000000000004;300.46000000000004;296.46000000000004;277.16;274.4858918419099;290.56;277.26000000000005;271.26000000000005;277.56;351.66;298.86;270.96000000000004;275.16;292.26000000000005;288.56;301.66;335.26000000000005;294.06;290.46000000000004;322.86;345.36;274.86;241.2770596917726;268.19934244402924;274.4858918419099;303.76000000000005;6950000.0;3610000.0;3660000.0;1340000.0;3629999.9999999995;3050000.0;6850000.0;0.0;0.013500000000000002;0.3685;0.008;0.036333333333333336;0.036333333333333336;0.0;11677.2783203125;28996.244140625;2315.87060546875;47616.2734375;490718.92229630606;491307.48696542357;284139.9162108828;284139.9162108828;262681.261902308;430081.6785162784;455018.73262383643;438280.32711488655;473857.65670332924;532145.1204599382;474592.97360886366;437812.597326149;444132.64570135507;457893.7095298428;453018.7353767087;381432.22192204546;476727.74989587447;459889.70471773524;454876.69327885774;208636.25808486674;302789.4550866088;471226.17219587084;203224.64736066083;284139.9162108828;274.46426262881903;2383372.436637099;1280272.169191103;250156.34660134846;471061.18498193624;0;29;27;25;81;74;18;14;121;135;1535309120530.0083;589440505314.6782;1289379144559.5234;86618.01798943218;2144.0121986816803;0.0;6203.436233469757;4385623.290686503;1014181.0806507188;82198.56310857716;1053092.4946148433;2.209044130371631;0.23846322335133538
7064;2019-05-21 14:44:41.754;717;717;266;265;218;35;159;36;-22;43;788;258;-24;16;192;144;284;634;288;205;158;18;697;354;360;134;357;304;688;138.0;74.0;2142.0;60.0;223.0;1;0;70;1;0;0;1;0;0;1;1;1;0;1;0;46548.6328125;11501.888671875;28883.509765625;2310.23510742188;720.0;212501;492.0;0.0;Calculated values ==>;1558442681.754;344.86;344.86;299.76000000000005;299.66;294.96000000000004;276.66;273.7412296467126;289.06;276.76000000000005;270.96000000000004;277.46000000000004;351.96000000000004;298.96000000000004;270.76000000000005;274.76000000000005;292.36;287.56;301.56;336.56;293.66;288.96000000000004;322.36;345.16;274.96000000000004;241.2770596917726;268.0796299477929;273.7412296467126;301.96000000000004;6970000.0;3540000.0;3600000.0;1340000.0;3570000.0000000005;3040000.0;6880000.0;0.023;0.012333333333333333;0.35700000000000004;0.01;0.03716666666666667;0.06016666666666667;0.0;11501.888671875;28883.509765625;2310.23510742188;46548.6328125;489791.70804645604;490715.18309089984;278615.6193617731;277993.63381428097;256721.83641005313;430542.39183029096;453906.01539497345;438039.0146135774;473760.40514917683;532532.5904226259;474839.6373814817;437727.04723144654;443752.90924145415;458990.84683623374;452805.7779320095;291558.45533961244;478388.3231274778;460283.3014425634;453763.6178575058;206546.2383541025;301951.40411888575;471323.8536851003;201384.47286271496;249092.35560313036;273.7168299180785;2384157.013404715;1280465.2967227811;250194.89105714852;471543.4358760179;0;29;27;25;81;74;18;14;121;135;1535526884230.043;589520891914.691;1289561814109.5525;84485.6714050579;2699.3938082238533;0.0;12314.387612304923;4387048.917121004;1014221.4356404966;82198.56310857716;1053246.7840943828;2.330436266296391;0.2242092946706811
7065;2019-05-21 14:45:41.795;716;719;265;264;212;33;157;32;-24;41;789;258;-26;14;194;137;284;654;280;200;157;18;700;350;355;134;352;303;692;-1.0;-1.0;1225.0;70.0;205.0;1;0;68;1;0;0;1;0;0;1;1;1;0;0;0;46857.9375;11448.5546875;29280.9921875;2307.14331054688;718.0;212502;487.0;0.0;Calculated values ==>;1558442741.795;344.76;345.06000000000006;299.66;299.56;294.36;276.46000000000004;273.3108153835814;288.86;276.36;270.76000000000005;277.26000000000005;352.06000000000006;298.96000000000004;270.56;274.56;292.56;286.86;301.56;338.56000000000006;293.16;288.86;321.86;344.96000000000004;274.96000000000004;241.2770596917726;267.9596281332873;273.3108153835814;301.16;7000000.0;3500000.0;3550000.0;1340000.0;3520000.0000000005;3030000.0;6920000.0;0.0;0.0;0.20416666666666666;0.011666666666666665;0.034166666666666665;0.034166666666666665;0.0;11448.5546875;29280.9921875;2307.14331054688;46857.9375;489337.06099776225;490593.54336713586;277460.057525867;276872.3586031609;254383.75116068264;430799.1582183253;454475.8892962338;437953.82195464283;473565.85517348704;532711.3039111078;474968.3692281236;437642.0229114993;443664.5507289629;460048.8752969512;452507.270481922;290457.72840148094;480990.3043699059;460387.3511624245;454475.8892962338;204456.2876039246;301113.3779324612;471323.8536851003;200271.6221883598;277460.057525867;273.2632223306224;2384935.9333908358;1280656.6811078747;250233.39550411844;472028.471274518;0;29;27;25;81;74;18;14;121;135;1535741530805.4998;589601346854.8623;1289744038544.9404;48526.78245228279;3162.2760341286385;-0.0;6048.040918820866;4388158.111670872;1014270.3162682401;82198.56310857716;1053399.9088962972;1.3415785265155518;0.13120134045187068
7066;2019-05-21 14:46:41.775;721;725;263;262;202;24;157;25;-26;38;789;258;-28;12;196;129;285;671;270;199;157;17;697;345;350;130;348;299;693;-2.0;83.0;2288.0;191.0;192.0;100;0;57;1;0;0;1;1;0;0;1;1;0;1;0;40626.4140625;10567.4658203125;23510.595703125;2295.40234375;716.0;212503;484.0;0.0;Calculated values ==>;1558442801.775;345.26;345.66;299.46000000000004;299.36;293.36;275.56;272.7676641592781;288.86;275.66;270.56;276.96000000000004;352.06000000000006;298.96000000000004;270.36;274.36;292.76000000000005;286.06;301.66;340.26;293.06;288.86;321.56;344.76;274.86;240.39332010688793;267.47669482898436;272.7676641592781;300.16;6970000.0;3450000.0;3500000.0;1300000.0;3479999.9999999995;2990000.0;6930000.0;0.0;0.013833333333333333;0.3813333333333333;0.03183333333333333;0.032;0.032;0.0;10567.4658203125;23510.595703125;2295.40234375;40626.4140625;490370.28660861205;491353.5527796092;276176.5951126609;275615.6575151963;250901.04546136552;431113.4868728058;455319.5754400347;438544.20172432164;473792.32411537116;533008.9246620568;475481.321724139;438236.7768127522;444182.85976177163;460937.4381672583;452248.3158256219;378488.2032117194;483443.72580172465;461027.8975196058;455319.5754400347;203202.34940748036;300275.376401361;471757.1522973397;198911.53779151177;276176.5951126609;272.70567089332496;2385664.7266420005;1280840.0867898855;250271.73726640074;472468.2545304467;0;29;27;25;82;74;18;14;121;135;1535952960305.567;589680520454.8875;1289924578344.9978;91379.92251304482;8685.585395102187;0.0;5732.575370475961;4389323.612249551;1014369.0155361223;82198.56310857716;1053498.047974805;2.908661206008026;0.29555164840175335
7067;2019-05-21 14:47:41.786;723;728;255;253;199;23;166;22;-29;36;786;256;-30;3;197;128;284;667;262;196;166;18;697;341;346;138;344;299;693;219.0;-1.0;1274.0;0.0;165.0;43;100;50;1;0;0;1;1;0;0;1;0;0;1;0;36523.76953125;10102.83984375;21761.03125;1323.17272949219;714.0;212504;481.0;0.0;Calculated values ==>;1558442861.786;345.46000000000004;345.96000000000004;298.66;298.46000000000004;293.06;275.46000000000004;272.3289490889957;289.76000000000005;275.36;270.26000000000005;276.76000000000005;351.76;298.76000000000005;270.16;273.46000000000004;292.86;285.96000000000004;301.56;339.86;292.76000000000005;289.76000000000005;321.26000000000005;344.56000000000006;274.96000000000004;242.14157278889297;267.47669482898436;272.3289490889957;299.36;6970000.0;3410000.0;3460000.0;1380000.0;3440000.0;2990000.0;6930000.0;0.0365;0.0;0.21233333333333335;0.0;0.0275;0.064;0.0;10102.83984375;21761.03125;1323.17272949219;36523.76953125;490658.919595873;491783.28405233537;271939.77131019643;270956.5121244366;249898.82035561922;431359.6534126046;457218.8445397374;438082.61597026663;472556.2466753328;532697.1479928264;475247.96068571566;437928.15255369636;442879.2504583835;461683.90579988866;452807.53025202366;291558.45533961244;482843.3959841849;461245.4949583849;457218.8445397374;201948.4348523538;299437.39939995663;470789.9032000179;198003.1308676477;229772.78105780535;272.3289490889957;2386307.762706072;1281012.3709164842;250301.89758701512;472845.5872528594;0;29;27;25;82;74;18;14;121;135;1536161798585.2815;589760935194.7776;1290104011234.7527;50976.877336789425;0.0;-0.0;14556.54806284365;4390510.1364029;1014441.4086839602;82198.56310857716;1053667.1550004568;1.9746689626431098;0.14769874125767085
7068;2019-05-21 14:48:41.806;725;730;256;255;196;20;176;19;-30;34;781;254;-31;-1;198;127;284;673;259;198;175;18;698;337;342;137;341;298;696;-2.0;0.0;841.0;32.0;133.0;1;100;42;1;0;0;1;1;0;0;1;0;0;1;0;34513.3515625;9476.9296875;20278.251953125;1310.44311523438;711.0;212505;479.0;0.0;Calculated values ==>;1558442921.806;345.66;346.16;298.76000000000005;298.66;292.76000000000005;275.16;271.8864255623528;290.76000000000005;275.06;270.16;276.56;351.26;298.56;270.06;273.06;292.96000000000004;285.86;301.56;340.46000000000004;292.96000000000004;290.66;321.06;344.26;274.96000000000004;241.92719264551067;267.35522164206344;271.8864255623528;299.06;6980000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2980000.0;6959999.999999999;0.0;0.0;0.14016666666666666;0.005333333333333333;0.022166666666666668;0.022166666666666668;0.0;9476.9296875;20278.251953125;1310.44311523438;34513.3515625;490845.3186677835;491766.7404964415;272157.1417833559;271662.9930963386;248806.12151724845;431601.1154718507;459210.1103118536;438153.8488135099;472491.6353866644;532252.1475312008;475142.83574988914;437999.7806145802;442501.50166700664;462271.42832239304;453361.92239446973;291171.3085595003;483413.1040418828;462119.7651500793;459076.42899145634;201112.50472608567;298180.4796168596;470923.7305949869;196875.2587261409;272157.1417833559;271.86347516913804;2386899.936040335;1281175.5900507746;250323.85170131378;473196.0313885607;0;29;27;25;82;74;18;14;121;135;1536368267385.2158;589843462694.7513;1290283170934.6958;33819.215710579556;1461.5918499671786;-0.0;4143.377533112893;4391217.006056107;1014453.5926760167;82198.56310857716;1053823.0396579448;1.2690613951429937;0.1121991353059298
7069;2019-05-21 14:49:41.796;728;734;255;254;196;14;184;13;-31;32;776;252;-33;-1;199;126;285;680;259;201;183;18;703;331;336;138;334;296;701;513.0;83.0;0.0;38.0;117.0;1;100;32;1;0;0;1;1;0;0;1;0;0;1;0;34051.39453125;8896.7509765625;20613.671875;1302.61962890625;708.0;212506;477.0;0.0;Calculated values ==>;1558442981.796;345.96000000000004;346.56000000000006;298.66;298.56;292.76000000000005;274.56;271.215330690691;291.56;274.46000000000004;270.06;276.36;350.76;298.36;269.86;273.06;293.06;285.76000000000005;301.66;341.16;293.26000000000005;291.46000000000004;320.86;343.96000000000004;274.96000000000004;242.14157278889297;267.1113755279542;271.215330690691;299.06;7030000.0;3310000.0;3360000.0;1380000.0;3340000.0;2960000.0;7009999.999999999;0.08549999999999999;0.013833333333333333;0.0;0.006333333333333333;0.0195;0.105;0.0;8896.7509765625;20613.671875;1302.61962890625;34051.39453125;490769.326007061;491836.3918169084;271217.9093295997;270741.14101396163;248636.81588636112;431954.4880088244;461203.7611688854;438449.4162088901;472164.23178385233;531882.5156553638;475166.4265991917;438143.1473471288;442914.171103171;463452.9744644913;454253.2308834627;290541.65291602875;483914.65910766943;463412.47546262783;461072.8280474078;200276.58477070546;296923.61432157;470789.9032000179;195222.24681384585;209335.726995343;271.1771903666681;2387471.2136957264;1281328.678537332;250345.62359493127;473536.7406261773;0;29;27;25;82;74;18;14;121;135;1536571633485.248;589925948944.7644;1290461341234.724;0.0;1745.2618237790896;0.0;26432.395610466803;4391498.785882607;1014480.3120026721;82198.56310857716;1054077.7953011636;0.9144717679893724;0.010546775631676688
7070;2019-05-21 14:50:41.767;732;727;244;245;191;21;193;11;-27;29;769;251;-28;0;196;127;278;638;248;202;191;18;647;348;353;149;353;305;650;-2.0;-1.0;1743.0;378.0;50.0;1;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12876.0234375;8782.0693359375;0.0;1316.45141601562;704.0;212507;477.0;0.0;Calculated values ==>;1558443041.767;346.36;345.86;297.56;297.66;292.26000000000005;275.26000000000005;273.0942459734351;292.46000000000004;274.26000000000005;270.46000000000004;276.06;350.06000000000006;298.26000000000005;270.36;273.16;292.76000000000005;285.86;300.96000000000004;336.96000000000004;293.36;292.26000000000005;320.86;343.56000000000006;274.96000000000004;244.42749628697553;268.19934244402924;273.0942459734351;297.96000000000004;6470000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3050000.0;6500000.0;0.0;0.0;0.2905;0.063;0.008333333333333333;0.008333333333333333;0.0;8782.0693359375;0.0;1316.45141601562;12876.0234375;496897.58921813656;495920.95994635974;270521.2046676512;271062.5862576267;248789.72226020062;430925.7729439634;459757.68149621814;437026.66223005543;470401.9307118649;530475.1397970697;473885.32444000465;436868.48986907717;441181.0962547605;460161.36591575533;451432.1166239957;408665.4444260084;483326.28662980424;460965.25863777025;459487.90123405727;200276.58477070546;295247.87795992935;469302.4684711461;199668.001373749;270521.2046676512;273.01707374680126;2387862.0864986354;1281475.930833469;250367.43863792016;473708.4381977205;0;29;27;25;82;74;18;14;121;135;1536778233580.097;590012007329.7014;1290641554089.5923;68952.69097875702;16986.971427136017;-0.0;1574.7224713867172;4392073.113914227;1014636.3384970428;82198.56310857716;1054311.0751452271;8.666059814785635;0.9330803427442318
7071;2019-05-21 14:51:41.767;711;708;241;244;192;34;197;12;-17;26;750;249;-19;8;192;130;266;555;245;202;196;17;664;354;359;147;359;311;667;-1.0;0.0;1474.0;277.0;42.0;1;1;62;1;0;0;0;0;0;0;1;0;1;1;0;14717.4765625;10293.0029296875;0.0;2340.89111328125;699.0;212508;480.0;0.0;Calculated values ==>;1558443101.767;344.26;343.96000000000004;297.26000000000005;297.56;292.36;276.56;273.7412296467126;292.86;274.36;271.46000000000004;275.76000000000005;348.16;298.06;271.26000000000005;273.96000000000004;292.36;286.16;299.76000000000005;328.66;293.36;292.76000000000005;321.16;343.06000000000006;274.86;244.02132995426717;268.91163127593666;273.7412296467126;297.66;6640000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;3110000.0;6670000.0;0.0;0.0;0.24566666666666667;0.04616666666666667;0.007;0.007;0.0;10293.0029296875;0.0;2340.89111328125;14717.4765625;492304.799539682;491577.19655206194;267445.42140083195;268882.1917076121;248501.02285683923;430542.39183029096;459354.7222566133;437231.03110804653;470372.2942900235;528026.538374232;472861.01609238173;436912.08382788545;441111.30184097093;458672.66196876654;450790.34610119683;391538.21996526304;468456.9625603984;460033.3497692248;459218.5880301819;201530.46850934727;293153.3411634106;469475.28080483334;201305.0452086724;267445.42140083195;273.68579560735617;2388092.0323319687;1281634.8897690158;250397.91649233096;473708.4381977205;0;29;27;25;82;74;18;14;121;136;1536991833580.097;590100807329.7014;1290826354089.5923;57959.150535946246;12380.52587668943;-0.0;1342.4121664054496;4393130.712593516;1014881.0676412414;82198.56310857716;1054335.384600542;5.673792128954491;0.5925938542223816
7072;2019-05-21 14:52:41.788;684;702;245;247;204;48;201;13;-13;23;705;246;-15;17;190;133;266;585;242;203;200;13;701;359;364;148;365;314;704;-1.0;0.0;1417.0;286.0;42.0;1;19;78;1;0;0;0;0;0;0;1;0;1;1;0;16709.142578125;12005.140625;0.0;2459.46337890625;691.0;212509;491.0;0.0;Calculated values ==>;1558443161.788;341.56000000000006;343.36;297.66;297.86;293.56;277.96000000000004;274.27422755570615;293.26000000000005;274.46000000000004;271.86;275.46000000000004;343.66;297.76000000000005;271.66;274.86;292.16;286.46000000000004;299.76000000000005;331.66;293.46000000000004;293.16;322.26000000000005;342.26;274.46000000000004;244.22491754036054;269.2639976450953;274.27422755570615;297.36;7009999.999999999;3590000.0;3640000.0;1480000.0;3650000.0;3140000.0;7040000.000000001;0.0;0.0;0.23616666666666666;0.04766666666666666;0.007;0.007;0.0;12005.140625;0.0;2459.46337890625;16709.142578125;484513.7074373517;486866.6172724529;266469.1492763488;267332.2458617195;251165.79381029203;430214.79039162316;459110.1879763642;437179.3288687813;469938.1447158781;523049.4775609566;472103.96703751205;436858.596315483;441838.2919045499;457431.4281400766;450324.76558622235;276920.2148665343;468560.9439585541;459384.05359044083;458973.0432833828;206128.24275125185;289802.386634966;468939.0304431381;202590.2909762463;266469.1492763488;274.2091192238322;2388354.0124864206;1281820.7726686785;250437.93344756437;473708.4381977205;0;29;27;25;82;74;18;14;121;136;1537208809495.628;590189338304.9181;1291013919715.0513;55402.11111562034;12695.956581255175;-0.0;1347.5272580492378;4394075.720413271;1015090.111468643;82198.56310857716;1054357.808608124;4.801071286581407;0.5004178659995803
7073;2019-05-21 14:53:41.778;674;694;250;251;215;59;205;14;-11;22;697;246;-13;19;189;135;272;619;249;205;204;10;731;366;371;147;371;316;734;-2.0;-1.0;1368.0;308.0;45.0;0;45;96;1;0;0;0;0;0;0;1;0;1;1;0;19168.115234375;14151.0;0.0;2641.08276367188;678.0;212510;514.0;0.0;Calculated values ==>;1558443221.778;340.56000000000006;342.56000000000006;298.16;298.26000000000005;294.66;279.06;275.0112864084945;293.66;274.56;272.06;275.36;342.86;297.76000000000005;271.86;275.06;292.06;286.66;300.36;335.06;293.66;293.56;324.56;340.96000000000004;274.16;244.02132995426717;269.49753711883926;275.0112864084945;298.06;7309999.999999999;3660000.0;3710000.0;1470000.0;3710000.0;3160000.0;7340000.000000001;0.0;0.0;0.228;0.051333333333333335;0.007500000000000001;0.007500000000000001;0.0;14151.0;0.0;2641.08276367188;19168.115234375;479652.8020701556;482421.8428811806;266597.17260694253;267007.0349601898;253736.21765997756;429743.705733735;458548.2590687378;437039.1322159168;469973.84253148653;522041.4698285115;471837.1397537959;436716.74332067836;441720.2267263507;456308.82580400526;449340.5888574132;276842.5495680128;470401.5806704994;458548.2590687378;458409.4515924228;215742.86842915416;284357.86631585273;468776.3442791801;204361.93462827342;266597.17260694253;274.92670405889356;2388652.939805381;1282038.7041792818;250480.4309146674;473708.4381977205;0;29;27;25;82;74;18;14;121;136;1537429272745.663;590277823554.9321;1291202888215.0813;53050.4010499827;13573.273028746544;-0.0;1438.592092391102;4394979.340719639;1015308.9852303866;82198.56310857716;1054381.0223997713;4.053235511580897;0.4387742278737108
7074;2019-05-21 14:54:41.779;682;693;243;245;219;68;209;19;-6;22;708;247;-8;23;186;139;277;636;265;206;208;6;730;374;379;147;379;323;732;-3.0;-1.0;1470.0;288.0;63.0;0;66;99;1;0;0;0;0;0;0;1;0;1;1;0;19374.1875;14294.0966796875;0.0;2833.88696289062;671.0;212511;547.0;0.0;Calculated values ==>;1558443281.779;341.36;342.46000000000004;297.46000000000004;297.66;295.06;279.96000000000004;275.84098080016133;294.06;275.06;272.56;275.36;343.96000000000004;297.86;272.36;275.46000000000004;291.76000000000005;287.06;300.86;336.76000000000005;293.76000000000005;293.96000000000004;327.86;340.26;273.76000000000005;244.02132995426717;270.30646906291605;275.84098080016133;299.66;7300000.0;3740000.0;3790000.0;1470000.0;3790000.0;3229999.9999999995;7320000.0;0.0;0.0;0.245;0.048;0.0105;0.0105;0.0;14294.0966796875;0.0;2833.88696289062;19374.1875;481011.54850954167;482488.0331977772;263921.2956742224;264707.70469257294;255170.87867557444;429187.4505931623;457822.7869465875;436221.82679391984;469973.84253148653;522643.5227177752;471018.169295303;435892.033791389;440846.235806524;454541.2619480464;448458.0374041338;279648.94180018106;473461.3258436219;457399.7865327986;457681.9466780125;229540.68826423294;281426.5920051367;468376.4423403215;206389.05685095736;263921.2956742224;275.74152542694316;2388974.1310142106;1282275.7506020342;250526.0564227461;473708.4381977205;0;29;27;25;82;74;18;14;121;136;1537654276495.3914;590366025024.8256;1291394591409.8496;56309.0286360258;12575.394503489479;-0.0;2034.486835539796;4395890.684488065;1015526.8944246514;82198.56310857716;1054409.9652065078;4.140528824347959;0.4610805083954149
7075;2019-05-21 14:55:41.789;691;698;232;233;205;75;213;31;3;27;727;250;0;31;185;143;279;645;277;208;212;4;748;382;387;145;387;328;751;-2.0;-1.0;1375.0;289.0;117.0;0;77;99;1;0;0;1;0;0;0;1;0;1;0;0;23013.44921875;14682.876953125;3947.29467773438;2966.39794921875;666.0;212512;572.0;0.0;Calculated values ==>;1558443341.789;342.26;342.96000000000004;296.36;296.46000000000004;293.66;280.66;276.6576332772354;294.46000000000004;276.26000000000005;273.46000000000004;275.86;345.86;298.16;273.16;276.26000000000005;291.66;287.46000000000004;301.06;337.66;293.96000000000004;294.36;330.36;339.76;273.56;243.61107973660833;270.87642091645444;276.6576332772354;300.86;7480000.0;3820000.0000000005;3870000.0000000005;1450000.0;3870000.0000000005;3279999.9999999995;7509999.999999999;0.0;0.0;0.22916666666666666;0.04816666666666667;0.0195;0.0195;0.0;14682.876953125;3947.29467773438;2966.39794921875;23013.44921875;480401.48214235425;481164.7330465268;258901.0028625336;259255.47938514408;249890.02211003553;428611.97810654406;457091.9445458645;436533.41181606206;470740.5471029485;524264.15994607;470708.81654971425;436036.37568156206;441018.61833529396;453021.9900563561;447564.6963911002;278707.5379204724;472627.69268139976;456375.5862814013;456949.01453165774;239996.17471937067;279332.9882161641;468452.63275199506;208306.46710392545;258901.0028625336;276.5083041433426;2389327.4201918617;1282517.265628066;250574.4001862906;473741.33780238347;0;29;27;26;82;74;18;14;121;136;1537884114795.3547;590453639624.8116;1291589923959.8186;52302.00816319797;12530.37364538202;-0.0;3861.9362275479207;4396795.92730991;1015736.1440283145;82198.56310857716;1054459.1102548356;3.1807976623979832;0.36154078890971447
7076;2019-05-21 14:56:41.790;698;709;251;250;207;87;217;44;-10;35;747;252;-13;9;184;155;283;662;312;212;216;2;834;401;406;143;405;312;830;-2.0;-1.0;1841.0;308.0;119.0;99;81;1;1;1;0;1;0;0;0;1;0;1;1;0;41736.91796875;27935.76953125;8907.990234375;2851.05200195312;662.0;212513;587.0;0.0;Calculated values ==>;1558443401.79;342.96000000000004;344.06000000000006;298.26000000000005;298.16;293.86;281.86;278.54751220026105;294.86;277.56;272.16;276.66;347.86;298.36;271.86;274.06;291.56;288.66;301.46000000000004;339.36;294.36;294.76000000000005;331.86;339.36;273.36;243.1966462407574;269.02936301313275;278.54751220026105;304.36;8340000.000000001;4010000.0;4060000.0;1430000.0;4050000.0;3120000.0;8300000.0;0.0;0.0;0.30683333333333335;0.051333333333333335;0.01983333333333333;0.01983333333333333;0.0;27935.76953125;8907.990234375;2851.05200195312;41736.91796875;471615.3397511464;473981.9740860202;262140.69776354323;261800.33317234516;248234.25922735545;427166.96342816413;454516.9913121398;438111.57050704764;471798.96558121993;527634.057505114;473087.39362315927;437637.45612594887;441049.9834432025;449659.8880762459;445803.98339577694;273676.58238842565;465702.2997966505;453768.77751638903;454367.7592936141;246270.64818160105;277658.20189090865;468529.08662627725;213054.99185624364;262140.69776354323;278.37643053441593;2389867.0155775454;1282872.4269342632;250622.87974380428;473848.4669619779;0;30;27;26;82;74;18;14;121;136;1538122018760.0674;590540041064.7073;1291781927159.5867;69054.8602160217;13114.336864861725;-0.0;3812.5033870130715;4397807.251400302;1015949.8535107404;82198.56310857716;1054523.0649841074;2.1660689807861626;0.2704396581454813
7077;2019-05-21 14:57:41.810;733;734;273;274;238;75;211;62;-8;47;758;255;-11;3;185;168;285;650;299;213;210;0;762;382;387;140;384;312;753;-2.0;-1.0;704.0;190.0;174.0;0;79;1;1;1;0;1;0;1;0;1;0;1;1;0;53999.7265625;25727.021484375;21840.861328125;2832.609375;661.0;212514;594.0;0.0;Calculated values ==>;1558443461.81;346.46000000000004;346.56000000000006;300.46000000000004;300.56;296.96000000000004;280.66;276.6576332772354;294.26000000000005;279.36;272.36;277.86;348.96000000000004;298.66;272.06;273.46000000000004;291.66;289.96000000000004;301.66;338.16;294.46000000000004;294.16;332.56;339.26;273.16;242.56692532238324;269.02936301313275;276.6576332772354;303.06;7620000.0;3820000.0000000005;3870000.0000000005;1400000.0;3840000.0;3120000.0;7530000.0;0.0;0.0;0.11733333333333333;0.03166666666666666;0.029;0.029;0.0;25727.021484375;21840.861328125;2832.609375;53999.7265625;485395.04748994025;486494.41204003314;275263.1326331479;275737.5694949206;260960.08052218964;428611.97810654406;456805.9147808788;438426.0275072936;473373.3937792042;528789.5395429577;473445.2534732514;437953.8592893559;440133.4945721987;453540.8658996444;451373.2269804534;280354.0439740193;473213.4186320454;457091.9445458645;456662.64421588444;249199.05678690012;277239.5186164033;468743.2512102924;207719.7924544267;275263.1326331479;276.2870368072934;2390665.086883509;1283319.7659225597;250670.25937654544;474104.7928050605;0;30;27;26;82;75;18;14;121;136;1538359998059.9917;590624969364.6803;1291969189559.527;27069.531579536386;8265.742860602413;-0.0;5260.585835899361;4398608.555010543;1016128.0802308397;82198.56310857716;1054598.6992639666;0.8054655523008262;0.09407286994011048
7078;2019-05-21 14:58:41.771;744;747;251;249;210;56;191;54;-24;51;765;255;-27;-16;188;158;287;671;258;213;191;-3;753;376;381;138;378;298;741;-1.0;-1.0;1655.0;190.0;189.0;49;69;1;1;1;0;1;0;1;0;1;0;1;1;0;53998.7734375;25572.509765625;23641.330078125;2659.13232421875;659.0;212515;596.0;0.0;Calculated values ==>;1558443521.771;347.56000000000006;347.86;298.26000000000005;298.06;294.16;278.76000000000005;276.0463484220469;292.26000000000005;278.56;270.76000000000005;278.26000000000005;349.66;298.66;270.46000000000004;271.56;291.96000000000004;288.96000000000004;301.86;340.26;294.46000000000004;292.26000000000005;332.76000000000005;339.06000000000006;272.86;242.14157278889297;267.35522164206344;276.0463484220469;298.96000000000004;7530000.0;3760000.0;3810000.0;1380000.0;3779999.9999999995;2980000.0;7409999.999999999;0.0;0.0;0.2758333333333333;0.03166666666666666;0.0315;0.0315;0.0;25572.509765625;23641.330078125;2659.13232421875;53998.7734375;488004.60415737744;489681.87159574224;266570.61305376055;265768.6967185413;251828.45272415667;429045.3911783415;454926.0705724656;439072.0574886922;474023.85370002396;530588.4102196238;475259.47786859673;438614.2659217754;440280.51620166586;454998.91209291463;450954.4672907578;282492.42852836906;478036.1436547241;458063.69266606844;454926.0705724656;250035.78352995744;276402.16793126165;468721.36417001364;206619.38535640322;266570.61305376055;275.8392116962119;2391564.489391119;1283746.984143604;250715.9941437452;474483.5647046923;0;30;27;26;82;75;18;14;121;136;1538590248299.8599;590708315154.6326;1292152070609.4224;64118.19539648972;8299.89599576433;-0.0;5933.196911839209;4399367.958801388;1016266.0374906866;82198.56310857716;1054691.9201538211;1.5104453249832235;0.1471821827343196
7079;2019-05-21 14:59:41.791;754;758;247;245;206;53;166;50;-34;51;765;251;-37;-16;190;151;288;689;245;206;166;-1;747;374;380;138;377;290;734;-2.0;0.0;1690.0;308.0;205.0;99;69;1;1;1;0;1;0;1;0;1;0;1;1;0;55057.74609375;25303.041015625;25412.275390625;2608.41528320312;654.0;212516;594.0;0.0;Calculated values ==>;1558443581.791;348.56000000000006;348.96000000000004;297.86;297.66;293.76000000000005;278.46000000000004;275.84098080016133;289.76000000000005;278.16;269.76000000000005;278.26000000000005;349.66;298.26000000000005;269.46000000000004;271.56;292.16;288.26000000000005;301.96000000000004;342.06000000000006;293.76000000000005;289.76000000000005;332.56;338.56000000000006;273.06;242.14157278889297;266.37251300914875;275.84098080016133;297.66;7470000.0;3740000.0;3800000.0;1380000.0;3770000.0000000005;2900000.0;7340000.000000001;0.0;0.0;0.2816666666666666;0.051333333333333335;0.034166666666666665;0.034166666666666665;0.0;25303.041015625;25412.275390625;2608.41528320312;55057.74609375;490110.29290593625;492003.4715589771;265385.66727301985;264592.24886758765;250767.68143524104;429187.4505931623;451431.22098103724;439326.09212585987;474023.85370002396;531193.0301361546;475817.45221981884;438875.71466257534;441979.72642880393;455453.9214466156;450270.2784662842;283879.8795333757;481650.0706391405;457237.1772861932;451431.22098103724;249199.05678690012;274308.8830629234;468918.75069763284;205863.77414946017;265385.66727301985;275.54133937716216;2392473.596655034;1284171.0883876209;250759.90500586978;474892.48101015046;0;30;27;26;82;75;18;14;121;136;1538818624399.7874;590791142754.6062;1292328529409.3662;65758.55289668591;13503.48879613953;-0.0;6356.556418357261;4400450.625805565;1016447.7929288525;82198.56310857716;1054794.3689030772;1.6056377788750515;0.15695826774642088
7080;2019-05-21 15:00:41.792;758;762;268;268;223;48;140;47;-44;51;758;249;-46;-33;192;153;288;700;240;202;140;-10;734;367;372;138;370;281;722;-1.0;-1.0;788.0;0.0;156.0;99;69;1;1;1;0;1;0;1;0;1;0;1;1;0;55544.87890625;24836.19140625;24970.353515625;2526.03881835938;651.0;212517;599.0;0.0;Calculated values ==>;1558443641.792;348.96000000000004;349.36;299.96000000000004;299.96000000000004;295.46000000000004;277.96000000000004;275.1157276137837;287.16;277.86;268.76000000000005;278.26000000000005;348.96000000000004;298.06;268.56;269.86;292.36;288.46000000000004;301.96000000000004;343.16;293.36;287.16;333.06;338.26;272.16;242.14157278889297;265.2429198363724;275.1157276137837;297.16;7340000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2810000.0;7220000.0;0.0;0.0;0.13133333333333333;0.0;0.026000000000000002;0.026000000000000002;0.0;24836.19140625;24970.353515625;2526.03881835938;55544.87890625;492003.4715589771;493769.80980320345;275697.6363840551;275697.6363840551;256983.26298921078;429675.2189834977;448982.6008882886;439811.2956504467;474023.85370002396;531148.8778071242;476727.8158551476;439517.4856313818;441409.9331680312;456895.6811320766;451821.39498911967;285899.1409972474;484643.98042762215;457970.49798369827;448982.6008882886;251290.9062238717;273052.9745269728;468029.8493702001;204841.48948489994;275697.6363840551;275.1157276137837;2393395.3005607254;1284588.9222894076;250802.69283661977;475312.3432497844;0;30;27;26;82;75;18;14;121;136;1539044228160.4114;590873944134.8352;1292499832264.84;30859.36787640847;0.0;-0.0;4505.409077110072;4401255.7885667235;1016560.3238779494;82198.56310857716;1054884.8867910628;0.6757697485195895;0.05126023672765315
7081;2019-05-21 15:01:41.772;754;754;258;257;217;41;146;41;-38;49;750;250;-40;-9;194;153;285;657;249;202;145;-17;690;361;366;137;364;291;681;-2.0;84.0;891.0;183.0;157.0;99;62;100;1;0;0;1;0;1;0;1;0;1;1;0;42920.421875;13753.126953125;23205.294921875;2590.88159179688;647.0;212518;607.0;0.0;Calculated values ==>;1558443701.772;348.56000000000006;348.56000000000006;298.96000000000004;298.86;294.86;277.26000000000005;274.4858918419099;287.76000000000005;277.26000000000005;269.36;278.06;348.16;298.16;269.16;272.26000000000005;292.56;288.46000000000004;301.66;338.86;293.36;287.66;333.86;337.86;271.46000000000004;241.92719264551067;266.49643012054327;274.4858918419099;298.06;6900000.0;3610000.0;3660000.0;1370000.0;3640000.0;2910000.0;6809999.999999999;0.0;0.014;0.1485;0.030500000000000003;0.026166666666666668;0.026166666666666668;0.0;13753.126953125;23205.294921875;2590.88159179688;42920.421875;495761.4938810977;496633.3675707822;274770.8897686082;274214.6578346936;256685.85038930026;430081.6785162784;450972.7320359552;438502.1823925872;473957.519860846;529562.3137796705;475574.40313707106;438198.6592380364;442785.35807665536;458147.1555003571;452875.0488804389;387059.25921055494;482678.5177210433;458930.22448036657;450825.41710862383;254638.09398592086;271378.50176498963;467476.8406507154;202176.31222856278;274770.8897686082;274.05726917776894;2394215.571219439;1284910.3927499535;250845.31962638348;475713.6731656455;0;30;27;26;82;75;18;14;121;136;1539265554360.4817;590956416634.8615;1292671375064.8945;35094.39171935762;8091.6661168756555;0.0;4606.760132063742;4401805.220025308;1016627.7319520945;82198.56310857716;1054960.7962229156;1.2084364016276765;0.11871325515753223
7082;2019-05-21 15:02:41.772;737;735;255;253;205;36;170;35;-40;45;747;251;-41;-2;195;147;281;628;253;202;169;-22;686;355;360;135;358;288;680;89.0;80.0;659.0;227.0;171.0;93;50;70;1;0;0;1;0;1;0;1;0;1;0;0;39798.10546875;11400.521484375;22969.3828125;2482.54931640625;643.0;212519;626.0;0.0;Calculated values ==>;1558443761.772;346.86;346.66;298.66;298.46000000000004;293.66;276.76000000000005;273.8482719121499;290.16;276.66;269.16;277.66;347.86;298.26000000000005;269.06;272.96000000000004;292.66;287.86;301.26000000000005;335.96000000000004;293.36;290.06;335.76000000000005;337.46000000000004;270.96000000000004;241.49495122638035;266.1237361191953;273.8482719121499;298.46000000000004;6859999.999999999;3550000.0;3600000.0;1350000.0;3579999.9999999995;2880000.0;6800000.0;0.014833333333333334;0.013333333333333334;0.10983333333333332;0.03783333333333334;0.0285;0.043333333333333335;0.0;11400.521484375;22969.3828125;2482.54931640625;39798.10546875;493763.18406425463;494076.2681131505;273237.58003870415;272183.22730703204;252430.44596035633;430477.46260093397;455461.04788358515;438868.18837745173;473825.7953575257;529480.539352323;476071.72478501976;438718.0047853262;444392.5507238239;459240.64650238265;453059.54249247717;386510.3438231991;478399.8661194757;459876.824148246;455320.5203350088;262588.8327430989;269704.110367413;467262.4020951541;200181.65557492065;248229.97512610134;273.24951110619804;2394904.8922806373;1285120.0064869327;250887.59821728518;476098.4621467653;0;30;27;26;82;75;18;14;121;136;1539483354360.4817;591038016634.8615;1292845075064.8945;26215.737519477996;10104.5549100155;0.0;8973.923625719322;4402316.137768965;1016779.3671273185;82198.56310857716;1055073.9685875638;1.229069210167576;0.11700372038843479
7083;2019-05-21 15:03:41.753;723;723;256;255;207;33;181;31;-38;42;746;250;-42;7;196;144;279;630;265;203;180;-26;675;351;356;133;354;288;670;-2.0;-2.0;815.0;197.0;167.0;62;35;34;1;0;0;1;0;1;0;1;0;1;0;0;35627.8984375;8623.466796875;21354.12890625;2390.17333984375;633.0;212520;648.0;0.0;Calculated values ==>;1558443821.753;345.46000000000004;345.46000000000004;298.76000000000005;298.66;293.86;276.46000000000004;273.4187578820637;291.26000000000005;276.26000000000005;269.36;277.36;347.76;298.16;268.96000000000004;273.86;292.76000000000005;287.56;301.06;336.16;293.46000000000004;291.16;337.96000000000004;336.46000000000004;270.56;241.05796691057077;266.1237361191953;273.4187578820637;299.66;6750000.0;3510000.0;3560000.0;1330000.0;3540000.0;2880000.0;6700000.0;0.0;0.0;0.13583333333333333;0.03283333333333333;0.02783333333333333;0.02783333333333333;0.0;8623.466796875;21354.12890625;2390.17333984375;35627.8984375;492885.55985896924;493386.4654889552;274951.0725846754;274370.9379619413;253554.08357470468;430735.4089219946;457646.94884360844;439167.74091778934;473792.46676502546;529376.9492577149;475956.6224022571;438567.5464853322;445655.01147067064;460005.1178186515;453326.6255803453;393970.66414740484;479866.3350063982;460635.26612677675;457509.50399660534;271797.11229066993;265518.4816520846;467148.1731235439;199363.3864577484;274951.0725846754;272.9096407532136;2395533.2432717863;1285286.8202147144;250928.19138081078;476467.7077792702;0;30;27;26;82;75;18;14;121;136;1539698086340.2905;591118391174.7899;1293017820344.7407;32573.42481415556;8792.267162193619;-0.0;5081.209674298717;4402805.892316575;1016936.790777833;82198.56310857716;1055191.0576083579;1.4349738342790592;0.15040417511013457
7084;2019-05-21 15:04:41.784;710;712;256;255;204;29;182;26;-20;39;746;249;-30;10;197;138;275;613;270;204;181;-28;666;346;351;130;349;291;663;-1.0;0.0;573.0;0.0;157.0;13;7;11;1;0;0;1;0;1;0;1;0;1;0;0;32034.84375;7011.94580078125;19428.724609375;2265.79931640625;622.0;212521;668.0;0.0;Calculated values ==>;1558443881.784;344.16;344.36;298.76000000000005;298.66;293.56;276.06;272.8767566201714;291.36;275.76000000000005;271.16;277.06;347.76;298.06;270.16;274.16;292.86;286.96000000000004;300.66;334.46000000000004;293.56;291.26000000000005;339.96000000000004;335.36;270.36;240.39332010688793;266.49643012054327;272.8767566201714;300.16;6659999.999999999;3460000.0;3510000.0;1300000.0;3490000.0;2910000.0;6630000.0;0.0;0.0;0.0955;0.0;0.026166666666666668;0.026166666666666668;0.0;7011.94580078125;19428.724609375;2265.79931640625;32034.84375;491961.2327723824;492546.4029311616;275872.6336042267;275256.61988952284;252787.1161838066;431051.2098666511;458587.2860036269;441185.2475961688;473889.0705746373;529147.2595751882;475458.7263343821;439705.1574134095;445486.98162698036;460916.0252522871;453344.702664442;397165.80876026984;478102.8073230086;461538.98635599064;458451.600018346;280170.41352433193;260914.8530628454;467371.08076349366;199333.85361727496;275872.6336042267;272.8767566201714;2396097.3907814277;1285417.1826386128;250967.01119942975;476807.74048416934;0;30;27;26;82;75;18;14;121;136;1539910295924.933;591197331939.657;1293191610089.448;23096.80812498436;0.0;-0.0;4777.482954502789;4403270.0506149;1017010.0975263226;82198.56310857716;1055273.2558272749;0.9710107632529498;0.08012203424519229
