;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7085;2019-05-21 15:05:41.794;699;701;252;250;209;29;185;25;-2;36;748;249;-9;23;199;139;269;589;287;203;184;-29;655;346;351;128;349;290;652;190.0;-1.0;885.0;95.0;129.0;1;1;1;1;0;0;1;0;1;0;1;0;1;0;0;30488.314453125;6323.599609375;18636.478515625;2232.57275390625;616.0;212522;676.0;0.0;Calculated values ==>;1558443941.794;343.06000000000006;343.26;298.36;298.16;294.06;276.06;272.8767566201714;291.66;275.66;272.96000000000004;276.76000000000005;347.96000000000004;298.06;272.26000000000005;275.46000000000004;293.06;287.06;300.06;332.06;293.46000000000004;291.56;340.76;334.76000000000005;270.26000000000005;239.943914813709;266.37251300914875;272.8767566201714;301.86;6550000.0;3460000.0;3510000.0;1280000.0;3490000.0;2900000.0;6520000.0;0.03166666666666666;0.0;0.1475;0.01583333333333333;0.021500000000000002;0.05316666666666667;0.0;6323.599609375;18636.478515625;2232.57275390625;30488.314453125;491534.15287291503;492120.41881428624;274899.84187727625;273677.61913597933;255108.98086645897;431051.2098666511;458993.52294359874;443991.2283004166;473857.33391166833;529431.2837826691;475586.5013910296;442990.84031138924;447484.51401132264;461181.8950349183;453485.2258177693;400030.3868660462;475747.20904769347;461406.14710451994;458858.24666723126;283520.3318566784;258404.02479325983;467552.00532976293;198821.88249310316;229586.95070801952;272.6743922816267;2396618.503937424;1285528.3307052706;251004.50388108206;477125.00337849825;0;30;27;26;82;75;18;14;121;136;1540120931024.8997;591274744839.6447;1293365939139.4204;36162.47850657873;4254.893611580446;-0.0;12189.590568498092;4403763.960307983;1017045.5608826546;82198.56310857716;1055414.6716719905;1.934602217375772;0.17543228521458956
7086;2019-05-21 15:06:41.784;690;693;252;251;210;23;189;21;8;34;752;249;2;31;200;138;265;589;290;206;188;-29;660;340;345;127;344;289;658;86.0;0.0;668.0;63.0;136.0;1;1;1;1;0;0;1;0;1;0;1;0;1;0;0;30719.11328125;6376.91015625;18921.10546875;2231.26220703125;607.0;212523;682.0;0.0;Calculated values ==>;1558444001.784;342.16;342.46000000000004;298.36;298.26000000000005;294.16;275.46000000000004;272.21867820750657;292.06;275.26000000000005;273.96000000000004;276.56;348.36;298.06;273.36;276.26000000000005;293.16;286.96000000000004;299.66;332.06;293.76000000000005;291.96000000000004;341.36;333.86;270.26000000000005;239.71726792356844;266.24828229547654;272.21867820750657;302.16;6600000.0;3400000.0;3450000.0;1270000.0;3440000.0;2890000.0;6580000.0;0.014333333333333333;0.0;0.11133333333333333;0.0105;0.02266666666666667;0.037000000000000005;0.0;6376.91015625;18921.10546875;2231.26220703125;30719.11328125;489746.93317451567;490379.7866954704;274103.80757100787;273517.2558661832;255192.4993779125;431420.45991060114;460471.8815980348;445598.92903020006;473793.5715148927;529922.2158421252;475714.0817935456;444757.2966163593;448764.28985319793;462078.26035560475;454373.4066993613;393900.9186767446;475015.1982268574;462713.459264432;460338.9438065274;286033.001929769;254638.09398592086;467691.03283000295;197265.4486444635;244337.5964553195;272.0312527760887;2397128.4808249753;1285634.1506470707;251041.69630599167;477437.93108177336;0;30;27;26;82;75;18;14;121;136;1540329696224.9329;591351232089.6569;1293539610189.448;27647.794149612004;2839.4686339481646;-0.0;7992.049851994694;4404295.623954823;1017104.6707147625;82198.56310857716;1055582.8239787985;1.3977596096176148;0.13053272218123557
7087;2019-05-21 15:07:41.775;690;694;254;254;205;18;194;16;12;33;755;250;8;34;201;134;265;612;277;208;194;-28;663;333;338;136;337;288;661;285.0;0.0;94.0;1.0;137.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30511.787109375;6411.86376953125;19165.18359375;1292.11462402344;595.0;212524;681.0;0.0;Calculated values ==>;1558444061.775;342.16;342.56000000000006;298.56;298.56;293.66;274.96000000000004;271.4400167685773;292.56;274.76000000000005;274.36;276.46000000000004;348.66;298.16;273.96000000000004;276.56;293.26000000000005;286.56;299.66;334.36;293.96000000000004;292.56;341.26;332.66;270.36;241.71165711629368;266.1237361191953;271.4400167685773;300.86;6630000.0;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;2880000.0;6609999.999999999;0.0475;0.0;0.015666666666666666;0.00016666666666666666;0.022833333333333334;0.07033333333333333;0.0;6411.86376953125;19165.18359375;1292.11462402344;30511.787109375;489434.4831649925;490211.12503664795;274914.37766139145;274914.37766139145;253230.85441913392;431837.87352777255;462204.2004761169;446349.7233246232;472525.0707617092;530308.9680517751;475956.6224022571;445794.3250940715;449354.5037640357;463263.18778806867;455008.3561157457;391469.9484746478;478186.45032609324;464017.7181123073;462204.2004761169;285614.20965156396;249617.41799618208;466529.40919620165;195841.1933968716;221511.87170075602;271.433684910165;2397638.6617910974;1285740.7077774631;251071.05337544862;477755.26921702776;0;30;27;26;82;75;18;14;121;136;1540534565490.5322;591430120254.8876;1293712684224.9543;3924.633635534775;45.11470263322167;-0.0;16928.693790533714;4404558.688054934;1017128.7053035751;82198.56310857716;1055790.465692164;0.7777854083642778;0.018751459615054103
7088;2019-05-21 15:08:41.775;695;696;247;246;197;20;199;13;13;31;755;250;11;33;200;128;263;604;280;209;198;-25;634;340;345;141;345;294;636;-1.0;151.0;1900.0;387.0;61.0;91;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17103.40234375;6080.9775390625;6224.9755859375;1300.54431152344;583.0;212525;679.0;0.0;Calculated values ==>;1558444121.775;342.66;342.76;297.86;297.76000000000005;292.86;275.16;272.21867820750657;293.06;274.46000000000004;274.46000000000004;276.26000000000005;348.66;298.16;274.26000000000005;276.46000000000004;293.16;285.96000000000004;299.46000000000004;333.56;294.06;292.96000000000004;341.06000000000006;331.46000000000004;270.66;242.77792619122317;266.86631818009863;272.21867820750657;301.16;6340000.0;3400000.0;3450000.0;1410000.0;3450000.0;2940000.0;6360000.0;0.0;0.025166666666666667;0.31666666666666665;0.0645;0.010166666666666666;0.010166666666666666;0.0;6080.9775390625;6224.9755859375;1300.54431152344;17103.40234375;493113.1940521368;493048.83023771906;397687.3030406592;396976.19558408926;251450.37778848666;431420.45991060114;461794.573190275;445319.6122678438;471669.41905304807;529852.5557573623;475190.431595273;445036.9422506828;448104.6302571538;461926.1883924594;452981.5829798725;407671.3464587261;479913.94881712063;463105.56660502503;461662.8410481829;284776.6418597092;244597.3647265701;466120.0093357554;196796.96762929216;397687.3030406592;271.84414671934866;2398035.45503654;1285844.814788368;251092.6588665782;477966.8538768585;0;30;27;26;82;75;18;14;121;136;1540739465490.5322;591513220254.8876;1293887284224.9543;78698.83746887468;17371.336190066882;0.0;650.4179697431581;4405247.216980804;1017273.8423943477;82198.56310857716;1055936.9582901662;7.108412144999275;0.847649804122418
7089;2019-05-21 15:09:41.806;691;689;240;241;195;38;202;12;17;29;751;249;16;39;198;125;256;549;308;208;201;-23;635;345;349;145;350;302;637;-1.0;150.0;1395.0;307.0;113.0;57;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15190.6748046875;6066.396484375;5093.11083984375;1331.56726074219;572.0;212526;676.0;0.0;Calculated values ==>;1558444181.806;342.26;342.06000000000006;297.16;297.26000000000005;292.66;276.96000000000004;272.7676641592781;293.36;274.36;274.86;276.06;348.26;298.06;274.76000000000005;277.06;292.96000000000004;285.66;298.76000000000005;328.06;293.96000000000004;293.26000000000005;340.76;330.36;270.86;243.61107973660833;267.8393353686513;272.7676641592781;303.96000000000004;6350000.0;3450000.0;3490000.0;1450000.0;3500000.0;3020000.0;6370000.0;0.0;0.025;0.23249999999999998;0.051166666666666666;0.01883333333333333;0.01883333333333333;0.0;6066.396484375;5093.11083984375;1331.56726074219;15190.6748046875;492459.43403364223;491978.2921165601;269742.06743861485;270291.04919717374;250694.69931682048;431113.4868728058;461579.78645857313;444301.04523409;470938.95956923306;528824.1147818659;474040.11022503756;444156.6089809168;447426.4622216548;460894.73399835604;451679.73308589304;403726.9215203628;471407.0267639338;462372.34750612703;461447.2768507042;283520.3318566784;239996.17471937067;465751.15283487976;198132.58610056268;269742.06743861485;272.396837630082;2398304.7113896003;1285946.0952062532;251114.60446234606;478061.21999423095;0;30;27;26;82;75;18;14;121;136;1540947773060.1814;591599064584.743;1294066176604.653;57234.1667485451;13693.149997905892;0.0;3610.448110594349;4406380.577281142;1017532.8468620157;82198.56310857716;1055972.4838528382;5.967282026062646;0.7519837946870981
7090;2019-05-21 15:10:41.766;678;685;241;241;195;62;205;12;24;27;746;248;25;44;197;118;254;556;315;208;204;-21;645;349;354;150;354;310;647;0.0;0.0;1682.0;290.0;108.0;48;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14729.1689453125;6077.33984375;4855.2529296875;1359.97106933594;561.0;212527;673.0;0.0;Calculated values ==>;1558444241.766;340.96000000000004;341.66;297.26000000000005;297.26000000000005;292.66;279.36;273.20264511476705;293.66;274.36;275.56;275.86;347.76;297.96000000000004;275.66;277.56;292.86;284.96000000000004;298.56;328.76000000000005;293.96000000000004;293.56;340.46000000000004;329.26000000000005;271.06;244.62907804385475;268.7936212382143;273.20264511476705;304.66;6450000.0;3490000.0;3540000.0;1500000.0;3540000.0;3100000.0;6470000.0;0.0;0.0;0.2803333333333333;0.04833333333333333;0.018000000000000002;0.018000000000000002;0.0;6077.33984375;4855.2529296875;1359.97106933594;14729.1689453125;489612.1350489893;490389.9547741663;269243.7776685242;269243.7776685242;250283.75287392968;430862.6128555636;461211.91220601037;443706.70053249894;470067.0708976358;527683.8733796343;472873.64256703155;443853.56900006416;446602.07072580856;460139.7197406941;449951.7882426218;396431.51161684684;471225.1597262322;461611.91280062776;461078.3308605104;282264.0715131367;235395.46725036926;465237.204760802;199418.25575803875;269243.7776685242;272.9228295058528;2398553.8771996545;1286047.22554385;251137.01899545357;478144.06775700883;0;30;27;26;82;75;18;14;121;136;1541158532460.3154;591687505584.7993;1294249654204.7698;68482.19401844034;12847.915868466891;-0.0;3453.0219574557523;4407427.515197306;1017753.8749606768;82198.56310857716;1056031.3068619424;6.8971073023310225;0.8705210980252225
7091;2019-05-21 15:11:41.787;665;677;246;242;197;82;208;12;36;24;730;248;34;55;197;109;256;583;314;209;207;-20;661;353;358;143;358;322;663;-1.0;-1.0;1497.0;303.0;109.0;53;0;0;1;0;0;1;0;0;0;1;1;0;0;0;16232.353515625;6189.26708984375;5165.31396484375;2441.26538085938;552.0;212528;669.0;0.0;Calculated values ==>;1558444301.787;339.66;340.86;297.76000000000005;297.36;292.86;281.36;273.6339639331285;293.96000000000004;274.36;276.76000000000005;275.56;346.16;297.96000000000004;276.56;278.66;292.86;284.06;298.76000000000005;331.46000000000004;294.06;293.86;340.06000000000006;328.36;271.16;243.1966462407574;270.1917013154234;273.6339639331285;304.56;6609999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3220000.0000000005;6630000.0;0.0;0.0;0.2495;0.050499999999999996;0.018166666666666668;0.018166666666666668;0.0;6189.26708984375;5165.31396484375;2441.26538085938;16232.353515625;486052.1043939563;487571.8423639307;270253.98042605334;268260.89536675456;250342.3244389437;430607.02586249536;460997.6953817449;443041.71944282664;470711.50521904713;525058.0740004043;471274.733555931;442739.78297384083;445861.29630365764;459512.4303964549;447882.287751831;276154.7443843388;473460.939268761;461131.9395044041;460863.32371791895;280589.13426710566;231631.59724164338;466335.8101603341;200447.2821830549;270253.98042605334;273.3452955020409;2398811.980190876;1286149.4830457442;251168.70705276317;478227.60170765594;0;30;27;26;82;75;18;14;122;136;1541372207219.9895;591775436349.6652;1294439320564.4805;60527.31209631305;13427.3706628526;-0.0;3462.7364031355587;4408502.970691015;1017972.9123176894;82198.56310857716;1056088.958352488;5.611646920251639;0.7160309221617607
7092;2019-05-21 15:12:41.787;656;670;252;245;198;97;210;12;45;23;722;250;41;69;196;105;260;603;310;210;209;-19;686;357;362;141;362;326;688;-1.0;-1.0;1592.0;330.0;133.0;69;0;39;1;0;0;1;0;0;0;1;1;0;0;0;20339.265625;8930.990234375;6003.07568359375;2465.98413085938;544.0;212529;665.0;0.0;Calculated values ==>;1558444361.787;338.76;340.16;298.36;297.66;292.96000000000004;282.86;274.0616903277293;294.16;274.36;277.66;275.46000000000004;345.36;298.16;277.26000000000005;280.06;292.76000000000005;283.66;299.16;333.46000000000004;294.16;294.06;339.66;327.56;271.26000000000005;242.77792619122317;270.64921214262944;274.0616903277293;304.16;6859999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3260000.0;6880000.0;0.0;0.0;0.2653333333333333;0.055;0.022166666666666668;0.022166666666666668;0.0;8930.990234375;6003.07568359375;2465.98413085938;20339.265625;481969.18238092324;483844.50066978124;270916.7444012925;267625.2841515549;249745.75391767043;430346.717906069;460648.84988001734;443579.4536667343;470880.6574889378;523891.53381610714;470979.4080770629;442974.6936296172;447127.1989146026;458742.35651751276;446514.1845825498;275310.60791395;473528.34242466086;460648.84988001734;460513.55173570686;278914.2836208781;228286.1864045524;466717.92680678534;201519.75809125925;270916.7444012925;273.78310413051526;2399116.7436837144;1286275.4851901128;251209.60079869415;478320.6716213929;0;30;27;26;82;75;18;14;122;136;1541588207219.9895;591860636349.6652;1294633720564.4805;64226.5058926927;14585.899279353936;-0.0;4202.729229246184;4409542.585840924;1018206.3562338745;82198.56310857716;1056152.8372327578;4.770971012631299;0.6000260564350309
7093;2019-05-21 15:13:44.748;657;668;254;250;201;111;210;13;35;22;736;251;35;63;194;104;266;620;295;211;209;-18;729;368;372;141;372;321;730;-1.0;0.0;1901.0;353.0;151.0;98;0;76;1;0;0;1;0;0;0;1;1;0;0;0;25663.087890625;12483.5791015625;7682.49365234375;2430.14672851562;537.0;212530;661.0;0.0;Calculated values ==>;1558444424.748;338.86;339.96000000000004;298.56;298.16;293.26000000000005;284.26000000000005;275.2199585193972;294.16;274.46000000000004;276.66;275.36;346.76;298.26000000000005;276.66;279.46000000000004;292.56;283.56;299.76000000000005;335.16;294.26000000000005;294.06;339.26;326.86;271.36;242.77792619122317;270.0766712529157;275.2199585193972;302.66;7290000.000000001;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3210000.0;7300000.0;0.0;0.0;0.31683333333333336;0.05883333333333333;0.025166666666666667;0.025166666666666667;0.0;12483.5791015625;7682.49365234375;2430.14672851562;25663.087890625;477202.5069277954;478825.6488029857;268528.07346949016;266850.08826215175;249290.90625270572;429606.4342157736;459081.78368925885;443096.6599134428;470781.97481897497;525772.1459113995;471773.1733672982;443096.6599134428;447215.2072123917;456849.3918133721;444185.50928333733;274037.62936026265;471071.32565883;459220.0272343256;458943.3939490466;277239.5186164033;225359.1397227605;466817.4960153872;204479.839528728;268528.07346949016;274.98166933482776;2399519.015097342;1286462.7466761163;251252.41542298152;478440.34622284985;0;30;27;26;82;75;18;14;122;136;1541819274089.8635;591949411359.6167;1294837399399.3694;75601.76259189048;15434.198789965114;-0.0;4792.118898735504;4410765.325786376;1018468.8694829734;82198.56310857716;1056231.4934317407;4.240889957505414;0.5040414350341132
7094;2019-05-21 15:14:41.798;674;680;243;245;179;117;206;17;-3;22;753;249;-4;48;187;117;272;635;302;210;205;-17;739;385;390;140;390;317;739;-1.0;-1.0;2151.0;307.0;142.0;99;0;93;1;0;0;1;0;0;0;1;1;0;0;0;26651.947265625;13977.44921875;7675.4443359375;2405.2705078125;532.0;212531;657.0;0.0;Calculated values ==>;1558444481.798;340.56000000000006;341.16;297.46000000000004;297.66;291.06;284.86;276.9606089950914;293.76000000000005;274.86;272.86;275.36;348.46000000000004;298.06;272.76000000000005;277.96000000000004;291.86;284.86;300.36;336.66;294.16;293.66;338.86;326.36;271.46000000000004;242.56692532238324;269.6138998590099;276.9606089950914;303.36;7390000.000000001;3850000.0;3900000.0;1400000.0;3900000.0;3170000.0;7390000.000000001;0.0;0.0;0.35850000000000004;0.051166666666666666;0.023666666666666666;0.023666666666666666;0.0;13977.44921875;7675.4443359375;2405.2705078125;26651.947265625;478741.26752850635;479686.7247566771;263535.04969196947;264308.84758676135;242279.43977347892;428391.1821097931;455589.16712083353;438089.39356590953;470915.85626126267;527878.6834326073;472065.38671012904;437930.37279267807;445818.78877446696;452796.9729619235;442813.2255272758;276050.95720601984;472440.75507737085;456168.3221299357;455443.9254842679;275564.83829863765;223268.49639005636;467057.3815275755;208988.0075572183;263535.04969196947;276.7802568619105;2399933.53909257;1286672.4135748274;251290.72938885025;478562.0365513444;0;30;27;26;82;75;18;14;122;136;1542036634590.5903;592029566609.8846;1295019388899.9778;82132.84688411582;13204.549634816609;-0.0;4541.843393751062;4412015.153494806;1018695.791788959;82198.56310857716;1056305.4521193195;4.15157364681736;0.4943313614927447
7095;2019-05-21 15:15:41.758;689;696;236;236;204;99;199;32;-8;26;766;250;-12;30;182;143;277;651;317;209;198;-17;772;387;392;139;390;309;762;-2.0;0.0;2159.0;297.0;150.0;67;0;94;1;0;0;1;1;0;0;1;1;0;1;0;43657.85546875;14731.98046875;24808.857421875;2342.22802734375;527.0;212532;652.0;0.0;Calculated values ==>;1558444541.758;342.06000000000006;342.76;296.76000000000005;296.76000000000005;293.56;283.06;277.16162083772156;293.06;276.36;272.36;275.76000000000005;349.76;298.16;271.96000000000004;276.16;291.36;287.46000000000004;300.86;338.26;294.06;292.96000000000004;338.36;325.86;271.46000000000004;242.35481222062532;268.67533136820026;277.16162083772156;304.86;7720000.0;3870000.0000000005;3920000.0000000005;1390000.0;3900000.0;3090000.0;7620000.0;0.0;0.0;0.35983333333333334;0.0495;0.025;0.025;0.0;14731.98046875;24808.857421875;2342.22802734375;43657.85546875;477361.82581262116;479621.2697084758;259831.5114224559;259831.5114224559;249234.10627902046;428242.4622021849;454228.72807584284;439094.5795304832;471442.86907493527;529857.6350902817;473243.4769674816;438472.7785254516;444783.8392473439;452050.1330631767;446606.6026298272;275520.74887516384;472285.4115837191;455691.49053250987;454081.39854155807;273471.60554148915;221177.93781777218;467197.4603958839;209466.15889802872;259831.5114224559;276.9700459885137;2400519.0635033855;1286911.499324593;251330.2655015193;478832.5585967462;0;30;27;26;83;75;18;14;122;136;1542271078189.8074;592113210809.6052;1295207063699.3508;82627.96002424488;12757.699424143831;-0.0;4856.247177977554;4413387.244876644;1018911.9996290111;82198.56310857716;1056383.7173288749;2.3933755666955676;0.29637973488259467
7096;2019-05-21 15:16:41.799;710;716;251;251;213;72;193;52;-15;36;772;252;-20;21;185;153;282;665;334;208;192;-16;748;381;387;138;383;306;736;-1.0;0.0;1815.0;269.0;158.0;3;0;90;1;0;0;1;0;0;1;1;1;0;1;0;49087.765625;13915.90234375;30736.138671875;2316.95971679688;520.0;212533;648.0;0.0;Calculated values ==>;1558444601.799;344.16;344.76;298.26000000000005;298.26000000000005;294.46000000000004;280.36;276.55624918942954;292.46000000000004;278.36;271.66;276.76000000000005;350.36;298.36;271.16;275.26000000000005;291.66;288.46000000000004;301.36;339.66;293.96000000000004;292.36;337.96000000000004;325.16;271.56;242.14157278889297;268.3187672390254;276.55624918942954;306.56;7480000.0;3810000.0;3870000.0000000005;1380000.0;3829999.9999999995;3060000.0;7359999.999999999;0.0;0.0;0.3025;0.04483333333333333;0.026333333333333334;0.026333333333333334;0.0;13915.90234375;30736.138671875;2316.95971679688;49087.765625;483357.7087106943;485562.5609440689;266880.55051796336;266880.55051796336;252993.93193021155;428684.9695293014;454199.8141038911;438677.07709952706;472556.2466753328;530712.8310791965;473873.17896238586;437898.67151236854;444076.66985911725;453712.89787399623;449290.7779323793;280303.45850477833;477659.89634296513;456375.5862814013;454053.27226905193;271797.11229066993;218251.29456621417;467436.2840301193;207787.13201854643;266880.55051796336;276.3072815091483;2401292.4718155996;1287150.3948156494;251369.11859762226;479295.7498630744;0;30;27;26;83;75;19;14;122;136;1542504937885.3052;592196367594.7822;1295391689774.744;69844.20838699664;11640.936981852183;-0.0;4928.881672778665;4414658.71452707;1019115.4605361737;82198.56310857716;1056465.315790344;1.8398097829230033;0.23916368514847255
7097;2019-05-21 15:17:41.789;715;716;270;271;234;53;180;50;-23;42;775;255;-26;14;188;156;283;657;325;210;179;-16;706;369;374;136;371;302;693;-2.0;81.0;1105.0;102.0;141.0;27;0;81;1;0;0;1;0;0;1;1;1;0;1;0;48782.49609375;12437.8544921875;29673.7265625;2309.7451171875;522.0;212534;644.0;0.0;Calculated values ==>;1558444661.789;344.66;344.76;300.16;300.26000000000005;296.56;278.46000000000004;275.3239800832674;291.16;278.16;270.86;277.36;350.66;298.66;270.56;274.56;291.96000000000004;288.76000000000005;301.46000000000004;338.86;294.16;291.06;337.56000000000006;325.36;271.56;241.71165711629368;267.8393353686513;275.3239800832674;305.66;7059999.999999999;3690000.0;3740000.0;1360000.0;3710000.0;3020000.0;6930000.0;0.0;0.013500000000000002;0.18416666666666667;0.017;0.0235;0.0235;0.0;12437.8544921875;29673.7265625;2309.7451171875;48782.49609375;488568.9893794087;490058.6270817026;280451.4032706054;281124.8595769746;262604.39908195473;429537.3511455088;454523.8241779035;438334.26632045925;473403.85947104497;531327.671585697;474745.1630726094;437869.15320432716;443867.07844128745;456167.5060304229;451906.4528398867;287756.8927390354;481332.92499224376;458764.1072027726;454379.85251788376;270122.7006405761;219087.46209138638;467714.8087812215;204878.92418771674;280451.4032706054;275.1398139899698;2402107.9213991333;1287369.9728535437;251407.66804526598;479799.0815041836;0;30;27;26;83;75;19;14;122;136;1542733199835.3416;592278553894.7953;1295574059374.773;42994.692176113414;4468.210038089582;0.0;4087.318557311041;4415598.881977883;1019249.6810542125;82198.56310857716;1056540.438269773;1.1604836058260826;0.1390303678605681
7098;2019-05-21 15:18:41.800;714;711;261;259;221;39;172;40;-27;43;776;254;-29;12;191;151;279;619;295;211;171;-16;683;356;362;134;359;299;673;-2.0;-1.0;1172.0;0.0;178.0;1;0;69;1;0;0;1;0;0;1;1;1;0;1;0;45398.7109375;11167.513671875;28111.3984375;2282.37231445312;562.0;212535;639.0;0.0;Calculated values ==>;1558444721.8;344.56000000000006;344.26;299.26000000000005;299.06;295.26000000000005;277.06;273.955091788801;290.36;277.16;270.46000000000004;277.46000000000004;350.76;298.56;270.26000000000005;274.36;292.26000000000005;288.26000000000005;301.06;335.06;294.26000000000005;290.26000000000005;337.06;329.36;271.56;241.2770596917726;267.47669482898436;273.955091788801;302.66;6830000.0;3560000.0;3620000.0000000005;1340000.0;3590000.0;2990000.0;6730000.0;0.0;0.0;0.19533333333333333;0.0;0.029666666666666668;0.029666666666666668;0.0;11167.513671875;28111.3984375;2282.37231445312;45398.7109375;490796.68860759016;491390.46936197206;277610.31035501783;276357.04542861314;258600.04906527238;430412.23801567365;455407.6182641765;438390.63782803225;473760.40514917683;531657.3694284931;475014.3751984517;438082.61597026663;444182.85976177163;458535.8290576415;453455.83774682117;387252.76328187133;477840.6740652178;460784.0165094478;455266.7001950955;268029.79939014546;235813.6939595721;467992.3154765687;201972.2588119733;277610.31035501783;273.955091788801;2402892.9086779426;1287566.720318399;251445.9427062123;480280.7124946886;0;30;27;26;83;75;19;14;122;136;1542954040315.0398;592359568744.6846;1295754392429.5266;46180.39003447018;0.0;-0.0;5270.472898588971;4416342.143901665;1019286.9229642444;82198.56310857716;1056618.434161758;1.23795170544732;0.12153086187076817
7099;2019-05-21 15:19:41.810;713;712;259;258;201;26;177;28;-22;41;779;252;-23;9;193;134;278;631;299;210;176;-16;705;342;347;130;345;307;700;-2.0;-1.0;153.0;0.0;236.0;80;0;85;1;0;0;1;1;0;0;1;1;0;1;0;42019.06640625;12769.0556640625;23527.396484375;2359.73168945312;614.0;212536;635.0;0.0;Calculated values ==>;1558444781.81;344.46000000000004;344.36;299.06;298.96000000000004;293.26000000000005;275.76000000000005;272.43898195401505;290.86;275.96000000000004;270.96000000000004;277.26000000000005;351.06000000000006;298.36;270.86;274.06;292.46000000000004;286.56;300.96000000000004;336.26000000000005;294.16;290.76000000000005;336.66;334.56;271.56;240.39332010688793;268.43790593516167;272.43898195401505;303.06;7050000.0;3420000.0000000005;3470000.0000000005;1300000.0;3450000.0;3070000.0;7000000.0;0.0;0.0;0.025500000000000002;0.0;0.03933333333333333;0.03933333333333333;0.0;12769.0556640625;23527.396484375;2359.73168945312;42019.06640625;488380.0627288379;488754.39984945336;273283.2762535012;272778.84219200583;250312.01934070396;431298.55289687274;458549.4983502949;437356.53477473935;474082.51977729687;531368.7506413077;473742.7354026916;437198.53567211574;442105.1117696454;461002.403540153;453474.6070919253;283975.19203132467;476508.28675495443;462936.44286756683;458414.39403182844;266355.56789118156;257567.11924055516;468544.31824892055;198269.91359554144;273283.2762535012;272.43898195401505;2403621.511569271;1287766.2249747352;251484.6333536054;480711.1075061843;0;30;27;26;84;75;19;14;122;136;1543166775765.006;592438781944.672;1295936222729.4978;6096.7088400695475;0.0;-0.0;7281.823965947538;4416777.858999299;1019286.9229642444;82198.56310857716;1056723.0540693582;0.3460903658292185;0.019732092537620986
7100;2019-05-21 15:20:41.780;722;725;259;261;191;29;158;18;-19;36;786;251;-21;7;195;103;281;662;283;207;158;-16;743;336;341;132;339;306;740;187.0;-1.0;1043.0;0.0;217.0;1;100;89;1;0;0;1;1;0;0;1;0;0;1;0;41020.7578125;13834.9912109375;21849.994140625;1374.177734375;657.0;212537;630.0;0.0;Calculated values ==>;1558444841.78;345.36;345.66;299.06;299.26000000000005;292.26000000000005;276.06;271.77519066394296;288.96000000000004;274.96000000000004;271.26000000000005;276.76000000000005;351.76;298.26000000000005;271.06;273.86;292.66;283.46000000000004;301.26000000000005;339.36;293.86;288.96000000000004;336.16;338.86;271.56;240.83765695389522;268.3187672390254;271.77519066394296;301.46000000000004;7430000.0;3360000.0;3410000.0;1320000.0;3390000.0;3060000.0;7400000.0;0.03116666666666667;0.0;0.17383333333333334;0.0;0.036166666666666666;0.06733333333333333;0.0;13834.9912109375;21849.994140625;1374.177734375;41020.7578125;485728.1295828544;486498.3339139419;269973.2315244884;270843.9911825128;245862.3141761783;431660.74602318485;456947.16719582607;438054.9754168444;473339.41292369686;532174.6666840086;473754.9005472083;437742.05038880615;442016.3825157325;462182.9142258877;450157.5650213508;280334.271983913;476715.2849300208;463443.0163266795;456947.16719582607;264262.8888514036;275564.83829863765;468268.8150505259;196664.29993939342;236040.63200366477;271.77519066394296;2404313.1641054894;1287987.8145152705;251515.73370752955;481089.0633557787;0;30;27;26;84;75;19;14;122;136;1543373072565.1045;592517342644.7095;1296120030779.5854;41961.74575383023;0.0;-0.0;14874.373369605526;4417178.145877545;1019286.9229642444;82198.56310857716;1056907.5967297535;1.533659003351936;0.12045296824680848
7101;2019-05-21 15:21:41.781;740;743;249;250;171;31;150;15;-27;34;793;250;-29;-4;196;99;285;687;281;196;150;-14;751;338;343;136;341;298;748;149.0;-1.0;1933.0;231.0;165.0;1;100;68;1;0;0;1;1;0;0;1;0;0;1;0;38989.33984375;12155.7421875;22133.193359375;1323.69873046875;679.0;212538;622.0;0.0;Calculated values ==>;1558444901.781;347.16;347.46000000000004;298.06;298.16;290.26000000000005;276.26000000000005;271.99741764416325;288.16;274.66;270.46000000000004;276.56;352.46000000000004;298.16;270.26000000000005;272.76000000000005;292.76000000000005;283.06;301.66;341.86;292.76000000000005;288.16;335.36;341.06000000000006;271.76000000000005;241.71165711629368;267.35522164206344;271.99741764416325;301.26000000000005;7509999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3410000.0;2980000.0;7480000.0;0.024833333333333332;0.0;0.32216666666666666;0.0385;0.0275;0.05233333333333333;0.0;12155.7421875;22133.193359375;1323.69873046875;38989.33984375;487609.50796673313;488369.74948939506;265362.64813389676;265755.46540428174;239730.7250378731;431541.1909327263;455523.34867213835;438614.2659217754;472622.7809936826;533498.5928320066;474675.7044259237;438307.6172986034;442061.7325267553;462009.8508274908;449216.27859552973;281606.96562941786;479771.94439515524;461705.09034416114;455523.34867213835;260914.8530628454;284776.6418597092;467912.072879551;196730.36654215507;232795.10049959895;271.80956010099715;2404979.9260309995;1288204.40756982;251538.21638608116;481455.596026612;0;30;27;26;84;75;19;14;122;136;1543578275984.8567;592597743984.6123;1296301233799.3665;77926.92958346769;10440.495693989744;-0.0;11656.111654362894;4418177.23482202;1019373.9285449914;82198.56310857716;1057128.6877894758;2.8086531356500597;0.28598904639502315
7102;2019-05-21 15:22:41.791;756;758;236;235;179;27;165;16;-32;32;792;249;-36;-8;197;116;288;704;278;192;164;-13;758;339;344;138;342;291;756;240.0;0.0;1988.0;236.0;121.0;1;100;42;1;0;0;1;1;0;0;1;0;0;0;0;35822.140625;10302.6904296875;22278.1484375;1277.5625;696.0;212539;612.0;0.0;Calculated values ==>;1558444961.791;348.76;348.96000000000004;296.76000000000005;296.66;291.06;275.86;272.10816812424576;289.66;274.76000000000005;269.96000000000004;276.36;352.36;298.06;269.56;272.36;292.86;284.76000000000005;301.96000000000004;343.56000000000006;292.36;289.56;334.36;342.76;271.86;242.14157278889297;266.49643012054327;272.10816812424576;300.96000000000004;7580000.0;3390000.0;3440000.0;1380000.0;3420000.0000000005;2910000.0;7559999.999999999;0.04;0.0;0.3313333333333333;0.03933333333333333;0.020166666666666666;0.06016666666666667;0.0;10302.6904296875;22278.1484375;1277.5625;35822.140625;489292.742775101;489794.3299001583;260100.38140738907;259743.61797924817;241861.8295103946;431480.97241316177;457408.232515713;439406.042868395;472164.23178385233;533912.6762311785;475458.7263343821;438804.5743133056;442929.4523811377;461988.7563004571;451467.33362443536;282439.51216394734;481550.9201252491;461024.2997607715;457272.4336488369;256730.23209357203;291896.6896268761;467733.16490160144;197044.18575797442;218179.36490916327;271.93893919568717;2405603.458939641;1288391.592367201;251559.89717586112;481825.75222394627;0;30;27;26;84;75;19;14;122;136;1543784410334.824;592679957684.5992;1296477963249.3384;80302.56198925267;10647.099846315994;-0.0;14385.432969170364;4419496.033681433;1019549.6877961265;82198.56310857716;1057345.736830116;3.1110474963776724;0.3064064703579791
7103;2019-05-21 15:23:41.772;769;768;240;238;188;27;179;16;-30;30;782;246;-35;-5;198;127;290;713;293;192;178;-11;710;349;354;139;354;291;710;0.0;93.0;2448.0;585.0;53.0;99;100;13;1;0;0;1;0;0;0;1;0;0;0;0;18457.349609375;7650.3564453125;7512.333984375;1278.19995117188;717.0;212540;600.0;0.0;Calculated values ==>;1558445021.772;350.06000000000006;349.96000000000004;297.16;296.96000000000004;291.96000000000004;275.86;273.20264511476705;291.06;274.76000000000005;270.16;276.16;351.36;297.76000000000005;269.66;272.66;292.96000000000004;285.86;302.16;344.46000000000004;292.36;290.96000000000004;333.16;344.86;272.06;242.35481222062532;266.49643012054327;273.20264511476705;302.46000000000004;7100000.0;3490000.0;3540000.0;1390000.0;3540000.0;2910000.0;7100000.0;0.0;0.015500000000000002;0.40800000000000003;0.09749999999999999;0.008833333333333334;0.008833333333333334;0.0;7650.3564453125;7512.333984375;1278.19995117188;18457.349609375;495935.969263733;495794.53977427504;264008.51827012014;263207.05712535157;245805.6693384005;430862.6128555636;457696.2288926094;439705.1574134095;471835.9296657252;532878.0935212327;475111.3743989439;438955.35224907694;443360.4178398829;460274.1915433627;451253.6677478617;293776.26588155475;487857.8203219597;459465.39392178826;457559.15090656106;251709.28920128586;300694.37409284414;467792.18030986487;199348.57853375122;264008.51827012014;272.8953140668003;2406055.6447887784;1288541.1537155248;251581.1884519801;482073.927631121;0;30;27;26;84;75;19;14;122;136;1543993744025.4697;592763031369.8555;1296652507959.8767;98065.48418290059;26173.251173171077;0.0;1709.6972549552281;4420981.963377329;1019856.4268907531;82198.56310857716;1057479.8204424703;7.660681976059953;0.9664260938333525
7104;2019-05-21 15:24:41.792;763;747;252;250;211;47;188;19;-28;30;771;245;-30;0;193;143;283;633;297;194;187;-9;665;363;368;141;368;300;665;-3.0;173.0;1704.0;252.0;31.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18337.955078125;7901.91748046875;6756.00244140625;1316.42102050781;740.0;212541;587.0;0.0;Calculated values ==>;1558445081.792;349.46000000000004;347.86;298.36;298.16;294.26000000000005;277.86;274.69669130483857;291.96000000000004;275.06;270.36;276.16;350.26;297.66;270.16;273.16;292.46000000000004;287.46000000000004;301.46000000000004;336.46000000000004;292.56;291.86;331.86;347.16;272.26000000000005;242.77792619122317;267.5978703862781;274.69669130483857;302.86;6650000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3000000.0;6650000.0;0.0;0.028833333333333332;0.284;0.042;0.005166666666666667;0.005166666666666667;0.0;7901.91748046875;6756.00244140625;1316.42102050781;18337.955078125;499398.7200562943;497209.85102364153;273257.46635389345;272155.3253664952;255230.21683038172;429947.3805835815;456662.1077966673;438011.42202021845;471570.8910797328;531061.7427530512;473830.1099211671;437701.3939996297;442232.80960689666;457361.8889194571;451070.3203772624;402620.9642811979;480891.92305308895;457501.3759310873;456521.675545363;246270.64818160105;310333.04987691523;467712.56826658786;203304.86000773855;273257.46635389345;274.5046572349082;2406362.374536923;1288670.7991989593;251602.81750068435;482192.87006889924;0;30;27;26;84;75;19;14;122;136;1544210416225.401;592847059369.8287;1296829867059.8203;66656.66361154428;11105.123746871674;0.0;946.8650808225926;4422355.105503367;1020167.1835660294;82198.56310857716;1057501.965841268;4.927192472173314;0.5977289445692902
7105;2019-05-21 15:25:41.773;729;717;253;252;231;53;192;25;-10;31;766;246;-16;2;189;157;270;547;287;196;191;-7;652;361;365;144;365;307;653;-1.0;0.0;1734.0;136.0;22.0;99;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19004.361328125;8496.6806640625;6621.25537109375;1342.59838867188;755.0;212542;572.0;0.0;Calculated values ==>;1558445141.773;346.06000000000006;344.86;298.46000000000004;298.36;296.26000000000005;278.46000000000004;274.4858918419099;292.36;275.66;272.16;276.26000000000005;349.76;297.76000000000005;271.56;273.36;292.06;288.86;300.16;327.86;292.76000000000005;292.26000000000005;330.36;348.66;272.46000000000004;243.40439225979637;268.43790593516167;274.4858918419099;301.86;6520000.0;3610000.0;3650000.0;1440000.0;3650000.0;3070000.0;6530000.0;0.0;0.0;0.289;0.02266666666666667;0.0036666666666666666;0.0036666666666666666;0.0;8496.6806640625;6621.25537109375;1342.59838867188;19004.361328125;495999.63074097334;494246.2557187271;275390.622702642;274761.96328903787;263957.29466649424;430081.6785162784;457709.1576469882;439227.691140826;471270.65844568226;530009.779551569;473031.0056810104;438297.7194993918;441056.33201739576;457292.3345882162;453448.69786058774;402300.5007155247;469004.50505217805;458262.81198973843;457570.36885009304;239996.17471937067;316620.98725437425;467493.82274924906;203005.88307836957;275390.622702642;274.3795623022466;2406673.4619644745;1288807.410909297;251624.96897888434;482304.3119161405;0;30;27;26;84;75;19;14;122;136;1544430246590.205;592932532294.7527;1297011909394.6582;68268.1025300499;5995.059965873269;-0.0;667.9924025406539;4423479.12250208;1020309.6399713573;82198.56310857716;1057515.4187255213;4.55217023755888;0.5098244150715023
7106;2019-05-21 15:26:41.763;694;693;254;253;227;45;194;28;9;32;762;246;3;8;190;164;265;549;289;200;193;-5;660;356;361;147;361;307;661;-2.0;-1.0;1501.0;119.0;22.0;99;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19678.779296875;8966.7470703125;6774.56591796875;1330.71252441406;757.0;212543;564.0;0.0;Calculated values ==>;1558445201.763;342.56000000000006;342.46000000000004;298.56;298.46000000000004;295.86;277.66;273.955091788801;292.56;275.96000000000004;274.06;276.36;349.36;297.76000000000005;273.46000000000004;273.96000000000004;292.16;289.56;299.66;328.06;293.16;292.46000000000004;329.56;348.86;272.66;244.02132995426717;268.43790593516167;273.955091788801;302.06;6600000.0;3560000.0;3610000.0;1470000.0;3610000.0;3070000.0;6609999.999999999;0.0;0.0;0.25016666666666665;0.01983333333333333;0.0036666666666666666;0.0036666666666666666;0.0;8966.7470703125;6774.56591796875;1330.71252441406;19678.779296875;490314.58179961296;490069.21662779554;274914.37766139145;274316.25931498525;261697.09641044532;430412.23801567365;458627.51755640097;442105.1117696454;470969.3238023553;529591.3199082674;473031.0056810104;441206.9368439809;441956.0545109249;458077.9016770889;455289.7775501878;393900.9186767446;468270.7588501143;459447.67380351556;458490.3299223953;236650.15891445865;317459.4925940039;467274.7372287429;201700.8663414425;274914.37766139145;273.84931546509574;2406995.76774315;1288952.9152190124;251647.24285689843;482415.92515492643;0;30;27;26;84;75;19;14;122;136;1544648010290.2397;593019817744.7666;1297196078694.6875;60141.12873128876;5267.215105931457;-0.0;673.111824957014;4424549.021083274;1020403.4766215886;82198.56310857716;1057526.592731441;3.8707448986083657;0.4357740612630499
7107;2019-05-21 15:27:41.784;676;680;257;256;225;38;197;27;10;33;754;246;8;14;191;166;265;579;297;204;196;-4;673;354;358;143;358;309;674;-2.0;-1.0;1428.0;101.0;51.0;99;0;49;1;0;0;1;0;0;0;1;1;0;0;0;21899.951171875;9577.5849609375;7013.5576171875;2427.31469726562;753.0;212544;555.0;0.0;Calculated values ==>;1558445261.784;340.76;341.16;298.86;298.76000000000005;295.66;276.96000000000004;273.7412296467126;292.86;275.86;274.16;276.46000000000004;348.56000000000006;297.76000000000005;273.96000000000004;274.56;292.26000000000005;289.76000000000005;299.66;331.06;293.56;292.76000000000005;328.66;348.46000000000004;272.76000000000005;243.1966462407574;268.67533136820026;273.7412296467126;302.86;6730000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3090000.0;6740000.000000001;0.0;0.0;0.238;0.016833333333333332;0.0085;0.0085;0.0;9577.5849609375;7013.5576171875;2427.31469726562;21899.951171875;486358.3158404658;486833.5470954074;275038.006897747;274463.9099054474;260108.9736282785;430542.39183029096;459512.4303964549;441835.6131989616;471601.4229191921;528600.2930880411;472767.2142793991;441535.4042861069;442432.96582128026;458695.4232136809;455902.61431192263;280338.9811824515;471441.11053486005;460459.43622653774;459376.6067587312;232886.18681767926;315782.5089487807;467932.042539271;201204.56304855895;275038.006897747;273.64651232588756;2407342.3784344913;1289107.5054066721;251678.57071127737;482530.86639957107;0;30;27;26;84;75;19;14;123;136;1544863785784.9106;593106848194.6338;1297380943374.4055;57270.189935795825;4489.912571426986;-0.0;1566.8780988183657;4425527.791187019;1020484.8144770649;82198.56310857716;1057545.2658474145;3.3297643278345506;0.3771621157388752
7108;2019-05-21 15:28:41.784;673;677;252;253;219;43;204;27;-14;32;739;246;-14;25;191;165;267;603;288;205;203;-5;680;364;369;139;369;309;681;-2.0;0.0;1491.0;152.0;103.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;22391.392578125;10154.7744140625;7048.95849609375;2343.265625;748.0;212545;545.0;0.0;Calculated values ==>;1558445321.784;340.46000000000004;340.86;298.36;298.46000000000004;295.06;277.46000000000004;274.8017692304317;293.56;275.86;271.76000000000005;276.36;347.06000000000006;297.76000000000005;271.76000000000005;275.66;292.26000000000005;289.66;299.86;333.46000000000004;293.66;293.46000000000004;327.66;347.96000000000004;272.66;242.35481222062532;268.67533136820026;274.8017692304317;301.96000000000004;6800000.0;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;6809999.999999999;0.0;0.0;0.2485;0.025333333333333333;0.017166666666666667;0.017166666666666667;0.0;10154.7744140625;7048.95849609375;2343.265625;22391.392578125;485162.8278130425;485643.0300559283;271571.152395407;272083.2447683358;257430.3236526745;429879.7862731237;458728.7977386057;438160.0216932036;472032.3497595296;527026.5884343204;472767.2142793991;438160.0216932036;444055.5555963059;456919.0220638476;454076.78323915164;280538.2453445097;474389.16407935903;458866.95893993904;458590.48981361865;228704.35009887922;313686.43059754226;468386.10659383785;203724.90236119507;271571.152395407;274.67170266913877;2407711.4729657415;1289271.941734797;251718.32554729623;482648.0540338484;0;30;27;26;84;75;19;14;123;136;1545081885784.9106;593191448194.6338;1297566343374.4055;58257.12715400412;6704.7505072269505;-0.0;3210.4986256792995;4426490.518829434;1020578.1033360537;82198.56310857716;1057585.0773201187;3.487613515921585;0.38528450524824026
7109;2019-05-21 15:29:41.765;673;680;245;246;210;59;212;30;-16;33;740;246;-17;24;189;160;270;621;286;208;211;-5;696;376;381;136;381;311;696;-1.0;-1.0;1584.0;124.0;115.0;100;0;66;1;0;0;1;0;0;0;1;1;0;0;0;23062.55859375;11154.2451171875;7192.9921875;2383.00708007812;745.0;212546;534.0;0.0;Calculated values ==>;1558445381.765;340.46000000000004;341.16;297.66;297.76000000000005;294.16;279.06;276.0463484220469;294.36;276.16;271.56;276.46000000000004;347.16;297.76000000000005;271.46000000000004;275.56;292.06;289.16;300.16;335.26000000000005;293.96000000000004;294.26000000000005;326.56;347.66;272.66;241.71165711629368;268.91163127593666;276.0463484220469;301.76000000000005;6959999.999999999;3760000.0;3810000.0;1360000.0;3810000.0;3110000.0;6959999.999999999;0.0;0.0;0.264;0.020666666666666667;0.019166666666666665;0.019166666666666665;0.0;11154.2451171875;7192.9921875;2383.00708007812;23062.55859375;483413.1040418828;484460.39871901047;267031.1653122701;267472.3626832125;253517.2478892053;429045.3911783415;457922.815517854;437389.9950341223;472525.0707617092;526975.9613632496;472502.5653940373;437231.03110804653;443503.4123885207;454636.6512373088;451252.0834257805;279992.1132150121;475410.4539933576;457357.7064699452;457781.77931122447;224104.74344509715;312428.86344474956;468798.72847877484;206894.91048438035;267031.1653122701;275.9438278282618;2408090.135945415;1289449.46066597;251757.69868118482;482766.6993736522;0;30;27;26;84;75;19;14;123;136;1545306814535.6045;593273922069.8882;1297752284474.979;60850.70232113188;5412.678905217486;-0.0;3656.053434979958;4427482.769765793;1020679.0499382522;82198.56310857716;1057642.2804673994;3.372822498547686;0.36160624890206466
7110;2019-05-21 15:30:41.765;674;684;245;245;200;69;214;35;-16;35;752;246;-18;18;188;153;274;636;292;211;213;-5;752;380;385;133;384;306;744;-1.0;-1.0;1504.0;147.0;194.0;5;0;65;1;0;0;1;1;0;0;1;1;0;1;0;38036.515625;12003.369140625;21655.390625;2336.05737304688;741.0;212547;525.0;0.0;Calculated values ==>;1558445441.765;340.56000000000006;341.56000000000006;297.66;297.66;293.16;280.06;276.4546675782219;294.56;276.66;271.56;276.66;348.36;297.76000000000005;271.36;274.96000000000004;291.96000000000004;288.46000000000004;300.56;336.76000000000005;294.26000000000005;294.46000000000004;325.66;347.26;272.66;241.05796691057077;268.3187672390254;276.4546675782219;302.36;7520000.0;3800000.0;3850000.0;1330000.0;3840000.0;3060000.0;7440000.000000001;0.0;0.0;0.25066666666666665;0.0245;0.03233333333333333;0.03233333333333333;0.0;12003.369140625;21655.390625;2336.05737304688;38036.515625;477245.4620855416;479750.52329281106;264032.6050340212;264032.6050340212;248532.642792108;428757.65804586536;457559.4701794515;438522.0130485024;473112.1826642056;528621.3905861635;473162.58225261164;438210.9650467479;443639.0469653982;453980.44436627545;449475.0640391985;275826.5910074173;471991.0031157423;457132.7610486075;457417.3991987089;220341.7376933702;310752.19949742197;469209.1468372239;207844.44929919706;264032.6050340212;276.3237069335179;2408599.2948972383;1289642.4407847852;251797.0242182942;483007.1025637564;0;30;27;26;85;75;19;14;123;136;1545536614535.6045;593354622069.8882;1297937384474.979;57823.175979825864;6403.435089681658;-0.0;6252.775011324901;4428471.7187516345;1020777.5175548764;82198.56310857716;1057724.8540377852;1.9580426206724977;0.2099257463360655
7111;2019-05-21 15:31:41.786;695;705;247;246;192;54;190;43;-18;39;767;248;-20;15;190;142;277;658;279;210;191;-5;793;374;379;128;378;306;788;-1.0;-2.0;1382.0;87.0;194.0;64;0;70;1;0;0;1;1;0;0;1;1;0;0;0;42807.25;13088.828125;25614.26953125;2357.98388671875;737.0;212548;517.0;0.0;Calculated values ==>;1558445501.786;342.66;343.66;297.86;297.76000000000005;292.36;278.56;275.84098080016133;292.16;277.46000000000004;271.36;277.06;349.86;297.96000000000004;271.16;274.66;292.16;287.36;300.86;338.96000000000004;294.16;292.26000000000005;324.86;346.86;272.66;239.943914813709;268.3187672390254;275.84098080016133;301.06;7930000.0;3740000.0;3790000.0;1280000.0;3779999.9999999995;3060000.0;7880000.0;0.0;0.0;0.23033333333333333;0.0145;0.03233333333333333;0.03233333333333333;0.0;13088.828125;25614.26953125;2357.98388671875;42807.25;475924.6424034022;478136.4612725602;262571.84797139285;262215.10752273566;244884.43477509296;429187.4505931623;455118.54603690724;438210.9650467479;474146.7518333664;530190.3213035207;473399.69590071077;437898.67151236854;443199.35914791975;455286.4469727271;448914.22822523885;273924.4253137282;470279.70845066255;457963.46865473;455262.41705411824;216997.06728235667;309075.640036128;469888.373820466;206398.54896756195;262571.84797139285;275.74513611683057;2409273.228737402;1289851.6156139218;251836.15491968623;483401.15426763287;0;30;27;26;85;75;19;14;123;136;1545765894755.255;593432949474.7687;1298121048734.6987;53394.126503572494;3820.6024603671094;-0.0;6230.328400341454;4429398.853988048;1020862.747687773;82198.56310857716;1057828.916308442;1.5451384858893302;0.15232799452336993
7112;2019-05-21 15:32:41.766;729;739;249;248;198;52;112;46;-25;43;778;248;-26;5;192;142;280;682;275;197;113;-4;762;372;377;136;375;302;756;-1.0;0.0;1708.0;97.0;172.0;99;100;58;1;0;0;1;1;0;0;1;0;0;0;0;41089.62890625;11567.5830078125;26013.91015625;1351.28845214844;733.0;212549;511.0;0.0;Calculated values ==>;1558445561.766;346.06000000000006;347.06000000000006;298.06;297.96000000000004;292.96000000000004;278.36;275.63479819532273;284.36;277.76000000000005;270.66;277.46000000000004;350.96000000000004;297.96000000000004;270.56;273.66;292.36;287.36;301.16;341.36;292.86;284.46000000000004;324.26000000000005;346.46000000000004;272.76000000000005;241.71165711629368;267.8393353686513;275.63479819532273;300.66;7620000.0;3720000.0000000005;3770000.0000000005;1360000.0;3750000.0;3020000.0;7559999.999999999;0.0;0.0;0.2846666666666666;0.016166666666666666;0.028666666666666667;0.028666666666666667;0.0;11567.5830078125;26013.91015625;1351.28845214844;41089.62890625;484780.6821147353;486938.9385264962;264916.2084378833;264532.8790935053;247552.8397482714;429328.3091220336;443640.41516907606;438024.4983934438;473501.42000396166;531640.2589796651;473922.394480154;437869.15320432716;442552.9904358224;456072.2535448508;449284.59794704133;277818.1109306659;478068.3316649908;456452.25808433857;443801.707133644;214488.6975840042;307399.1840295507;468897.1433224279;205887.64173347733;264916.2084378833;275.5404950949053;2409972.1363482904;1290057.0172167297;251867.05521898568;483831.2456868886;0;30;27;26;85;75;19;14;123;136;1545992619155.327;593512123074.7938;1298303387934.7568;66081.62519587045;4251.9869423547;-0.0;5128.050962611807;4430394.153375438;1020929.9968422909;82198.56310857716;1057923.537918776;1.9382551147954976;0.19313878216861013
