;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7113;2019-05-21 15:33:41.776;741;746;250;249;198;47;148;46;-26;45;781;248;-27;-1;194;142;283;677;256;193;146;-2;734;369;374;140;372;301;727;-2.0;-2.0;1482.0;121.0;187.0;99;100;55;1;0;0;1;1;0;0;1;0;0;0;0;39395.546875;10918.556640625;24982.7265625;1330.93493652344;730.0;212550;506.0;0.0;Calculated values ==>;1558445621.776;347.26;347.76;298.16;298.06;292.96000000000004;277.86;275.3239800832674;287.96000000000004;277.76000000000005;270.56;277.66;351.26;297.96000000000004;270.46000000000004;273.06;292.56;287.36;301.46000000000004;340.86;292.46000000000004;287.76000000000005;323.76000000000005;346.16;272.96000000000004;242.56692532238324;267.7187500070086;275.3239800832674;298.76000000000005;7340000.000000001;3690000.0;3740000.0;1400000.0;3720000.0000000005;3010000.0;7270000.0;0.0;0.0;0.247;0.020166666666666666;0.03116666666666667;0.03116666666666667;0.0;10918.556640625;24982.7265625;1330.93493652344;39395.546875;489507.97756794427;490953.4926878727;267043.7266455099;266629.0678250737;248431.43270207508;429537.3511455088;449820.3026185327;438095.2167564963;473177.20506292465;532027.6715589184;474052.55193726526;437940.2675631159;441876.3466884435;456849.3918133721;449835.9010914247;282650.30094599526;480572.4560591507;456379.46862901305;449519.19605565246;212398.47392691602;306141.9092990094;468545.2436277732;205010.0525196765;267043.7266455099;275.1901053710576;2410642.957931327;1290244.4329445197;251889.41080586467;484256.2884881394;0;30;27;26;85;75;19;14;123;136;1546217956705.291;593594936874.7806;1298484318084.728;57572.03556649449;5314.626354013283;-0.0;5687.152129949443;4431424.772289489;1021009.7319067108;82198.56310857716;1058013.6796323152;1.8417869650756382;0.17183795194298673
7114;2019-05-21 15:34:41.767;733;735;252;251;202;45;164;44;-26;47;777;248;-28;-2;195;143;283;659;270;192;163;-1;716;366;371;142;369;301;709;-3.0;-2.0;1331.0;10.0;171.0;99;100;51;1;0;0;1;1;0;0;1;0;0;1;0;38232.07421875;10403.125;24178.076171875;1320.40490722656;726.0;212551;501.0;0.0;Calculated values ==>;1558445681.767;346.46000000000004;346.66;298.36;298.26000000000005;293.36;277.66;275.0112864084945;289.56;277.56;270.56;277.86;350.86;297.96000000000004;270.36;272.96000000000004;292.66;287.46000000000004;301.46000000000004;339.06000000000006;292.36;289.46000000000004;323.26000000000005;345.76;273.06;242.98782864720522;267.7187500070086;275.0112864084945;300.16;7159999.999999999;3660000.0;3710000.0;1420000.0;3690000.0;3010000.0;7090000.000000001;0.0;0.0;0.22183333333333335;0.0016666666666666668;0.0285;0.0285;0.0;10403.125;24178.076171875;1320.40490722656;38232.07421875;490170.8859174192;491172.79747761635;269174.8923187634;268727.91504887695;250323.424801635;429743.705733735;452723.64657201397;438095.2167564963;473113.08983516775;531611.214390621;474052.55193726526;437785.01000687695;441728.28212843963;457478.6371371813;450530.16235338734;285588.55133841914;479824.2070533503;456731.8026961684;452577.8509024037;210308.32490665457;304465.6318710359;468368.779352971;204546.62103961466;269174.8923187634;274.9976970007458;2411289.75773857;1290422.0869725698;251911.5019903646;484665.900392826;0;30;27;26;85;75;19;14;123;136;1546441423180.0566;593679524184.6919;1298664890994.5386;51808.86348319491;439.70359718892723;-0.0;5226.984319633748;4432336.14305449;1021057.6774633414;82198.56310857716;1058104.617126629;1.6009186684679904;0.14557813183884835
7115;2019-05-21 15:35:41.797;720;722;259;258;205;41;167;41;-28;47;770;246;-29;-3;196;143;282;650;291;195;166;0;707;361;366;144;364;299;701;-1.0;78.0;1049.0;38.0;169.0;99;100;44;1;0;0;1;1;0;0;1;0;0;0;0;37673.453125;9746.685546875;23973.220703125;1308.52026367188;723.0;212552;498.0;0.0;Calculated values ==>;1558445741.797;345.16;345.36;299.06;298.96000000000004;293.66;277.26000000000005;274.4858918419099;289.86;277.26000000000005;270.36;277.86;350.16;297.76000000000005;270.26000000000005;272.86;292.76000000000005;287.46000000000004;301.36;338.16;292.66;289.76000000000005;322.96000000000004;345.46000000000004;273.16;243.40439225979637;267.47669482898436;274.4858918419099;302.26000000000005;7070000.0;3610000.0;3660000.0;1440000.0;3640000.0;2990000.0;7009999.999999999;0.0;0.013000000000000001;0.17483333333333334;0.006333333333333333;0.028166666666666666;0.028166666666666666;0.0;9746.685546875;23973.220703125;1308.52026367188;37673.453125;489196.7080871125;490105.1853947516;273186.200891747;272684.357970268;251612.33446393954;430081.6785162784;454020.80614274304;438236.7768127522;472851.94155074406;531033.1066175749;474077.74980500946;438082.61597026663;441999.8727961359;458423.03231300757;451427.8056151947;286669.85228154325;479350.71560249536;457963.6984928254;453877.53911106277;209054.2704885073;303208.48990285693;468191.96898575197;203117.65591348303;273186.200891747;274.42285334599353;2411922.620072497;1290590.0860179244;251933.42065396652;485067.36183033;0;30;27;26;85;75;19;14;123;136;1546662633729.9512;593765367084.651;1298844980994.4526;41106.65963722223;1678.8039827910368;0.0;5089.472693177393;4433110.826228137;1021075.340520281;82198.56310857716;1058190.6305869324;1.366745271715379;0.13632789066331466
7116;2019-05-21 15:36:41.798;711;712;255;254;208;37;173;37;-29;47;760;246;-30;-1;197;142;281;633;281;198;172;0;690;357;362;145;360;299;684;-2.0;-1.0;942.0;51.0;165.0;99;100;38;1;0;0;1;1;0;0;1;0;0;0;0;36719.61328125;9117.3759765625;23275.033203125;1305.78198242188;719.0;212553;494.0;0.0;Calculated values ==>;1558445801.798;344.26;344.36;298.66;298.56;293.96000000000004;276.86;274.0616903277293;290.46000000000004;276.86;270.26000000000005;277.86;349.16;297.76000000000005;270.16;273.06;292.86;287.36;301.26000000000005;336.46000000000004;292.96000000000004;290.36;322.56;345.06000000000006;273.16;243.61107973660833;267.47669482898436;274.0616903277293;301.26000000000005;6900000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;2990000.0;6840000.000000001;0.0;0.0;0.157;0.0085;0.0275;0.0275;0.0;9117.3759765625;23275.033203125;1305.78198242188;36719.61328125;489645.7431981224;490407.68407659075;272819.5905718936;272300.57060544105;253313.22637828093;430346.717906069;455548.371065044;438082.61597026663;472721.04826189426;529991.9871238747;474077.74980500946;437928.15255369636;442293.9462859474;459196.6552382944;451992.507158283;381849.1296921583;478700.7320925671;459016.37217970134;455407.6182641765;207382.2378540181;301532.38793589;468053.524328251;201994.76114919494;272819.5905718936;273.968393994564;2412542.572626634;1290747.289151063;251955.20686917508;485461.1038428952;0;30;27;26;85;75;19;14;123;136;1546881037370.5552;593852068529.8907;1299024383984.9487;37065.79320690826;2261.499487021977;-0.0;5021.170761537779;4433762.274194258;1021108.1769298846;82198.56310857716;1058274.8873535441;1.3160487826223124;0.1276357575043506
7117;2019-05-21 15:37:41.808;704;706;258;257;204;33;179;34;-31;45;751;245;-32;0;198;139;280;631;289;201;178;0;691;352;357;145;355;296;686;-2.0;75.0;398.0;0.0;166.0;98;100;26;1;0;0;1;1;0;0;1;0;0;0;0;36239.375;8307.12890625;23374.533203125;1292.98986816406;716.0;212554;492.0;0.0;Calculated values ==>;1558445861.808;343.56000000000006;343.76;298.96000000000004;298.86;293.56;276.46000000000004;273.5264737036516;291.06;276.56;270.06;277.66;348.26;297.66;269.96000000000004;273.16;292.96000000000004;287.06;301.16;336.26000000000005;293.26000000000005;290.96000000000004;322.36;344.76;273.16;243.61107973660833;267.1113755279542;273.5264737036516;302.06;6909999.999999999;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;2960000.0;6859999.999999999;0.0;0.0125;0.06633333333333333;0.0;0.027666666666666666;0.027666666666666666;0.0;8307.12890625;23374.533203125;1292.98986816406;36239.375;488527.365173232;489337.7680064712;274205.74903354875;273667.60414054495;251846.53518736147;430671.36484660726;457209.1677149482;438449.4162088901;472523.35196359537;529283.9709073199;474350.08152805635;438296.42880847026;443059.1894257166;460118.19716840395;452441.88344128046;289105.6936509647;478159.3815629387;460210.5064603235;457071.09370510135;206546.2383541025;300275.376401361;468053.524328251;200920.47264012235;274205.74903354875;273.5264737036516;2413150.665527476;1290892.5175590978;251976.8669106652;485849.9150206166;0;30;27;26;85;75;19;14;123;136;1547096773320.521;593939083029.877;1299202913734.9204;15756.086590061592;0.0;0.0;5059.274535912955;4434202.529889552;1021127.0258999116;82198.56310857716;1058358.9050649614;0.6312533985242085;0.052065062091346294
7118;2019-05-21 15:38:41.789;701;705;259;258;206;29;183;29;-33;43;742;246;-35;2;200;137;279;637;314;204;182;0;686;348;353;144;351;295;682;133.0;75.0;369.0;46.0;151.0;59;100;12;1;0;0;1;1;0;0;1;0;0;0;0;33800.984375;7405.2451171875;21747.01171875;1286.51892089844;713.0;212555;490.0;0.0;Calculated values ==>;1558445921.789;343.26;343.66;299.06;298.96000000000004;293.76000000000005;276.06;273.0942459734351;291.46000000000004;276.06;269.86;277.46000000000004;347.36;297.76000000000005;269.66;273.36;293.16;286.86;301.06;336.86;293.56;291.36;322.16;344.46000000000004;273.16;243.40439225979637;266.98899913490544;273.0942459734351;304.56;6859999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;2950000.0;6820000.0;0.022166666666666668;0.0125;0.0615;0.007666666666666667;0.025166666666666667;0.04733333333333334;0.0;7405.2451171875;21747.01171875;1286.51892089844;33800.984375;488614.40708722355;489608.30594671576;275217.8783741627;274655.13645467674;252696.96780670906;430925.7729439634;458403.38794786204;438367.77478847804;472457.08239583095;528424.2358706511;474596.1732189465;438061.7010123639;443552.0740477152;461006.8955048023;452856.6041017673;383989.1262780369;479544.780310209;461232.2140859643;458267.20404900186;205710.24989127388;299018.4200587347;468191.96898575197;199505.9246706924;239761.22399894596;272.9531696132434;2413734.150359689;1291023.4125459674;251998.3560101845;486225.8088238873;0;30;27;26;85;75;19;14;123;136;1547309705870.3313;594025755574.7998;1299380157589.7627;14690.003782243817;2059.92633974879;0.0;10342.61638903598;4434456.166965245;1021144.1865168109;82198.56310857716;1058487.2135120095;0.8900668912396762;0.07603258428020376
7119;2019-05-21 15:39:41.789;700;705;260;259;205;26;187;25;-34;41;735;246;-36;5;201;135;278;636;321;206;186;-1;677;344;349;143;347;294;674;95.0;82.0;473.0;70.0;141.0;5;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31384.73828125;6553.56396484375;19547.9140625;1291.31628417969;708.0;212556;489.0;0.0;Calculated values ==>;1558445981.789;343.16;343.66;299.16;299.06;293.66;275.76000000000005;272.6583383277491;291.86;275.66;269.76000000000005;277.26000000000005;346.66;297.76000000000005;269.56;273.66;293.26000000000005;286.66;300.96000000000004;336.76000000000005;293.76000000000005;291.76000000000005;322.06;343.96000000000004;273.06;243.1966462407574;266.86631818009863;272.6583383277491;305.26000000000005;6770000.0;3440000.0;3490000.0;1430000.0;3470000.0000000005;2940000.0;6740000.000000001;0.01583333333333333;0.013666666666666666;0.07883333333333334;0.011666666666666665;0.0235;0.03933333333333333;0.0;6553.56396484375;19547.9140625;1291.31628417969;31384.73828125;489408.20717856573;490434.3087687311;276836.27716877375;276223.198534161;252676.56709342616;431175.4696738307;459579.16196155606;438439.1573181969;472391.1323836129;527773.014714661;474725.27339896746;438133.8669386556;444184.07038373634;461753.13320302847;453269.1446714256;391609.11807300703;480313.2695562589;462108.63169200567;459444.769709459;205292.2597576877;296923.61432157;468230.6668193967;198346.03919314937;245240.63052604365;272.4774692694671;2414277.3647151575;1291139.7359549843;252019.83797022683;486569.93320539774;0;30;27;26;85;75;19;14;123;136;1547520305870.3313;594111855574.7998;1299556857589.7627;18927.340812191247;3148.6539889728856;0.0;8425.362807881003;4434736.311503532;1021187.5913528836;82198.56310857716;1058643.6133386504;1.1134810586378916;0.11227228289954792
7120;2019-05-21 15:40:41.800;695;697;253;252;211;26;192;24;-35;38;730;247;-39;9;202;139;272;590;291;206;191;-1;659;343;348;141;347;290;656;136.0;-1.0;507.0;1.0;125.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;29957.455078125;6398.10009765625;18800.912109375;1274.80822753906;703.0;212557;490.0;0.0;Calculated values ==>;1558446041.8;342.66;342.86;298.46000000000004;298.36;294.26000000000005;275.76000000000005;272.5487779782249;292.36;275.56;269.66;276.96000000000004;346.16;297.86;269.26000000000005;274.06;293.36;287.06;300.36;332.16;293.76000000000005;292.26000000000005;322.16;343.46000000000004;273.06;242.77792619122317;266.37251300914875;272.5487779782249;302.26000000000005;6590000.000000001;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2900000.0;6559999.999999999;0.02266666666666667;0.0;0.0845;0.00016666666666666666;0.020833333333333332;0.0435;0.0;6398.10009765625;18800.912109375;1274.80822753906;29957.455078125;490559.45907182375;491150.4380203727;274971.94025700266;274361.1317317281;255662.63305045155;431237.1583312671;460404.888331348;439176.2375724525;472358.58907936385;527563.2733667383;475355.33892843075;438574.09084898385;445542.91890444525;461885.07605819695;454000.5236637886;399525.98933775217;475414.3130050816;462260.3147160531;460271.4388147236;205710.24989127388;294828.9587717387;468506.6426915133;198530.393358459;235140.3296125508;272.5464081674516;2414788.64337636;1291247.6862759555;252041.2262615966;486889.5653448776;0;30;27;26;85;75;19;14;123;136;1547729444205.0454;594197071194.6833;1299732089709.5232;20334.573836082454;44.996041555509045;-0.0;9793.203250294515;4435063.554108635;1021214.2099822892;82198.56310857716;1058795.4625561815;1.1397211521663102;0.08604930521916354
7121;2019-05-21 15:41:41.800;688;692;253;252;201;19;196;20;-16;36;727;246;-27;8;203;135;268;582;274;209;195;-1;660;336;341;138;340;292;658;286.0;-1.0;288.0;0.0;135.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;30017.03125;6410.19287109375;18977.828125;1290.34265136719;698.0;212558;494.0;0.0;Calculated values ==>;1558446101.8;341.96000000000004;342.36;298.46000000000004;298.36;293.26000000000005;275.06;271.77519066394296;292.76000000000005;275.16;271.56;276.76000000000005;345.86;297.76000000000005;270.46000000000004;273.96000000000004;293.46000000000004;286.66;299.96000000000004;331.36;294.06;292.66;322.56;342.96000000000004;273.06;242.14157278889297;266.62003547228215;271.77519066394296;300.56;6600000.0;3360000.0;3410000.0;1380000.0;3400000.0;2920000.0;6580000.0;0.04766666666666666;0.0;0.048;0.0;0.022500000000000003;0.07016666666666667;0.0;6410.19287109375;18977.828125;1290.34265136719;30017.03125;489462.48514147627;490238.22845641186;274703.7433715917;274103.80757100787;251936.14468444927;431660.74602318485;462009.8508274908;441560.16659196327;472556.2466753328;527096.011693616;474982.8731201704;439935.08976031904;445008.56238569244;463073.39619993564;454638.6460024927;396205.8870407729;473925.5148753252;463702.17268927145;461878.89145748457;207382.2378540181;292734.4514702754;468918.75069763284;196664.29993939342;221688.824555419;271.77519066394296;2415288.430762428;1291354.4220506952;252062.60251892082;487204.38818016404;0;30;27;26;85;75;19;14;123;136;1547936144205.0454;594280771194.6833;1299906689709.5232;11755.001599323354;0.0;-0.0;16853.336360961603;4435330.967237263;1021214.5849493023;82198.56310857716;1059017.517052942;1.0723423047353093;0.047192708196520376
7122;2019-05-21 15:42:41.800;689;693;252;252;196;13;199;12;3;33;729;245;-4;12;204;126;267;603;281;211;198;-2;652;335;340;135;339;296;654;121.0;84.0;1014.0;267.0;140.0;96;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17855.884765625;6258.580078125;6539.5400390625;1314.86596679688;692.0;212559;502.0;0.0;Calculated values ==>;1558446161.8;342.06000000000006;342.46000000000004;298.36;298.36;292.76000000000005;274.46000000000004;271.6637117239857;293.06;274.36;273.46000000000004;276.46000000000004;346.06000000000006;297.66;272.76000000000005;274.36;293.56;285.76000000000005;299.86;333.46000000000004;294.26000000000005;292.96000000000004;323.36;342.36;272.96000000000004;241.49495122638035;267.1113755279542;271.6637117239857;301.26000000000005;6520000.0;3350000.0;3400000.0;1350000.0;3390000.0;2960000.0;6540000.000000001;0.020166666666666666;0.014;0.169;0.0445;0.02333333333333333;0.0435;0.0;6258.580078125;6539.5400390625;1314.86596679688;17855.884765625;490435.4128221802;490792.701284051;274626.2735731817;274626.2735731817;250351.2095018714;431720.082569444;462553.1177627961;443492.9014857251;472656.1521691498;526992.7099272269;474350.08152805635;442477.748538518;444782.34520442283;463352.6037265282;453568.142256428;400563.58310459333;477646.82751521433;464108.77664239734;462422.77226837556;210726.34883551928;290221.2356813373;469230.471024758;195743.1373256067;238055.93071511053;271.40208078483636;2415687.371729225;1291459.9951586053;252084.31259073885;487417.03291486454;0;30;27;26;85;75;19;14;123;136;1548140444205.0454;594362671194.6833;1300083089709.5232;41869.71014306001;12170.186349612231;0.0;9759.957607567028;4435777.839835117;1021316.0031688823;82198.56310857716;1059239.2945026797;4.520648835092402;0.4822434249633962
7123;2019-05-21 15:43:41.771;687;691;247;247;189;30;202;12;12;30;737;245;7;20;201;123;263;574;287;210;201;-1;646;344;348;134;348;308;648;-2.0;0.0;1275.0;345.0;121.0;85;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16694.1484375;6167.93701171875;6151.86865234375;1379.6433105468802;686.0;212560;514.0;0.0;Calculated values ==>;1558446221.771;341.86;342.26;297.86;297.86;292.06;276.16;272.6583383277491;293.36;274.36;274.36;276.16;346.86;297.66;273.86;275.16;293.26000000000005;285.46000000000004;299.46000000000004;330.56;294.16;293.26000000000005;324.56;341.76;273.06;241.2770596917726;268.5567601203482;272.6583383277491;301.86;6459999.999999999;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;3080000.0;6480000.0;0.0;0.0;0.2125;0.0575;0.020166666666666666;0.020166666666666666;0.0;6167.93701171875;6151.86865234375;1379.6433105468802;16694.1484375;490774.40025624173;491129.3261142836;272413.24943509966;272413.24943509966;248186.14261930744;431175.4696738307;461732.5941255692;442343.2040964072;472494.68880147435;526894.5218336345;472780.18299505295;441596.2569172708;443525.4963883602;461600.3687944173;451572.3782420665;401624.71924193634;473921.0742846077;462786.1768219023;461600.3687944173;215742.86842915416;287708.2272785495;469464.8182150325;198157.26638866818;272413.24943509966;272.4025272058931;2415975.1495125177;1291563.4994163623;252106.75598181572;487522.74353570835;0;30;27;26;85;75;19;14;123;136;1548346744444.8945;594443332189.6244;1300264202129.3906;51889.511762894545;15600.184230015951;-0.0;3815.273573746239;4436558.789042451;1021547.3110706619;82198.56310857716;1059352.3667510934;5.2049516516185195;0.6305633097814959
7124;2019-05-21 15:44:41.771;675;685;248;247;189;53;204;12;15;28;751;245;12;29;200;115;261;573;297;209;203;-1;658;348;353;135;353;315;660;-1.0;-1.0;1102.0;238.0;112.0;75;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16719.904296875;6286.4326171875;5840.76513671875;1403.55322265625;681.0;212561;535.0;0.0;Calculated values ==>;1558446281.771;340.66;341.66;297.96000000000004;297.86;292.06;278.46000000000004;273.0942459734351;293.56;274.36;274.66;275.96000000000004;348.26;297.66;274.36;276.06;293.16;284.66;299.26000000000005;330.46000000000004;294.06;293.46000000000004;326.66;341.26;273.06;241.49495122638035;269.38090353596624;273.0942459734351;302.86;6580000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3150000.0;6600000.0;0.0;0.0;0.18366666666666667;0.03966666666666666;0.018666666666666668;0.018666666666666668;0.0;6286.4326171875;5840.76513671875;1403.55322265625;16719.904296875;487815.7147328698;489035.0233516737;271611.8357380058;271076.8218589681;247751.52001811322;430925.7729439634;461232.2140859643;441324.0648892348;472168.09959432366;527822.6431967781;471850.26025563193;440866.4603635008;443428.13713547424;460697.8025867657;449697.834362018;392071.95787107665;472259.39220340084;461897.4489342795;461098.7985866576;224522.8720964353;285614.20965156396;469328.6628582418;199359.62727137128;271611.8357380058;272.89543242938555;2416253.599951971;1291667.2858299364;252129.94928625907;487622.6821506172;0;30;27;26;85;75;19;14;123;136;1548557044444.8945;594524032189.6244;1300451102129.3906;44440.8017091476;10708.771744945863;-0.0;3537.089973174834;4437361.541654718;1021766.5523704533;82198.56310857716;1059413.6364473177;4.337280578803298;0.5234348639596763
7125;2019-05-21 15:45:41.782;661;677;252;249;190;74;206;12;21;27;766;247;20;34;200;107;263;595;317;210;205;-1;684;351;356;136;356;318;686;-1.0;-1.0;981.0;270.0;118.0;71;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18550.490234375;7849.48388671875;5948.5244140625;1410.853515625;670.0;212562;558.0;0.0;Calculated values ==>;1558446341.782;339.26;340.86;298.36;298.06;292.16;280.56;273.4187578820637;293.76000000000005;274.36;275.26000000000005;275.86;349.76;297.86;275.16;276.56;293.16;283.86;299.46000000000004;332.66;294.16;293.66;328.96000000000004;340.16;273.06;241.71165711629368;269.7299932089509;273.4187578820637;304.86;6840000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;3180000.0;6859999.999999999;0.0;0.0;0.1635;0.045000000000000005;0.019666666666666666;0.019666666666666666;0.0;7849.48388671875;5948.5244140625;1410.853515625;18550.490234375;482942.76617967815;485101.8601417327;271099.3516191394;269642.02297485614;247191.94846144452;430735.4089219946;461037.7653776629;441602.47561289923;471938.4492427271;529170.9960070127;471690.3612279775;441450.0227400338;443560.43588655425;460231.6107031601;447961.93699593254;277314.5116206113;472496.9799152157;461572.66604716954;460903.72621589183;234140.81001818314;281007.8604223974;469192.267325385;200064.09031203072;271099.3516191394;273.1859611046671;2416547.5737924892;1291785.1067309817;252153.40697559394;487720.9442418777;0;30;27;26;85;75;19;14;123;136;1548769783440.449;594605347094.8363;1300641036944.8857;39491.525996692006;12110.767965600942;-0.0;3732.819367069465;4438061.105950702;1021956.7500650558;82198.56310857716;1059474.230132117;3.638346774225458;0.4764187585663569
7126;2019-05-21 15:46:41.762;656;671;255;254;190;88;209;13;32;26;777;249;33;35;199;101;268;614;321;211;208;0;707;358;363;139;363;317;709;-1.0;-1.0;1232.0;244.0;119.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;21639.265625;9294.6240234375;7464.8369140625;1409.75183105469;667.0;212563;576.0;0.0;Calculated values ==>;1558446401.762;338.76;340.26;298.66;298.56;292.16;281.96000000000004;274.1680685717883;294.06;274.46000000000004;276.36;275.76000000000005;350.86;298.06;276.46000000000004;276.66;293.06;283.26000000000005;299.96000000000004;334.56;294.26000000000005;293.96000000000004;330.76000000000005;339.86;273.16;242.35481222062532;269.6138998590099;274.1680685717883;305.26000000000005;7070000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3170000.0;7090000.000000001;0.0;0.0;0.20533333333333334;0.04066666666666666;0.01983333333333333;0.01983333333333333;0.0;9294.6240234375;7464.8369140625;1409.75183105469;21639.265625;479589.10533647344;481667.6598271356;270543.7366606211;270082.6201200853;246462.900091992;430280.9020939914;460358.10709178087;443466.32556445233;471442.86907493527;530404.2715584498;472065.38671012904;443615.10727565194;443911.9456590652;458994.64414827694;445707.1774385938;277334.1126838869;472701.66928774386;460629.17054598924;460222.37524275546;241669.27786274583;279751.69817897916;468880.45426275564;202072.82587563034;270543.7366606211;274.003336807939;2416882.3767865463;1291927.926674423;252176.90418514222;487832.6849936439;0;30;27;26;85;75;19;14;123;136;1548985411540.5176;594687819594.8625;1300831473444.9463;49566.131936104786;10850.176887743095;-0.0;3761.9596652123305;4438803.005717995;1022148.0274918254;82198.56310857716;1059536.6658052418;3.5322536703479535;0.45358129591795043
7127;2019-05-21 15:47:41.773;663;673;252;256;171;87;210;13;33;25;780;250;33;37;197;108;273;628;286;211;209;0;735;366;371;143;371;315;736;-2.0;-1.0;1483.0;252.0;135.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;23472.07421875;10809.9609375;7804.923828125;1394.63317871094;662.0;212564;589.0;0.0;Calculated values ==>;1558446461.773;339.46000000000004;340.46000000000004;298.36;298.76000000000005;290.26000000000005;281.86;275.0112864084945;294.16;274.46000000000004;276.46000000000004;275.66;351.16;298.16;276.46000000000004;276.86;292.86;283.96000000000004;300.46000000000004;335.96000000000004;294.26000000000005;294.06;332.06;339.36;273.16;243.1966462407574;269.38090353596624;275.0112864084945;301.76000000000005;7350000.0;3660000.0;3710000.0;1430000.0;3710000.0;3150000.0;7359999.999999999;0.0;0.0;0.24716666666666667;0.042;0.022500000000000003;0.022500000000000003;0.0;10809.9609375;7804.923828125;1394.63317871094;23472.07421875;477457.8175443862;478926.33192666416;267291.3027352516;268967.10940011876;240007.61852376282;429743.705733735;459240.0788052831;444020.32882853656;470810.46499630326;530870.6013521176;472451.59482393885;444020.32882853656;444608.76199279015;457433.55009270133;445214.8794722161;276949.12250085257;471651.82054511114;459378.0053511534;459102.0076133136;247107.31509690773;277658.20189090865;468330.1626717748;204221.74853564802;267291.3027352516;274.8727577249316;2417258.3735381663;1292095.49559754;252200.27834466877;487959.956328456;0;30;27;26;85;75;19;14;123;136;1549205651910.2166;594772435104.747;1301021108204.687;59270.21576239228;11092.553393717324;-0.0;4315.740859756395;4439710.141558662;1022330.91710087;82198.56310857716;1059603.9923171226;3.7321493812900726;0.4238467202926356
7128;2019-05-21 15:48:41.763;678;685;240;243;187;91;210;18;7;25;775;250;9;33;192;123;277;640;247;212;209;0;734;381;386;146;386;314;735;-2.0;0.0;1740.0;236.0;136.0;99;100;65;1;0;0;1;0;0;0;1;0;0;0;0;23012.216796875;11801.080078125;7663.29541015625;1375.2365722656198;658.0;212565;594.0;0.0;Calculated values ==>;1558446521.763;340.96000000000004;341.66;297.16;297.46000000000004;291.86;282.26000000000005;276.55624918942954;294.16;274.96000000000004;273.86;275.66;350.66;298.16;274.06;276.46000000000004;292.36;285.46000000000004;300.86;337.16;294.36;294.06;332.56;338.96000000000004;273.16;243.81672145450628;269.2639976450953;276.55624918942954;297.86;7340000.000000001;3810000.0;3860000.0;1460000.0;3860000.0;3140000.0;7350000.0;0.0;0.0;0.29;0.03933333333333333;0.02266666666666667;0.02266666666666667;0.0;11801.080078125;7663.29541015625;1375.2365722656198;23012.216796875;479938.7766003627;480918.18635124096;262601.4652110484;263754.08371877624;244782.13415885615;428684.9695293014;456826.6162291182;440314.901596438;470407.4988314594;530421.4655482993;472584.11072311125;440621.79525251605;444221.8054069463;454223.9159503852;444602.74540938425;279177.98132818635;473750.4713050803;457112.28456591454;456683.52754844184;249199.05678690012;275983.5004908252;467914.8273509555;208150.30238687713;262601.4652110484;276.4442443910448;2417645.6780685093;1292283.889535143;252223.3567455559;488088.83667182433;0;30;27;26;85;75;19;14;123;136;1549432714060.2527;594859120654.7607;1301209776754.717;67327.73377077265;10217.404648587082;-0.0;4399.193412980919;4440764.94864112;1022508.4704874202;82198.56310857716;1059676.6046653315;3.9321428630370714;0.38253998470558315
7129;2019-05-21 15:49:41.804;687;695;231;231;195;91;207;29;-6;27;744;247;-6;33;187;140;280;651;242;212;206;-2;778;387;393;136;390;309;771;-3.0;0.0;1991.0;195.0;153.0;45;1;70;1;0;0;1;0;1;0;1;0;1;0;0;40632.91796875;12663.361328125;24110.93359375;2346.37329101562;653.0;212566;595.0;0.0;Calculated values ==>;1558446581.804;341.86;342.66;296.26000000000005;296.26000000000005;292.66;282.26000000000005;277.16162083772156;293.86;276.06;272.56;275.86;347.56000000000006;297.86;272.56;276.46000000000004;291.86;287.16;301.16;338.26;294.36;293.76000000000005;332.66;338.46000000000004;272.96000000000004;241.71165711629368;268.67533136820026;277.16162083772156;297.36;7780000.0;3870000.0000000005;3929999.9999999995;1360000.0;3900000.0;3090000.0;7709999.999999999;0.0;0.0;0.3318333333333333;0.0325;0.025500000000000002;0.025500000000000002;0.0;12663.361328125;24110.93359375;2346.37329101562;40632.91796875;476344.0506076335;478445.1724417007;257714.7432011684;257714.7432011684;246219.71773027474;428242.4622021849;455232.91564098845;439403.6683789457;471938.4492427271;527551.4135780502;472886.3761660598;439403.6683789457;445218.16594836477;452796.9729619235;446131.3712105425;276400.13578104594;471181.75167315104;455961.0228519245;455086.737163948;249617.41799618208;273890.2417152289;469093.9126544294;209725.8050022605;257714.7432011684;277.06702722678716;2418176.4166142624;1292487.8991912217;252254.39135352668;488353.8028496172;0;30;27;26;85;76;19;14;123;137;1549666573754.8218;594943778464.6047;1301396804469.3726;76214.77099716336;8429.46349869549;-0.0;5032.98584605088;4441961.953573466;1022663.9672385824;82198.56310857716;1059755.2598700328;2.2923233277585036;0.2115497326019173
7130;2019-05-21 15:50:41.784;705;713;262;263;216;73;200;50;-12;35;709;245;-18;27;188;151;285;668;249;210;200;-5;780;384;390;132;386;307;770;-1.0;-1.0;2015.0;165.0;163.0;23;1;65;1;0;0;1;0;0;1;1;0;1;1;0;49772.53515625;12294.251953125;33126.6953125;2348.34033203125;648.0;212567;594.0;0.0;Calculated values ==>;1558446641.784;343.66;344.46000000000004;299.36;299.46000000000004;294.76000000000005;280.46000000000004;276.8598123268743;293.16;278.16;271.96000000000004;276.66;344.06000000000006;297.66;271.36;275.86;291.96000000000004;288.26000000000005;301.66;339.96000000000004;294.16;293.16;332.56;337.96000000000004;272.66;240.83765695389522;268.43790593516167;276.8598123268743;298.06;7800000.0;3840000.0;3900000.0;1320000.0;3860000.0;3070000.0;7700000.0;0.0;0.0;0.3358333333333333;0.0275;0.027166666666666665;0.027166666666666665;0.0;12294.251953125;33126.6953125;2348.34033203125;49772.53515625;479038.34988190397;481423.8804293815;269227.6217988675;269634.48653547803;252781.19914677058;428465.0848360747;454714.9399983283;438918.9086401352;473242.3297776949;524031.49736068834;472912.16389293445;437985.2681005028;444747.180057976;453637.37732800894;448426.30661414465;278574.3547568341;474152.8955676305;456168.3221299357;454714.9399983283;249199.05678690012;271797.11229066993;469345.4692593809;208919.83637071605;269227.6217988675;276.74934311435646;2418929.544264285;1292695.8099752613;252293.50092619332;488830.6240972406;0;30;27;26;85;76;20;14;123;137;1549901395454.8965;595024151664.6302;1301581542869.4314;77241.35510381326;7161.704904438283;-0.0;5039.072144418685;4443240.328357697;1022793.850333182;82198.56310857716;1059839.1657087079;1.8723773506109103;0.17507813969533856
7131;2019-05-21 15:51:41.795;718;719;268;268;235;50;176;50;-17;42;711;245;-22;21;192;156;286;639;268;212;176;-8;696;367;373;129;369;305;684;-2.0;88.0;1167.0;0.0;146.0;31;1;66;1;0;0;1;0;0;1;1;0;1;1;0;47518.9453125;11059.8818359375;29423.640625;2336.57080078125;644.0;212568;591.0;0.0;Calculated values ==>;1558446701.795;344.96000000000004;345.06000000000006;299.96000000000004;299.96000000000004;296.66;278.16;275.1157276137837;290.76000000000005;278.16;271.46000000000004;277.36;344.26;297.66;270.96000000000004;275.26000000000005;292.36;288.76000000000005;301.76000000000005;337.06;294.36;290.76000000000005;332.26000000000005;337.56000000000006;272.36;240.16925963744896;268.19934244402924;275.1157276137837;299.96000000000004;6959999.999999999;3670000.0000000005;3729999.9999999995;1290000.0;3690000.0;3050000.0;6840000.000000001;0.0;0.014666666666666666;0.1945;0.0;0.024333333333333332;0.024333333333333332;0.0;11059.8818359375;29423.640625;2336.57080078125;47518.9453125;490039.29349785176;491409.16539142106;280556.5522361511;280556.5522361511;263569.62725598534;429675.2189834977;454117.8308023903;438590.5995609556;474307.7343219315;524400.9486836233;473175.48660142027;437812.597326149;444277.7674123518;457059.16158718464;452259.156354661;381666.57315126894;479619.33754217374;459200.10577360407;454117.8308023903;247943.99896000302;270122.7006405761;469461.0445406708;204841.48948489994;280556.5522361511;275.1157276137837;2419740.4552434;1292890.4634372708;252332.54900990496;489351.97246109176;0;30;27;26;85;76;20;14;123;137;1550130337420.4932;595102466019.8344;1301765176529.91;45464.20190979283;0.0;0.0;4223.32444511182;4444263.062135633;1022853.5421490348;82198.56310857716;1059916.3664980389;1.1603787514242851;0.10447901822105973
7132;2019-05-21 15:52:41.785;712;709;255;253;213;39;165;40;-26;44;729;245;-29;9;194;149;280;600;291;212;164;-8;681;359;364;134;361;299;671;-2.0;-1.0;582.0;51.0;189.0;1;100;49;1;0;0;1;0;0;1;1;0;0;1;0;42243.4140625;9748.765625;27819.2109375;1327.94787597656;640.0;212569;588.0;0.0;Calculated values ==>;1558446761.785;344.36;344.06000000000006;298.66;298.46000000000004;294.46000000000004;277.06;274.27422755570615;289.66;277.16;270.56;277.56;346.06000000000006;297.66;270.26000000000005;274.06;292.56;288.06;301.16;333.16;294.36;289.56;331.96000000000004;337.16;272.36;241.2770596917726;267.47669482898436;274.27422755570615;302.26000000000005;6809999.999999999;3590000.0;3640000.0;1340000.0;3610000.0;2990000.0;6709999.999999999;0.0;0.0;0.097;0.0085;0.0315;0.0315;0.0;9748.765625;27819.2109375;1327.94787597656;42243.4140625;490715.3640399889;491310.7805693856;274251.19534362876;273133.2347268948;255684.39039197948;430214.79039162316;454076.78323915164;438544.20172432164;473857.65670332924;526758.7735956981;473960.4106491496;438082.61597026663;443750.3205605084;458627.51755640097;452648.96075887873;390125.0078981431;475139.5116350379;460609.61753313727;453933.9225991938;246688.97952812296;268448.3696465944;468778.2033631108;202348.83610360755;274251.19534362876;274.1153014044913;2420488.3502350333;1293063.839931907;252363.0815759402;489828.9167202279;0;30;27;26;85;76;20;14;123;137;1550351400570.5283;595181352869.8469;1301946346329.9387;22910.950465209266;2264.6496217057775;-0.0;5660.005908550299;4444832.760106693;1022872.411083872;82198.56310857716;1059998.7138574847;0.7927721590533068;0.07613550945543811
7133;2019-05-21 15:53:41.756;704;703;262;261;221;35;178;35;-28;44;750;245;-30;2;196;145;277;609;293;208;177;-8;685;350;355;137;352;301;678;-2.0;-2.0;95.0;247.0;214.0;1;100;46;1;0;0;1;0;0;1;1;0;0;0;0;43277.0625;9583.3525390625;28283.603515625;1330.185546875;636.0;212570;585.0;0.0;Calculated values ==>;1558446821.756;343.56000000000006;343.46000000000004;299.36;299.26000000000005;295.26000000000005;276.66;273.3108153835814;290.96000000000004;276.66;270.36;277.56;348.16;297.66;270.16;273.36;292.76000000000005;287.66;300.86;334.06;293.96000000000004;290.86;331.66;336.76000000000005;272.36;241.92719264551067;267.7187500070086;273.3108153835814;302.46000000000004;6850000.0;3500000.0;3550000.0;1370000.0;3520000.0000000005;3010000.0;6780000.0;0.0;0.0;0.01583333333333333;0.04116666666666667;0.035666666666666666;0.035666666666666666;0.0;9583.3525390625;28283.603515625;1330.185546875;43277.0625;489152.7849729069;489735.19680445007;277524.4501184498;276904.4952342436;258338.08173598093;430799.1582183253;457396.8574222039;437785.01000687695;473469.3076824459;528796.4943772956;473699.6024529154;437473.55829604797;442319.071281641;460317.26658201264;453640.31573522795;287839.54129101103;475696.00596791756;461458.8535005051;457259.30272698647;245433.99809710225;266774.11836628895;468365.571043304;196706.77944084426;277524.4501184498;271.84750875636394;2421200.676415058;1293224.8630510138;252385.22198141034;490296.2142039928;0;30;27;26;85;76;20;14;123;137;1550566996315.3706;595262613574.7875;1302126259329.8071;3817.071983962184;11183.286920967927;-0.0;6410.543076371141;4445055.385972405;1022984.4230563457;82198.56310857716;1060099.25314813;0.5462363097529478;0.07054760502347382
7134;2019-05-21 15:54:41.786;704;706;259;259;203;25;170;26;-28;42;760;245;-29;0;198;126;277;634;303;207;170;-7;672;343;349;138;347;301;667;234.0;145.0;461.0;559.0;224.0;99;100;43;1;0;0;1;0;1;0;1;0;0;1;0;38127.34765625;9215.689453125;22803.869140625;1328.52453613281;632.0;212571;587.0;0.0;Calculated values ==>;1558446881.786;343.56000000000006;343.76;299.06;299.06;293.46000000000004;275.66;272.5487779782249;290.16;275.76000000000005;270.36;277.36;349.16;297.66;270.26000000000005;273.16;292.96000000000004;285.76000000000005;300.86;336.56;293.86;290.16;331.86;336.36;272.46000000000004;242.14157278889297;267.7187500070086;272.5487779782249;303.46000000000004;6720000.0;3429999.9999999995;3490000.0;1380000.0;3470000.0000000005;3010000.0;6670000.0;0.039;0.024166666666666666;0.07683333333333334;0.09316666666666666;0.037333333333333336;0.07633333333333334;0.0;9215.689453125;22803.869140625;1328.52453613281;38127.34765625;490497.56263024424;491294.33949569304;277205.7298785235;277205.7298785235;252265.0149488282;431237.1583312671;457276.10456866643;437785.01000687695;473143.7464358393;529839.7408841682;473699.6024529154;437629.4412208045;442024.1650760851;461356.5932634558;452175.27300271264;394563.5946320615;480813.3774210198;462240.547963088;457276.10456866643;246270.64818160105;265099.94585879904;468326.34008773527;196388.90243386282;235915.03638059646;271.692521776063;2421879.385684412;1293381.600063549;252407.38897671684;490722.1560070613;0;30;27;26;85;77;20;14;123;137;1550778301915.27;595345154824.7482;1302306949629.721;18547.267598526585;25335.50460808578;0.0;16897.228205022675;4445241.848653585;1023288.898480574;82198.56310857716;1060293.5816910958;1.822593525838096;0.22725339730798882
7135;2019-05-21 15:55:41.806;701;704;251;249;188;24;166;21;-27;39;762;245;-28;0;199;117;274;634;311;203;165;-7;681;341;347;138;345;300;677;285.0;77.0;1224.0;48.0;195.0;25;100;41;1;0;0;1;0;1;0;1;0;0;1;0;34595.55078125;9222.7265625;20464.185546875;1314.83532714844;627.0;212572;591.0;0.0;Calculated values ==>;1558446941.806;343.26;343.56000000000006;298.26000000000005;298.06;291.96000000000004;275.56;272.3289490889957;289.76000000000005;275.26000000000005;270.46000000000004;277.06;349.36;297.66;270.36;273.16;293.06;284.86;300.56;336.56;293.46000000000004;289.66;332.26000000000005;335.86;272.46000000000004;242.14157278889297;267.5978703862781;272.3289490889957;304.26000000000005;6809999.999999999;3410000.0;3470000.0000000005;1380000.0;3450000.0;3000000.0;6770000.0;0.0475;0.012833333333333334;0.20400000000000001;0.008;0.0325;0.08;0.0;9222.7265625;20464.185546875;1314.83532714844;34595.55078125;489136.0335558938;489981.9960239143;271449.88333106076;270440.882259863;246841.4747575811;431359.6534126046;457055.72942991543;438165.9764317512;472850.0741107318;530124.3008302534;473830.1099211671;438011.42202021845;442232.80960689666;461794.573190275;451252.6274530686;286010.49779685645;479664.9868069413;462016.90143306396;456919.08250495105;247943.99896000302;263007.33956846996;468326.34008773527;197863.67085923164;227758.0696759122;272.2735291540521;2422485.6118459166;1293535.304748119;252429.4243182368;491082.8433183833;0;30;27;26;85;77;20;14;123;137;1550987171515.2036;595427982424.7218;1302487309729.6636;49021.670336794;2163.701353828029;0.0;18332.881026323106;4445805.110827695;1023518.134916867;82198.56310857716;1060587.2637960117;2.2423978796448436;0.2049548091843554
7136;2019-05-21 15:56:41.787;701;706;253;252;182;22;169;18;-29;36;762;245;-30;0;200;109;275;650;317;202;169;-7;697;337;342;138;341;298;695;-1.0;-1.0;665.0;0.0;171.0;1;100;33;1;0;0;1;0;1;0;1;0;0;0;0;34061.8984375;8839.8359375;20244.958984375;1312.79833984375;622.0;212573;599.0;0.0;Calculated values ==>;1558447001.787;343.26;343.76;298.46000000000004;298.36;291.36;275.36;271.8864255623528;290.06;274.96000000000004;270.26000000000005;276.76000000000005;349.36;297.66;270.16;273.16;293.16;284.06;300.66;338.16;293.36;290.06;333.06;335.36;272.46000000000004;242.14157278889297;267.35522164206344;271.8864255623528;304.86;6970000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;2980000.0;6950000.0;0.0;0.0;0.11083333333333334;0.0;0.0285;0.0285;0.0;8839.8359375;20244.958984375;1312.79833984375;34061.8984375;487459.32468700246;488400.5600266212;270780.4815557867;270302.5655425195;244378.94317640585;431601.1154718507;458271.59438514727;438307.6172986034;472556.2466753328;530276.2199224457;474090.50555383577;438153.8488135099;442647.6203394549;462532.55491292337;450831.7393450306;283261.06549854676;480038.6823427043;462642.6675000953;458271.59438514727;251290.9062238717;260914.8530628454;468326.34008773527;196932.73060853916;270780.4815557867;271.8864255623528;2423057.576076184;1293685.7784370563;252451.31433140894;491421.97876226594;0;30;27;26;85;77;20;14;123;137;1551193806060.0195;595510756204.6481;1302666652919.504;26752.383274815456;0.0;-0.0;5343.496715636777;4446436.361314588;1023536.1600516987;82198.56310857716;1060784.5044643555;1.0558691181275928;0.10552412155163808
7137;2019-05-21 15:57:41.777;708;714;252;252;179;16;176;14;-30;33;760;246;-33;0;201;103;278;665;310;204;175;-7;717;331;336;137;335;296;714;1172.0;-1.0;7.0;0.0;151.0;1;100;20;1;0;0;1;0;1;0;1;0;0;1;0;34310.2109375;8221.35546875;21056.267578125;1308.54846191406;617.0;212574;608.0;0.0;Calculated values ==>;1558447061.777;343.96000000000004;344.56000000000006;298.36;298.36;291.06;274.76000000000005;271.215330690691;290.76000000000005;274.56;270.16;276.46000000000004;349.16;297.76000000000005;269.86;273.16;293.26000000000005;283.46000000000004;300.96000000000004;339.66;293.56;290.66;333.96000000000004;334.86;272.46000000000004;241.92719264551067;267.1113755279542;271.215330690691;304.16;7170000.0;3310000.0;3360000.0;1370000.0;3350000.0;2960000.0;7140000.000000001;0.19533333333333333;0.0;0.0011666666666666668;0.0;0.025166666666666667;0.2205;0.0;8221.35546875;21056.267578125;1308.54846191406;34310.2109375;486379.177053458;487586.4664912577;268800.0177411104;268800.0177411104;242927.87611774486;431954.4880088244;460153.0124059576;438602.1121803833;472393.7743832905;530220.0550491629;474466.8716572014;438143.1473471288;443059.1894257166;463561.4580653385;451060.1167941792;281985.2729910835;480182.56291540596;463799.01005047007;460021.1331875139;255056.51255035817;258822.4845140824;468464.2129641699;195317.0280954896;203703.97551536013;271.215330690691;2423627.2486931365;1293827.9313360318;252473.15524733427;491766.0982875268;0;30;27;26;85;77;20;14;123;137;1551397172160.0518;595593242454.6611;1302844823219.5322;283.8325980990427;0.0;-0.0;56517.93326670991;4446661.625563265;1023536.1600516987;82198.56310857716;1061299.9304623043;1.8571061058912435;0.031999888944856704
7138;2019-05-21 15:58:41.778;718;715;243;244;176;26;185;12;-23;30;758;247;-27;2;194;104;276;640;314;202;184;-7;649;353;357;135;358;305;651;-2.0;0.0;1800.0;239.0;49.0;1;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12750.3544921875;7951.9384765625;0.0;1355.9404296875;612.0;212575;619.0;0.0;Calculated values ==>;1558447121.778;344.96000000000004;344.66;297.46000000000004;297.56;290.76000000000005;275.76000000000005;273.6339639331285;291.66;274.36;270.86;276.16;348.96000000000004;297.86;270.46000000000004;273.36;292.56;283.56;300.76000000000005;337.16;293.36;291.56;335.06;334.36;272.46000000000004;241.49495122638035;268.19934244402924;273.6339639331285;304.56;6490000.000000001;3529999.9999999995;3570000.0000000005;1350000.0;3579999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.3;0.03983333333333334;0.008166666666666666;0.008166666666666666;0.0;7951.9384765625;0.0;1355.9404296875;12750.3544921875;494781.7473700795;494168.59524367936;269887.84389341954;270416.47810360236;243817.2934741768;430607.02586249536;458034.50368877524;437656.05685647397;472363.3712700832;529325.6898092299;473412.34596209106;437026.66223005543;441480.6793942096;459104.5488287171;447132.82881141885;406859.5918447318;483507.4975527958;460345.3573976857;457897.313261683;259659.41789560125;256730.23209357203;468739.21643722313;200759.05467092816;269887.84389341954;273.467644265659;2424019.4266089913;1293962.7110322397;252495.35969156027;491941.5701089781;0;30;27;26;85;77;20;14;123;137;1551605075625.6267;595674843814.8868;1303025126225.0308;71069.10065566374;10674.543110357417;-0.0;1535.4106665074846;4447256.2432521535;1023625.1160604397;82198.56310857716;1061783.7163927169;8.947157056008637;1.1248744849289842
7139;2019-05-21 15:59:41.778;705;699;241;242;178;39;190;13;-8;28;763;248;-5;5;188;108;266;573;308;202;189;-7;667;356;360;135;361;311;670;-3.0;-1.0;1371.0;87.0;41.0;1;99;50;1;0;0;0;0;0;0;1;0;0;0;0;13784.1103515625;9481.14453125;0.0;1371.62390136719;607.0;212576;631.0;0.0;Calculated values ==>;1558447181.778;343.66;343.06000000000006;297.26000000000005;297.36;290.96000000000004;277.06;273.955091788801;292.16;274.46000000000004;272.36;275.96000000000004;349.46000000000004;297.96000000000004;272.66;273.66;291.96000000000004;283.96000000000004;299.76000000000005;330.46000000000004;293.36;292.06;336.26000000000005;333.86;272.46000000000004;241.49495122638035;268.91163127593666;273.955091788801;303.96000000000004;6670000.0;3560000.0;3600000.0;1350000.0;3610000.0;3110000.0;6700000.0;0.0;0.0;0.2285;0.0145;0.006833333333333333;0.006833333333333333;0.0;9481.14453125;0.0;1371.62390136719;13784.1103515625;491152.75998679304;489991.02639051003;267202.126749535;267669.0008470536;243868.91929052927;430412.23801567365;458238.56606086175;438649.893173099;472168.09959432366;529390.7512191903;472741.59793096944;439117.1398541336;440655.35369714565;457802.21972132334;447161.5467633912;388790.1677503611;470987.0809840146;459876.824148246;458101.12438257574;264681.4149301396;254638.09398592086;468739.21643722313;201767.65467296937;267202.126749535;273.8753635991427;2424240.547149356;1294107.9867239716;252518.08939431905;491941.5701089781;0;30;27;26;85;77;20;14;123;137;1551820175625.6267;595755843814.8868;1303209926225.0308;54127.591497279616;3871.0876455816797;-0.0;1304.4764838257784;4448299.549020095;1023746.3296500726;82198.56310857716;1061807.3821189697;5.464334376513171;0.6394948489710053
7140;2019-05-21 16:00:41.799;683;695;246;247;187;56;194;13;6;27;771;248;8;9;188;110;268;599;318;202;193;-7;709;360;364;137;365;314;713;-1.0;0.0;1041.0;120.0;46.0;1;99;64;1;0;0;0;0;0;0;1;0;0;0;0;15320.9169921875;11214.0615234375;0.0;1389.42980957031;603.0;212577;643.0;0.0;Calculated values ==>;1558447241.799;341.46000000000004;342.66;297.76000000000005;297.86;291.86;278.76000000000005;274.38016830617;292.56;274.46000000000004;273.76000000000005;275.86;350.26;297.96000000000004;273.96000000000004;274.06;291.96000000000004;284.16;299.96000000000004;333.06;293.36;292.46000000000004;337.46000000000004;333.46000000000004;272.46000000000004;241.92719264551067;269.2639976450953;274.38016830617;304.96000000000004;7090000.000000001;3600000.0;3640000.0;1370000.0;3650000.0;3140000.0;7130000.0;0.0;0.0;0.17350000000000002;0.02;0.007666666666666667;0.007666666666666667;0.0;11214.0615234375;0.0;1389.42980957031;15320.9169921875;483490.1899887524;484862.0866829135;266288.7180579698;266710.1679984911;245405.77390004467;430148.3826014536;458147.1555003571;440161.0260143484;471806.2409394271;530001.6114771593;472344.1733612174;440468.49050985416;440621.79525251605;457153.08725739754;446696.4728273969;277099.73325540416;469732.5929644728;459247.19113531715;458008.9962070331;269704.110367413;252964.46457616048;468464.2129641699;202674.03082982585;266288.7180579698;274.24623583555376;2424483.17393318;1294280.5071351817;252541.10622828174;491941.5701089781;0;30;27;26;85;77;20;14;123;137;1552037451645.2954;595837472374.7623;1303397491849.7446;41203.99366451466;5315.803642686881;-0.0;1469.8554658094854;4449094.256945687;1023822.9138724576;82198.56310857716;1061830.5096436494;3.80764754027552;0.4733561730817132
