;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7141;2019-05-21 16:01:41.789;675;689;250;251;199;66;199;14;12;26;777;248;16;15;185;113;274;625;319;203;198;-6;731;368;373;139;373;316;733;-1.0;-1.0;1206.0;129.0;45.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;17271.07421875;12931.6904296875;0.0;1388.49365234375;595.0;212578;650.0;0.0;Calculated values ==>;1558447301.789;340.66;342.06000000000006;298.16;298.26000000000005;293.06;279.76000000000005;275.2199585193972;293.06;274.56;274.36;275.76000000000005;350.86;297.96000000000004;274.76000000000005;274.66;291.66;284.46000000000004;300.56;335.66;293.46000000000004;292.96000000000004;338.16;332.66;272.56;242.35481222062532;269.49753711883926;275.2199585193972;305.06;7309999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3160000.0;7330000.0;0.0;0.0;0.201;0.021500000000000002;0.007500000000000001;0.007500000000000001;0.0;12931.6904296875;0.0;1388.49365234375;17271.07421875;479809.20602936303;481760.9798028264;266659.8513606199;267070.83320434066;248559.18973465008;429606.4342157736;457388.9862979285;440651.9951771629;471442.86907493527;530479.9983374861;472078.1382044188;441264.064052742;441111.46426553925;455408.60839220474;445600.7765952341;277892.2405911022;471526.9524209749;457949.0008425227;457248.5901723117;272634.34865687083;249617.41799618208;468287.17308428296;204795.78599698475;266659.8513606199;275.1030534011421;2424754.7285933266;1294481.6881990565;252564.251732241;491941.5701089781;0;30;27;26;85;77;20;14;123;137;1552258514795.3306;595920258574.7755;1303586460349.7747;47407.09804521582;5665.064822376912;-0.0;1429.4155410876888;4449832.559639092;1023914.4058584748;82198.56310857716;1061854.666208612;3.805927221080082;0.4736297117255102
7142;2019-05-21 16:02:41.810;683;688;243;246;210;72;204;17;14;26;779;248;31;24;182;117;278;637;287;205;203;-6;739;373;377;142;378;320;741;139.0;-1.0;942.0;107.0;45.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18529.275390625;14458.583984375;0.0;1401.8369140625;586.0;212579;654.0;0.0;Calculated values ==>;1558447361.81;341.46000000000004;341.96000000000004;297.46000000000004;297.76000000000005;294.16;280.36;275.73799182748917;293.56;274.86;274.56;275.76000000000005;351.06000000000006;297.96000000000004;276.26000000000005;275.56;291.36;284.86;300.96000000000004;336.86;293.66;293.46000000000004;338.56000000000006;331.76000000000005;272.56;242.98782864720522;269.9613774848165;275.73799182748917;301.86;7390000.000000001;3729999.9999999995;3770000.0000000005;1420000.0;3779999.9999999995;3200000.0;7409999.999999999;0.023166666666666665;0.0;0.157;0.017833333333333333;0.007500000000000001;0.030666666666666665;0.0;14458.583984375;0.0;1401.8369140625;18529.275390625;480157.2614553295;480714.8471789785;263427.157318854;264586.40359826013;251828.45272415667;429258.0297950786;457442.4015505781;440096.6871444096;471043.10962919577;530387.4281717094;471543.4265361015;442700.2921904101;441637.89237249835;454131.9705147631;445241.3536412941;279154.22285089066;472525.81395253236;457583.2025253385;457301.44056452095;274308.8830629234;245852.32104278926;467871.8059836037;206107.40299068677;220125.82116877116;275.629271920654;2425053.169257303;1294710.0203737924;252587.51262538973;491941.5701089781;0;30;27;26;85;77;20;14;123;137;1552483593544.9873;596004588079.6469;1303777327129.4834;36736.31761213448;4668.131853373685;-0.0;7273.38566146966;4450534.000186795;1024000.5459691316;82198.56310857716;1061927.2149350261;3.069138923783123;0.30703377930827663
7143;2019-05-21 16:03:44.820;695;694;234;235;202;71;209;26;14;28;779;248;38;34;181;123;281;644;265;206;208;-5;745;380;385;144;385;317;746;-1.0;-1.0;1383.0;129.0;84.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21559.259765625;14568.6298828125;3904.05126953125;1380.93359375;576.0;212580;653.0;0.0;Calculated values ==>;1558447424.82;342.66;342.56000000000006;296.56;296.66;293.36;280.26000000000005;276.4546675782219;294.06;275.76000000000005;274.56;275.96000000000004;351.06000000000006;297.96000000000004;276.96000000000004;276.56;291.26000000000005;285.46000000000004;301.26000000000005;337.56000000000006;293.76000000000005;293.96000000000004;338.46000000000004;330.76000000000005;272.66;243.40439225979637;269.6138998590099;276.4546675782219;299.66;7450000.0;3800000.0;3850000.0;1440000.0;3850000.0;3170000.0;7459999.999999999;0.0;0.0;0.2305;0.021500000000000002;0.014;0.014;0.0;14568.6298828125;3904.05126953125;1380.93359375;21559.259765625;481361.6052315142;481094.5230081137;259839.4629427452;260200.62983793826;249099.6080634253;428757.65804586536;456847.45436449524;440744.478331309;470973.6072408108;530614.4721415696;471944.7919859537;444355.4190838881;443763.64666729484;452777.905197922;444802.62510629697;280102.19689323584;473071.50251555425;456418.22225025896;456704.547679445;273890.2417152289;241669.27786274583;467693.41038221505;207912.10562913553;259839.4629427452;276.34922914156095;2425403.999618388;1294964.0488106667;252611.86573228845;491975.73597987473;0;30;27;27;85;77;20;14;123;137;1552723661644.951;596094692379.6332;1303978013979.4531;53667.86190785098;5585.29805219121;-0.0;2756.1111863137976;4451325.162318836;1024090.2777216666;82198.56310857716;1062014.9869622877;3.1233239860543014;0.3169261216714957
7144;2019-05-21 16:04:41.771;705;705;240;238;201;82;216;37;12;32;775;247;28;34;177;144;283;657;264;210;215;-5;771;395;400;146;399;319;770;-2.0;-1.0;1403.0;131.0;129.0;99;99;98;1;0;0;1;0;0;0;1;0;0;0;0;26118.13671875;15085.8291015625;8080.5107421875;1392.34606933594;569.0;212581;650.0;0.0;Calculated values ==>;1558447481.771;343.66;343.66;297.16;296.96000000000004;293.26000000000005;281.36;277.95803584570336;294.76000000000005;276.86;274.36;276.36;350.66;297.86;275.96000000000004;276.56;290.86;287.56;301.46000000000004;338.86;294.16;294.66;338.16;330.06;272.66;243.81672145450628;269.84581860846123;277.95803584570336;299.56;7709999.999999999;3950000.0;4000000.0;1460000.0;3990000.0;3190000.0;7700000.0;0.0;0.0;0.2338333333333333;0.021833333333333333;0.021500000000000002;0.021500000000000002;0.0;15085.8291015625;8080.5107421875;1392.34606933594;26118.13671875;480045.62021841726;480157.0626011231;260894.34962661314;260185.29432909022;248069.8450803641;427635.31824824464;455379.2472758792;440003.1080072971;471102.9871208479;530042.2108981445;471556.3719567518;442454.77681384934;443356.4527968315;449670.0929085371;445201.9348701764;278439.2274477339;472317.0714908738;454493.64894386503;455232.1319679172;272634.34865687083;238741.38928724395;467414.5527947445;211694.5800060167;260894.34962661314;277.842024268166;2425781.1212025546;1295198.6114624562;252633.80198923618;492070.53220082365;0;30;27;27;85;77;20;14;123;137;1552947194319.8535;596177271329.5972;1304159118159.3743;53386.14413096606;5583.219405887223;-0.0;4178.262320338038;4452171.944637623;1024178.6191435385;82198.56310857716;1062069.836893594;2.5712949821775077;0.25423372616160067
7145;2019-05-21 16:05:41.781;715;714;277;279;233;77;216;53;12;38;770;247;43;40;176;161;286;655;274;213;215;-4;724;383;389;147;386;326;717;-1.0;-2.0;1104.0;89.0;171.0;1;99;98;1;0;0;1;0;1;0;1;0;0;0;0;39960.71875;14189.822265625;20480.359375;1420.17004394531;562.0;212582;647.0;0.0;Calculated values ==>;1558447541.781;344.66;344.56000000000006;300.86;301.06;296.46000000000004;280.86;276.758820704277;294.76000000000005;278.46000000000004;274.36;276.96000000000004;350.16;297.86;277.46000000000004;277.16;290.76000000000005;289.26000000000005;301.76000000000005;338.66;294.46000000000004;294.66;337.86;329.36;272.76000000000005;244.02132995426717;270.64921214262944;276.758820704277;300.56;7240000.000000001;3829999.9999999995;3890000.0;1470000.0;3860000.0;3260000.0;7170000.0;0.0;0.0;0.184;0.014833333333333334;0.0285;0.0285;0.0;14189.822265625;20480.359375;1420.17004394531;39960.71875;486683.42028144654;487271.60135815194;281354.3228792042;282631.56190622976;260883.82532892647;428538.6833535345;457194.79549835203;438455.47352851194;471565.593789997;528980.9819921638;470612.12961191835;443277.58840718464;442822.8548613752;451858.55135917774;450139.80940649187;286281.8691940887;478282.09354402137;456764.92346161493;457051.6753889516;271378.50176498963;235813.6939595721;467375.0144371895;208646.79226533495;281354.3228792042;276.641546864501;2426331.8701075613;1295442.6158844375;252657.24352978216;492308.57911963755;0;30;27;27;85;78;20;14;123;137;1553183933769.816;596265185979.5833;1304352650409.3435;42284.79735242457;3837.8019622158427;-0.0;5007.374546527802;4452969.335359499;1024257.1407396788;82198.56310857716;1062146.3966253013;1.4167214082047248;0.1391457130039817
7146;2019-05-21 16:06:41.812;706;704;259;259;214;55;189;53;-12;44;766;245;-16;5;181;153;285;652;274;214;189;-3;753;374;379;144;377;298;744;-2.0;0.0;824.0;75.0;214.0;48;100;0;1;0;1;1;0;1;0;1;0;0;0;0;53025.89453125;25507.365234375;23555.201171875;1292.96862792969;555.0;212583;643.0;0.0;Calculated values ==>;1558447601.812;343.76;343.56000000000006;299.06;299.06;294.56;278.66;275.84098080016133;292.06;278.46000000000004;271.96000000000004;277.56;349.76;297.66;271.56;273.66;291.26000000000005;288.46000000000004;301.66;338.36;294.56;292.06;337.46000000000004;328.66;272.86;243.40439225979637;267.35522164206344;275.84098080016133;300.56;7530000.0;3740000.0;3790000.0;1440000.0;3770000.0000000005;2980000.0;7440000.000000001;0.0;0.0;0.13733333333333334;0.0125;0.035666666666666666;0.035666666666666666;0.0;25507.365234375;23555.201171875;1292.96862792969;53025.89453125;482192.9279276957;482867.4392168403;269692.52114431176;269692.52114431176;253035.15182316606;429187.4505931623;454974.49619495904;440878.3105990072;472555.8254779879;530692.4565218826;474090.50555383577;440280.51620166586;443374.7637006633;454157.7009041262;450569.1586569453;281367.79249005544;474625.3564825953;458524.62916302506;454974.49619495904;269704.110367413;232886.18681767926;467892.9037711648;206261.7379434937;269692.52114431176;275.6930715132558;2427107.1589123746;1295773.5966994741;252679.86470033549;492675.7317225871;0;30;28;27;85;78;20;14;123;137;1553414452810.3433;596352531084.7831;1304539947129.772;32220.67597802385;3270.3895728458892;-0.0;6608.390443473086;4453590.535092795;1024316.4062739867;82198.56310857716;1062243.2446794277;0.8360442594000261;0.07760460895488233
7147;2019-05-21 16:07:41.782;730;734;246;244;201;54;154;50;-35;47;751;244;-37;-13;184;147;289;679;271;203;154;-3;755;375;380;151;377;287;743;-2.0;-1.0;1097.0;266.0;213.0;99;100;0;1;0;1;1;0;1;0;1;0;0;1;0;54392.38671875;25588.376953125;25686.19140625;1213.93725585938;550.0;212584;638.0;0.0;Calculated values ==>;1558447661.782;346.16;346.56000000000006;297.76000000000005;297.56;293.26000000000005;278.56;275.94376602880345;288.56;278.16;269.66;277.86;348.26;297.56;269.46000000000004;271.86;291.56;287.86;302.06;341.06000000000006;293.46000000000004;288.56;336.96000000000004;328.16;272.86;244.82967444194236;265.9988726020314;275.94376602880345;300.26000000000005;7550000.0;3750000.0;3800000.0;1510000.0;3770000.0000000005;2870000.0;7430000.0;0.0;0.0;0.18283333333333335;0.044333333333333336;0.0355;0.0355;0.0;25588.376953125;25686.19140625;1213.93725585938;54392.38671875;485675.62161460076;487538.0673544658;264474.4317252075;263702.6144826898;248877.97073542004;429116.5711722346;449626.8956285053;439833.0381233025;471931.1556241743;529970.9908789803;475392.9806235408;439536.3443168181;443032.5499346992;454591.39992036705;449486.15677823464;283391.9238810133;479075.23685512756;456811.6869265591;449626.8956285053;267611.2341011182;230795.22267914342;466914.8011308697;205929.23493857041;264474.4317252075;275.5713022002294;2428001.8636803795;1296199.1816523138;252700.74513726917;493085.8714884647;0;30;28;27;85;78;20;14;123;137;1553642038960.452;596440986834.8253;1304715359379.8557;42765.41201560852;11570.360101191936;-0.0;6572.912468567073;4454215.106717673;1024440.017351539;82198.56310857716;1062353.0339483183;1.1604194836838575;0.12443312252036655
7148;2019-05-21 16:08:41.782;751;757;255;254;214;52;112;48;-39;49;707;245;-40;-19;186;149;290;694;277;188;112;-6;719;373;379;159;376;295;709;-1.0;75.0;1046.0;361.0;171.0;99;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43415.5625;14241.83203125;24160.6953125;2720.4931640625;544.0;212585;631.0;0.0;Calculated values ==>;1558447721.782;348.26;348.86;298.66;298.56;294.56;278.36;275.73799182748917;284.36;277.96000000000004;269.26000000000005;278.06;343.86;297.66;269.16;271.26000000000005;291.76000000000005;288.06;302.16;342.56000000000006;291.96000000000004;284.36;336.26000000000005;327.56;272.56;246.40030039733224;266.98899913490544;275.73799182748917;300.86;7190000.000000001;3729999.9999999995;3790000.0;1590000.0;3760000.0;2950000.0;7090000.000000001;0.0;0.0125;0.17433333333333334;0.06016666666666667;0.0285;0.0285;0.0;14241.83203125;24160.6953125;2720.4931640625;43415.5625;492481.851309503;494330.54010231525;270543.7366606211;270082.6201200853;254375.28660299888;429258.0297950786;443231.3083351198;437445.9727387627;471067.5989802883;524776.1502583518;474479.5643985832;437291.27861765196;440478.7846046306;455048.14796619717;450152.75723421585;290741.4222297231;485143.4645420264;454830.26635676477;443231.3083351198;264681.4149301396;228286.1864045524;465473.8034557596;204957.80986296717;270543.7366606211;275.18951511395653;2428816.929923869;1296531.100060517;252733.5320574352;493501.262211121;0;30;28;27;85;78;20;14;124;137;1553869738960.452;596533986834.8253;1304889959379.8557;40530.43639468035;15674.37894783301;0.0;4921.595792723212;4454909.238787759;1024667.0568436142;82198.56310857716;1062448.8215171625;1.4864280488254469;0.17611083665972954
7149;2019-05-21 16:09:41.773;740;740;267;267;222;46;134;44;-32;49;677;249;-33;14;187;152;286;656;288;191;132;-14;694;365;371;158;368;296;686;-1.0;80.0;579.0;243.0;165.0;99;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43750.546875;13846.5439453125;23337.306640625;2724.42358398438;540.0;212586;624.0;0.0;Calculated values ==>;1558447781.773;347.16;347.16;299.86;299.86;295.36;277.76000000000005;274.9066339382667;286.56;277.56;269.96000000000004;278.06;340.86;298.06;269.86;274.56;291.86;288.36;301.76000000000005;338.76;292.26000000000005;286.36;335.56;327.16;271.76000000000005;246.20719268323901;267.1113755279542;274.9066339382667;301.96000000000004;6940000.000000001;3650000.0;3710000.0;1580000.0;3679999.9999999995;2960000.0;6859999.999999999;0.0;0.013333333333333334;0.0965;0.0405;0.0275;0.0275;0.0;13846.5439453125;23337.306640625;2724.42358398438;43750.546875;493393.63695596217;494186.3088992577;279557.1414784112;279557.1414784112;258308.55718137333;429811.8947417682;448259.1022500781;438296.42880847026;471201.26233985275;521557.8797296091;474816.90178045334;438143.1473471288;445066.589147658;456521.675545363;452029.09594127483;384086.38745891827;481969.18238092324;456590.9731116423;447954.2784376018;261751.83340796042;226613.5671989835;464797.6466972063;202429.20781764423;279557.1414784112;274.1739606946472;2429543.205210262;1296765.1347496063;252778.89955747538;493897.019521146;0;30;28;27;85;78;20;14;124;137;1554094705210.2158;596629072569.7256;1305067232784.6697;22761.186825614714;10625.921774622264;0.0;4630.921266377742;4455436.589866179;1024886.1931406956;82198.56310857716;1062528.4138852586;0.9526352782067483;0.11511191805782446
7150;2019-05-21 16:10:41.793;723;719;259;257;214;39;163;37;-33;45;666;252;-35;8;188;149;282;628;290;196;161;-69;685;358;363;144;361;294;678;-2.0;-1.0;552.0;288.0;190.0;99;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43999.24609375;13650.076171875;23072.017578125;3701.37866210938;599.0;212587;616.0;0.0;Calculated values ==>;1558447841.793;345.46000000000004;345.06000000000006;299.06;298.86;294.56;277.06;274.1680685717883;289.46000000000004;276.86;269.86;277.66;339.76;298.36;269.66;273.96000000000004;291.96000000000004;288.06;301.36;335.96000000000004;292.76000000000005;289.26000000000005;334.76000000000005;333.06;266.26000000000005;243.40439225979637;266.86631818009863;274.1680685717883;302.16;6850000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2940000.0;6780000.0;0.0;0.0;0.092;0.048;0.03166666666666666;0.03166666666666666;0.0;13650.076171875;23072.017578125;3701.37866210938;43999.24609375;491878.06048894674;492017.6011927758;275706.7924848475;274558.67267746344;255723.8110208998;430280.9020939914;453962.3084892643;438591.3684654617;472654.5496415061;520568.656097435;475422.6808776599;438286.6576737402;444611.4291799879;457802.21972132334;452823.4905160512;388566.7199223131;478633.5711768389;458582.87967331253;453676.4608853369;258404.02479325983;251290.9062238717;461254.87837974087;198587.96418588253;275706.7924848475;272.6313508761484;2430274.697234194;1296994.3496300103;252832.46575895982;494283.89280430216;0;30;28;27;85;78;20;14;124;138;1554314978610.1458;596719702769.6968;1305244291784.6135;22080.313193721282;12608.0118813052;-0.0;5635.706166015498;4455810.39359261;1025079.873793138;82198.56310857716;1062613.9976322441;0.9975400141270989;0.12276315293608014
7151;2019-05-21 16:11:41.794;713;712;255;253;204;35;177;30;-35;40;673;254;-37;18;190;142;280;636;305;199;176;-132;694;356;361;141;359;293;687;-2.0;76.0;1665.0;580.0;202.0;99;0;87;1;0;0;1;0;1;0;1;1;1;0;0;43025.0390625;12795.0771484375;23489.794921875;3705.0703125;668.0;212588;609.0;0.0;Calculated values ==>;1558447901.794;344.46000000000004;344.36;298.66;298.46000000000004;293.56;276.66;273.955091788801;290.86;276.16;269.66;277.16;340.46000000000004;298.56;269.46000000000004;274.96000000000004;292.16;287.36;301.16;336.76000000000005;293.06;290.76000000000005;334.06;339.96000000000004;259.96000000000004;242.77792619122317;266.74333088950624;273.955091788801;303.66;6940000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;2930000.0;6870000.0;0.0;0.012666666666666666;0.27749999999999997;0.09666666666666666;0.033666666666666664;0.033666666666666664;0.0;12795.0771484375;23489.794921875;3705.0703125;43025.0390625;489521.7357709622;490099.27915288316;272517.5007150148;271503.88973210956;251807.52006633757;430412.23801567365;456275.1894504466;438510.57582547225;472555.3283204977;521383.4338272614;475782.1949245044;438206.06636572257;446216.93017854425;458398.85392048856;452168.8677412129;288173.79851360264;478812.6850029429;459311.33047143556;456135.4377423473;255474.93562877487;280170.41352433193;455284.0913825784;197510.2020529563;272517.5007150148;272.19320193887665;2430999.911696326;1297214.7295803514;252894.18719568048;494671.9143749185;0;30;28;27;85;78;20;14;124;138;1554532182229.8833;596805204194.5935;1305420394719.401;66877.60372187317;24918.142635196804;0.0;6181.803879920193;4456551.721921277;1025392.5969590303;82198.56310857716;1062712.4785238288;2.4500547987561108;0.31940675138408886
7152;2019-05-21 16:12:41.804;712;713;261;260;210;35;176;23;-35;37;691;259;-37;18;192;142;281;655;316;199;175;-152;692;353;358;145;356;293;685;-1.0;76.0;1415.0;411.0;178.0;99;0;73;1;0;0;1;0;1;0;1;1;1;0;0;42769.81640625;11622.38671875;23434.451171875;3689.0244140625;693.0;212589;599.0;0.0;Calculated values ==>;1558447961.804;344.36;344.46000000000004;299.26000000000005;299.16;294.16;276.66;273.6339639331285;290.76000000000005;275.46000000000004;269.66;276.86;342.26;299.06;269.46000000000004;274.96000000000004;292.36;287.36;301.26000000000005;338.66;293.06;290.66;333.06;342.46000000000004;257.96000000000004;243.61107973660833;266.74333088950624;273.6339639331285;304.76000000000005;6920000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;2930000.0;6850000.0;0.0;0.012666666666666666;0.23583333333333334;0.0685;0.029666666666666668;0.029666666666666668;0.0;11622.38671875;23434.451171875;3689.0244140625;42769.81640625;489583.65096335544;490448.4985462669;276000.77140315884;275428.5795407094;253975.07079158755;430607.02586249536;456630.3391571923;438510.57582547225;471731.79225593165;523265.0442584792;476360.4668994612;438206.06636572257;446216.93017854425;459149.39086431934;452694.98417098843;289876.3864617316;481930.87189084763;459783.670977022;456491.46919281245;251290.9062238717;290640.09048841946;452534.7176564977;196862.93875541506;276000.77140315884;271.9219509237579;2431714.98798464;1297418.2423590233;252955.81492130138;495063.01493153494;0;30;28;27;85;78;20;14;124;138;1554747918179.849;596891018494.5798;1305596224019.373;56988.56774235515;17513.516854724163;0.0;5354.557367759724;4457584.112052998;1025746.2530542505;82198.56310857716;1062808.6308902681;2.0610366427482485;0.2692870623599422
7153;2019-05-21 16:13:41.785;713;715;259;258;207;29;176;16;-26;34;704;262;-36;11;193;138;281;660;287;202;175;-162;684;346;351;146;350;293;679;-2.0;74.0;1156.0;378.0;168.0;74;11;57;1;0;0;1;0;1;0;1;1;1;0;0;40834.9609375;10355.685546875;22179.333984375;3731.85107421875;702.0;212590;589.0;0.0;Calculated values ==>;1558448021.785;344.46000000000004;344.66;299.06;298.96000000000004;293.86;276.06;272.8767566201714;290.76000000000005;274.76000000000005;270.56;276.56;343.56000000000006;299.36;269.56;274.26000000000005;292.46000000000004;286.96000000000004;301.26000000000005;339.16;293.36;290.66;332.06;343.36;256.96000000000004;243.81672145450628;266.74333088950624;272.8767566201714;301.86;6840000.000000001;3460000.0;3510000.0;1460000.0;3500000.0;2930000.0;6790000.000000001;0.0;0.012333333333333333;0.19266666666666668;0.063;0.028;0.028;0.0;10355.685546875;22179.333984375;3731.85107421875;40834.9609375;490551.06904231064;491347.6871854081;275582.1246205096;275006.7662944062;253170.6681518116;431051.2098666511;457771.0809724508;439867.0078759602;471301.5102264595;524621.8236641597;476706.8013648161;438358.4652479722;445234.3826192242;460227.04262423;453344.702664442;388452.13628164935;483348.2193145643;461273.1859995164;457634.5535253075;247107.31509690773;294410.04551340896;451308.99270175997;194407.4053615146;275582.1246205096;270.9041092586983;2432411.473840935;1297601.334964111;253017.6359676952;495443.0094392983;0;30;28;27;85;78;20;14;124;138;1554960550825.505;596978290849.849;1305771968349.915;47291.88341778319;16184.800002435459;0.0;5097.46800933434;4458452.840630821;1026026.9834361455;82198.56310857716;1062895.703520279;1.890820748653526;0.22843940813354163
7154;2019-05-21 16:14:41.775;713;715;253;251;197;25;182;10;-4;29;711;262;-11;39;195;133;280;657;277;204;181;-226;683;342;347;145;346;294;680;241.0;75.0;1484.0;394.0;149.0;12;22;45;1;0;0;1;0;1;0;1;1;1;0;0;37085.16796875;9537.4296875;20059.091796875;3812.35961914062;706.0;212591;578.0;0.0;Calculated values ==>;1558448081.775;344.46000000000004;344.66;298.46000000000004;298.26000000000005;292.86;275.66;272.43898195401505;291.36;274.16;272.76000000000005;276.06;344.26;299.36;272.06;277.06;292.66;286.46000000000004;301.16;338.86;293.56;291.26000000000005;330.96000000000004;343.76;250.56000000000003;243.61107973660833;266.86631818009863;272.43898195401505;300.86;6830000.0;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;2940000.0;6800000.0;0.04016666666666667;0.0125;0.24733333333333332;0.06566666666666666;0.024833333333333332;0.065;0.0;9537.4296875;20059.091796875;3812.35961914062;37085.16796875;490653.5593533281;491245.8121527981;272183.22730703204;271160.93063153926;249701.77723956364;431298.55289687274;459223.00561131124;442890.4936208251;470938.95956923306;525272.7035189021;476580.70295071555;441871.8552859117;448926.2914415548;461113.1217133348;453334.76011529233;388337.31434909673;482789.9682999781;462148.60996916407;459088.5701448043;242505.85365607988;296085.73418796173;444621.9437891719;193376.61287947532;223484.78095564444;270.47012600791135;2433060.700026189;1297767.083295097;253080.49391207946;495794.9376563844;0;30;28;27;85;78;20;14;124;138;1555169915925.538;597065576299.8629;1305948038999.943;61713.09983669385;16498.44339640341;0.0;15314.246297295393;4459361.064095609;1026299.2984044522;82198.56310857716;1063065.7727899246;2.7994289674236033;0.2877564516495192
7155;2019-05-21 16:15:41.786;713;714;250;250;193;21;188;1;9;24;717;262;4;26;196;130;279;658;256;207;187;-236;680;338;343;144;341;297;678;472.0;-1.0;1201.0;422.0;145.0;1;28;41;1;0;0;1;0;1;0;1;1;1;0;0;36318.37890625;9214.0888671875;19697.8984375;3899.3466796875;709.0;212592;569.0;0.0;Calculated values ==>;1558448141.786;344.46000000000004;344.56000000000006;298.16;298.16;292.46000000000004;275.26000000000005;271.99741764416325;291.96000000000004;273.26000000000005;274.06;275.56;344.86;299.36;273.56;275.76000000000005;292.76000000000005;286.16;301.06;338.96000000000004;293.86;291.86;330.06;344.06000000000006;249.56000000000003;243.40439225979637;267.23344911666527;271.99741764416325;298.76000000000005;6800000.0;3379999.9999999995;3429999.9999999995;1440000.0;3410000.0;2970000.0;6780000.0;0.07866666666666666;0.0;0.20016666666666666;0.07033333333333333;0.024166666666666666;0.10283333333333333;0.0;9214.0888671875;19697.8984375;3899.3466796875;36318.37890625;490960.5503829637;491307.1992162311;270847.19272628654;270847.19272628654;248442.98784277178;431541.1909327263;460649.6208474364;444153.8134051085;470577.2540004748;525662.2862119253;476201.2777495904;443433.7978453809;446563.11836973025;462009.8508274908;453606.4183130498;390028.70932838065;483161.4778192585;463144.26048159803;460517.1467250389;238741.38928724395;297342.5633918147;443723.34487098816;191791.59025573605;210370.29748139216;269.807308244685;2433672.5083936187;1297923.3745976593;253144.76991292203;496126.3066477309;0;30;28;27;85;78;20;14;124;138;1555376953875.2551;597152292194.7444;1306125371504.7007;50514.50500039939;17719.200074606066;-0.0;25723.434330555003;4460296.4655934805;1026584.4977099427;82198.56310857716;1063407.8161578125;2.8635574356807174;0.24569549659761747
7156;2019-05-21 16:16:41.776;716;716;245;245;185;16;193;-4;12;19;722;258;9;63;197;122;279;663;263;209;192;-239;691;333;338;142;336;298;689;-1.0;-1.0;1400.0;467.0;146.0;1;31;39;1;0;0;1;0;1;0;1;1;1;0;0;36404.65234375;9198.685546875;20127.20703125;3947.89013671875;711.0;212593;560.0;0.0;Calculated values ==>;1558448201.776;344.76;344.76;297.66;297.66;291.66;274.76000000000005;271.4400167685773;292.46000000000004;272.76000000000005;274.36;275.06;345.36;298.96000000000004;274.06;279.46000000000004;292.86;285.36;301.06;339.46000000000004;294.06;292.36;329.16;344.26;249.26000000000002;242.98782864720522;267.35522164206344;271.4400167685773;299.46000000000004;6909999.999999999;3329999.9999999995;3379999.9999999995;1420000.0;3360000.0;2980000.0;6890000.000000001;0.0;0.0;0.23333333333333334;0.07783333333333334;0.024333333333333332;0.024333333333333332;0.0;9198.685546875;20127.20703125;3947.89013671875;36404.65234375;490264.0655759525;490469.18436712754;267549.120616387;267549.120616387;245499.01667955855;431837.87352777255;462073.845585921;444383.4236514063;470351.2200979448;526105.8958887226;475609.07034761744;443952.4445614765;451449.07916790526;462895.6195607132;453359.5032537615;288058.94181068725;482686.65957582806;464146.46001760726;461943.37849344185;234977.24436692704;298180.4796168596;443787.0409560511;189212.36960077644;267549.120616387;268.72492413766986;2434278.4326499216;1298076.7888111698;253210.1526541291;496458.1272140434;0;30;28;27;85;78;20;14;124;138;1555581219825.2876;597238077894.758;1306303841754.729;59539.91261181364;19814.39525381888;-0.0;4730.260275008334;4461213.432887037;1026897.2255410692;82198.56310857716;1063661.5546494345;2.527051668914395;0.2870497001459914
7157;2019-05-21 16:17:44.766;723;721;240;239;180;24;197;4;13;16;728;257;12;43;196;123;278;661;291;209;196;-241;666;348;353;141;353;302;667;-2.0;-1.0;1732.0;609.0;79.0;99;32;40;1;0;0;1;0;0;0;1;1;1;0;0;22389.849609375;8860.3994140625;6928.064453125;4023.92602539062;713.0;212594;550.0;0.0;Calculated values ==>;1558448264.766;345.46000000000004;345.26;297.16;297.06;291.16;275.56;273.0942459734351;292.86;273.56;274.46000000000004;274.76000000000005;345.96000000000004;298.86;274.36;277.46000000000004;292.76000000000005;285.46000000000004;300.96000000000004;339.26;294.06;292.76000000000005;328.16;344.46000000000004;249.06000000000003;242.77792619122317;267.8393353686513;273.0942459734351;302.26000000000005;6659999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3020000.0;6670000.0;0.0;0.0;0.2886666666666667;0.10149999999999999;0.013166666666666667;0.013166666666666667;0.0;8860.3994140625;6928.064453125;4023.92602539062;22389.849609375;493785.8372857028;493406.16876954393;266978.15236455016;266516.2831482249;244593.56902992024;430925.7729439634;460295.6674585051;443721.9807720978;470189.461290968;526419.8004287556;474979.7137915939;443576.6592147222;447984.6736389261;460161.36591575533;450857.1374347884;399138.0117691892;484816.5713883069;461897.4489342795;460161.36591575533;230795.22267914342;299018.4200587347;443764.8392358406;192989.70557018943;266978.15236455016;270.33335212021524;2434792.802883059;1298234.7807225394;253279.89497359123;496694.82326280157;0;30;28;27;85;78;20;14;124;138;1555798850275.3206;597327208744.7716;1306492811754.7576;72378.05010828422;25453.676067063592;-0.0;2543.5789784242015;4462367.53184162;1027293.2582928656;82198.56310857716;1063725.190640357;5.066289614630157;0.652107156449217
7158;2019-05-21 16:18:41.797;722;717;246;244;194;39;201;-19;14;13;734;261;13;76;193;130;274;628;306;208;200;-234;683;351;356;148;356;307;684;-1.0;0.0;1142.0;612.0;73.0;99;67;53;1;0;0;1;0;0;0;1;1;1;0;0;24140.89453125;9926.494140625;7101.6328125;4274.75732421875;713.0;212595;541.0;0.0;Calculated values ==>;1558448321.797;345.36;344.86;297.76000000000005;297.56;292.56;277.06;273.4187578820637;293.26000000000005;271.26000000000005;274.56;274.46000000000004;346.56000000000006;299.26000000000005;274.46000000000004;280.76000000000005;292.46000000000004;286.16;300.56;335.96000000000004;293.96000000000004;293.16;327.26000000000005;344.46000000000004;249.76000000000002;244.22491754036054;268.43790593516167;273.4187578820637;303.76000000000005;6830000.0;3510000.0;3560000.0;1480000.0;3560000.0;3070000.0;6840000.000000001;0.0;0.0;0.19033333333333333;0.10200000000000001;0.012166666666666666;0.012166666666666666;0.0;9926.494140625;7101.6328125;4274.75732421875;24140.89453125;491937.97260536754;491123.5519082445;268397.18234870787;267479.3431077565;248563.50492099058;430735.4089219946;460366.2921931374;442846.6802591378;468939.0304431381;526657.7217130746;474806.1818528707;442698.855600732;451606.33149572264;459285.1390662883;451328.1919913709;285481.4362588506;477931.0048735273;461305.4655017553;460231.6107031601;227031.71669481136;299018.4200587347;443156.07501329;191660.68612995243;268397.18234870787;269.7976163225775;2435161.371614223;1298383.591184264;253345.628613768;496805.9521049318;0;30;28;27;85;78;20;14;124;138;1556001025169.9622;597409618539.6255;1306666471149.4497;47809.06754925495;25652.529666100432;-0.0;2333.985544979169;4463319.530660367;1027698.0691281436;82198.56310857716;1063763.8256933906;3.5579962681835244;0.505433592338033
7159;2019-05-21 16:19:41.787;718;716;253;252;199;45;204;-38;13;12;738;265;14;53;192;132;275;643;310;209;203;-232;691;356;360;148;360;310;692;-2.0;-1.0;1322.0;482.0;70.0;99;94;63;1;0;0;1;0;0;0;1;1;1;0;0;25842.96875;10809.7412109375;7234.48681640625;4496.9013671875;714.0;212596;532.0;0.0;Calculated values ==>;1558448381.787;344.96000000000004;344.76;298.46000000000004;298.36;293.06;277.66;273.955091788801;293.56;269.36;274.46000000000004;274.36;346.96000000000004;299.66;274.56;278.46000000000004;292.36;286.36;300.66;337.46000000000004;294.06;293.46000000000004;326.36;344.56000000000006;249.96000000000004;244.22491754036054;268.7936212382143;273.955091788801;304.16;6909999.999999999;3560000.0;3600000.0;1480000.0;3600000.0;3100000.0;6920000.0;0.0;0.0;0.22033333333333335;0.08033333333333334;0.011666666666666665;0.011666666666666665;0.0;10809.7412109375;7234.48681640625;4496.9013671875;25842.96875;490551.97691997484;490161.38635087677;271045.6916162835;270561.22366012563;249934.65147803267;430412.23801567365;460147.9425315409;442075.34363280225;468838.99215144967;526843.6770056685;474891.90665831114;442224.8817640306;447878.07164671243;458513.0163278268;450721.0595892504;284464.8180904316;479309.4620783611;460823.4196012535;460012.4503564219;223268.49639005636;299437.39939995663;443377.4488917127;195169.34093437172;271045.6916162835;271.25026633524067;2435577.8343862672;1298556.3643452276;253418.71358668205;496925.3998572478;0;30;28;27;85;78;20;14;124;138;1556215789369.9963;597498403739.6396;1306851540299.4792;54401.622594554196;19939.384672573062;-0.0;2204.6121853016143;4464171.144452409;1028077.9384255897;82198.56310857716;1063801.641037541;3.395820063523514;0.4623362915858831
7160;2019-05-21 16:20:41.778;718;717;249;250;208;49;208;-37;11;13;741;269;12;82;192;136;277;659;300;210;207;-233;711;360;364;148;364;311;712;-2.0;-1.0;1321.0;391.0;81.0;99;99;73;1;0;0;1;0;0;0;1;1;1;0;0;27183.95703125;11713.3564453125;7494.380859375;4569.21533203125;716.0;212597;523.0;0.0;Calculated values ==>;1558448441.778;344.96000000000004;344.86;298.06;298.16;293.96000000000004;278.06;274.38016830617;293.96000000000004;269.46000000000004;274.26000000000005;274.46000000000004;347.26;300.06;274.36;281.36;292.36;286.76000000000005;300.86;339.06000000000006;294.16;293.86;325.46000000000004;344.76;249.86;244.22491754036054;268.91163127593666;274.38016830617;303.16;7109999.999999999;3600000.0;3640000.0;1480000.0;3640000.0;3110000.0;7120000.0;0.0;0.0;0.22016666666666668;0.06516666666666666;0.013500000000000002;0.013500000000000002;0.0;11713.3564453125;7494.380859375;4569.21533203125;27183.95703125;488489.2176621126;488238.09240356716;267634.0111046853;268068.04527261684;252210.0935711564;430148.3826014536;460066.2838712648;441564.8193833535;468939.0304431381;527081.0665603569;475236.098773979;441715.46234335366;451713.6183535717;457870.68847121065;450583.99260880315;282256.12284639897;479481.39079881454;460338.21932957764;459930.11272889783;219505.55070137876;300275.376401361;443266.79858950427;197156.23422816512;267634.0111046853;272.06717725523396;2436019.6591520794;1298744.0286723732;253494.25322675062;497048.122010487;0;30;28;27;85;78;20;14;124;138;1556432956790.6316;597587190419.8994;1307037812355.0242;53810.62349833398;16038.2051108806;-0.0;2595.997371926869;4465072.77790718;1028377.7067026747;82198.56310857716;1063841.6401165396;3.046850750304516;0.3897928724589825
7161;2019-05-21 16:21:41.798;725;724;242;244;203;57;213;-34;9;15;743;268;9;56;189;141;280;674;294;211;212;-233;724;371;376;147;376;311;725;-2.0;-1.0;1448.0;411.0;108.0;99;99;81;1;0;0;1;0;0;0;1;1;1;0;0;27618.857421875;12698.69140625;7575.62646484375;4565.90380859375;717.0;212598;515.0;0.0;Calculated values ==>;1558448501.798;345.66;345.56000000000006;297.36;297.56;293.46000000000004;278.86;275.5313989812953;294.46000000000004;269.76000000000005;274.06;274.66;347.46000000000004;299.96000000000004;274.06;278.76000000000005;292.06;287.26000000000005;301.16;340.56000000000006;294.26000000000005;294.36;324.66;344.86;249.86;244.02132995426717;268.91163127593666;275.5313989812953;302.56;7240000.000000001;3710000.0;3760000.0;1470000.0;3760000.0;3110000.0;7250000.0;0.0;0.0;0.24133333333333334;0.0685;0.018000000000000002;0.018000000000000002;0.0;12698.69140625;7575.62646484375;4565.90380859375;27618.857421875;488170.964608708;487918.6750096051;263925.987650901;264720.32611520204;250099.67544238505;429398.2889081932;458863.1124548948;441262.74136931915;469275.6989400007;527291.2450270983;475117.92813298054;441262.74136931915;448112.38529879943;455478.0284446569;449318.5095145032;282219.886400246;480332.0438139305;458584.4999600995;458723.8815851006;216160.93158060662;300694.37409284414;443464.0021930973;200170.24402225643;263925.987650901;273.3134644193761;2436476.501502417;1298947.530215649;253570.4045948959;497173.74726594705;0;30;28;27;85;78;20;14;124;138;1556655030790.561;597675719919.8713;1307224474554.9648;58183.65602642447;16665.6224347026;-0.0;3506.362090815593;4466006.3746648105;1028650.3294427667;82198.56310857716;1063892.5100630447;3.1543857201570837;0.3911404823415522
7162;2019-05-21 16:22:41.789;733;732;234;234;197;73;217;-25;-5;20;744;266;-8;64;186;149;283;684;278;214;216;-234;725;387;392;147;392;312;725;-3.0;-1.0;1589.0;497.0;132.0;100;99;90;1;0;0;1;0;0;0;1;1;1;0;0;27562.986328125;13459.375;7535.21728515625;4576.90966796875;717.0;212599;506.0;0.0;Calculated values ==>;1558448561.789;346.46000000000004;346.36;296.56;296.56;292.86;280.46000000000004;277.16162083772156;294.86;270.66;272.66;275.16;347.56000000000006;299.76000000000005;272.36;279.56;291.76000000000005;288.06;301.46000000000004;341.56000000000006;294.56;294.76000000000005;323.76000000000005;344.86;249.76000000000002;244.02132995426717;269.02936301313275;277.16162083772156;300.96000000000004;7250000.0;3870000.0000000005;3920000.0000000005;1470000.0;3920000.0000000005;3120000.0;7250000.0;0.0;0.0;0.26483333333333337;0.08283333333333333;0.022000000000000002;0.022000000000000002;0.0;13459.375;7535.21728515625;4576.90966796875;27562.986328125;489249.5427194346;489102.14691307425;260851.76318756354;260851.76318756354;248177.39414432764;428242.4622021849;456848.4745899014;438895.3439655771;469774.4847024;527318.7069655964;474752.5406876257;438426.0275072936;449048.2155754969;452297.70906394115;447549.62854301016;284005.92897342605;481877.5810291289;456415.9387910853;456704.4710987193;212398.47392691602;300694.37409284414;443353.6403672283;203684.64996327125;260851.76318756354;274.7634666851546;2436936.2812225465;1299165.481404556;253646.58327860382;497299.65207517694;0;30;28;27;85;78;20;14;124;138;1556885396230.3193;597763906689.7788;1307411346519.7688;62291.632128277335;19852.58137179444;-0.0;4308.759574045427;4467010.18480427;1028954.6021597469;82198.56310857716;1063957.6263079483;3.3808328205591422;0.40300465248776807
7163;2019-05-21 16:23:41.769;730;732;235;233;197;68;212;-13;-14;29;743;265;-19;47;185;151;285;692;272;215;211;-234;746;386;392;147;389;306;737;-2.0;-1.0;1682.0;528.0;201.0;99;99;83;1;0;0;1;1;0;0;1;1;1;1;0;44557.12109375;13347.001953125;25121.3359375;4491.431640625;717.0;212600;499.0;0.0;Calculated values ==>;1558448621.769;346.16;346.36;296.66;296.46000000000004;292.86;279.96000000000004;277.0612115527968;294.36;271.86;271.76000000000005;276.06;347.46000000000004;299.66;271.26000000000005;277.86;291.66;288.26000000000005;301.66;342.36;294.66;294.26000000000005;323.06;344.86;249.76000000000002;244.02132995426717;268.3187672390254;277.0612115527968;300.36;7459999.999999999;3860000.0;3920000.0000000005;1470000.0;3890000.0;3060000.0;7370000.0;0.0;0.0;0.2803333333333333;0.08800000000000001;0.033499999999999995;0.033499999999999995;0.0;13347.001953125;25121.3359375;4491.431640625;44557.12109375;486622.6307078846;487862.0298747607;260628.9674847272;259896.64817249918;247806.47912757297;428316.9747201074;456126.69852010196;438831.83823597094;470670.90525822196;527678.986846941;475405.33194955945;438054.9754168444;447789.5392935794;452673.7204758202;448050.5890323866;282230.20385852474;481781.93932225177;456560.29287289345;455981.8100337544;209472.28574929133;300694.37409284414;443353.6403672283;203198.36827033327;260628.9674847272;274.56938627070855;2437537.081784288;1299388.7934170782;253722.1275996958;497571.69930613774;0;30;28;27;86;78;20;14;124;138;1557120517830.394;597852077289.8069;1307596684719.8276;66055.91608036708;21133.663944526765;-0.0;6544.320225392409;4468079.391185381;1029296.0403534768;82198.56310857716;1064048.038492195;2.1818995137323047;0.2501776019836089
7164;2019-05-21 16:24:41.780;725;727;268;270;224;55;167;0;-21;39;740;268;-22;28;188;152;286;691;282;214;169;-235;723;373;379;146;376;305;712;-2.0;0.0;1488.0;509.0;166.0;28;99;83;1;0;0;1;0;0;1;1;1;1;0;0;51542.72265625;12908.3037109375;30695.423828125;4464.1669921875;715.0;212601;493.0;0.0;Calculated values ==>;1558448681.78;345.66;345.86;299.96000000000004;300.16;295.56;278.66;275.73799182748917;289.86;273.16;271.06;277.06;347.16;299.96000000000004;270.96000000000004;275.96000000000004;291.96000000000004;288.36;301.76000000000005;342.26;294.56;290.06;322.46000000000004;344.66;249.66000000000003;243.81672145450628;268.19934244402924;275.73799182748917;301.36;7230000.0;3729999.9999999995;3790000.0;1460000.0;3760000.0;3050000.0;7120000.0;0.0;0.0;0.24800000000000003;0.08483333333333333;0.027666666666666666;0.027666666666666666;0.0;12908.3037109375;30695.423828125;4464.1669921875;51542.72265625;488274.8163272273;489704.2093620904;276758.3067760378;277864.99517222913;257791.95400721554;429258.0297950786;451757.65695884224;437968.82056851813;471797.4602824029;527442.2860513828;475884.83163177926;437812.597326149;445287.5332964052;455334.9104170445;450600.7255205741;286473.85144938313;484369.0779666437;458524.62916302506;452054.0537913828;206964.23671620517;299856.38484229014;443440.4278896162;199165.32757117177;276758.3067760378;272.9228430034596;2438338.060633649;1299607.627742919;253796.77127036513;498036.9242458207;0;30;28;27;86;78;21;14;124;138;1557351860235.078;597939993404.6868;1307780018324.5771;59223.2662633419;20722.671010348036;-0.0;4849.849000757879;4469123.575768903;1029644.907091469;82198.56310857716;1064143.0073100417;1.7640836383902816;0.21417808461928214
7165;2019-05-21 16:25:41.800;725;723;261;260;223;42;146;0;-24;39;738;268;-26;46;191;151;284;657;291;213;145;-239;688;362;367;143;364;302;678;-2.0;-2.0;1327.0;322.0;205.0;1;99;78;1;0;0;1;0;0;1;1;1;1;0;0;49169.0234375;11872.25390625;28207.50390625;4452.41259765625;714.0;212602;487.0;0.0;Calculated values ==>;1558448741.8;345.66;345.46000000000004;299.26000000000005;299.16;295.46000000000004;277.36;274.5913991737795;287.76000000000005;273.16;270.76000000000005;277.06;346.96000000000004;299.96000000000004;270.56;277.76000000000005;292.26000000000005;288.26000000000005;301.56;338.86;294.46000000000004;287.66;321.86;344.56000000000006;249.26000000000002;243.1966462407574;267.8393353686513;274.5913991737795;302.26000000000005;6880000.0;3620000.0000000005;3670000.0000000005;1430000.0;3640000.0;3020000.0;6780000.0;0.0;0.0;0.22116666666666665;0.05366666666666667;0.034166666666666665;0.034166666666666665;0.0;11872.25390625;28207.50390625;4452.41259765625;49169.0234375;491859.86337339587;492584.10944752774;276904.4952342436;276298.97563001583;259106.51765134628;430014.67791919125;450792.92296746565;438179.53515710204;472193.81962526246;527465.7924713183;476265.6816794932;437869.15320432716;448401.4392639541;457732.2313946309;452411.93249857856;387881.0750861527;483012.5576924025;460279.31821408216;450645.1742344354;204456.2876039246;299437.39939995663;443591.17967610323;197956.1558939369;276904.4952342436;272.39559816931217;2439177.6049390137;1299814.2012245455;253871.1008685335;498527.9455960281;0;30;28;27;86;78;21;14;124;138;1557575734835.0068;598026722304.6592;1307962179024.5193;53129.40404703669;13182.41294297626;-0.0;5936.139865839888;4470060.160111942;1029927.5436384457;82198.56310857716;1064232.9205116483;1.6223767265422924;0.18877284075502002
7166;2019-05-21 16:26:41.780;720;719;259;258;213;39;166;0;-26;36;738;268;-27;16;192;145;280;637;294;207;165;-245;680;360;365;140;362;302;670;-2.0;0.0;1426.0;328.0;213.0;1;93;73;1;0;0;1;0;0;1;1;1;1;1;0;47677.39453125;11484.5771484375;27970.099609375;4423.50830078125;713.0;212603;482.0;0.0;Calculated values ==>;1558448801.78;345.16;345.06000000000006;299.06;298.96000000000004;294.46000000000004;277.06;274.38016830617;289.76000000000005;273.16;270.56;276.76000000000005;346.96000000000004;299.96000000000004;270.46000000000004;274.76000000000005;292.36;287.66;301.16;336.86;293.86;289.66;321.36;344.46000000000004;248.66000000000003;242.56692532238324;267.8393353686513;274.38016830617;302.56;6800000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;3020000.0;6700000.0;0.0;0.0;0.23766666666666666;0.05466666666666666;0.0355;0.0355;0.0;11484.5771484375;27970.099609375;4423.50830078125;47677.39453125;491957.16686718457;492824.5214321872;276771.11168272403;276150.07968597737;255731.6967307094;430148.3826014536;454048.7298407423;437869.15320432716;472293.48310962116;527465.7924713183;476265.6816794932;437713.4967235476;444156.6089809168;458192.6064316991;451895.93310863426;390964.36505272373;480921.3718131081;459773.3670170544;453905.6659906444;202366.40377179522;299018.4200587347;443525.871472747;197639.88389952522;276771.11168272403;272.2610615784872;2439984.3894045153;1300008.7766033101;253945.0422207082;498995.9362432418;0;30;28;27;86;78;21;14;124;138;1557795261635.0767;598111594004.6862;1308143318624.577;57094.48967144126;13441.767320669456;-0.0;6288.276677931173;4470978.386382406;1030149.3378513237;82198.56310857716;1064334.7566928328;1.7508594206312882;0.20444188786414216
7167;2019-05-21 16:27:41.771;716;717;260;260;201;27;156;0;-23;32;741;266;-24;46;194;131;278;650;284;208;156;-248;693;345;350;139;347;304;684;-1.0;-1.0;1187.0;271.0;248.0;1;90;78;1;0;0;1;0;0;1;1;1;1;1;0;50385.6875;11938.755859375;28998.447265625;4447.45166015625;712.0;212604;478.0;0.0;Calculated values ==>;1558448861.771;344.76;344.86;299.16;299.16;293.26000000000005;275.86;272.7676641592781;288.76000000000005;273.16;270.86;276.36;347.26;299.76000000000005;270.76000000000005;277.76000000000005;292.56;286.26000000000005;300.96000000000004;338.16;293.96000000000004;288.76000000000005;320.96000000000004;344.36;248.36;242.35481222062532;268.0796299477929;272.7676641592781;301.56;6930000.0;3450000.0;3500000.0;1390000.0;3470000.0000000005;3040000.0;6840000.000000001;0.0;0.0;0.19783333333333333;0.04516666666666667;0.04133333333333333;0.04133333333333333;0.0;11938.755859375;28998.447265625;4447.45166015625;50385.6875;490058.6270817026;491123.5519082445;275548.0466370658;275548.0466370658;250900.93185338876;431113.4868728058;455180.5306279469;437883.18805776763;472032.3497595296;527624.5101705522;475777.96082824416;437727.04723144654;448026.5480966273;460826.18879335455;452531.5327903273;286558.1883029755;481289.6069559395;462220.9023591974;455180.5306279469;200694.54348549087;298599.4468028795;443396.5059848855;193745.76754562795;275548.0466370658;270.63138418563636;2440801.459175066;1300203.941765671;254018.95579827184;499470.6029226852;0;30;28;27;86;78;21;14;124;138;1558009729459.8516;598195281449.5984;1308325091354.3862;48298.5196913183;11275.891686173132;-0.0;7424.8093382897505;4471856.529718245;1030355.2874457575;82198.56310857716;1064449.0152681572;1.4762527341663139;0.16187289959174805
7168;2019-05-21 16:28:41.801;719;723;248;247;190;27;142;-1;-24;27;747;265;-25;11;195;122;278;663;297;197;141;-251;686;345;351;137;349;304;680;-2.0;-1.0;1318.0;339.0;208.0;98;82;77;1;0;0;1;1;0;0;1;1;1;0;0;43411.22265625;11806.5771484375;23269.978515625;4391.5634765625;710.0;212605;474.0;0.0;Calculated values ==>;1558448921.801;345.06000000000006;345.46000000000004;297.96000000000004;297.86;292.16;275.86;272.7676641592781;287.36;273.06;270.76000000000005;275.86;347.86;299.66;270.66;274.26000000000005;292.66;285.36;300.96000000000004;339.46000000000004;292.86;287.26000000000005;320.56;344.16;248.06000000000003;241.92719264551067;268.0796299477929;272.7676641592781;302.86;6859999.999999999;3450000.0;3510000.0;1370000.0;3490000.0;3040000.0;6800000.0;0.0;0.0;0.21966666666666665;0.0565;0.034666666666666665;0.034666666666666665;0.0;11806.5771484375;23269.978515625;4391.5634765625;43411.22265625;491205.73038943275;492382.762754221;269680.5385717427;269199.86358981545;247391.100027578;431113.4868728058;453043.29649086215;437727.04723144654;471806.2409394271;528252.2207789605;475660.87047310633;437570.5891863215;443022.0508540321;460649.6620257743;451251.3775689866;382537.2350067008;483683.6704307506;460606.5286895085;452901.3683343994;199022.72361097817;297761.5184850505;443464.5659813663;193270.01509141474;269680.5385717427;270.43733795609086;2441583.490916227;1300401.9184803155;254092.6510872318;499906.3909241595;0;30;28;27;87;78;21;14;124;138;1558220134610.587;598278122849.888;1308507582555.024;53699.061393426986;14135.992125282264;-0.0;6351.655431772099;4472706.934553511;1030567.1590277761;82198.56310857716;1064563.8765435792;1.8796616247699551;0.22372527735301728
