;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7169;2019-05-21 16:29:41.792;719;724;246;245;183;27;153;-2;-25;24;753;265;-26;43;195;120;278;672;280;190;152;-253;690;345;350;136;348;302;686;96.0;-1.0;1042.0;472.0;176.0;58;74;74;1;0;0;1;1;0;0;1;1;1;0;0;41719.6640625;11582.5947265625;21971.61328125;4327.76318359375;709.0;212606;470.0;0.0;Calculated values ==>;1558448981.792;345.06000000000006;345.56000000000006;297.76000000000005;297.66;291.46000000000004;275.86;272.7676641592781;288.46000000000004;272.96000000000004;270.66;275.56;348.46000000000004;299.66;270.56;277.46000000000004;292.66;285.16;300.96000000000004;340.36;292.16;288.36;320.16;344.06000000000006;247.86;241.71165711629368;267.8393353686513;272.7676641592781;301.16;6900000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;3020000.0;6859999.999999999;0.016;0.0;0.17366666666666666;0.07866666666666666;0.029333333333333333;0.04533333333333334;0.0;11582.5947265625;21971.61328125;4327.76318359375;41719.6640625;490797.92029499187;491919.4222836103;268237.1267803038;267779.33050553687;244959.64951742173;431113.4868728058;454762.4379552217;438024.4983934438;471644.9034095714;529032.944651942;475915.63509197;437869.15320432716;447984.6736389261;460804.48654333176;450964.8749453451;287359.80353331234;484361.22066939884;459824.9031534897;454622.75094037293;197350.94305643384;297342.5633918147;443445.0175510017;190801.04634441974;240906.74544999175;269.42255750185336;2442292.808557864;1300596.7990092712;254165.30124349854;500283.3476367482;0;30;28;27;87;78;21;14;124;138;1558430403065.3662;598360010564.802;1308689355284.8333;42934.47283918052;19874.659068251112;-0.0;9688.458915563948;4473512.093212687;1030850.5386074443;82198.56310857716;1064697.5241128572;1.9137755650751904;0.22240945643942206
7170;2019-05-21 16:30:41.772;721;726;244;243;182;24;167;-2;-26;22;757;264;-28;15;196;121;279;680;265;193;166;-244;695;342;347;135;345;301;691;155.0;0.0;870.0;492.0;150.0;1;64;69;1;0;0;1;1;0;0;1;1;1;1;0;38981.55078125;11279.857421875;20152.291015625;4262.0439453125;707.0;212607;467.0;0.0;Calculated values ==>;1558449041.772;345.26;345.76;297.56;297.46000000000004;291.36;275.56;272.43898195401505;289.86;272.96000000000004;270.56;275.36;348.86;299.56;270.36;274.66;292.76000000000005;285.26000000000005;301.06;341.16;292.46000000000004;289.76000000000005;319.86;343.86;248.76000000000002;241.49495122638035;267.7187500070086;272.43898195401505;299.66;6950000.0;3420000.0000000005;3470000.0000000005;1350000.0;3450000.0;3010000.0;6909999.999999999;0.025833333333333333;0.0;0.145;0.082;0.025;0.050833333333333335;0.0;11279.857421875;20152.291015625;4262.0439453125;38981.55078125;490574.85158219235;491699.3621996342;266953.82726313785;266513.55557202146;244496.44850711167;431298.55289687274;457192.23189894925;438095.2167564963;471581.87251044664;529526.8628537641;475926.1119437563;437785.01000687695;444213.19900484144;461399.0233656221;451643.2266759944;286952.44609355833;485003.74895206286;460693.28237616323;457055.72942991543;196097.13278094304;296504.67125881097;444605.5121564097;189520.8237509889;227602.6287569638;268.88183838839774;2442965.0945117343;1300787.2559370906;254236.85910902015;500634.2631618218;0;30;28;27;87;78;21;14;124;138;1558639433365.4326;598441283464.8279;1308870194984.8909;36043.28698579857;20916.944449244504;-0.0;11663.865950875042;4474170.021828772;1031190.355326855;82198.56310857716;1064875.4008414538;1.9225563825604877;0.21174676450567456
7171;2019-05-21 16:31:41.793;725;730;240;239;184;21;179;-3;-28;20;760;260;-29;43;197;122;280;687;254;198;177;-230;703;338;343;134;342;299;700;752.0;-3.0;896.0;450.0;122.0;1;52;61;1;0;0;1;1;0;0;1;1;1;0;0;38383.0546875;10932.1201171875;20553.484375;4152.93359375;705.0;212608;465.0;0.0;Calculated values ==>;1558449101.793;345.66;346.16;297.16;297.06;291.56;275.26000000000005;271.99741764416325;291.06;272.86;270.36;275.16;349.16;299.16;270.26000000000005;277.46000000000004;292.86;285.36;301.16;341.86;292.96000000000004;290.86;319.66;343.66;250.16000000000003;241.2770596917726;267.47669482898436;271.99741764416325;298.56;7030000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2990000.0;7000000.0;0.12533333333333332;0.0;0.14933333333333335;0.075;0.02033333333333333;0.14566666666666667;0.0;10932.1201171875;20553.484375;4152.93359375;38383.0546875;490335.14739763655;491362.334819643;264627.48582909926;264214.2998300878;244854.60794322184;431541.1909327263;459452.89102084085;438236.7768127522;471519.16422574193;529991.9871238747;475714.4602223193;438082.61597026663;448546.3990931623;461988.7563004571;452489.7690919481;285917.37708860694;485069.738349437;461967.78083822364;459185.56143779436;195261.2709748474;295666.80309349706;446284.0842967587;191788.1543133786;201955.65825493223;269.8058967205099;2443610.025203089;1300972.4205345681;254307.00846542316;500973.59668140433;0;30;28;27;87;78;21;14;124;138;1558846505815.1167;598522011709.7047;1309050257984.6162;36802.99429323979;19087.194748753507;-0.0;37469.82256363692;4474777.286640158;1031523.8398317356;82198.56310857716;1065284.9915517082;2.6196363998013954;0.19509356858288318
7172;2019-05-21 16:32:41.773;733;739;241;241;182;15;187;-5;-30;18;761;258;-31;21;199;123;282;696;263;203;186;-213;730;327;332;132;332;301;728;157.0;-1.0;696.0;120.0;124.0;1;34;56;1;0;0;0;0;0;0;1;1;1;0;0;19280.455078125;10908.4560546875;0.0;4078.42822265625;703.0;212609;463.0;0.0;Calculated values ==>;1558449161.773;346.46000000000004;347.06000000000006;297.26000000000005;297.26000000000005;291.36;274.66;270.7629442988711;291.86;272.66;270.16;274.96000000000004;349.26;298.96000000000004;270.06;275.26000000000005;293.06;285.46000000000004;301.36;342.76;293.46000000000004;291.76000000000005;319.46000000000004;343.46000000000004;251.86;240.83765695389522;267.7187500070086;270.7629442988711;299.46000000000004;7300000.0;3270000.0000000005;3320000.0000000005;1320000.0;3320000.0000000005;3010000.0;7280000.0;0.026166666666666668;0.0;0.116;0.02;0.020666666666666667;0.04683333333333334;0.0;10908.4560546875;0.0;4078.42822265625;19280.455078125;488734.9783009961;489825.71720764524;263365.079639933;263365.079639933;243459.1596316871;432184.1853817459;462205.00649444934;437473.55829604797;471589.48105234385;529944.0155375585;475225.2387564931;437317.3582810305;445074.8090602398;463750.4696543091;454523.71021200914;282601.5238350425;483385.8671204231;464262.31229917344;462075.5247856209;194425.4183739577;294828.9587717387;448437.8364365284;191377.6128837503;223144.32419252844;269.59957916303614;2444090.3942748727;1301154.3646677912;254375.5802823544;501144.81862490496;0;30;28;27;87;78;21;14;124;138;1559048938315.1812;598601785109.7301;1309230197984.6733;28547.12966782653;5141.204471055563;-0.0;11189.944561109833;4475321.689478551;1031725.6758575225;82198.56310857716;1065690.3544451902;2.9945035852339332;0.25023297467530126
7173;2019-05-21 16:33:41.783;744;740;238;239;182;27;195;-2;-20;17;763;259;-22;32;194;125;280;661;274;204;194;-196;680;352;357;133;357;309;682;-2.0;-1.0;749.0;311.0;48.0;1;26;76;1;0;0;0;0;0;0;1;1;1;0;0;18376.20703125;11654.0185546875;0.0;4131.12451171875;701.0;212610;461.0;0.0;Calculated values ==>;1558449221.783;347.56000000000006;347.16;296.96000000000004;297.06;291.36;275.86;273.5264737036516;292.66;272.96000000000004;271.16;274.86;349.46000000000004;299.06;270.96000000000004;276.36;292.56;285.66;301.16;339.26;293.56;292.56;319.26000000000005;343.26;253.56000000000003;241.05796691057077;268.67533136820026;273.5264737036516;300.56;6800000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3090000.0;6820000.0;0.0;0.0;0.12483333333333334;0.05183333333333333;0.008;0.008;0.0;11654.0185546875;0.0;4131.12451171875;18376.20703125;495337.375491561;494580.93094368937;264973.1473396825;265405.8664917041;244766.01771374146;430671.36484660726;459398.6165296522;437214.0438153077;471359.25143505377;529543.430864508;474311.38107608864;436896.06622444035;445073.60678362066;459262.8302995626;450424.69828467217;390964.36505272373;483164.73612917145;460614.66830407927;459262.8302995626;193589.57483703562;293991.1381695566;450027.33886659093;194661.76999031863;264973.1473396825;271.0294899269596;2444404.2520933207;1301342.4166262764;254444.00462395322;501144.81862490496;0;30;28;27;87;78;21;14;124;138;1559255672765.1482;598681298359.7174;1309413228484.6443;30278.608849152806;13236.448653420113;-0.0;1554.3174636790409;4475811.985668529;1031878.8484913871;82198.56310857716;1065796.574329077;2.855176844242106;0.357918240757224
7174;2019-05-21 16:34:41.784;741;740;242;240;184;47;200;-3;-16;17;768;257;-18;30;190;128;279;653;286;205;199;-179;730;359;364;134;364;310;733;-2.0;-2.0;608.0;319.0;49.0;1;24;86;1;0;0;0;0;0;0;1;1;1;0;0;20042.28125;13180.0625;0.0;4111.12109375;698.0;212611;461.0;0.0;Calculated values ==>;1558449281.784;347.26;347.16;297.36;297.16;291.56;277.86;274.27422755570615;293.16;272.86;271.56;274.86;349.96000000000004;298.86;271.36;276.16;292.16;285.96000000000004;301.06;338.46000000000004;293.66;293.06;319.26000000000005;342.96000000000004;255.26000000000002;241.2770596917726;268.7936212382143;274.27422755570615;301.76000000000005;7300000.0;3590000.0;3640000.0;1340000.0;3640000.0;3100000.0;7330000.0;0.0;0.0;0.10133333333333333;0.05316666666666667;0.008166666666666666;0.008166666666666666;0.0;13180.0625;0.0;4111.12109375;20042.28125;489916.0759266858;489462.4323326088;263476.8796277864;262707.5372156502;243928.41171609625;430214.79039162316;458973.0432833828;437618.5379703155;471226.17219587084;529991.0488446471;473944.3766318224;437301.7563972805;444584.47720753064;457593.62407101324;449587.8560353512;280795.6812007499;476094.19253542926;459657.35967444506;458835.75621896185;193589.57483703562;292734.4514702754;451612.4455072676;196008.58945107867;263476.8796277864;271.6011825958918;2444724.4114978453;1301549.37075066;254512.69114867217;501144.81862490496;0;30;28;27;87;78;21;14;124;138;1559471976369.887;598761399694.6206;1309598931579.42;24483.14144994933;13589.605013654045;-0.0;1595.4308254945993;4476268.341192936;1032102.4026641834;82198.56310857716;1065822.82266892;2.2941273553671753;0.3074856399517157
7175;2019-05-21 16:35:41.774;742;743;242;243;190;69;205;-1;-8;17;771;257;1;23;187;132;283;675;287;206;204;-163;719;371;375;135;376;313;721;-1.0;-1.0;741.0;428.0;44.0;1;21;98;1;0;0;0;0;0;0;1;1;1;0;0;21161.908203125;14002.6787109375;0.0;4134.951171875;693.0;212612;462.0;0.0;Calculated values ==>;1558449341.774;347.36;347.46000000000004;297.36;297.46000000000004;292.16;280.06;275.5313989812953;293.66;273.06;272.36;274.86;350.26;298.86;273.26000000000005;275.46000000000004;291.86;286.36;301.46000000000004;340.66;293.76000000000005;293.56;319.36;342.46000000000004;256.86;241.49495122638035;269.14681796795327;275.5313989812953;301.86;7190000.000000001;3710000.0;3750000.0;1350000.0;3760000.0;3130000.0;7209999.999999999;0.0;0.0;0.1235;0.07133333333333333;0.007333333333333333;0.007333333333333333;0.0;14002.6787109375;0.0;4134.951171875;21161.908203125;491177.62625615584;491121.31235420983;264157.72585508245;264557.43777665147;246102.42139612135;429398.2889081932;457906.40065206075;438201.1285570381;471092.8683005434;530077.5922233764;473552.7612476402;439606.97596512566;442945.74777951854;455191.6173033961;447954.2784376018;285030.26505625533;480937.26848791394;458046.37220179016;457766.27349474904;194007.49548133422;290640.09048841946;453090.6832283867;199285.81635885063;264157.72585508245;272.9625605602236;2445067.722515302;1301775.8558403132;254581.39696468515;501144.81862490496;0;30;28;27;87;78;21;14;124;138;1559693639419.922;598842086244.6334;1309785800429.4497;29506.04105647615;18104.747170026905;-0.0;1419.7960160242217;4476718.176062251;1032366.4782458225;82198.56310857716;1065847.945371455;2.7032519992587027;0.3732410073750574
7176;2019-05-21 16:36:41.775;746;744;230;232;202;74;208;7;-4;20;774;258;20;46;185;134;284;676;280;208;207;-149;712;374;379;136;379;321;714;-3.0;-1.0;796.0;461.0;43.0;0;17;98;1;0;0;0;0;0;0;1;1;1;0;0;20145.91796875;13907.36328125;0.0;4200.92041015625;687.0;212613;468.0;0.0;Calculated values ==>;1558449401.775;347.76;347.56000000000006;296.16;296.36;293.36;280.56;275.84098080016133;293.96000000000004;273.86;272.76000000000005;275.16;350.56000000000006;298.96000000000004;275.16;277.76000000000005;291.66;286.56;301.56;340.76;293.96000000000004;293.86;319.96000000000004;341.86;258.26000000000005;241.71165711629368;270.0766712529157;275.84098080016133;301.16;7120000.0;3740000.0;3790000.0;1360000.0;3790000.0;3210000.0;7140000.000000001;0.0;0.0;0.13266666666666665;0.07683333333333334;0.007166666666666667;0.007166666666666667;0.0;13907.36328125;0.0;4200.92041015625;20145.91796875;492458.8249544408;491970.3576357185;259906.99936948612;260660.02700158337;250149.33799510257;429187.4505931623;457681.9466780125;437014.64904358395;471253.26030847814;529784.8471540834;472619.99286448734;440810.90833681775;444736.1121879434;454396.48497648415;447692.8799485374;287197.09453069925;481873.8137775253;457681.9466780125;457540.94686956296;196515.0671798046;288127.0477506168;454361.04284760536;200455.59006385028;259906.99936948612;273.4390877510694;2445411.9601382175;1302008.4434006196;254650.86371915412;501144.81862490496;0;30;28;27;87;78;21;14;124;138;1559919843190.5476;598923387599.8583;1309976003599.9758;31383.501824644663;19508.402288885183;-0.0;1416.3766237505506;4477225.597377879;1032679.9263828954;82198.56310857716;1065871.5805374314;2.888638240304609;0.3927655716365087
7177;2019-05-21 16:37:41.775;743;745;224;224;194;71;212;12;-7;26;780;258;0;38;185;140;285;676;286;209;211;-138;739;381;386;138;386;315;740;-1.0;-1.0;911.0;498.0;63.0;0;18;98;1;0;0;1;0;0;0;1;1;1;0;0;23820.619140625;14495.8154296875;3851.48413085938;4132.85498046875;673.0;212614;491.0;-1.0;Calculated values ==>;1558449461.775;347.46000000000004;347.66;295.56;295.56;292.56;280.26000000000005;276.55624918942954;294.36;274.36;272.46000000000004;275.76000000000005;351.16;298.96000000000004;273.16;276.96000000000004;291.66;287.16;301.66;340.76;294.06;294.26000000000005;322.26000000000005;340.46000000000004;259.36;242.14157278889297;269.38090353596624;276.55624918942954;301.76000000000005;7390000.000000001;3810000.0;3860000.0;1380000.0;3860000.0;3150000.0;7400000.0;0.0;0.0;0.15183333333333332;0.083;0.0105;0.0105;-0.0025109763876826237;14495.8154296875;3851.48413085938;4132.85498046875;23820.619140625;489293.01076113025;489487.41096623987;256569.2139566045;256569.2139566045;246784.64425093264;428684.9695293014;457112.28456591454;437907.07093667873;471575.67402331997;530870.6013521176;473410.24642391904;439010.2351277006;444755.29664010153;453195.4155321804;447288.6321560013;283172.03621030814;478943.0587898584;456683.52754844184;456969.53487791616;206128.24275125185;282264.0715131367;455159.2317139344;202645.747325041;256569.2139566045;274.33090513537456;2445778.3479474625;1302245.136556544;254720.31184740932;501176.9143259954;0;30;28;28;87;78;21;14;124;138;1560149343190.5476;599005587599.8583;1310166803599.9758;35720.510968366994;20958.61920427815;-0.0;2104.2033696737726;4477784.797484487;1033017.1515620052;82198.56310857716;1065900.9187040434;2.6148989961375575;0.35512189819533585
7178;2019-05-21 16:38:41.796;740;745;248;247;208;81;216;19;-11;33;783;260;-8;54;183;155;288;691;293;212;215;-130;740;393;398;138;398;317;739;-3.0;-1.0;1047.0;443.0;71.0;98;22;98;1;0;0;1;0;0;0;1;1;1;0;0;28182.439453125;14432.005859375;7585.927734375;4186.416015625;658.0;212615;538.0;0.0;Calculated values ==>;1558449521.796;347.16;347.66;297.96000000000004;297.86;293.96000000000004;281.26000000000005;277.76006397333236;294.76000000000005;275.06;272.06;276.46000000000004;351.46000000000004;299.16;272.36;278.56;291.46000000000004;288.66;301.96000000000004;342.26;294.36;294.66;326.96000000000004;338.96000000000004;260.16;242.14157278889297;269.6138998590099;277.76006397333236;302.46000000000004;7400000.0;3929999.9999999995;3979999.9999999995;1380000.0;3979999.9999999995;3170000.0;7390000.000000001;0.0;0.0;0.17450000000000002;0.07383333333333333;0.011833333333333333;0.011833333333333333;0.0;14432.005859375;7585.927734375;4186.416015625;28182.439453125;488744.7980323578;489589.3857079016;265488.8007163699;265092.8265960137;251246.41428562856;427788.9520696689;455713.0161982732;436807.67884266505;472262.261994151;531034.755267749;473387.44765778125;437290.9127339255;446686.34270547534;450776.4637831734;447349.93203583243;284915.57958104333;481405.0820804656;455126.42527650244;455566.65146356553;225777.27872811773;275983.5004908252;455978.8468029857;206661.98799638922;265488.8007163699;275.9407899207703;2446211.8584440034;1302486.2861063972;254789.66337014473;501272.25945051154;0;30;28;28;87;78;21;14;124;138;1560384625510.1887;599088416579.7319;1310356469959.6865;40160.423052675134;18407.89474188704;-0.0;2249.2545671751486;4478417.359919756;1033345.3206633884;82198.56310857716;1065937.210217714;2.320896082838817;0.3089176221768243
7179;2019-05-21 16:39:44.776;735;731;264;264;235;74;218;32;-1;43;784;263;-2;39;183;168;283;638;259;214;217;-125;666;386;391;138;391;327;658;-2.0;84.0;1075.0;301.0;83.0;98;20;0;1;1;0;1;0;0;0;1;1;1;0;0;42971.91015625;24531.740234375;11808.0771484375;4217.1435546875;648.0;212616;592.0;0.0;Calculated values ==>;1558449584.776;346.66;346.26;299.56;299.56;296.66;280.56;277.0612115527968;294.96000000000004;276.36;273.06;277.46000000000004;351.56000000000006;299.46000000000004;272.96000000000004;277.06;291.46000000000004;289.96000000000004;301.46000000000004;336.96000000000004;294.56;294.86;332.36;337.96000000000004;260.66;242.14157278889297;270.7629442988711;277.0612115527968;299.06;6659999.999999999;3860000.0;3910000.0;1380000.0;3910000.0;3270000.0000000005;6580000.0;0.0;0.014;0.17916666666666667;0.050166666666666665;0.013833333333333333;0.013833333333333333;0.0;24531.740234375;11808.0771484375;4217.1435546875;42971.91015625;495456.03862237494;495687.21830816206;394607.13247452915;394607.13247452915;265383.62244652957;428316.9747201074;457155.4349544674;436106.2158155776;473241.6031071014;530384.717345678;472430.7399050169;435940.1819275062;442463.2588298084;452023.74728743284;450655.7392389202;402098.20913550665;482429.6452137497;456580.4864968961;457011.95656398305;248362.34728340767;271797.11229066993;456489.8887266184;206060.4085154147;394607.13247452915;275.6759261455425;2446834.261352303;1302827.1106521927;254863.1711731862;501441.9031210517;0;31;28;28;87;78;21;14;124;138;1560633081610.264;599175328979.7583;1310559265559.748;41216.54047461252;12563.212257262052;0.0;863.2667332374457;4479129.182303715;1033616.2318188602;82198.56310857716;1065964.4361332085;1.347315434934073;0.15548449885631394
7180;2019-05-21 16:40:41.787;713;709;247;246;208;53;212;39;-28;47;786;259;-29;20;186;158;276;627;240;215;211;-121;733;374;379;138;377;294;723;-1.0;-1.0;1357.0;379.0;192.0;1;20;0;1;1;0;1;1;0;0;1;1;1;1;0;52313.8203125;24817.22265625;21068.783203125;3862.140625;639.0;212617;632.0;0.0;Calculated values ==>;1558449641.787;344.46000000000004;344.06000000000006;297.86;297.76000000000005;293.96000000000004;278.46000000000004;275.84098080016133;294.36;277.06;270.36;277.86;351.76;299.06;270.26000000000005;275.16;291.76000000000005;288.96000000000004;300.76000000000005;335.86;294.66;294.26000000000005;336.36;337.06;261.06;242.14157278889297;266.86631818009863;275.84098080016133;297.16;7330000.0;3740000.0;3790000.0;1380000.0;3770000.0000000005;2940000.0;7230000.0;0.0;0.0;0.22616666666666668;0.06316666666666666;0.032;0.032;0.0;24817.22265625;21068.783203125;3862.140625;52313.8203125;485428.4211477222;485891.28788641404;266059.11426860536;265649.51700274105;251806.71130033006;429187.4505931623;458244.36026315676;439348.1850569723;473632.86133578786;533069.2197341068;476233.853455242;439197.37871814374;446302.805198484;454879.6216616864;451312.587882572;278746.2575531622;473091.69696526736;458664.53245334385;458103.99277299445;265099.94585879904;268029.79939014546;456898.0654838547;202997.2402865745;266059.11426860536;274.4362161623918;2447588.75229285;1303217.8653354303;254927.14451620085;501702.2284936637;0;31;28;28;88;78;21;14;124;138;1560852573959.9482;599254004159.6451;1310736284714.4934;53454.70534223831;16038.068791628197;-0.0;6145.436112140451;4479878.807635312;1033842.7023232396;82198.56310857716;1066019.9324050616;1.520422680868393;0.1526879264041204
7181;2019-05-21 16:41:41.787;730;734;241;239;197;55;192;39;-40;48;776;258;-42;-8;189;150;279;668;236;211;191;-117;736;377;382;138;380;287;723;-2.0;-2.0;1452.0;374.0;209.0;91;17;0;1;1;0;1;1;0;0;1;1;1;1;0;55316.1171875;24966.08984375;24640.71484375;3749.04443359375;630.0;212618;649.0;0.0;Calculated values ==>;1558449701.787;346.16;346.56000000000006;297.26000000000005;297.06;292.86;278.66;276.14872888175563;292.36;277.06;269.16;277.96000000000004;350.76;298.96000000000004;268.96000000000004;272.36;292.06;288.16;301.06;339.96000000000004;294.26000000000005;292.26000000000005;338.06000000000006;336.16;261.46000000000004;242.14157278889297;265.9988726020314;276.14872888175563;296.76000000000005;7359999.999999999;3770000.0000000005;3820000.0000000005;1380000.0;3800000.0;2870000.0;7230000.0;0.0;0.0;0.242;0.06233333333333334;0.034833333333333334;0.034833333333333334;0.0;24966.08984375;24640.71484375;3749.04443359375;55316.1171875;487667.19035179366;489601.7956015537;263646.27950130054;262864.3802910612;248240.54124368523;428973.91024759493;454902.06168583204;439089.34317833104;473730.63416192174;532555.8828603848;477001.67098507046;438790.00918341696;443744.5337074634;454805.7914912788;449571.8504359863;280051.3083256687;479625.23899963644;457620.10249704565;454757.24944366486;272215.72791638016;264262.8888514036;457305.6700493656;204058.27745913432;263646.27950130054;274.8618789818315;2448485.6684386833;1303632.7262729302;254990.5710583558;502083.14097738767;0;31;28;28;88;78;21;14;124;138;1561080873959.9482;599336804159.6451;1310910584714.4934;56877.517904045606;15785.75413812442;-0.0;6657.032119659024;4480798.242829031;1034107.9008476542;82198.56310857716;1066126.6196403266;1.4866280917356909;0.14487347599806988
7182;2019-05-21 16:42:41.778;742;746;252;251;219;54;139;39;-33;49;762;259;-35;8;190;153;280;676;239;199;139;-115;682;375;380;137;378;301;670;0.0;0.0;1414.0;561.0;145.0;99;13;100;1;0;0;1;1;0;0;1;1;1;0;0;42697.64453125;13514.8759765625;22553.44921875;3918.73120117188;623.0;212619;655.0;0.0;Calculated values ==>;1558449761.778;347.36;347.76;298.36;298.26000000000005;295.06;278.56;275.94376602880345;287.06;277.06;269.86;278.06;349.36;299.06;269.66;273.96000000000004;292.16;288.46000000000004;301.16;340.76;293.06;287.06;338.66;335.46000000000004;261.66;241.92719264551067;267.7187500070086;275.94376602880345;297.06;6820000.0;3750000.0;3800000.0;1370000.0;3779999.9999999995;3010000.0;6700000.0;0.0;0.0;0.23566666666666666;0.0935;0.024166666666666666;0.024166666666666666;0.0;13514.8759765625;22553.44921875;3918.73120117188;42697.64453125;494861.4394235787;496588.79994082486;272697.54064906656;272159.700040917;257988.45917779027;429116.5711722346;447324.0033145752;437003.99495502526;473957.519860846;530048.2812349753;475342.1913689432;436689.3267419711;443198.0840360327;455286.4469727271;450388.16956048884;389250.747060667;486680.1333500912;456242.0319164589;447324.0033145752;274727.5295995403;261333.34086894934;457667.9265381594;202281.14605274278;272697.54064906656;274.1613727624679;2449302.327271526;1303953.35288783;255054.45960411284;502476.36668635363;0;31;28;28;88;78;21;14;124;138;1561309439670.6167;599419291784.8865;1311086958255.0093;55316.35139130457;23878.66397538645;-0.0;4220.139514416458;4481733.051500224;1034438.3880857108;82198.56310857716;1066217.2491410777;2.0860538983920116;0.2295141264566336
7183;2019-05-21 16:43:41.768;719;715;255;253;247;48;152;37;-24;49;756;260;-25;12;192;161;274;613;238;200;151;-113;657;369;374;139;372;305;647;-2.0;-1.0;1161.0;548.0;144.0;98;16;100;1;0;0;1;1;0;0;1;1;1;0;0;42375.03515625;12995.861328125;21595.90625;3976.05322265625;613.0;212620;664.0;0.0;Calculated values ==>;1558449821.768;345.06000000000006;344.66;298.66;298.46000000000004;297.86;277.96000000000004;275.3239800832674;288.36;276.86;270.76000000000005;278.06;348.76;299.16;270.66;274.36;292.36;289.26000000000005;300.56;334.46000000000004;293.16;288.26000000000005;339.56000000000006;334.46000000000004;261.86;242.35481222062532;268.19934244402924;275.3239800832674;296.96000000000004;6570000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3050000.0;6470000.0;0.0;0.0;0.19349999999999998;0.09133333333333334;0.024;0.024;0.0;12995.861328125;21595.90625;3976.05322265625;42375.03515625;494125.35727899906;494566.6836118292;395740.71269913705;394157.0022672768;272534.1199422793;429537.3511455088;450419.8278669498;437499.1961693786;473699.0552649324;529116.5775126958;474945.9951313645;437342.01223029394;442963.5195641987;456567.5235232781;452636.2437817062;401848.39447785035;479974.06197769946;457366.9015654474;450270.2784662842;278495.58437821403;257148.6733736563;457554.11881338083;200182.72872143204;395740.71269913705;273.3099108974637;2450011.148109718;1304174.2388773912;255120.23850908206;502844.2166619738;0;31;28;28;88;78;21;14;124;138;1561535601969.754;599502077984.5706;1311268727954.3157;45920.736451177654;23506.586961731326;-0.0;1308.7095784115322;4482576.5532886265;1034833.1993624986;82198.56310857716;1066263.3152043852;1.834068700865973;0.21470936143042063
7184;2019-05-21 16:44:41.808;691;686;249;248;243;41;176;32;-24;46;757;257;-25;17;192;159;266;586;232;202;174;-112;655;361;366;138;364;302;646;-1.0;-1.0;994.0;360.0;231.0;99;15;100;1;0;0;1;1;0;0;1;1;1;1;0;41863.23046875;12994.69921875;21692.537109375;3938.85473632812;600.0;212621;677.0;-1.0;Calculated values ==>;1558449881.808;342.26;341.76;298.06;297.96000000000004;297.46000000000004;277.26000000000005;274.4858918419099;290.76000000000005;276.36;270.76000000000005;277.76000000000005;348.86;298.86;270.66;274.86;292.36;289.06;299.76000000000005;331.76000000000005;293.36;290.56;340.86;333.16;261.96000000000004;242.14157278889297;267.8393353686513;274.4858918419099;296.36;6550000.0;3610000.0;3660000.0;1380000.0;3640000.0;3020000.0;6459999.999999999;0.0;0.0;0.16566666666666666;0.060000000000000005;0.0385;0.0385;-0.0025210017418851594;12994.69921875;21692.537109375;3938.85473632812;41863.23046875;490407.2815350816;490634.0375928135;273856.9869060837;273249.70292348665;270406.5118669726;430081.6785162784;455302.29977171024;438179.53515710204;473535.07189352607;529450.4927950186;474979.7137915939;438024.4983934438;444301.04523409;457870.68847121065;453734.43741288787;398113.5375012479;476016.1616245946;458930.22448036657;455018.73262383643;283939.0963198885;251709.28920128586;457814.38708952843;199100.7640104594;273856.9869060837;272.8475655250569;2450713.601649301;1304390.9712746744;255186.24004733798;503205.1941825247;0;31;28;28;88;78;21;14;124;138;1561757749970.4949;599585233384.8479;1311450949354.9236;39607.38308662713;15522.817384744145;-0.0;6974.72721013348;4483289.762776707;1035158.661229829;82198.56310857716;1066332.3898636135;1.6078491498887078;0.15778834739037495
7185;2019-05-21 16:45:41.789;677;676;250;249;233;37;184;27;-28;42;758;254;-30;16;194;147;263;604;231;204;183;-112;658;357;363;136;361;299;650;-1.0;-1.0;1019.0;272.0;272.0;99;7;100;1;0;0;1;1;0;0;1;1;1;0;0;42256.41796875;13028.1796875;21988.431640625;3856.12963867188;589.0;212622;683.0;0.0;Calculated values ==>;1558449941.789;340.86;340.76;298.16;298.06;296.46000000000004;276.86;274.0616903277293;291.56;275.86;270.36;277.36;348.96000000000004;298.56;270.16;274.76000000000005;292.56;287.86;299.46000000000004;333.56;293.56;291.46000000000004;341.46000000000004;332.06;261.96000000000004;241.71165711629368;267.47669482898436;274.0616903277293;296.26000000000005;6580000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2990000.0;6500000.0;0.0;0.0;0.16983333333333334;0.04533333333333334;0.04533333333333334;0.04533333333333334;0.0;13028.1796875;21988.431640625;3856.12963867188;42256.41796875;488102.3238225402;488804.39839708485;273936.7622005443;273336.72536667984;265085.29607198015;430346.717906069;456922.6038781957;438236.7768127522;473403.85947104497;529783.6586704012;475014.3751984517;437928.15255369636;444756.5733829062;458627.51755640097;452711.3097642865;393800.79533119884;478272.33560319827;459678.0956434374;456783.2617081229;286451.7998164319;247107.31509690773;458130.018959884;199016.4468114274;273936.7622005443;272.79745811973237;2451414.376736584;1304607.7599272141;255251.1776803075;503569.08698589425;0;31;28;28;88;78;21;14;124;138;1561976380715.3003;599667407354.7748;1311631192259.7632;40627.586045225;11746.4819373967;-0.0;8289.04131101023;4483958.175787709;1035385.8334299935;82198.56310857716;1066459.5476551207;1.5605565181381797;0.14064020786832826
7186;2019-05-21 16:46:41.799;673;676;250;250;216;37;174;25;-32;40;758;254;-33;2;196;137;263;620;254;201;173;-112;661;357;362;136;360;296;653;-1.0;-1.0;967.0;372.0;267.0;99;4;100;1;0;0;1;1;0;0;1;1;1;1;0;42908.22265625;13142.875;22118.166015625;3797.22802734375;591.0;212623;680.0;0.0;Calculated values ==>;1558450001.799;340.46000000000004;340.76;298.16;298.16;294.76000000000005;276.86;274.0616903277293;290.56;275.66;269.96000000000004;277.16;348.96000000000004;298.56;269.86;273.36;292.76000000000005;286.86;299.46000000000004;335.16;293.26000000000005;290.46000000000004;341.16;332.26000000000005;261.96000000000004;241.71165711629368;267.1113755279542;274.0616903277293;298.56;6609999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2960000.0;6530000.0;0.0;0.0;0.16116666666666665;0.062000000000000006;0.0445;0.0445;0.0;13142.875;22118.166015625;3797.22802734375;42908.22265625;487208.72299153416;488488.07950774836;273550.8844562217;273550.8844562217;257730.34974228666;430346.717906069;455688.9596420027;438296.42880847026;473208.68934220774;530012.0968166317;475399.1656112966;438143.1473471288;443348.55288485077;459060.2083140158;451268.963431207;391335.20204893884;480324.75522101927;459426.34033382544;455548.371065044;285195.4229665811;247943.99896000302;458130.018959884;198045.33775252482;273550.8844562217;272.41105837736364;2452124.200359236;1304825.8883982624;255314.96629051093;503936.703225468;0;31;28;28;88;78;21;14;124;138;1562193916965.2656;599749020954.7618;1311809722009.7349;38720.467508516536;16125.250234856272;-0.0;8098.888154092592;4484619.519772848;1035618.1365754645;82198.56310857716;1066596.136494988;1.6115564626844787;0.16974689471587337
7187;2019-05-21 16:47:41.800;672;675;251;250;204;33;155;22;-36;37;755;253;-37;13;197;132;264;630;261;199;154;-112;660;353;358;133;356;292;653;-1.0;-1.0;833.0;433.0;237.0;100;1;90;1;0;0;1;1;0;0;1;1;1;1;0;42594.7109375;12339.0224609375;22198.06640625;3754.84301757812;581.0;212624;676.0;0.0;Calculated values ==>;1558450061.8;340.36;340.66;298.26000000000005;298.16;293.56;276.46000000000004;273.6339639331285;288.66;275.36;269.56;276.86;348.66;298.46000000000004;269.46000000000004;274.46000000000004;292.86;286.36;299.56;336.16;293.06;288.56;340.76;331.26000000000005;261.96000000000004;241.05796691057077;266.62003547228215;273.6339639331285;299.26000000000005;6600000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2920000.0;6530000.0;0.0;0.0;0.13883333333333334;0.07216666666666667;0.0395;0.0395;0.0;12339.0224609375;22198.06640625;3754.84301757812;42594.7109375;487171.44823417236;488345.5129252676;274149.160234895;273550.8844562217;253224.48415568445;430607.02586249536;453680.1988514557;438582.0297435704;473306.6277234293;530004.854581841;475793.84484332666;438430.3070074864;445711.84642783966;459826.77920233493;451259.5219466044;393066.1933020484;481811.2162483518;459783.670977022;453537.8608862984;283520.3318566784;243760.74795305103;458600.72720193455;196154.11429060236;274149.160234895;271.6369326671831;2452836.7366803973;1305038.2410826662;255377.90126470802;504306.0113169031;0;31;28;28;88;78;21;14;124;138;1562409920565.0046;599829722299.6643;1311986124949.5217;33657.07559538707;18939.897231767805;-0.0;7085.853675730435;4485222.676017089;1035910.3510074927;82198.56310857716;1066722.6781190757;1.558626675783627;0.178835051027602
7188;2019-05-21 16:48:41.770;674;677;250;250;194;28;156;19;-37;34;754;253;-38;-5;198;125;264;636;242;200;155;-111;662;346;352;129;350;292;656;-2.0;0.0;670.0;430.0;212.0;76;1;71;1;0;0;1;1;0;0;1;1;1;0;0;40800.20703125;10862.673828125;21325.43359375;3790.30688476562;568.0;212625;671.0;0.0;Calculated values ==>;1558450121.77;340.56000000000006;340.86;298.16;298.16;292.56;275.96000000000004;272.8767566201714;288.76000000000005;275.06;269.46000000000004;276.56;348.56000000000006;298.46000000000004;269.36;272.66;292.96000000000004;285.66;299.56;336.76000000000005;293.16;288.66;340.26;329.96000000000004;262.06;240.16925963744896;266.62003547228215;272.8767566201714;297.36;6620000.0;3460000.0;3520000.0000000005;1290000.0;3500000.0;2920000.0;6559999.999999999;0.0;0.0;0.11166666666666666;0.07166666666666667;0.035333333333333335;0.035333333333333335;0.0;10862.673828125;21325.43359375;3790.30688476562;40800.20703125;487246.1166971984;488313.88076168636;273181.2583641979;273181.2583641979;249584.81201562175;431051.2098666511;454843.65025127376;438430.3070074864;473534.8580475586;529901.0837092658;475793.84484332666;438278.2987301736;443156.2897377537;460894.73399835604;451502.00689536607;391402.27295022487;482359.22931095265;460852.5178084268;454703.7240561074;281426.5920051367;238323.1353838712;459323.0367580569;193778.3234768334;273181.2583641979;270.64825812038305;2453531.346851643;1305231.4918780993;255440.7460757996;504668.52580249275;0;31;28;28;88;78;21;14;124;138;1562622814065.1062;599908282999.7018;1312161237349.6052;27319.47149425625;19030.704451821017;-0.0;6413.793787780802;4485730.559840798;1036226.6144774999;82198.56310857716;1066835.118932794;1.4665451702277856;0.1635577083521548
7189;2019-05-21 16:49:41.791;676;680;245;245;186;23;164;17;-27;31;757;252;-36;18;199;118;265;641;234;201;163;-110;661;341;346;127;345;294;657;-2.0;-1.0;317.0;296.0;189.0;4;1;59;1;0;0;1;1;0;0;1;1;1;0;0;37453.88671875;10089.5478515625;19145.8359375;3818.94506835938;557.0;212626;666.0;0.0;Calculated values ==>;1558450181.791;340.76;341.16;297.66;297.66;291.76000000000005;275.46000000000004;272.3289490889957;289.56;274.86;270.46000000000004;276.26000000000005;348.86;298.36;269.56;274.96000000000004;293.06;284.96000000000004;299.66;337.26;293.26000000000005;289.46000000000004;339.76;328.86;262.16;239.71726792356844;266.86631818009863;272.3289490889957;296.56;6609999.999999999;3410000.0;3460000.0;1270000.0;3450000.0;2940000.0;6570000.0;0.0;0.0;0.05283333333333333;0.04933333333333333;0.0315;0.0315;0.0;10089.5478515625;19145.8359375;3818.94506835938;37453.88671875;487640.57938164263;488636.7701865118;270330.1831780386;270330.1831780386;246863.25568223395;431359.6534126046;456946.0707740459;439498.7177338488;473504.37459156296;530060.3186869674;475422.6808776599;438133.8669386556;446022.85309821967;461794.573190275;451394.87654492556;393121.67180633085;482984.52432420116;461905.5720509341;456809.4674989988;279332.9882161641;233722.59852315116;459731.0868065151;191352.40789150714;270330.1831780386;269.6368219538374;2454183.6925396714;1305406.1548358102;255504.1787022971;505005.90442260803;0;31;28;28;88;78;21;14;124;138;1562832287354.7866;599985109879.5846;1312337098879.337;13110.396703337048;13240.014826473727;-0.0;5874.097456110246;4486067.593329047;1036495.6312606732;82198.56310857716;1066937.5538660197;0.974895273926745;0.1048775900401068
7190;2019-05-21 16:50:41.781;677;682;239;239;177;19;172;13;-7;28;763;250;-15;16;201;110;265;644;232;203;171;-110;673;336;341;136;340;293;671;380.0;-1.0;225.0;233.0;167.0;1;100;45;1;0;0;1;1;0;0;1;0;1;0;0;35758.95703125;9363.1025390625;19542.40234375;2849.76977539062;548.0;212627;662.0;0.0;Calculated values ==>;1558450241.781;340.86;341.36;297.06;297.06;290.86;275.06;271.77519066394296;290.36;274.46000000000004;272.46000000000004;275.96000000000004;349.46000000000004;298.16;271.66;274.76000000000005;293.26000000000005;284.16;299.66;337.56000000000006;293.46000000000004;290.26000000000005;339.36;327.96000000000004;262.16;241.71165711629368;266.74333088950624;271.77519066394296;296.36;6730000.0;3360000.0;3410000.0;1360000.0;3400000.0;2930000.0;6709999.999999999;0.06333333333333332;0.0;0.0375;0.03883333333333334;0.02783333333333333;0.09116666666666666;0.0;9363.1025390625;19542.40234375;2849.76977539062;35758.95703125;486503.99971213477;487443.3377963609;266208.0740953432;266208.0740953432;243524.95723323966;431660.74602318485;458833.8796392148;442662.12684477755;472036.2627623985;530759.0855130521;475318.61819959315;441495.94083570276;445937.16171966586;462813.4765079522;451153.0082673278;280338.9811824515;481856.7855896944;462923.40992144315;458699.98687012156;277658.20189090865;229958.8627652946;458332.3870242633;192854.0337735396;215249.14297599153;270.2354716129392;2454793.697886513;1305568.2332381879;255559.7420638999;505328.25267467205;0;31;28;28;88;78;21;14;124;138;1563038353004.8193;600063996729.5972;1312513169529.365;9367.803490171424;10309.409384569773;-0.0;22194.601935014853;4486254.8804443;1036691.8437549294;82198.56310857716;1067171.4207100116;1.3185782601612481;0.07698935315121663
7191;2019-05-21 16:51:41.762;683;688;236;236;170;14;180;7;5;24;766;247;0;32;202;103;268;651;224;206;179;-110;682;331;335;137;334;294;680;434.0;-1.0;139.0;84.0;151.0;1;100;31;1;0;0;1;1;0;0;1;0;1;0;0;34846.12890625;8528.1650390625;19939.412109375;2842.94189453125;541.0;212628;659.0;0.0;Calculated values ==>;1558450301.762;341.46000000000004;341.96000000000004;296.76000000000005;296.76000000000005;290.16;274.56;271.215330690691;291.16;273.86;273.66;275.56;349.76;297.86;273.16;276.36;293.36;283.46000000000004;299.96000000000004;338.26;293.76000000000005;291.06;339.06000000000006;327.26000000000005;262.16;241.92719264551067;266.86631818009863;271.215330690691;295.56;6820000.0;3310000.0;3350000.0;1370000.0;3340000.0;2940000.0;6800000.0;0.07233333333333333;0.0;0.023166666666666665;0.014;0.025166666666666667;0.0975;0.0;8528.1650390625;19939.412109375;2842.94189453125;34846.12890625;486415.56998640765;487358.4406641596;264252.4027294945;264252.4027294945;241112.86398846118;431954.4880088244;460834.0843691127;444184.07038373634;471512.23439352604;530994.8383364766;474841.6459911621;443467.58974805736;447967.09241426544;463838.563876501;451060.1167941792;280900.3190324847;481891.44708737294;464203.86296129815;460702.97161879647;276402.16793126165;227031.71669481136;458175.1926856354;193611.83554836203;211845.55459853465;270.52606059454155;2455381.8872854966;1305717.2799220649;255607.16630552863;505657.16360800783;0;31;28;28;88;78;21;14;124;138;1563241088785.4446;600145870794.8497;1312689213764.908;5804.923440352838;3703.8869999218277;-0.0;24263.59815947553;4486381.279796638;1036808.5842456281;82198.56310857716;1067558.4497806316;1.078628193719909;0.02682864194754075
7192;2019-05-21 16:52:41.782;691;691;229;228;175;25;188;8;11;21;762;245;7;28;199;110;266;626;225;204;187;-110;649;343;348;141;348;300;650;-2.0;-1.0;1514.0;455.0;76.0;96;100;34;1;0;0;1;0;0;0;1;0;1;0;0;20578.66015625;8260.6728515625;6576.1416015625;2888.27905273438;535.0;212629;654.0;0.0;Calculated values ==>;1558450361.782;342.26;342.26;296.06;295.96000000000004;290.66;275.66;272.5487779782249;291.96000000000004;273.96000000000004;274.26000000000005;275.26000000000005;349.36;297.66;273.86;275.96000000000004;293.06;284.16;299.76000000000005;335.76000000000005;293.56;291.86;338.56000000000006;326.66;262.16;242.77792619122317;267.5978703862781;272.5487779782249;295.66;6490000.000000001;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3000000.0;6500000.0;0.0;0.0;0.25233333333333335;0.07583333333333334;0.012666666666666666;0.012666666666666666;0.0;8260.6728515625;6576.1416015625;2888.27905273438;20578.66015625;491026.42881568323;490923.44777592947;263288.07450532395;262850.4064944181;243529.6008043207;431237.1583312671;459870.3299684906;443837.0651105216;470683.2724168255;530124.3008302534;473830.1099211671;443256.9062126748;446264.66230711376;461335.5593377295;449887.3380530645;401676.4609155319;481560.2907033472;461996.6892736953;459736.37117728806;274308.8830629234;224522.8720964353;457542.7330010425;195499.83556895217;263288.07450532395;271.33490578330975;2455843.9144852846;1305857.233540103;255654.9424001322;505878.2002098446;0;31;28;28;88;78;21;14;124;138;1563446057085.3794;600229298594.8232;1312867473164.8513;62663.76092098936;19871.586388600186;-0.0;2488.345091178212;4486952.042356924;1037005.1120112294;82198.56310857716;1067781.4569519362;4.796797961751881;0.4883901408415542
7193;2019-05-21 16:53:41.752;686;688;231;230;182;33;192;7;12;20;756;247;10;50;198;115;263;610;227;204;191;-110;661;345;350;148;350;302;663;-1.0;-1.0;1267.0;463.0;59.0;62;100;37;1;0;0;1;0;0;0;1;0;1;0;0;19607.857421875;8623.9990234375;5495.31103515625;2876.64868164062;530.0;212630;651.0;0.0;Calculated values ==>;1558450421.752;341.76;341.96000000000004;296.26000000000005;296.16;291.36;276.46000000000004;272.7676641592781;292.36;273.86;274.36;275.16;348.76;297.86;274.16;278.16;292.96000000000004;284.66;299.46000000000004;334.16;293.56;292.26000000000005;338.26;326.16;262.16;244.22491754036054;267.8393353686513;272.7676641592781;295.86;6609999.999999999;3450000.0;3500000.0;1480000.0;3500000.0;3020000.0;6630000.0;0.0;0.0;0.21116666666666667;0.07716666666666666;0.009833333333333333;0.009833333333333333;0.0;8623.9990234375;5495.31103515625;2876.64868164062;19607.857421875;489072.93677157926;489149.11246593716;263257.9338490703;262830.6581633527;245360.23867040852;431113.4868728058;460093.12463240925;443576.6592147222;469638.649770301;529346.1196232733;473804.61892237945;443285.3374463631;448954.665639539;460894.73399835604;450245.27994730085;391335.20204893884;477645.121855857;461691.87941572437;459959.07838641404;273052.9745269728;222432.26289678228;456421.3461258604;195530.9943360179;263257.9338490703;271.35509635666745;2456178.6346881054;1305997.868786329;255702.959444076;505978.7453508126;0;31;28;28;88;78;21;14;124;138;1563655352385.4792;600315955244.8646;1313047982864.9375;52378.97623355306;20132.038813116178;-0.0;1934.2279212838803;4487910.252488931;1037338.3088729643;82198.56310857716;1067818.29329967;4.380173199157021;0.4658461995511482
7194;2019-05-21 16:54:41.783;681;686;236;235;187;38;197;6;12;19;745;247;11;40;198;119;264;623;228;204;196;-193;673;348;352;152;352;306;675;-2.0;-1.0;1346.0;459.0;52.0;46;100;45;1;0;0;1;0;0;0;1;0;1;0;0;20173.37109375;9261.197265625;5122.30517578125;2891.4091796875;525.0;212631;648.0;0.0;Calculated values ==>;1558450481.783;341.26;341.76;296.76000000000005;296.66;291.86;276.96000000000004;273.0942459734351;292.86;273.76000000000005;274.36;275.06;347.66;297.86;274.26000000000005;277.16;292.96000000000004;285.06;299.56;335.46000000000004;293.56;292.76000000000005;337.96000000000004;325.66;253.86;245.02929689885198;268.3187672390254;273.0942459734351;295.96000000000004;6730000.0;3479999.9999999995;3520000.0000000005;1520000.0;3520000.0000000005;3060000.0;6750000.0;0.0;0.0;0.22433333333333336;0.0765;0.008666666666666666;0.008666666666666666;0.0;9261.197265625;5122.30517578125;2891.4091796875;20173.37109375;487085.56293371355;487598.17303636495;264592.3277824345;264161.79325025907;246583.58125823367;430925.7729439634;460451.26972238143;442757.55712985963;468992.3672048126;527888.4794726515;473281.1703141561;442609.8111887139;446803.2587583881;460585.14549566834;450279.0723764006;279624.1809858365;478218.8059333169;461385.765245253;460317.26658201264;271797.11229066993;220341.7376933702;446898.185574539;194245.53551709722;264592.3277824345;270.8456752812035;2456510.3162054666;1306146.9890941929;255751.05142753298;506067.2712004912;0;31;28;28;88;78;21;14;124;138;1563866061195.1245;600406001744.713;1313230477104.6301;55749.53018179638;19327.927729394298;-0.0;1696.282802929677;4488811.788927498;1037667.3118240094;82198.56310857716;1067848.56318702;4.444233487155721;0.46807042684551803
7195;2019-05-21 16:55:41.803;681;686;236;237;194;41;201;-4;-7;17;730;249;-7;51;198;124;267;635;227;205;200;-232;696;351;356;146;356;309;699;-2.0;0.0;1151.0;348.0;59.0;40;0;55;1;0;0;1;0;0;0;1;1;1;0;0;22339.52734375;10286.6103515625;5046.556640625;3903.56298828125;520.0;212632;644.0;0.0;Calculated values ==>;1558450541.803;341.26;341.76;296.76000000000005;296.86;292.56;277.26000000000005;273.4187578820637;293.26000000000005;272.76000000000005;272.46000000000004;274.86;346.16;298.06;272.46000000000004;278.26000000000005;292.96000000000004;285.56;299.86;336.66;293.66;293.16;337.56000000000006;325.16;249.96000000000004;243.81672145450628;268.67533136820026;273.4187578820637;295.86;6959999.999999999;3510000.0;3560000.0;1460000.0;3560000.0;3090000.0;6990000.000000001;0.0;0.0;0.19183333333333333;0.058;0.009833333333333333;0.009833333333333333;0.0;10286.6103515625;5046.556640625;3903.56298828125;22339.52734375;484609.48598266416;485028.94031176396;263053.4755510548;263458.1858407758;248055.766803954;430735.4089219946;460366.2921931374;439249.2726566992;469611.3707347989;526081.2369145079;473124.50722623314;439249.2726566992;447785.0797391884;459961.8549604037;450460.4646887586;278129.97331168596;477253.6657459847;460903.72621589183;460231.6107031601;270122.7006405761;218251.29456621417;443770.4393651592;194657.69597053045;263053.4755510548;271.0241498510391;2456864.7084503844;1306309.9417904166;255807.69507050407;506152.03996243933;0;31;28;28;88;78;21;14;125;138;1564078531995.057;600495431544.6846;1313415038604.5715;46920.817460963364;14448.539116888469;-0.0;1938.918328995702;4489667.660352993;1037948.8762044912;82198.56310857716;1067878.8666275572;3.2910102169716513;0.3353933246368775
7196;2019-05-21 16:56:44.774;690;692;232;233;195;49;206;-5;-18;17;722;252;-19;41;196;130;271;647;225;206;204;-238;708;361;365;144;366;308;709;-1.0;-1.0;1521.0;363.0;62.0;84;3;59;1;0;0;1;0;0;0;1;1;1;0;0;24161.392578125;10800.0263671875;6868.94921875;3917.763671875;517.0;212633;640.0;0.0;Calculated values ==>;1558450604.774;342.16;342.36;296.36;296.46000000000004;292.66;278.06;274.4858918419099;293.76000000000005;272.66;271.36;274.86;345.36;298.36;271.26000000000005;277.26000000000005;292.76000000000005;286.16;300.26000000000005;337.86;293.76000000000005;293.56;337.16;324.86;249.36;243.40439225979637;268.5567601203482;274.4858918419099;295.66;7080000.0;3610000.0;3650000.0;1440000.0;3660000.0;3080000.0;7090000.000000001;0.0;0.0;0.2535;0.0605;0.010333333333333333;0.010333333333333333;0.0;10800.0263671875;6868.94921875;3917.763671875;24161.392578125;484652.4911887775;484844.0652135137;260921.36894054303;261305.5125782439;248050.62184501986;430081.6785162784;459636.7508791465;437758.51091407164;469882.8356051178;525319.1108900058;473612.084816069;437601.09044165985;446560.2727653208;458102.21622996335;449516.5683920647;278939.4823524838;477958.55521665455;459636.7508791465;459363.1010175157;268448.3696465944;216997.06728235667;443504.2685458894;198198.06742956457;260921.36894054303;272.48820653391977;2457271.4042040454;1306494.3649292905;255876.10017616706;506256.25264562655;0;31;28;28;88;78;21;14;125;138;1564305542449.8987;600586739494.621;1313609304139.4363;60728.57242332254;14841.025167537653;-0.0;2050.5645647953843;4490609.158926004;1038205.0419199454;82198.56310857716;1067913.758534103;3.5957335301376703;0.352570681743483
