;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7197;2019-05-21 16:57:41.794;700;701;224;223;193;60;211;-2;-19;19;724;254;-20;23;192;141;274;655;224;208;210;-240;702;372;377;143;377;309;703;-2.0;-2.0;1452.0;210.0;87.0;99;10;64;1;0;0;1;0;0;0;1;1;1;0;0;24162.2890625;11176.8955078125;7224.9150390625;3972.333984375;528.0;212634;637.0;0.0;Calculated values ==>;1558450661.794;343.16;343.26;295.56;295.46000000000004;292.46000000000004;279.16;275.63479819532273;294.26000000000005;272.96000000000004;271.26000000000005;275.06;345.56000000000006;298.56;271.16;275.46000000000004;292.36;287.26000000000005;300.56;338.66;293.96000000000004;294.16;336.86;325.96000000000004;249.16000000000003;243.1966462407574;268.67533136820026;275.63479819532273;295.56;7020000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3090000.0;7030000.0;0.0;0.0;0.242;0.035;0.0145;0.0145;0.0;11176.8955078125;7224.9150390625;3972.333984375;24162.2890625;486783.26028657606;486824.87973647425;258216.67888462797;257848.46790155483;247603.67188464833;429328.3091220336;458424.70268454484;437372.52749135875;470216.3998685916;525450.5152163095;473718.72388390044;437214.0438153077;443762.66017274064;455740.01790180744;449133.7149167817;281691.4070638095;479892.24948382826;458004.6551887551;458284.8413989961;267192.67376467976;221596.04284303306;443481.8232190328;202757.05867662613;258216.67888462797;274.33355633764484;2457654.1009160215;1306668.4099410812;255938.5853661961;506367.8682205865;0;31;28;28;88;78;21;14;125;138;1564517086649.828;600668563194.5936;1313785210839.3774;56776.943453165295;8425.366758984233;-0.0;2900.9883564583383;4491539.737330592;1038389.2988181685;82198.56310857716;1067952.9720823634;3.0438392168910817;0.2732241429003824
7198;2019-05-21 16:58:41.795;702;705;225;224;191;72;216;7;-16;25;728;254;-18;36;189;151;275;657;225;211;214;-241;691;387;392;143;392;312;691;-2.0;-1.0;1886.0;232.0;112.0;98;15;78;1;0;0;1;0;0;0;1;1;1;1;0;24536.796875;11857.1650390625;6920.23779296875;4047.82470703125;555.0;212635;634.0;0.0;Calculated values ==>;1558450721.795;343.36;343.66;295.66;295.56;292.26000000000005;280.36;277.16162083772156;294.76000000000005;273.86;271.56;275.66;345.96000000000004;298.56;271.36;276.76000000000005;292.06;288.26000000000005;300.66;338.86;294.26000000000005;294.56;336.56;328.66;249.06000000000003;243.1966462407574;269.02936301313275;277.16162083772156;295.66;6909999.999999999;3870000.0000000005;3920000.0000000005;1430000.0;3920000.0000000005;3120000.0;6909999.999999999;0.0;0.0;0.3143333333333333;0.03866666666666666;0.018666666666666668;0.018666666666666668;0.0;11857.1650390625;6920.23779296875;4047.82470703125;24536.796875;488236.3403784098;488672.70614304685;259190.34592527163;258810.79567691445;247350.69799923955;428242.4622021849;456704.4710987193;437160.35228701105;470810.46499630326;525635.1942538173;473326.0311625428;436840.5790983701;445059.4903884575;452746.4179545112;447861.8309207752;284464.8180904316;481558.2474672859;455981.8100337544;456415.9387910853;265937.0223246507;232886.18681767926;443372.39799425285;206974.057358466;259190.34592527163;276.02976333469275;2458059.933397052;1306860.3636453445;256005.42113605357;506485.74645911733;0;31;28;28;88;78;21;14;125;138;1564747790495.4658;600754364624.8309;1313971513944.8926;72355.22537253932;9140.735837917091;-0.0;3681.544400161856;4492615.856675473;1038535.6854466173;82198.56310857716;1068007.8274363943;3.731726462084451;0.3303244771126737
7199;2019-05-21 16:59:41.745;693;698;244;242;197;59;212;13;-13;33;734;253;-15;14;189;147;275;655;225;214;211;-243;754;373;378;142;376;311;749;-1.0;0.0;1439.0;314.0;226.0;1;18;91;1;0;0;1;0;1;0;1;1;1;1;0;41973.3203125;14122.3798828125;21647.73828125;4049.94604492188;588.0;212636;631.0;0.0;Calculated values ==>;1558450781.745;342.46000000000004;342.96000000000004;297.56;297.36;292.86;279.06;275.73799182748917;294.36;274.46000000000004;271.86;276.46000000000004;346.56000000000006;298.46000000000004;271.66;274.56;292.06;287.86;300.66;338.66;294.56;294.26000000000005;336.26000000000005;331.96000000000004;248.86;242.98782864720522;268.91163127593666;275.73799182748917;295.66;7540000.000000001;3729999.9999999995;3779999.9999999995;1420000.0;3760000.0;3110000.0;7490000.000000001;0.0;0.0;0.23983333333333334;0.052333333333333336;0.03766666666666666;0.03766666666666666;0.0;14122.3798828125;21647.73828125;4049.94604492188;41973.3203125;480044.0993227564;481386.37339926313;263383.39490918425;262630.6218595104;247448.54900857067;429258.0297950786;458404.5710350236;437864.8868398262;471734.03124744946;526345.1042883811;473338.0414371306;437548.62350390764;442015.9671382998;455478.0284446569;449853.0112920409;276127.0030944586;474517.5506257588;458684.18312000646;458264.5344356824;264681.4149301396;246688.97952812296;443350.6171252868;201308.95399189912;263383.39490918425;273.7712621776311;2458613.722496039;1307076.6794388322;256072.8463242529;506723.61453692295;0;31;28;28;88;79;21;14;125;138;1564978597994.7314;600839793374.5591;1314158258194.2983;56733.99789469451;12666.847037313955;-0.0;7340.522922164762;4493690.703746341;1038717.2638617854;82198.56310857716;1068099.6014549874;1.9272035185934855;0.1716378406406965
7200;2019-05-21 17:00:41.766;706;711;241;240;192;55;167;15;-19;38;741;254;-21;35;191;141;278;666;226;209;167;-246;725;374;379;140;377;307;719;-2.0;-1.0;1254.0;415.0;155.0;41;18;85;1;0;0;1;0;1;0;1;1;1;1;0;41740.515625;13074.29296875;22153.40625;4007.70166015625;619.0;212637;627.0;0.0;Calculated values ==>;1558450841.766;343.76;344.26;297.26000000000005;297.16;292.36;278.66;275.84098080016133;289.86;274.66;271.26000000000005;276.96000000000004;347.26;298.56;271.06;276.66;292.26000000000005;287.26000000000005;300.96000000000004;339.76;294.06;289.86;335.86;335.06;248.56000000000003;242.56692532238324;268.43790593516167;275.84098080016133;295.76000000000005;7250000.0;3740000.0;3790000.0;1400000.0;3770000.0000000005;3070000.0;7190000.000000001;0.0;0.0;0.209;0.06916666666666667;0.025833333333333333;0.025833333333333333;0.0;13074.29296875;22153.40625;4007.70166015625;41740.515625;485226.72386671416;486614.6434678088;263876.63148893346;263480.58224101044;246786.6188023219;429187.4505931623;451757.65695884224;437828.56808052456;472489.9908694221;527391.8619163583;473979.48200165376;437514.20447033056;445898.2057857615;455597.0565178243;448762.402320754;280859.92436454527;479769.31250625604;457822.7869465875;451757.65695884224;263007.33956846996;259659.41789560125;443417.16685071756;199421.73442159448;263876.63148893346;273.0290370710944;2459311.5819625803;1307303.3977034457;256140.01689009872;507088.75182891503;0;31;28;28;88;79;21;14;125;138;1565205777480.2874;600924422984.7661;1314343723084.7522;49827.02823471639;16876.350743014347;-0.0;4853.593157972644;4494579.023102586;1038963.5433448843;82198.56310857716;1068201.2546554091;1.8237859313978328;0.18011946360970638
7201;2019-05-21 17:01:41.786;714;718;235;234;185;48;152;18;-21;41;745;255;-22;11;193;139;280;664;225;205;151;-246;721;370;376;139;374;305;714;-1.0;-1.0;1369.0;404.0;210.0;68;16;85;1;0;0;1;0;1;0;1;1;1;1;0;42199.2109375;12981.8291015625;23017.201171875;3975.64770507812;644.0;212638;622.0;0.0;Calculated values ==>;1558450901.786;344.56000000000006;344.96000000000004;296.66;296.56;291.66;277.96000000000004;275.4277932560699;288.36;274.96000000000004;271.06;277.26000000000005;347.66;298.66;270.96000000000004;274.26000000000005;292.46000000000004;287.06;301.16;339.56000000000006;293.66;288.26000000000005;335.36;337.56000000000006;248.56000000000003;242.35481222062532;268.19934244402924;275.4277932560699;295.66;7209999.999999999;3700000.0;3760000.0;1390000.0;3740000.0;3050000.0;7140000.000000001;0.0;0.0;0.22816666666666666;0.06733333333333333;0.035;0.035;0.0;12981.8291015625;23017.201171875;3975.64770507812;42199.2109375;486850.60694862535;488177.01361639495;261807.257616419;261422.4104318772;244758.61038052218;429467.9694778635;450056.41637056874;437968.82056851813;472915.35137376806;527965.7723972703;474357.3302180685;437812.597326149;442816.332836664;456379.46862901305;449202.14490698726;282665.6411712713;480027.907104481;457744.99276624026;449905.96589618176;260914.8530628454;270122.7006405761;443613.41299971857;198941.59419719927;261807.257616419;272.8213955192707;2460011.3128496194;1307520.6044320795;256206.56697742498;507465.2990312205;0;31;28;28;88;79;21;14;125;138;1565432352980.2153;601008150884.7395;1314527384284.6938;54538.045483722584;16474.569132702964;-0.0;6583.454789791697;4495449.021952946;1039241.5603185376;82198.56310857716;1068296.5951578545;1.9411305689046758;0.18354916211012368
7202;2019-05-21 17:02:41.797;714;717;242;241;194;48;158;22;-23;42;748;255;-24;32;194;140;281;669;227;196;157;-236;709;369;374;137;372;304;700;-1.0;-1.0;1283.0;243.0;179.0;99;5;82;1;0;0;1;0;1;0;1;1;1;1;0;42764.4453125;12530.4365234375;23904.671875;3913.314453125;661.0;212639;616.0;0.0;Calculated values ==>;1558450961.797;344.56000000000006;344.86;297.36;297.26000000000005;292.56;277.96000000000004;275.3239800832674;288.96000000000004;275.36;270.86;277.36;347.96000000000004;298.66;270.76000000000005;276.36;292.56;287.16;301.26000000000005;340.06000000000006;292.76000000000005;288.86;334.76000000000005;339.26;249.56000000000003;241.92719264551067;268.0796299477929;275.3239800832674;295.86;7090000.000000001;3690000.0;3740000.0;1370000.0;3720000.0000000005;3040000.0;7000000.0;0.0;0.0;0.21383333333333335;0.0405;0.029833333333333333;0.029833333333333333;0.0;12530.4365234375;23904.671875;3913.314453125;42764.4453125;488109.5740821099;489482.44247407385;265464.1062511858;265044.0515825618;248022.7998879606;429537.3511455088;451312.587882572;437883.18805776763;473273.90776018414;528356.8049577941;474486.8092682031;437727.04723144654;446054.7494118788;456849.3918133721;449536.6775960815;285451.02760372305;482367.4454531858;456803.62847761554;451164.3268997793;258404.02479325983;277239.5186164033;445077.7353142424;200869.73496897487;265464.1062511858;273.58101194988956;2460719.4731229874;1307733.245622403;256272.32038123455;507856.38632560486;0;31;28;28;88;79;21;14;125;138;1565657394229.9077;601090966064.6263;1314710117779.444;50681.37671882019;9890.424013983336;-0.0;5540.05658268304;4496326.0112219965;1039461.3088743103;82198.56310857716;1068397.642941185;1.6385239531841171;0.14656043984233338
7203;2019-05-21 17:03:41.777;707;708;248;247;203;43;151;24;-24;42;751;255;-26;15;196;141;279;647;229;196;151;-221;687;361;367;134;365;303;680;-1.0;-1.0;1165.0;167.0;165.0;93;1;79;1;0;0;1;0;1;0;1;1;1;1;0;41818.484375;11938.1376953125;22842.859375;3881.85815429688;675.0;212640;610.0;0.0;Calculated values ==>;1558451021.777;343.86;343.96000000000004;297.96000000000004;297.86;293.46000000000004;277.46000000000004;274.4858918419099;288.26000000000005;275.56;270.76000000000005;277.36;348.26;298.66;270.56;274.66;292.76000000000005;287.26000000000005;301.06;337.86;292.76000000000005;288.26000000000005;334.16;340.66;251.06000000000003;241.2770596917726;267.9596281332873;274.4858918419099;296.06;6870000.0;3610000.0;3670000.0000000005;1340000.0;3650000.0;3030000.0;6800000.0;0.0;0.0;0.19416666666666668;0.02783333333333333;0.0275;0.0275;0.0;11938.1376953125;22842.859375;3881.85815429688;41818.484375;489378.460948363;490245.56555279443;269680.5385717427;269199.86358981545;251738.74845847566;430081.6785162784;451528.56162711047;437953.82195464283;473663.1379967309;528747.3278113285;474616.08659367164;437642.0229114993;443809.95577213913;458262.81198973843;451136.02457736584;382743.17610866344;481289.6866532316;457941.242533051;451528.56162711047;255893.36323571714;283101.5729112263;447233.86461781646;199966.98196733036;269680.5385717427;273.1905927584814;2461424.095918025;1307937.0824393623;256337.25849972648;508245.8192318919;0;31;28;28;88;79;21;14;125;138;1565879620129.9783;601172238964.6522;1314892157079.502;46209.111430869845;6882.261567105196;-0.0;5000.820634022613;4497133.162816589;1039601.0346634039;82198.56310857716;1068485.454304471;1.502532425360589;0.13073854977932992
7204;2019-05-21 17:04:41.798;698;696;246;245;201;37;168;23;-26;40;756;253;-27;29;197;140;276;622;226;199;167;-204;665;358;363;131;361;302;657;-2.0;88.0;1068.0;145.0;157.0;77;1;75;1;0;0;1;0;1;0;1;1;1;1;0;40449.75390625;11123.85546875;21361.62890625;3876.51098632812;686.0;212641;605.0;0.0;Calculated values ==>;1558451081.798;342.96000000000004;342.76;297.76000000000005;297.66;293.26000000000005;276.86;274.1680685717883;289.96000000000004;275.46000000000004;270.56;277.16;348.76;298.46000000000004;270.46000000000004;276.06;292.86;287.16;300.76000000000005;335.36;293.06;289.86;333.66;341.76;252.76000000000002;240.61611355647437;267.8393353686513;274.1680685717883;295.76000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3020000.0;6570000.0;0.0;0.014666666666666666;0.178;0.024166666666666666;0.026166666666666668;0.026166666666666668;0.0;11123.85546875;21361.62890625;3876.51098632812;40449.75390625;490365.4740620742;490906.75801200524;270857.1248078368;270330.1831780386;251978.12356143375;430280.9020939914;454673.8463940547;437869.15320432716;473856.7996405058;529346.1196232733;474510.3802511971;437713.4967235476;446017.8014079234;459038.22702066065;451525.9814726883;398460.5467315362;480162.4062911652;458994.64414827694;454531.8863664253;253801.27034056993;287708.2272785495;449552.76427974197;199591.1589905081;270857.1248078368;273.0293153396014;2462109.904521075;1308129.3329803466;256401.93420463326;508614.3188982282;0;31;28;28;88;79;21;14;125;138;1566098696780.5144;601251766789.8468;1315073720604.9463;42413.48297005979;6040.738794489818;0.0;4806.1562607830665;4497871.942920972;1039708.7640254318;82198.56310857716;1068567.2077158103;1.4647264952345385;0.12456102140871714
7205;2019-05-21 17:05:41.788;686;686;243;242;194;33;179;20;-27;37;761;250;-28;17;198;139;270;604;225;201;178;-187;662;354;359;129;358;300;656;-1.0;0.0;1029.0;350.0;168.0;54;1;69;1;0;0;1;0;1;0;1;1;1;1;0;38761.078125;10842.140625;20560.21484375;3889.6240234375;692.0;212642;600.0;0.0;Calculated values ==>;1558451141.788;341.76;341.76;297.46000000000004;297.36;292.56;276.46000000000004;273.7412296467126;291.06;275.16;270.46000000000004;276.86;349.26;298.16;270.36;274.86;292.96000000000004;287.06;300.16;333.56;293.26000000000005;290.96000000000004;333.16;342.36;254.46000000000004;240.16925963744896;267.5978703862781;273.7412296467126;295.66;6620000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3000000.0;6559999.999999999;0.0;0.0;0.17149999999999999;0.058333333333333334;0.028;0.028;0.0;10842.140625;20560.21484375;3889.6240234375;38761.078125;488968.169607764;489595.4643335273;269396.55408593646;268890.9871154541;249584.81201562175;430542.39183029096;456882.49295791436;438165.9764317512;473824.7944200122;530020.0969119953;474417.14028957894;438011.42202021845;444700.7274647726;459648.11820747575;452090.2153152323;396289.94209963706;477561.17103789106;459897.8941259199;456743.7428912312;251709.28920128586;290221.2356813373;451652.9437383634;195819.575271827;269396.55408593646;271.5058264762757;2462769.8847730625;1308312.3524394957;256466.64121009296;508963.6093714174;0;31;28;28;88;79;21;14;125;138;1566315260680.5488;601329753789.8593;1315254290504.975;41562.407798927;14923.613160547957;-0.0;5245.721286548253;4498571.625377643;1039883.4378412628;82198.56310857716;1068650.9594011104;1.7491719969883983;0.17025820001110106
7206;2019-05-21 17:06:41.779;678;679;243;242;198;33;184;18;-28;35;767;249;-29;23;200;137;267;606;226;201;183;-172;652;354;359;130;357;300;646;-1.0;-1.0;1045.0;389.0;155.0;45;1;65;1;0;0;1;0;1;0;1;1;1;0;0;37842.625;10392.044921875;19809.587890625;3884.13696289062;695.0;212643;595.0;0.0;Calculated values ==>;1558451201.779;340.96000000000004;341.06000000000006;297.46000000000004;297.36;292.96000000000004;276.46000000000004;273.7412296467126;291.56;274.96000000000004;270.36;276.66;349.86;298.06;270.26000000000005;275.46000000000004;293.16;286.86;299.86;333.76000000000005;293.26000000000005;291.46000000000004;332.66;342.66;255.96000000000004;240.39332010688793;267.5978703862781;273.7412296467126;295.76000000000005;6520000.0;3540000.0;3590000.0;1300000.0;3570000.0000000005;3000000.0;6459999.999999999;0.0;0.0;0.17416666666666666;0.06483333333333334;0.025833333333333333;0.025833333333333333;0.0;10392.044921875;19809.587890625;3884.13696289062;37842.625;488878.10902117006;489648.70577242;270406.5118669726;269870.30229500565;251379.36379971454;430542.39183029096;457573.9684186735;438011.42202021845;473501.9964771252;530645.188653613;474299.8515182151;437856.56215164;445556.8106898908;460075.5242048206;451802.6938100281;400563.58310459333;479044.00657821103;459897.8941259199;457435.97357383126;249617.41799618208;291477.81744585035;453014.1910613993;195889.23842502065;270406.5118669726;271.5339488397137;2463408.1532104723;1308489.2774428022;256531.4128343765;509299.9739315975;0;31;28;28;88;79;21;14;125;138;1566530628370.3228;601407442134.7777;1315434263504.7864;42169.613642830285;16670.267762591884;-0.0;4831.5944274271815;4499269.287557232;1040146.6806896616;82198.56310857716;1068734.9244353275;1.867978228228812;0.18766954342188025
7207;2019-05-21 17:07:41.799;670;673;244;243;192;29;185;13;-29;33;773;248;-30;19;201;134;264;604;224;204;184;-157;653;348;353;134;352;299;649;-2.0;-1.0;851.0;322.0;156.0;2;100;58;1;0;0;1;0;1;0;1;1;0;1;0;35670.9140625;9975.6923828125;18515.15234375;2915.52319335938;695.0;212644;590.0;0.0;Calculated values ==>;1558451261.799;340.16;340.46000000000004;297.56;297.46000000000004;292.36;276.06;273.0942459734351;291.66;274.46000000000004;270.26000000000005;276.46000000000004;350.46000000000004;297.96000000000004;270.16;275.06;293.26000000000005;286.56;299.56;333.56;293.56;291.56;332.16;342.66;257.46000000000004;241.2770596917726;267.47669482898436;273.0942459734351;295.56;6530000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;2990000.0;6490000.000000001;0.0;0.0;0.14183333333333334;0.05366666666666667;0.026000000000000002;0.026000000000000002;0.0;9975.6923828125;18515.15234375;2915.52319335938;35670.9140625;487631.059629633;488483.5225041821;270627.13754523435;270091.8232698488;249169.0379208692;430925.7729439634;458675.337737467;438082.61597026663;472787.01963726926;531345.2757308856;474312.25262268167;437928.15255369636;445184.6605037301;460986.0157669899;452431.1542702348;398053.7631579167;478390.4140364843;461232.2140859643;458539.4322372223;247525.65490268572;291477.81744585035;453874.4387854782;194672.25627814565;270627.13754523435;271.0189758507146;2464020.9702400737;1308659.0651640021;256588.0955569388;509619.4532243942;0;31;28;28;88;79;21;14;125;138;1566744299570.255;601486668534.7526;1315614023404.7292;34523.70268299916;13910.517127893512;-0.0;4885.719661991688;4499908.6115634;1040401.6055102927;82198.56310857716;1068815.9290452527;1.6977429420949415;0.16663945098770686
7208;2019-05-21 17:08:41.779;667;671;240;240;189;26;188;14;-30;32;778;247;-31;17;202;129;262;607;222;206;187;-144;653;344;349;139;348;298;649;130.0;-1.0;964.0;208.0;150.0;1;100;50;1;0;0;1;0;1;0;1;1;0;0;0;35138.15625;9404.5380859375;18632.658203125;2881.47973632812;696.0;212645;585.0;0.0;Calculated values ==>;1558451321.779;339.86;340.26;297.16;297.16;292.06;275.76000000000005;272.6583383277491;291.96000000000004;274.56;270.16;276.36;350.96000000000004;297.86;270.06;274.86;293.36;286.06;299.36;333.86;293.76000000000005;291.86;331.66;342.76;258.76000000000005;242.35481222062532;267.35522164206344;272.6583383277491;295.36;6530000.0;3440000.0;3490000.0;1390000.0;3479999.9999999995;2980000.0;6490000.000000001;0.021666666666666667;0.0;0.16066666666666668;0.034666666666666665;0.025;0.04666666666666667;0.0;9404.5380859375;18632.658203125;2881.47973632812;35138.15625;487201.0741865057;488198.90195375483;268538.28301340307;268538.28301340307;248149.19982593882;431175.4696738307;459713.4236617705;438153.8488135099;472032.3497595296;531940.3573943052;474324.75812690036;437999.7806145802;445097.5059266029;461732.5941255692;452423.931061142;396667.38407028833;478842.1931066167;462108.63169200567;459579.16196155606;245433.99809710225;291896.6896268761;454377.06269414123;195982.00991674964;234851.44193281396;271.53294443671336;2464610.8491343367;1308820.513250653;256636.38781191563;509928.9151240206;0;31;28;28;88;79;21;14;125;138;1566954829370.3218;601568541234.7786;1315793063704.7861;38908.94211607949;8957.695162949574;-0.0;10487.293601341298;4500520.346290685;1040592.1104232983;82198.56310857716;1068943.99478634;1.8873360176370335;0.14902547186518028
7209;2019-05-21 17:09:41.770;665;669;234;232;191;28;191;17;-32;30;776;244;-33;20;202;130;261;600;215;206;190;-133;638;347;353;143;351;297;633;-1.0;0.0;1125.0;238.0;123.0;1;100;40;1;0;0;1;0;1;0;1;1;0;1;0;33076.53515625;8521.0263671875;18029.115234375;2853.86547851562;694.0;212646;578.0;0.0;Calculated values ==>;1558451381.77;339.66;340.06000000000006;296.56;296.36;292.26000000000005;275.96000000000004;272.9856168485579;292.26000000000005;274.86;269.96000000000004;276.16;350.76;297.56;269.86;275.16;293.36;286.16;299.26000000000005;333.16;293.76000000000005;292.16;330.96000000000004;342.56000000000006;259.86;243.1966462407574;267.23344911666527;272.9856168485579;294.66;6380000.0;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;2970000.0;6330000.0;0.0;0.0;0.1875;0.03966666666666666;0.0205;0.0205;0.0;8521.0263671875;18029.115234375;2853.86547851562;33076.53515625;488513.342324811;489603.200277043;267003.1769506675;266010.48620642326;249452.15208367328;430988.63858405815;459487.90123405727;438071.4457414646;471304.9624172612;531807.5054234305;474103.36557462666;437917.4719433092;445719.3467872664;461273.1859995164;452038.08830754133;404787.43864803045;479670.9186595141;461498.67450629215;459352.8116281962;242505.85365607988;291058.95107146574;454851.7211202562;196726.07401983935;267003.1769506675;271.84345751487126;2465179.219627095;1308969.8705473167;256684.17518614102;510234.3840751291;0;31;28;28;88;79;21;14;125;138;1567165397780.1008;601653128544.6898;1315971536929.5989;45252.257197804734;10238.984001649866;-0.0;3943.1675108893382;4501221.584416066;1040752.0587536532;82198.56310857716;1069064.2305907395;2.0213030335791236;0.17950517539100305
7210;2019-05-21 17:10:41.780;657;661;236;235;190;25;194;14;-31;29;766;240;-32;6;203;133;256;577;216;207;193;-124;638;344;349;144;347;297;634;-2.0;-1.0;1282.0;284.0;132.0;1;100;34;1;0;0;1;0;1;0;1;1;0;0;0;32812.84375;8138.36865234375;18046.76953125;2845.50415039062;691.0;212647;572.0;0.0;Calculated values ==>;1558451441.78;338.86;339.26;296.76000000000005;296.66;292.16;275.66;272.6583383277491;292.56;274.56;270.06;276.06;349.76;297.16;269.96000000000004;273.76000000000005;293.46000000000004;286.46000000000004;298.76000000000005;330.86;293.86;292.46000000000004;330.36;342.26;260.76000000000005;243.40439225979637;267.23344911666527;272.6583383277491;294.76000000000005;6380000.0;3440000.0;3490000.0;1440000.0;3470000.0000000005;2970000.0;6340000.0;0.0;0.0;0.21366666666666667;0.04733333333333333;0.022000000000000002;0.022000000000000002;0.0;8138.36865234375;18046.76953125;2845.50415039062;32812.84375;487379.4460338072;488372.7477917947;267928.6585366849;267415.8894971374;249064.1609024654;431175.4696738307;460516.29363503685;438225.1199557825;471072.6445122798;530768.1111709444;473634.6637870863;438071.4457414646;443722.45720771677;462016.90143306396;452988.09575468005;402097.6065698708;476103.7410973211;462240.547963088;460382.7997887241;239996.17471937067;289802.386634966;455619.51444201753;196000.03324730412;267928.6585366849;271.5401942693088;2465728.389297586;1309108.7219771727;256731.67784883216;510535.0665535237;0;31;28;28;88;79;21;14;125;138;1567376032880.0674;601739242894.6761;1316149766629.5706;51755.42686004488;12288.655443216434;-0.0;4233.991107544864;4502030.116515981;1040939.8203707187;82198.56310857716;1069132.3849363804;2.3519311982593396;0.21240539158649613
7211;2019-05-21 17:11:41.781;654;658;238;237;189;20;196;12;-29;27;754;240;-31;25;204;129;255;583;216;210;195;-119;639;339;344;144;343;299;636;83.0;-1.0;1347.0;339.0;134.0;1;100;32;1;0;0;1;0;1;0;1;1;0;0;0;33260.93359375;8033.57763671875;18184.294921875;2869.45727539062;689.0;212648;566.0;0.0;Calculated values ==>;1558451501.781;338.56000000000006;338.96000000000004;296.96000000000004;296.86;292.06;275.16;272.10816812424576;292.76000000000005;274.36;270.26000000000005;275.86;348.56000000000006;297.16;270.06;275.66;293.56;286.06;298.66;331.46000000000004;294.16;292.66;329.76000000000005;342.06000000000006;261.26000000000005;243.40439225979637;267.47669482898436;272.10816812424576;294.76000000000005;6390000.0;3390000.0;3440000.0;1440000.0;3429999.9999999995;2990000.0;6360000.0;0.013833333333333333;0.0;0.2245;0.0565;0.022333333333333334;0.036166666666666666;0.0;8033.57763671875;18184.294921875;2869.45727539062;33260.93359375;486844.7325810947;487735.45261451317;268774.7449824424;268251.1027814108;248640.36562898388;431480.97241316177;461552.22115826776;438082.61597026663;470874.54964527197;529366.8951012784;473372.8271489469;437773.3837767312;446035.36104078725;462753.1091115329;453294.69828328275;400942.5920829669;476770.2575339954;463385.3880766306;461420.41888555756;237486.63934987856;288964.7057630673;456136.44865422137;194644.2731947575;240420.69356134633;270.9741773463954;2466279.013285032;1309243.490442189;256779.30332106745;510836.9971223606;0;31;28;28;88;79;21;14;125;138;1567583936344.8162;601825644334.5718;1316328569609.3545;54651.9079531018;14774.30791345971;-0.0;7992.823399225639;4502916.8590838155;1041165.3488238301;82198.56310857716;1069234.2767553157;2.661606950780821;0.23281162557569263
7212;2019-05-21 17:12:41.761;654;659;237;236;183;17;197;10;-27;24;746;241;-29;9;205;125;254;593;219;211;196;-116;642;335;340;145;339;302;638;141.0;-1.0;618.0;301.0;145.0;1;100;32;1;0;0;1;0;1;0;1;1;0;0;0;33766.6640625;8035.671875;18403.529296875;2890.74829101562;687.0;212649;560.0;0.0;Calculated values ==>;1558451561.761;338.56000000000006;339.06000000000006;296.86;296.76000000000005;291.46000000000004;274.86;271.6637117239857;292.86;274.16;270.46000000000004;275.56;347.76;297.26000000000005;270.26000000000005;274.06;293.66;285.66;298.56;332.46000000000004;294.26000000000005;292.76000000000005;329.16;341.86;261.56;243.61107973660833;267.8393353686513;271.6637117239857;295.06;6420000.0;3350000.0;3400000.0;1450000.0;3390000.0;3020000.0;6380000.0;0.0235;0.0;0.103;0.050166666666666665;0.024166666666666666;0.04766666666666666;0.0;8035.671875;18403.529296875;2890.74829101562;33766.6640625;486520.92737368966;487663.5562488465;268056.56876077614;267547.28106506047;246533.28690591437;431720.082569444;462292.3152292152;437713.4967235476;470442.77219356893;528301.8751473622;473096.6947527298;437401.2382119444;443139.33368828957;463482.0270334735;453429.6135002574;398464.45683850086;478037.7251978449;464108.77664239734;462161.74604187097;234977.24436692704;288127.0477506168;456284.54465867364;192375.12931905597;230745.08987517282;270.0361763330616;2466837.3904112405;1309377.3562180249;256827.2890335651;511141.79402476875;0;31;28;28;88;79;21;14;125;138;1567789067944.8813;601912315434.5994;1316508809509.4119;25269.851842662636;13239.455669537485;-0.0;11030.86061061261;4503582.651744104;1041398.7190377527;82198.56310857716;1069392.7546118814;1.6890642169531471;0.14288703148637247
7213;2019-05-21 17:13:41.782;653;655;230;228;185;32;199;11;-20;23;742;241;-22;29;200;127;250;553;220;210;198;-115;616;354;358;148;358;310;616;-2.0;0.0;1539.0;500.0;66.0;99;100;50;1;0;0;1;0;0;0;1;1;0;1;0;21896.0859375;8700.25390625;6121.900390625;2953.65014648438;685.0;212650;555.0;0.0;Calculated values ==>;1558451621.782;338.46000000000004;338.66;296.16;295.96000000000004;291.66;276.36;273.7412296467126;293.06;274.26000000000005;271.16;275.46000000000004;347.36;297.26000000000005;270.96000000000004;276.06;293.16;285.86;298.16;328.46000000000004;294.16;292.96000000000004;328.66;341.66;261.66;244.22491754036054;268.7936212382143;273.7412296467126;295.16;6160000.0;3540000.0;3579999.9999999995;1480000.0;3579999.9999999995;3100000.0;6160000.0;0.0;0.0;0.2565;0.08333333333333333;0.011000000000000001;0.011000000000000001;0.0;8700.25390625;6121.900390625;2953.65014648438;21896.0859375;489159.44709051464;489437.4652467227;266572.0852593983;265547.94510961155;248039.37996616092;430542.39183029096;459783.670977022;436983.6325089788;469938.1447158781;527263.8593112476;472037.2378051537;436664.1400526143;444438.7475628198;459919.0894837036;450353.53466048726;409935.3234614627;474679.175323265;461266.0568022734;459648.11820747575;232886.18681767926;287289.4124756198;455901.48635123495;198004.90382214342;266572.0852593983;272.38277078781596;2467301.4090120634;1309516.8710796603;256876.00940015892;511346.24413850147;0;31;28;28;88;79;21;14;125;138;1567998541235.3938;602000246199.8146;1316692473769.8613;61298.04390817327;21491.381877424294;-0.0;2123.8363624288518;4504304.303366823;1041688.243982962;82198.56310857716;1069502.4154547914;4.776901232154812;0.4881350081914975
7214;2019-05-21 17:14:41.782;640;646;229;228;186;42;200;10;-14;22;739;242;-15;23;197;126;246;527;219;209;200;-116;635;351;356;144;356;315;636;-2.0;0.0;1156.0;289.0;121.0;99;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24465.4609375;10267.1083984375;6495.63916015625;3994.22998046875;683.0;212651;550.0;0.0;Calculated values ==>;1558451681.782;337.16;337.76;296.06;295.96000000000004;291.76000000000005;277.36;273.4187578820637;293.16;274.16;271.76000000000005;275.36;347.06000000000006;297.36;271.66;275.46000000000004;292.86;285.76000000000005;297.76000000000005;325.86;294.06;293.16;328.16;341.46000000000004;261.56;243.40439225979637;269.38090353596624;273.4187578820637;295.06;6350000.0;3510000.0;3560000.0;1440000.0;3560000.0;3150000.0;6360000.0;0.0;0.0;0.19266666666666668;0.04816666666666667;0.020166666666666666;0.020166666666666666;0.0;10267.1083984375;6495.63916015625;3994.22998046875;24465.4609375;485276.3677428539;486026.87055277335;264332.8212223805;263871.3856566553;247615.3548603282;430735.4089219946;460231.6107031601;436787.6458509821;470378.9536012187;526558.8416631765;471488.6361164869;436626.3353312552;442532.53607808705;459826.77920233493;450750.4886515203;397674.0963805354;468038.78019651456;461439.12787311134;460231.6107031601;230795.22267914342;286451.7998164319;456446.13216204033;197870.22715743433;264332.8212223805;272.3169012374172;2467687.7552360217;1309674.9324321994;256933.90840121685;511451.39030142466;0;31;28;28;88;79;21;14;125;139;1568212741235.3938;602087846199.8146;1316879973769.8613;46031.42266829021;12454.739424388523;-0.0;3950.625587862389;4505198.715588294;1041971.1283271437;82198.56310857716;1069553.0359710439;3.0079903282181375;0.28018571325460373
7215;2019-05-21 17:15:41.783;631;640;232;232;187;53;203;8;-12;21;731;245;-13;37;198;117;249;562;214;210;202;-131;665;356;360;141;360;315;665;-2.0;0.0;1130.0;237.0;131.0;99;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26882.958984375;11933.703125;6896.47705078125;4005.60766601562;681.0;212652;545.0;0.0;Calculated values ==>;1558451741.783;336.26000000000005;337.16;296.36;296.36;291.86;278.46000000000004;273.955091788801;293.46000000000004;273.96000000000004;271.96000000000004;275.26000000000005;346.26;297.66;271.86;276.86;292.96000000000004;284.86;298.06;329.36;294.16;293.36;327.66;341.26;260.06;242.77792619122317;269.38090353596624;273.955091788801;294.56;6650000.0;3560000.0;3600000.0;1410000.0;3600000.0;3150000.0;6650000.0;0.0;0.0;0.18833333333333335;0.0395;0.021833333333333333;0.021833333333333333;0.0;11933.703125;6896.47705078125;4005.60766601562;26882.958984375;480591.98648792115;481937.3662183867;263552.1716340887;263552.1716340887;246917.89139976428;430412.23801567365;460012.4503564219;437109.2053401759;470683.2724168255;525715.4195456421;471850.26025563193;436948.6013565401;444608.76199279015;459332.9633764908;448511.2461311931;271618.86549420183;469858.1846400158;460958.12350355304;459876.824148246;228704.35009887922;285614.20965156396;455387.16051544464;199320.33597318231;263552.1716340887;272.9137131553927;2468115.665866579;1309859.9422781172;257000.57482594557;511562.99312973046;0;31;28;28;88;79;21;14;125;139;1568427544815.1343;602173347624.7113;1317068976919.633;44783.57039745046;10114.639569419362;-0.0;4286.421579892435;4505955.519809455;1042159.2096198342;82198.56310857716;1069621.6791747266;2.5917490544571997;0.22739369263899772
7216;2019-05-21 17:16:41.783;637;645;227;232;168;65;206;9;-13;21;733;247;-14;24;195;113;255;590;218;210;205;-165;695;368;373;140;373;313;695;-2.0;0.0;1363.0;254.0;131.0;99;0;93;1;0;0;1;0;0;0;1;1;1;1;0;28424.34765625;13145.9873046875;7194.8466796875;3987.677734375;678.0;212653;541.0;0.0;Calculated values ==>;1558451801.783;336.86;337.66;295.86;296.36;289.96000000000004;279.66;275.2199585193972;293.76000000000005;274.06;271.86;275.26000000000005;346.46000000000004;297.86;271.76000000000005;275.56;292.66;284.46000000000004;298.66;332.16;294.16;293.66;327.26000000000005;340.96000000000004;256.66;242.56692532238324;269.14681796795327;275.2199585193972;294.96000000000004;6950000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3130000.0;6950000.0;0.0;0.0;0.22716666666666668;0.042333333333333334;0.021833333333333333;0.021833333333333333;0.0;13145.9873046875;7194.8466796875;3987.677734375;28424.34765625;478034.6633909808;479270.9933907381;259745.2230173892;261689.17024639217;240121.6922018182;429606.4342157736;458367.3899514374;437408.94190281845;470817.3119576869;526083.2211061387;472356.9911781932;437249.5021140777;443094.50386605744;456826.4442034697;445600.7765952341;271754.4080506684;470549.287494669;458923.12726756633;458228.0794981052;227031.71669481136;284357.86631585273;452031.4091765612;202149.80975658316;259745.2230173892;274.0785865226906;2468576.560088584;1310068.9396983646;257067.1855376155;511680.42082748434;0;31;28;28;88;79;21;14;125;139;1568647444815.1343;602257647624.7113;1317257376919.633;53443.03285255312;10578.321042112406;-0.0;4333.542366495633;4506774.074836538;1042331.6509582637;82198.56310857716;1069693.512207613;2.8096620562481838;0.24875277573413368
7217;2019-05-21 17:17:41.764;650;657;217;219;176;78;206;11;-15;23;740;248;-16;27;188;122;260;609;214;210;205;-192;702;382;387;139;387;311;702;-2.0;0.0;1517.0;370.0;118.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27671.556640625;13704.638671875;7194.38623046875;3964.86694335938;677.0;212654;538.0;0.0;Calculated values ==>;1558451861.764;338.16;338.86;294.86;295.06;290.76000000000005;280.96000000000004;276.6576332772354;293.76000000000005;274.26000000000005;271.66;275.46000000000004;347.16;297.96000000000004;271.56;275.86;291.96000000000004;285.36;299.16;334.06;294.16;293.66;326.96000000000004;340.86;253.96000000000004;242.35481222062532;268.91163127593666;276.6576332772354;294.56;7020000.0;3820000.0000000005;3870000.0000000005;1390000.0;3870000.0000000005;3110000.0;7020000.0;0.0;0.0;0.25283333333333335;0.06166666666666667;0.019666666666666666;0.019666666666666666;0.0;13704.638671875;7194.38623046875;3964.86694335938;27671.556640625;479235.662397746;480313.6693412349;255725.04727446273;256440.89221956924;242342.00658897567;428611.97810654406;456087.8319000929;437548.62350390764;471147.87813747115;526975.9613632496;472741.59793096944;437389.9950341223;443944.9393094746;453465.15781222365;444240.9694404516;273596.28167243174;472759.19448779774;456662.64421588444;455943.6907366965;225777.27872811773;283939.0963198885;449378.55766212003;204435.33301772707;255725.04727446273;275.0313013854251;2469043.87792645;1310292.6240588182;257133.4357573225;511800.2931300421;0;31;28;28;88;79;21;14;125;139;1568875372614.9314;602341321119.6368;1317444517639.4663;58938.81027792266;15104.832186404234;-0.0;3937.63332142393;4507710.293631928;1042545.6094599898;82198.56310857716;1069762.4168449042;3.136326214322205;0.2883743610446139
7218;2019-05-21 17:18:41.754;659;667;211;210;183;70;203;18;-21;29;747;247;-22;22;185;136;265;623;214;210;202;-202;715;379;385;137;383;304;706;-2.0;-1.0;1556.0;372.0;142.0;46;0;90;1;0;0;1;1;0;0;1;1;1;1;0;40905.8671875;13368.2841796875;21782.037109375;3897.10595703125;675.0;212655;534.0;0.0;Calculated values ==>;1558451921.754;339.06000000000006;339.86;294.26000000000005;294.16;291.46000000000004;280.16;276.35288757459654;293.46000000000004;274.96000000000004;271.06;276.06;347.86;297.86;270.96000000000004;275.36;291.66;286.76000000000005;299.66;335.46000000000004;294.16;293.36;326.56;340.66;252.96000000000004;241.92719264551067;268.0796299477929;276.35288757459654;294.56;7150000.0;3790000.0;3850000.0;1370000.0;3829999.9999999995;3040000.0;7059999.999999999;0.0;0.0;0.25933333333333336;0.062000000000000006;0.023666666666666666;0.023666666666666666;0.0;13368.2841796875;21782.037109375;3897.10595703125;40905.8671875;479137.5885514722;481392.7934533659;253460.52849093772;253117.75922251653;244370.73445213624;428830.04407018964;455987.43753128406;438194.52980446257;472002.15594002855;528252.2207789605;473543.3119889892;438039.0146135774;444622.5063410642;453712.89787399623;447048.678018098;274862.28389139054;474519.50932930177;456990.1917993729;455843.49241731403;224104.74344509715;283101.5729112263;448685.66964548343;203436.86166707647;253460.52849093772;274.6302042641316;2469615.26121202;1310518.194148002;257198.9412787627;512041.72307954676;0;31;28;28;89;79;21;14;125;139;1569106934014.9683;602424107319.65;1317628986889.4956;60880.4886036288;15205.426094661232;-0.0;4789.730146257572;4508708.62137374;1042798.1528481246;82198.56310857716;1069835.1327524749;2.0712157124932804;0.18763372606415096
7219;2019-05-21 17:19:41.775;668;673;228;228;189;56;198;31;-24;38;751;246;-25;15;188;138;269;626;215;211;198;-203;692;374;379;135;377;304;682;-1.0;75.0;1690.0;458.0;172.0;99;0;88;1;0;0;1;1;0;0;1;1;1;1;0;42027.84375;12739.6103515625;23032.6875;3888.54345703125;672.0;212656;532.0;0.0;Calculated values ==>;1558451981.775;339.96000000000004;340.46000000000004;295.96000000000004;295.96000000000004;292.06;278.76000000000005;275.84098080016133;292.96000000000004;276.26000000000005;270.76000000000005;276.96000000000004;348.26;297.76000000000005;270.66;274.66;291.96000000000004;286.96000000000004;300.06;335.76000000000005;294.26000000000005;292.96000000000004;326.36;340.36;252.86;241.49495122638035;268.0796299477929;275.84098080016133;294.66;6920000.0;3740000.0;3790000.0;1350000.0;3770000.0000000005;3040000.0;6820000.0;0.0;0.0125;0.2816666666666666;0.07633333333333334;0.028666666666666667;0.028666666666666667;0.0;12739.6103515625;23032.6875;3888.54345703125;42027.84375;483104.3706436034;484945.4726827806;260844.45535947636;260844.45535947636;247000.28199084077;429187.4505931623;456264.6031465988;437727.04723144654;473143.78782676667;528670.499479957;473425.1019291148;437570.5891863215;443607.19622175704;455167.12573881476;448305.4947757122;279947.75280615926;477857.51453755895;458103.99277299445;456264.6031465988;223268.49639005636;281845.32903042674;448941.21174136293;201490.23495155608;260844.45535947636;273.8468978243113;2470306.617361515;1310735.8360843207;257263.8443988495;512415.30982848577;0;31;28;28;89;79;21;14;125;139;1569336214235.5293;602505735879.8497;1317811450729.9421;66540.0354588358;18888.75789495526;0.0;5602.044236564177;4509770.830720055;1043082.3704901035;82198.56310857716;1069921.7611818856;2.2952321379685556;0.21250570981043407
7220;2019-05-21 17:20:41.785;667;668;247;248;211;46;183;30;-23;42;755;246;-25;21;190;144;268;603;214;212;183;-197;653;366;372;133;369;304;643;-1.0;81.0;1353.0;297.0;131.0;99;0;88;1;0;0;1;1;0;0;1;1;1;0;0;42713.37109375;12028.494140625;21489.73046875;3902.3515625;669.0;212657;530.0;0.0;Calculated values ==>;1558452041.785;339.86;339.96000000000004;297.86;297.96000000000004;294.26000000000005;277.76000000000005;275.0112864084945;291.46000000000004;276.16;270.86;277.36;348.66;297.76000000000005;270.66;275.26000000000005;292.16;287.56;299.96000000000004;333.46000000000004;294.36;291.46000000000004;326.16;340.06000000000006;253.46000000000004;241.05796691057077;268.0796299477929;275.0112864084945;294.56;6530000.0;3660000.0;3720000.0000000005;1330000.0;3690000.0;3040000.0;6430000.0;0.0;0.013500000000000002;0.22549999999999998;0.0495;0.021833333333333333;0.021833333333333333;0.0;12028.494140625;21489.73046875;3902.3515625;42713.37109375;487201.0741865057;488408.3613330457;273035.09174891777;273644.23331775406;256321.262886387;429743.705733735;455290.9185946867;437883.18805776763;473792.46676502546;529088.6247878366;473425.1019291148;437570.5891863215;444478.12225269125;456778.7237450398;450677.8943745114;400586.6830732339;478946.54627253424;459358.1254496827;455290.9185946867;222432.26289678228;280589.13426710566;449923.5479235049;200285.59454808276;273035.09174891777;273.33776199237695;2471012.9118478987;1310942.2713552013;257328.77934468948;512786.391814858;0;31;28;28;89;79;21;14;125;139;1569561551785.4934;602586149279.8369;1317993881129.913;53578.25733643393;12357.078692083396;0.0;3979.2522194659555;4510771.9833241515;1043342.795858616;82198.56310857716;1070001.6186263626;1.8683461186396835;0.167671526252218
7221;2019-05-21 17:21:41.785;656;655;241;240;203;36;171;27;-26;40;761;246;-27;10;192;142;263;574;214;212;170;-187;640;357;362;131;360;301;632;-1.0;-2.0;1315.0;241.0;158.0;83;0;82;1;0;0;1;1;0;0;1;1;1;1;0;41539.0703125;11320.978515625;20584.927734375;3881.64721679688;667.0;212658;528.0;0.0;Calculated values ==>;1558452101.785;338.76;338.66;297.26000000000005;297.16;293.46000000000004;276.76000000000005;274.0616903277293;290.26000000000005;275.86;270.56;277.16;349.26;297.76000000000005;270.46000000000004;274.16;292.36;287.36;299.46000000000004;330.56;294.36;290.16;325.96000000000004;339.86;254.46000000000004;240.61611355647437;267.7187500070086;274.0616903277293;294.56;6400000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;3010000.0;6320000.0;0.0;0.0;0.21916666666666668;0.04016666666666667;0.026333333333333334;0.026333333333333334;0.0;11320.978515625;20584.927734375;3881.64721679688;41539.0703125;487022.30356767843;487738.3443179351;270864.5971763918;270295.04367988365;253832.86248572316;430346.717906069;455266.7001950955;438095.2167564963;473856.7996405058;529944.0155375585;473817.3119416779;437940.2675631159;443489.2359988558;458513.0163278268;451992.507158283;404802.4871181819;475892.24993686436;460919.05237078964;455125.6158036442;221596.04284303306;279751.69817897916;451307.1457302167;198741.89513791623;270864.5971763918;272.68844017474333;2471715.015526284;1311136.8502940033;257393.64600118363;513137.0139665507;0;31;28;28;89;79;21;14;125;139;1569781751785.4934;602665349279.8369;1318175381129.913;52458.2696547388;10144.70423212407;-0.0;4852.206823850979;4511655.621049078;1043530.3107163177;82198.56310857716;1070075.2141183903;1.8848782377174143;0.1618100717874507
7222;2019-05-21 17:22:41.786;648;649;237;237;188;28;179;15;-26;36;767;244;-27;21;194;133;258;572;212;211;178;-175;643;348;353;133;351;301;638;-1.0;-1.0;850.0;109.0;195.0;23;100;80;1;0;0;1;1;0;0;1;0;1;1;0;38611.16796875;11357.5341796875;18885.3203125;2940.17431640625;664.0;212659;526.0;0.0;Calculated values ==>;1558452161.786;337.96000000000004;338.06000000000006;296.86;296.86;291.96000000000004;275.96000000000004;273.0942459734351;291.06;274.66;270.56;276.76000000000005;349.86;297.56;270.46000000000004;275.26000000000005;292.56;286.46000000000004;298.96000000000004;330.36;294.26000000000005;290.96000000000004;325.76000000000005;339.56000000000006;255.66000000000003;241.05796691057077;267.7187500070086;273.0942459734351;294.36;6430000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3010000.0;6380000.0;0.0;0.0;0.14166666666666666;0.018166666666666668;0.0325;0.0325;0.0;11357.5341796875;18885.3203125;2940.17431640625;38611.16796875;485550.91820371326;486238.66371441697;268056.56876077614;268056.56876077614;248220.95375261497;430925.7729439634;457857.80638448976;438095.2167564963;473209.4130839679;530569.4765443322;473581.8329554858;437940.2675631159;445074.8090602398;460205.0277009343;452288.98126693885;400392.0459636103;474850.98234950914;462162.69559092796;457721.05570040725;220759.83610629753;278495.58437821403;452196.640584172;197475.6321024271;268056.56876077614;272.1473395276548;2472382.9453097982;1311325.8410493627;257450.49546136687;513465.93818185624;0;31;28;28;89;79;21;14;125;139;1569996255360.2344;602744550599.7412;1318355984139.6948;34087.7744926598;4627.431654085032;-0.0;6164.095825538011;4512376.850103052;1043653.4139002396;82198.56310857716;1070167.0181703998;1.352477564093245;0.10078485775818806
7223;2019-05-21 17:23:41.766;646;650;231;230;176;28;179;15;-27;34;774;243;-29;16;195;122;256;589;213;207;179;-162;648;347;352;139;350;300;644;88.0;-2.0;924.0;325.0;198.0;1;99;74;1;0;0;1;1;0;0;1;0;1;0;0;37372.51953125;10841.5029296875;18482.396484375;2890.65649414062;661.0;212660;525.0;0.0;Calculated values ==>;1558452221.766;337.76;338.16;296.26000000000005;296.16;290.76000000000005;275.96000000000004;272.9856168485579;291.06;274.66;270.46000000000004;276.56;350.56000000000006;297.46000000000004;270.26000000000005;274.76000000000005;292.66;285.36;298.76000000000005;332.06;293.86;291.06;325.66;339.26;256.96000000000004;242.35481222062532;267.5978703862781;272.9856168485579;294.46000000000004;6480000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3000000.0;6440000.000000001;0.014666666666666666;0.0;0.154;0.05416666666666667;0.033;0.04766666666666667;0.0;10841.5029296875;18482.396484375;2890.65649414062;37372.51953125;484713.8297662812;485729.76996673323;264631.6011096865;264174.3991725631;244038.1845770457;430988.63858405815;458019.0001261181;438165.9764317512;472228.6972694908;531374.0685954686;473594.8836267879;437856.56215164;444557.31930295983;460494.49674625666;450892.9296527551;395771.23326980416;476715.44315576326;461784.41255085584;458019.0001261181;220341.7376933702;277239.5186164033;452514.7721979785;194806.96280546702;243147.0970160805;271.0698816356513;2473015.931640034;1311510.771361341;257499.0695213846;513777.23202271585;0;31;28;28;89;79;21;14;125;139;1570207684860.3015;602826123399.7671;1318536224039.7522;37477.28809844777;13959.17300876104;-0.0;10242.22738157846;4512973.026832994;1043808.2506430219;82198.56310857716;1070303.6919573825;1.9146217214523635;0.16050065362281543
7224;2019-05-21 17:24:41.777;647;651;229;228;168;27;174;13;-29;31;774;240;-30;19;196;115;257;604;213;204;173;-148;653;345;350;143;349;299;649;154.0;-1.0;942.0;385.0;178.0;1;99;66;1;0;0;1;1;0;0;1;0;1;1;0;36769.34765625;10527.4404296875;18719.22265625;2854.08569335938;657.0;212661;525.0;0.0;Calculated values ==>;1558452281.777;337.86;338.26;296.06;295.96000000000004;289.96000000000004;275.86;272.7676641592781;290.56;274.46000000000004;270.26000000000005;276.26000000000005;350.56000000000006;297.16;270.16;275.06;292.76000000000005;284.66;298.86;333.56;293.56;290.46000000000004;325.66;338.86;258.36;243.1966462407574;267.47669482898436;272.7676641592781;294.46000000000004;6530000.0;3450000.0;3500000.0;1430000.0;3490000.0;2990000.0;6490000.000000001;0.025666666666666667;0.0;0.157;0.06416666666666666;0.029666666666666668;0.05533333333333333;0.0;10527.4404296875;18719.22265625;2854.08569335938;36769.34765625;484308.2574175873;485328.50085181964;263359.13990700885;262919.94338752516;241357.6095290277;431113.4868728058;457659.9347955617;438082.61597026663;471403.80223619274;531449.315300629;473372.8271489469;437928.15255369636;445184.6605037301;460782.9056653087;450245.27994730085;392699.23379872716;478390.4140364843;461691.87941572437;457523.44848152105;220341.7376933702;275564.83829863765;453292.71785659995;194360.1938730734;231353.60469849664;270.88126139565406;2473633.893804716;1311688.878536089;257546.9511495711;514087.3023509376;0;31;28;28;89;79;21;14;125;139;1570418323470.0137;602910738909.6515;1318715956984.5066;38264.42026925934;16614.83695560962;-0.0;12514.731355994018;4513604.323451694;1044063.0807693364;82198.56310857716;1070493.3680475121;2.0994522291121194;0.17613915690277554
