;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7225;2019-05-21 17:25:41.787;650;655;225;224;165;22;173;12;-30;29;764;239;-32;13;198;113;259;614;214;205;173;-136;666;340;345;145;344;297;662;235.0;-1.0;807.0;273.0;165.0;1;99;57;1;0;0;1;1;0;0;1;0;1;1;0;36450.7421875;10092.6611328125;19184.03515625;2823.67138671875;653.0;212662;524.0;0.0;Calculated values ==>;1558452341.787;338.16;338.66;295.66;295.56;289.66;275.36;272.21867820750657;290.46000000000004;274.36;270.16;276.06;349.56000000000006;297.06;269.96000000000004;274.46000000000004;292.96000000000004;284.46000000000004;299.06;334.56;293.66;290.46000000000004;325.56;338.46000000000004;259.56;243.61107973660833;267.23344911666527;272.21867820750657;294.56;6659999.999999999;3400000.0;3450000.0;1450000.0;3440000.0;2970000.0;6620000.0;0.03916666666666667;0.0;0.1345;0.0455;0.0275;0.06666666666666667;0.0;10092.6611328125;19184.03515625;2823.67138671875;36450.7421875;483308.36226818955;484485.9187482855;260810.01047602313;260402.98185740068;240075.8947430888;431420.45991060114;458329.55550041207;438378.49729393894;470938.95956923306;530560.1323095391;473517.3415932892;438071.4457414646;444725.97564661124;461815.4734546952;450861.85679118556;277355.6159017171;478372.7441420208;462582.53247103514;458329.55550041207;219923.6425635755;273890.2417152289;454208.2598885837;194262.65425143507;221713.43869407766;270.82325846309476;2474244.1629145527;1311860.7413547793;257594.2736776713;514403.21547607187;0;31;28;28;89;79;21;14;125;139;1570626858219.9805;602997153309.6377;1318894786784.4783;32833.58088921677;11827.525056490262;-0.0;15774.40778708896;4514196.905541811;1044300.1399560135;82198.56310857716;1070729.150164138;1.8827047198712539;0.13631774931782348
7226;2019-05-21 17:26:41.808;659;665;222;222;162;18;178;7;-28;25;752;239;-33;23;199;110;262;625;212;207;177;-126;677;335;340;144;339;296;675;263.0;-1.0;363.0;225.0;147.0;1;99;47;1;0;0;1;1;0;0;1;0;1;0;0;36239.14453125;9556.939453125;19708.9921875;2811.35546875;649.0;212663;524.0;0.0;Calculated values ==>;1558452401.808;339.06000000000006;339.66;295.36;295.36;289.36;274.96000000000004;271.6637117239857;290.96000000000004;273.86;270.36;275.66;348.36;297.06;269.86;275.46000000000004;293.06;284.16;299.36;335.66;293.86;290.86;325.56;338.06000000000006;260.56;243.40439225979637;267.1113755279542;271.6637117239857;294.36;6770000.0;3350000.0;3400000.0;1440000.0;3390000.0;2960000.0;6750000.0;0.04383333333333333;0.0;0.0605;0.0375;0.0245;0.06833333333333333;0.0;9556.939453125;19708.9921875;2811.35546875;36239.14453125;483421.04636734084;484529.12221632706;258879.9913033326;258879.9913033326;238837.47725547838;431720.082569444;459791.60619947244;438906.64018323726;470676.3731168869;529388.0150701234;473648.1325311613;438143.1473471288;446335.83893966797;462703.87221755495;451331.68614365545;277667.0916661541;478525.031313098;463591.9370055364;459658.78497462807;219923.6425635755;272215.72791638016;455412.4581434796;192359.83146761963;216209.742433107;270.029915491409;2474850.123984195;1312024.5453380647;257641.24867041013;514727.43747605954;0;31;28;28;89;79;21;14;125;139;1570832430145.4834;603083883654.85;1319072749049.9138;14916.081927294867;9864.473500344748;-0.0;16635.684573670605;4514594.958669439;1044480.9698794255;82198.56310857716;1070999.3287972414;1.2911391122351425;0.08071212207236973
7227;2019-05-21 17:27:41.788;672;675;217;217;164;22;184;8;-10;22;741;240;-19;14;198;112;263;625;208;206;184;-118;631;347;352;145;352;296;632;-2.0;221.0;1386.0;343.0;64.0;99;100;35;1;0;0;1;0;0;0;1;0;1;0;0;20921.9375;8092.1943359375;6437.11572265625;2827.583984375;645.0;212664;525.0;0.0;Calculated values ==>;1558452461.788;340.36;340.66;294.86;294.86;289.56;275.36;272.9856168485579;291.56;273.96000000000004;272.16;275.36;347.26;297.16;271.26000000000005;274.56;292.96000000000004;284.36;299.46000000000004;335.66;293.76000000000005;291.56;325.66;337.66;261.36;243.61107973660833;267.1113755279542;272.9856168485579;293.96000000000004;6310000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2960000.0;6320000.0;0.0;0.036833333333333336;0.23099999999999998;0.05716666666666667;0.010666666666666666;0.010666666666666666;0.0;8092.1943359375;6437.11572265625;2827.583984375;20921.9375;490231.7898082945;490546.14684953756;259349.58437048434;259349.58437048434;240600.33509579278;430988.63858405815;458699.02448149066;441598.5841316281;470244.1503563232;528243.0390443726;473765.2691184912;440263.25120178395;445066.589147658;460585.14549566834;449444.13933002675;409012.9947842031;483446.480107449;461651.65144838125;458699.02448149066;220341.7376933702;270541.29595472733;456077.6576674664;196788.6969422303;259349.58437048434;271.86855932432974;2475326.307553823;1312171.5724276486;257688.22416881373;514945.2490806359;0;31;28;28;89;79;21;14;125;139;1571039960945.5493;603170554754.8776;1319250289849.9702;56551.08394075088;14822.685588125996;0.0;2126.394027850734;4515190.31986529;1044686.6276297863;82198.56310857716;1071155.6273354187;4.234638027677677;0.3916646232400682
7228;2019-05-21 17:28:41.869;667;668;216;215;176;33;189;7;5;21;731;238;0;30;195;121;255;575;205;204;188;-113;635;347;352;148;352;301;636;-2.0;91.0;890.0;217.0;53.0;99;100;39;1;0;0;1;0;0;0;1;0;1;0;0;20682.44140625;8327.208984375;6467.50048828125;2856.32495117188;641.0;212665;525.0;0.0;Calculated values ==>;1558452521.869;339.86;339.96000000000004;294.76000000000005;294.66;290.76000000000005;276.46000000000004;272.9856168485579;292.06;273.86;273.66;275.26000000000005;346.26;296.96000000000004;273.16;276.16;292.66;285.26000000000005;298.66;330.66;293.56;291.96000000000004;325.66;337.26;261.86;244.22491754036054;267.7187500070086;272.9856168485579;293.66;6350000.0;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;3010000.0;6360000.0;0.0;0.015166666666666667;0.14833333333333334;0.036166666666666666;0.008833333333333334;0.008833333333333334;0.0;8327.208984375;6467.50048828125;2856.32495117188;20682.44140625;489112.2177797131;489147.5739237906;258694.31336081226;258287.99419210045;244296.83971132323;430988.63858405815;459375.61671724723;442759.63332633115;469738.50394322106;526811.726864861;472873.94095227536;442024.1650760851;446353.3190648992;460183.1353502939;450748.9357110027;403188.48577885784;475555.4994635355;461385.765245253;459240.5680534269;220341.7376933702;268866.9448851554;456109.5543915722;196927.4349543023;258694.31336081226;271.92413901091527;2475673.478759778;1312308.5855065992;257735.65402046804;515052.9327257261;0;31;28;28;89;79;21;14;125;139;1571251446065.0256;603258573419.6597;1319429631634.5261;36465.10942518428;9373.753319647927;0.0;1771.4919164514295;4515966.50124026;1044888.5368301221;82198.56310857716;1071188.1535694243;2.6973124360922287;0.2431675031135104
7229;2019-05-21 17:29:41.779;655;660;221;220;180;34;192;8;11;21;721;237;8;38;195;126;253;580;214;205;191;-111;642;347;352;142;352;303;643;-2.0;-2.0;925.0;353.0;47.0;87;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21835.478515625;8753.3564453125;6141.96826171875;3858.40478515625;637.0;212666;526.0;0.0;Calculated values ==>;1558452581.779;338.66;339.16;295.26000000000005;295.16;291.16;276.56;272.9856168485579;292.36;273.96000000000004;274.26000000000005;275.26000000000005;345.26;296.86;273.96000000000004;276.96000000000004;292.66;285.76000000000005;298.46000000000004;331.16;293.66;292.26000000000005;325.76000000000005;336.86;262.06;242.98782864720522;267.9596281332873;272.9856168485579;294.56;6420000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3030000.0;6430000.0;0.0;0.0;0.15416666666666667;0.05883333333333333;0.007833333333333333;0.007833333333333333;0.0;8753.3564453125;6141.96826171875;3858.40478515625;21835.478515625;486664.0144848512;487270.6464373842;260329.18611896783;259913.7442706431;245369.0744100978;430988.63858405815;459779.9657738578;443226.97429043637;470549.00337383006;525608.2784690897;472491.0708470676;442787.31820175383;447095.7395217318;460183.1353502939;451467.00137545756;397786.6066357155;475463.3027577901;461518.7692375384;459645.3148129146;220759.83610629753;267192.67376467976;457281.18440967094;195934.3119335743;260329.18611896783;271.52531366594764;2476027.263285635;1312450.7100449824;257791.52616756244;515157.85401376704;0;31;28;28;89;79;21;14;126;139;1571462329265.328;603345442919.7842;1319610559834.7854;38124.2854466829;15375.90766401035;-0.0;1561.3096747692496;4516587.147164312;1045094.4746345187;82198.56310857716;1071215.8852560376;2.9360294872761297;0.2997773438196206
7230;2019-05-21 17:30:41.770;649;655;222;222;184;35;196;8;14;21;713;240;12;26;196;131;254;592;228;206;195;-119;650;350;354;140;354;305;651;-1.0;-1.0;850.0;466.0;49.0;75;0;50;1;0;0;1;0;0;0;1;1;1;0;0;22242.9296875;9330.1162109375;5717.64306640625;3902.20825195312;632.0;212667;528.0;0.0;Calculated values ==>;1558452641.77;338.06000000000006;338.66;295.36;295.36;291.56;276.66;273.3108153835814;292.76000000000005;273.96000000000004;274.56;275.26000000000005;344.46000000000004;297.16;274.36;275.76000000000005;292.76000000000005;286.26000000000005;298.56;332.36;293.76000000000005;292.66;325.96000000000004;336.36;261.26000000000005;242.56692532238324;268.19934244402924;273.3108153835814;295.96000000000004;6500000.0;3500000.0;3540000.0;1400000.0;3540000.0;3050000.0;6509999.999999999;0.0;0.0;0.14166666666666666;0.07766666666666668;0.008166666666666666;0.008166666666666666;0.0;9330.1162109375;5717.64306640625;3902.20825195312;22242.9296875;484929.2829465677;485688.7887590616;260248.19947254434;260248.19947254434;246410.7910358373;430799.1582183253;460005.1178186515;443257.1847228264;470817.3119576869;524610.9872251893;472582.2410920194;442963.5195641987;445000.09919413156;460005.1178186515;451649.9647030255;276499.578105835;476328.5966712079;461345.36918359256;459870.38503119553;221596.04284303306;265099.94585879904;456781.6664363326;195422.74245120055;260248.19947254434;271.3303483732802;2476394.5282555986;1312601.3830459523;257856.18824203755;515256.66928355023;0;31;28;28;89;79;21;14;126;139;1571674097495.1057;603430030229.6954;1319792932474.594;35109.87932181366;20298.876429511925;-0.0;1630.2478487289845;4517197.34032737;1045391.7199081727;82198.56310857716;1071242.4775792586;3.0099789623318145;0.34492171511879915
7231;2019-05-21 17:31:41.810;650;655;221;221;185;39;200;8;12;21;719;242;13;48;196;136;256;604;237;206;199;-139;660;355;360;138;360;306;662;-2.0;-1.0;963.0;488.0;58.0;87;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23041.603515625;9593.013671875;6394.078125;3910.51025390625;626.0;212668;533.0;0.0;Calculated values ==>;1558452701.81;338.16;338.66;295.26000000000005;295.26000000000005;291.66;277.06;273.8482719121499;293.16;273.96000000000004;274.36;275.26000000000005;345.06000000000006;297.36;274.46000000000004;277.96000000000004;292.76000000000005;286.76000000000005;298.76000000000005;333.56;293.76000000000005;293.06;326.46000000000004;335.76000000000005;259.26000000000005;242.14157278889297;268.3187672390254;273.8482719121499;296.86;6600000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;6620000.0;0.0;0.0;0.1605;0.08133333333333333;0.009666666666666665;0.009666666666666665;0.0;9593.013671875;6394.078125;3910.51025390625;23041.603515625;483973.6794462524;484485.9187482855;259200.76097736217;259200.76097736217;246365.3352453279;430477.46260093397;459605.1665242781;442757.55712985963;471084.70712553355;525161.8482024216;472687.5997080909;442905.06249663915;447929.68506599474;459060.2083140158;451480.83890531765;276299.3564944165;476845.3386074416;460418.5278520168;459469.1335377376;223686.61821467688;262588.8327430989;455056.60756088217;196319.18124932313;259200.76097736217;271.7111304147266;2476772.150946125;1312759.1809233748;257921.3376335367;515357.6675807544;0;31;28;28;89;79;21;14;126;139;1571888440294.9695;603513485829.6425;1319976354674.4775;39553.35932882611;21043.9773400068;-0.0;1935.9276014169623;4517819.948778166;1045736.4733718872;82198.56310857716;1071272.2155200767;3.1427537906656746;0.3642930699697327
7232;2019-05-21 17:32:41.801;655;660;220;220;183;46;205;9;-10;22;729;243;-11;24;195;140;260;615;227;207;204;-160;672;361;366;136;366;307;673;-1.0;-1.0;1311.0;380.0;92.0;99;0;57;1;0;0;1;0;0;0;1;1;1;0;0;23790.7734375;10092.162109375;6890.9677734375;3942.89501953125;620.0;212669;541.0;0.0;Calculated values ==>;1558452761.801;338.66;339.16;295.16;295.16;291.46000000000004;277.76000000000005;274.4858918419099;293.66;274.06;272.16;275.36;346.06000000000006;297.46000000000004;272.06;275.56;292.66;287.16;299.16;334.66;293.86;293.56;327.26000000000005;335.16;257.16;241.71165711629368;268.43790593516167;274.4858918419099;295.86;6720000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;6730000.0;0.0;0.0;0.2185;0.06333333333333332;0.015333333333333334;0.015333333333333334;0.0;10092.162109375;6890.9677734375;3942.89501953125;23790.7734375;483381.76282329974;484010.9156031628;258215.3772854714;258215.3772854714;245361.96636982757;430081.6785162784;459342.27611063566;439227.691140826;471449.11765258067;526133.0213909347;472674.2890854185;439073.4486229179;444312.00193913304;457963.6984928254;450989.8336964335;277117.57387030503;477225.5279334855;459616.26960334147;459205.06791963393;227031.71669481136;260077.89159075968;453230.5849330493;199186.50974158625;258215.3772854714;272.8816008574929;2477162.362214738;1312923.1994488952;257986.77286091683;515468.3596905911;0;31;28;28;89;79;21;14;126;139;1572106207625.6064;603595673499.8828;1320160227090.0154;52448.99813573388;16089.458095459322;-0.0;3081.841923057159;4518586.520089666;1046045.8722512935;82198.56310857716;1071314.0239940244;3.422546732524855;0.34364092473845825
7233;2019-05-21 17:33:41.771;662;666;217;217;179;57;210;13;-18;25;739;245;-19;41;192;143;262;624;220;209;209;-169;671;374;379;134;379;310;672;-2.0;-1.0;1760.0;367.0;130.0;99;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24056.74609375;10718.9775390625;6799.33203125;3984.125;614.0;212670;551.0;0.0;Calculated values ==>;1558452821.771;339.36;339.76;294.86;294.86;291.06;278.86;275.84098080016133;294.16;274.46000000000004;271.36;275.66;347.06000000000006;297.66;271.26000000000005;277.26000000000005;292.36;287.46000000000004;299.36;335.56;294.06;294.06;328.26000000000005;334.56;256.26000000000005;241.2770596917726;268.7936212382143;275.84098080016133;295.16;6709999.999999999;3740000.0;3790000.0;1340000.0;3790000.0;3100000.0;6720000.0;0.0;0.0;0.29333333333333333;0.06116666666666667;0.021666666666666667;0.021666666666666667;0.0;10718.9775390625;6799.33203125;3984.125;24056.74609375;484525.4631970002;485003.9346802957;257126.2299327063;257126.2299327063;244123.5651459378;429187.4505931623;457963.46865473;437301.7563972805;472007.13841251616;526948.7384860095;472515.57724876225;437142.86386454466;446173.179037303;455406.110406772;449065.81880370644;278575.6107716617;478722.99243619613;457822.7869465875;457822.7869465875;231213.40812182956;257567.11924055516;452643.1002709737;203309.6082926344;257126.2299327063;274.5576621488109;2477560.892178106;1313096.538898944;258052.79833159852;515582.38847898203;0;31;28;28;89;79;21;14;126;139;1572329595874.825;603676632999.5996;1320345234539.3682;68637.69677736286;15250.898592675087;-0.0;4348.425401967426;4519595.071349185;1046306.9113046285;82198.56310857716;1071375.911928736;4.103582805168978;0.3788033722316233
7234;2019-05-21 17:34:41.782;660;666;217;216;179;73;211;20;-13;29;751;245;-14;24;189;146;263;625;217;211;210;-167;665;390;395;133;395;316;665;-2.0;-1.0;2130.0;215.0;165.0;99;0;90;1;0;0;1;0;0;0;1;1;1;1;0;25113.4765625;12276.609375;6544.072265625;4056.43823242188;609.0;212671;567.0;0.0;Calculated values ==>;1558452881.782;339.16;339.76;294.86;294.76000000000005;291.06;280.46000000000004;277.46169734231523;294.26000000000005;275.16;271.86;276.06;348.26;297.66;271.76000000000005;275.56;292.06;287.76000000000005;299.46000000000004;335.66;294.26000000000005;294.16;329.86;334.06;256.46000000000004;241.05796691057077;269.49753711883926;277.46169734231523;294.86;6650000.0;3900000.0;3950000.0;1330000.0;3950000.0;3160000.0;6650000.0;0.0;0.0;0.35500000000000004;0.035833333333333335;0.0275;0.0275;0.0;12276.609375;6544.072265625;4056.43823242188;25113.4765625;484888.85782616487;485764.56874374725;257482.1244584866;257100.82471722495;244337.68150531955;428017.0890761298;455482.442859862;436716.74332067836;472528.46462518856;527745.3144849557;471716.5369139517;436555.01315091987;442475.17831277417;452221.08855329105;446501.5824288197;280339.68401008705;479688.7925957861;455482.442859862;455336.2627516087;237904.88540968279;255474.93562877487;453018.0997227255;208953.57198381933;257482.1244584866;276.7940259214944;2477970.7191558164;1313288.2039225406;258119.81530957052;515693.60390083573;0;31;28;28;89;79;21;14;126;139;1572561838445.4302;603756747684.8083;1320533068969.8577;80855.92582458496;8745.645577310805;-0.0;5440.988803060857;4520841.079933817;1046506.9191679532;82198.56310857716;1071457.5053367065;4.154481015634003;0.3440336953213939
7235;2019-05-21 17:35:41.772;655;662;224;223;171;56;158;30;-13;35;763;245;-14;34;190;132;265;628;213;210;162;-160;747;374;380;132;378;312;741;-2.0;-1.0;1793.0;295.0;204.0;14;0;99;1;0;0;1;0;1;0;1;1;1;1;0;43007.7890625;14725.125;22022.986328125;4015.13037109375;599.0;212672;585.0;0.0;Calculated values ==>;1558452941.772;338.66;339.36;295.56;295.46000000000004;290.26000000000005;278.76000000000005;275.84098080016133;288.96000000000004;276.16;271.86;276.66;349.46000000000004;297.66;271.76000000000005;276.56;292.16;286.36;299.66;335.96000000000004;294.16;289.36;331.66;333.06;257.16;240.83765695389522;269.02936301313275;275.84098080016133;294.46000000000004;7470000.0;3740000.0;3800000.0;1320000.0;3779999.9999999995;3120000.0;7409999.999999999;0.0;0.0;0.29883333333333334;0.04916666666666667;0.034;0.034;0.0;14725.125;22022.986328125;4015.13037109375;43007.7890625;474756.3665976758;476598.2792414259;256528.02040366418;256182.88401386043;239891.26997039941;429187.4505931623;450231.914488321;437637.45612594887;473242.3297776949;529314.3506984756;472250.10633207596;437478.7579247441;444768.4058800359;455286.4469727271;447385.07934926613;272086.7809267709;471029.1972387524;457802.2162216891;450833.321782701;245433.99809710225;251290.9062238717;453901.9419147142;203918.26881436698;256528.02040366418;274.79359644386165;2478538.3017565794;1313513.1808732925;258187.06717076522;515931.6230460179;0;31;28;28;89;80;21;14;126;139;1572794299695.467;603836234434.821;1320721437569.8877;69843.08380827772;12290.863927433738;-0.0;6606.380246887253;4522096.69571011;1046682.1941964796;82198.56310857716;1071557.8833463483;2.1769693548268383;0.18312592398324387
7236;2019-05-21 17:36:41.782;680;687;222;221;175;51;77;34;-20;40;773;245;-22;20;192;130;267;644;216;193;77;-152;724;372;377;131;375;306;717;0.0;0.0;1869.0;366.0;183.0;62;0;89;1;0;0;1;0;1;0;1;1;1;1;0;42681.7890625;13406.708984375;22842.84375;3936.53515625;592.0;212673;598.0;0.0;Calculated values ==>;1558453001.782;341.16;341.86;295.36;295.26000000000005;290.66;278.26000000000005;275.63479819532273;280.86;276.56;271.16;277.16;350.46000000000004;297.66;270.96000000000004;275.16;292.36;286.16;299.86;337.56000000000006;292.46000000000004;280.86;332.96000000000004;332.36;257.96000000000004;240.61611355647437;268.3187672390254;275.63479819532273;294.76000000000005;7240000.000000001;3720000.0000000005;3770000.0000000005;1310000.0;3750000.0;3060000.0;7170000.0;0.0;0.0;0.3115;0.061000000000000006;0.030500000000000003;0.030500000000000003;0.0;13406.708984375;22842.84375;3936.53515625;42681.7890625;481372.88112713024;483218.8544617662;256847.20539277943;256492.00435539975;241648.68148063283;429328.3091220336;437776.0941296187;437898.67151236854;473856.7996405058;530817.3057209284;473043.9314399156;437585.1090581189;443931.0220281237;456072.2535448508;447458.36503678584;274993.85306199925;476547.6093418787;455882.8067110774;437776.0941296187;250872.52762923925;248362.34728340767;454881.52493364696;203027.71335495653;256847.20539277943;274.43889123340733;2479252.5005874773;1313747.6518951168;258253.34209412913;516305.56727692904;0;31;28;28;89;80;21;14;126;139;1573021437545.431;603915147584.8085;1320906868469.8582;73162.30346603385;15363.082506300118;-0.0;5518.331106473599;4523288.605889133;1046912.6821583164;82198.56310857716;1071658.9394474872;2.340205827817019;0.2084017047900408
7237;2019-05-21 17:37:41.773;692;696;223;221;181;48;128;35;-23;43;780;245;-25;27;193;133;270;640;218;184;127;-144;693;370;375;137;373;304;684;-2.0;75.0;1696.0;467.0;176.0;96;100;85;1;0;0;1;0;1;0;1;1;0;1;0;40946.1484375;12566.4619140625;23053.541015625;2960.03564453125;586.0;212674;607.0;0.0;Calculated values ==>;1558453061.773;342.36;342.76;295.46000000000004;295.26000000000005;291.26000000000005;277.96000000000004;275.4277932560699;285.96000000000004;276.66;270.86;277.46000000000004;351.16;297.66;270.66;275.86;292.46000000000004;286.46000000000004;300.16;337.16;291.56;285.86;333.86;331.76000000000005;258.76000000000005;241.92719264551067;268.0796299477929;275.4277932560699;294.96000000000004;6930000.0;3700000.0;3750000.0;1370000.0;3729999.9999999995;3040000.0;6840000.000000001;0.0;0.0125;0.2826666666666667;0.07783333333333334;0.029333333333333333;0.029333333333333333;0.0;12566.4619140625;23053.541015625;2960.03564453125;40946.1484375;486561.21050014184;488098.70911524986;258790.57823030747;258032.15589044595;244391.55806535648;429467.9694778635;446573.37278158776;437883.18805776763;473371.616014766;531698.5695214175;473306.8303357368;437570.5891863215;445341.22453111183;456544.2055774953;448294.8327243374;280451.4032706054;479771.91175935103;454929.51491757325;446417.5307006092;254638.09398592086;245852.32104278926;454708.3128622604;201588.92485139074;258790.57823030747;273.8680133551969;2479949.295530991;1313964.0625192465;258310.8048966952;516687.97977909376;0;31;28;28;89;80;21;14;126;139;1573247003705.1943;603995535524.7241;1321089841019.6663;66792.51173300254;19701.125700179356;0.0;5503.723939128851;4524454.72107105;1047204.8400628036;82198.56310857716;1071750.7761285354;2.384584483899099;0.22531497818441729
7238;2019-05-21 17:38:41.773;684;684;236;236;188;42;151;35;-24;44;783;244;-26;20;195;133;270;619;219;190;150;-137;677;363;368;142;366;303;668;-2.0;76.0;1459.0;404.0;174.0;87;99;83;1;0;0;1;0;1;0;1;1;0;1;0;40523.99609375;12089.6904296875;22174.134765625;2922.06494140625;580.0;212675;614.0;0.0;Calculated values ==>;1558453121.773;341.56000000000006;341.56000000000006;296.76000000000005;296.76000000000005;291.96000000000004;277.36;274.69669130483857;288.26000000000005;276.66;270.76000000000005;277.56;351.46000000000004;297.56;270.56;275.16;292.66;286.46000000000004;300.16;335.06;292.16;288.16;334.56;331.16;259.46000000000004;242.98782864720522;267.9596281332873;274.69669130483857;295.06;6770000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3030000.0;6680000.0;0.0;0.012666666666666666;0.24316666666666667;0.06733333333333333;0.029;0.029;0.0;12089.6904296875;22174.134765625;2922.06494140625;40523.99609375;487095.3786259834;488049.91909199796;265088.02790982043;265088.02790982043;247143.46593127487;429947.3805835815;451350.37249910977;437953.82195464283;472817.88148187683;532086.2488302357;473319.81905798696;437642.0229114993;444533.65563525405;457963.6984928254;449594.54175545095;283429.1471848582;478428.9308485078;456942.4933256349;451203.22930149373;257567.11924055516;243342.44575359824;454602.7486414227;199851.91036720588;265088.02790982043;273.1536135937685;2480628.213402085;1314169.5304554445;258359.822401578;517064.8770772708;0;31;28;28;89;80;21;14;126;139;1573469903705.1943;604079235524.7241;1321271941019.6663;57898.44816767842;17153.223110463932;0.0;5397.340840358526;4525493.812403555;1047511.9596362256;82198.56310857716;1071841.6183350312;2.1634284354285898;0.20355499722001968
7239;2019-05-21 17:39:41.764;673;671;238;237;195;37;158;31;-25;43;780;242;-27;20;196;135;268;598;213;195;157;-129;650;358;363;143;361;302;642;-1.0;76.0;1445.0;216.0;147.0;71;99;80;1;0;0;1;0;1;0;1;1;0;1;0;39277.71484375;11255.0751953125;20648.82421875;2899.15185546875;573.0;212676;620.0;0.0;Calculated values ==>;1558453181.764;340.46000000000004;340.26;296.96000000000004;296.86;292.66;276.86;274.1680685717883;288.96000000000004;276.26000000000005;270.66;277.46000000000004;351.16;297.36;270.46000000000004;275.16;292.76000000000005;286.66;299.96000000000004;332.96000000000004;292.66;288.86;335.16;330.46000000000004;260.26000000000005;243.1966462407574;267.8393353686513;274.1680685717883;294.46000000000004;6500000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3020000.0;6420000.0;0.0;0.012666666666666666;0.24083333333333332;0.036000000000000004;0.0245;0.0245;0.0;11255.0751953125;20648.82421875;2899.15185546875;39277.71484375;488377.79284306976;488938.6627803096;268185.225895511;267679.3240413645;250487.14121505147;430280.9020939914;453246.3397903811;438024.4983934438;472588.3698738022;531848.6080526202;473214.8347337811;437713.4967235476;444733.05781294516;458901.46526618546;450798.3908447404;402262.2005002839;478314.4366646703;458445.33754902834;453102.6013730457;260077.89159075968;240414.4444865203;455265.84972887277;200243.76525742013;268185.225895511;273.2869120363093;2481293.127907061;1314364.040987825;258408.32526498009;517421.6815397342;0;31;28;28;89;80;21;14;126;139;1573689170809.9644;604164722699.6344;1321453413794.4758;57265.526563592364;9180.795040972296;0.0;4530.475699199601;4526453.368237007;1047731.3768697346;82198.56310857716;1071924.33772967;2.039384327370794;0.1718177827003982
7240;2019-05-21 17:40:41.794;659;656;233;232;188;31;167;23;-26;40;772;239;-28;17;197;134;262;570;207;200;166;-123;644;351;356;143;354;301;638;-1.0;-1.0;1037.0;37.0;149.0;29;99;74;1;0;0;1;0;1;0;1;1;0;1;0;37061.94140625;10985.77734375;19033.943359375;2880.2705078125;566.0;212677;626.0;0.0;Calculated values ==>;1558453241.794;339.06000000000006;338.76;296.46000000000004;296.36;291.96000000000004;276.26000000000005;273.4187578820637;289.86;275.46000000000004;270.56;277.16;350.36;297.06;270.36;274.86;292.86;286.56;299.36;330.16;293.16;289.76000000000005;335.76000000000005;329.76000000000005;260.86;243.1966462407574;267.7187500070086;273.4187578820637;293.86;6440000.000000001;3510000.0;3560000.0;1430000.0;3540000.0;3010000.0;6380000.0;0.0;0.0;0.1728333333333333;0.006166666666666667;0.024833333333333332;0.024833333333333332;0.0;10985.77734375;19033.943359375;2880.2705078125;37061.94140625;487020.53798301786;487237.2297941891;266063.94759169157;265583.0641836895;248220.95375261497;430735.4089219946;455709.01711372373;438095.2167564963;472292.48545527144;531090.452907455;472992.07607937104;437785.01000687695;444501.2531899496;460139.7197406941;451902.8401793581;402165.71266035555;474543.87668310595;460231.6107031601;455569.43109120143;262588.8327430989;237486.63934987856;455885.8236156804;200091.57125154109;266063.94759169157;273.19677385871296;2481929.609790742;1314549.474095781;258456.51119891097;517752.5366142591;0;31;28;28;89;80;21;14;126;139;1573904978659.8616;604250565599.5935;1321634404244.3896;41134.96339810642;1577.3978895788591;-0.0;4706.052840237828;4527273.782321672;1047821.0733032504;82198.56310857716;1072001.347286331;1.4412895682524984;0.10042091927477792
7241;2019-05-21 17:41:41.795;649;650;233;232;186;29;177;21;-29;36;762;239;-30;11;198;131;258;577;213;201;177;-118;640;351;356;146;354;299;634;-1.0;-1.0;1685.0;478.0;131.0;8;99;66;1;0;0;1;0;1;0;1;1;0;1;0;35940.1484375;10201.837890625;18253.55078125;2857.02075195312;557.0;212678;630.0;0.0;Calculated values ==>;1558453301.795;338.06000000000006;338.16;296.46000000000004;296.36;291.76000000000005;276.06;273.4187578820637;290.86;275.26000000000005;270.26000000000005;276.76000000000005;349.36;297.06;270.16;274.26000000000005;292.96000000000004;286.26000000000005;298.96000000000004;330.86;293.26000000000005;290.86;336.16;328.86;261.36;243.81672145450628;267.47669482898436;273.4187578820637;294.46000000000004;6400000.0;3510000.0;3560000.0;1460000.0;3540000.0;2990000.0;6340000.0;0.0;0.0;0.2808333333333334;0.07966666666666668;0.021833333333333333;0.021833333333333333;0.0;10201.837890625;18253.55078125;2857.02075195312;35940.1484375;486021.437634499;486814.2480771339;266413.70663299895;265923.44570346107;247690.01668981233;430735.4089219946;457096.28423363913;438082.61597026663;471499.95120613376;530200.2803765697;473255.13108679774;437928.15255369636;444038.8974165015;460274.1915433627;451472.13719213445;402117.0966581644;476103.7410973211;460366.2921931374;457096.28423363913;264262.8888514036;233722.59852315116;455915.1992723481;197212.72698648612;266413.70663299895;272.054232828281;2482537.9706803015;1314726.0404992802;258504.32275638726;518063.27091177565;0;31;28;28;89;80;21;14;126;139;1574118582220.4524;604337267044.8333;1321814407244.8875;67644.29382294504;20609.963625440338;-0.0;4163.236277613977;4528180.291242585;1048005.9710646315;82198.56310857716;1072075.25926103;2.951465423023994;0.2799583584434005
7242;2019-05-21 17:42:41.785;645;647;236;235;188;25;183;17;-30;33;751;241;-32;18;200;132;256;585;214;204;182;-114;640;343;348;146;347;298;636;268.0;-1.0;663.0;371.0;125.0;1;99;57;1;0;0;1;0;1;0;1;1;0;1;0;36395.375;9627.671875;18127.3125;2851.71899414062;549.0;212679;632.0;0.0;Calculated values ==>;1558453361.785;337.66;337.86;296.76000000000005;296.66;291.96000000000004;275.66;272.5487779782249;291.46000000000004;274.86;270.16;276.46000000000004;348.26;297.26000000000005;269.96000000000004;274.96000000000004;293.16;286.36;298.76000000000005;331.66;293.56;291.36;336.36;328.06;261.76000000000005;243.81672145450628;267.35522164206344;272.5487779782249;294.56;6400000.0;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;2980000.0;6360000.0;0.04466666666666667;0.0;0.1105;0.06183333333333333;0.020833333333333332;0.0655;0.0;9627.671875;18127.3125;2851.71899414062;36395.375;485447.04705927963;486169.8554514841;267736.00496863323;267228.95180477365;248297.06235068614;431237.1583312671;459199.23715447425;438153.8488135099;471202.2589852102;529130.8500850014;473621.29924998066;437845.4099550722;445239.70399650995;461621.072220919;453021.26970051724;400954.1150222446;477072.41970165644;461996.6892736953;459064.6251810947;265099.94585879904;230377.04089860234;456329.75931120256;194298.51183133444;217656.49310910123;270.8488616552119;2483140.6662430386;1314891.2588730343;258551.88765880707;518366.3942435241;0;31;28;28;89;80;21;14;126;139;1574329747020.4858;604424852444.8472;1321993477394.916;26946.01473653039;16202.265469171845;-0.0;15812.232650715572;4528968.412438611;1048312.6885123727;82198.56310857716;1072241.693758419;1.9263921417902548;0.15257908712436827
7243;2019-05-21 17:43:41.806;646;648;230;229;184;19;187;12;-32;29;742;241;-33;5;201;126;254;587;209;208;186;-109;640;336;341;145;340;296;637;266.0;-1.0;735.0;373.0;123.0;1;100;47;1;0;0;1;0;1;0;1;1;0;0;0;35641.3671875;9014.62109375;18291.705078125;2840.95434570312;540.0;212680;631.0;0.0;Calculated values ==>;1558453421.806;337.76;337.96000000000004;296.16;296.06;291.56;275.06;271.77519066394296;291.86;274.36;269.96000000000004;276.06;347.36;297.26000000000005;269.86;273.66;293.26000000000005;285.76000000000005;298.56;331.86;293.96000000000004;291.76000000000005;336.26000000000005;327.16;262.26000000000005;243.61107973660833;267.1113755279542;271.77519066394296;294.06;6400000.0;3360000.0;3410000.0;1450000.0;3400000.0;2960000.0;6370000.0;0.044333333333333336;0.0;0.1225;0.06216666666666667;0.0205;0.06483333333333334;0.0;9014.62109375;18291.705078125;2840.95434570312;35641.3671875;485590.81544340565;486204.1991678937;264719.41747792484;264254.3793379239;246903.79926840102;431660.74602318485;460827.03849421034;438296.42880847026;470938.95956923306;528347.1728445907;473882.34733438975;438143.1473471288;443780.9409385016;462813.4765079522;453395.70980358846;399728.80498694483;477254.09808176284;463572.6479362492;460695.0249579271;264681.4149301396;226613.5671989835;457007.405058562;192882.2986057105;215596.86318484254;270.24701185878735;2483741.1825341834;1315046.665687558;258599.34320686397;518669.9922783467;0;31;28;28;89;80;21;14;126;139;1574536519365.1704;604512182999.714;1322171739764.644;30063.23094983807;16419.77745115227;-0.0;15890.53082162165;4529443.655762238;1048584.6340172524;82198.56310857716;1072505.9759200122;2.0689607205612974;0.1604254552102232
7244;2019-05-21 17:44:41.776;650;653;226;225;174;15;191;9;-33;24;734;240;-34;23;202;120;254;595;208;210;191;-105;639;332;337;144;336;295;636;531.0;-1.0;889.0;201.0;131.0;1;100;35;1;0;0;1;0;0;0;1;1;0;1;0;32194.990234375;8232.5341796875;4003.91723632812;2847.44995117188;532.0;212681;630.0;0.0;Calculated values ==>;1558453481.776;338.16;338.46000000000004;295.76000000000005;295.66;290.56;274.66;271.32779825182536;292.26000000000005;274.06;269.86;275.56;346.56000000000006;297.16;269.76000000000005;275.46000000000004;293.36;285.16;298.56;332.66;294.16;292.26000000000005;336.16;326.36;262.66;243.40439225979637;266.98899913490544;271.32779825182536;293.96000000000004;6390000.0;3320000.0000000005;3370000.0000000005;1440000.0;3360000.0;2950000.0;6360000.0;0.0885;0.0;0.14816666666666667;0.033499999999999995;0.021833333333333333;0.11033333333333332;0.0;8232.5341796875;4003.91723632812;2847.44995117188;32194.990234375;486273.24902878306;487025.4453027377;262964.2919211086;262518.1888865928;243649.6125966754;431896.3278553544;461965.11022787186;438367.77478847804;470577.2540004748;527591.4154372986;473895.6670338289;438214.884849924;446528.9129034557;463541.42486092186;453255.7540946253;400337.502016012;478574.37411862944;464422.3436978733;461965.11022787186;264262.8888514036;223268.49639005636;457578.6660947805;193975.38122066544;207627.26536229395;270.6772483555469;2484306.2028614795;1315190.320118425;258646.72287434264;518855.6962326294;0;31;28;28;89;80;21;14;126;139;1574739817665.2673;604598839649.7554;1322348951114.7285;36210.8063136309;8830.710043282852;-0.0;28061.94221683543;4529995.663264542;1048794.9495361084;82198.56310857716;1072872.0633935363;4.8464556214066405;0.25040768590808143
7245;2019-05-21 17:45:41.766;647;636;217;215;187;34;197;10;-27;22;729;238;-29;8;196;130;244;523;206;208;196;-102;598;354;359;149;359;303;598;-2.0;-1.0;1772.0;420.0;13.0;99;100;44;1;0;0;1;0;0;0;1;1;0;0;0;21073.287109375;8078.34130859375;5884.3466796875;2892.96801757812;525.0;212682;628.0;0.0;Calculated values ==>;1558453541.766;337.86;336.76000000000005;294.86;294.66;291.86;276.56;273.7412296467126;292.86;274.16;270.46000000000004;275.36;346.06000000000006;296.96000000000004;270.26000000000005;273.96000000000004;292.76000000000005;286.16;297.56;325.46000000000004;293.96000000000004;292.76000000000005;335.96000000000004;325.66;262.96000000000004;244.42749628697553;267.9596281332873;273.7412296467126;293.76000000000005;5980000.0;3540000.0;3590000.0;1490000.0;3590000.0;3030000.0;5980000.0;0.0;0.0;0.29533333333333334;0.07;0.0021666666666666666;0.0021666666666666666;0.0;8078.34130859375;5884.3466796875;2892.96801757812;21073.287109375;490227.99863339396;488716.05291076604;261731.5807586169;260801.6912605841;249501.3812106005;430542.39183029096;459354.7222566133;437485.64907481754;469702.5915994716;526446.2480179393;472609.65142417647;437171.9378037978;442787.31820175383;459218.5880301819;450790.34610119683;414854.82770467637;472399.5720093398;460843.3091966263;459218.5880301819;263425.85118522606;220341.7376933702;457091.1221394379;199030.51734912128;261731.5807586169;272.7905209752544;2484750.0311890296;1315326.221426855;258694.55171795376;518938.0846982428;0;31;28;28;89;80;21;14;126;139;1574948582865.3005;604686724999.7693;1322528321214.757;70423.74890298897;18064.242335322164;-0.0;427.8885157550574;4530884.136454606;1049019.0367851986;82198.56310857716;1073109.4390804695;5.275136115921991;0.4966136250150783
7246;2019-05-21 17:46:41.797;628;627;216;215;184;41;199;11;-21;22;720;238;-22;33;194;137;236;483;210;208;199;-110;603;354;359;143;359;308;603;-2.0;133.0;1700.0;389.0;3.0;99;0;56;1;0;0;1;0;0;0;1;1;1;1;0;22342.251953125;8890.7216796875;5928.38134765625;3912.32177734375;518.0;212683;626.0;0.0;Calculated values ==>;1558453601.797;335.96000000000004;335.86;294.76000000000005;294.66;291.56;277.26000000000005;273.7412296467126;293.06;274.26000000000005;271.06;275.36;345.16;296.96000000000004;270.96000000000004;276.46000000000004;292.56;286.86;296.76000000000005;321.46000000000004;293.96000000000004;293.06;335.76000000000005;324.96000000000004;262.16;243.1966462407574;268.5567601203482;273.7412296467126;294.16;6030000.0;3540000.0;3590000.0;1430000.0;3590000.0;3080000.0;6030000.0;0.0;0.022166666666666668;0.2833333333333333;0.06483333333333334;0.0005;0.0005;0.0;8890.7216796875;5928.38134765625;3912.32177734375;22342.251953125;487068.3944418148;486928.80136160983;260883.72950311925;260431.0655002683;248213.59236852813;430542.39183029096;459626.5796145048;437285.26766895736;470513.52464679367;525108.8707046707;471945.13132993376;437126.8590839872;445415.2873379444;458945.90446274553;451802.6938100281;409673.69480014726;465477.17006849515;460843.3091966263;459626.5796145048;262588.8327430989;217415.1398638553;457224.25743023783;198972.3075899932;260883.72950311925;272.7674452316726;2485112.0142752896;1315467.703346096;258751.29176670252;519036.5749586616;0;31;28;28;89;80;21;14;126;140;1575164094154.9377;604774370259.6217;1322711715919.4482;67522.00535570651;16743.334747975863;0.0;99.37142505569278;4532034.278337934;1049309.2497930275;82198.56310857716;1073113.835183449;4.503913205130342;0.43025536995799196
7247;2019-05-21 17:47:41.767;611;617;220;220;183;37;201;4;-17;22;716;241;-19;15;195;139;235;508;207;210;201;-233;614;350;355;142;355;311;615;-1.0;-1.0;1508.0;465.0;84.0;99;0;68;1;0;0;1;0;0;0;1;1;1;1;0;23759.185546875;9850.234375;6177.73974609375;3949.17919921875;511.0;212684;624.0;0.0;Calculated values ==>;1558453661.767;334.26000000000005;334.86;295.16;295.16;291.46000000000004;276.86;273.3108153835814;293.26000000000005;273.56;271.46000000000004;275.36;344.76;297.26000000000005;271.26000000000005;274.66;292.66;287.06;296.66;323.96000000000004;294.16;293.26000000000005;335.56;324.26000000000005;249.86;242.98782864720522;268.91163127593666;273.3108153835814;293.86;6140000.0;3500000.0;3550000.0;1420000.0;3550000.0;3110000.0;6150000.0;0.0;0.0;0.25133333333333335;0.0775;0.014;0.014;0.0;9850.234375;6177.73974609375;3949.17919921875;23759.185546875;483450.6551483879;484196.5870682891;261808.76151762303;261808.76151762303;247385.403288181;430799.1582183253;460521.7338606115;437231.03110804653;470647.8646651888;524450.1396086614;471903.82572600973;436912.08382788545;442165.83327630756;459713.48351275333;452791.5873438914;403792.6999525849;467826.2212468953;461725.47914583527;460521.7338606115;261751.83340796042;214488.6975840042;444439.66921526793;194216.01932206049;261808.76151762303;270.8409675030856;2485496.000831983;1315623.7998926425;258816.7715186177;519137.4088589864;0;31;28;28;89;80;21;14;126;140;1575378187055.0398;604859827509.6625;1322897323069.5369;61077.772962211166;19392.332866723576;-0.0;2781.9816128018388;4533105.407325352;1049610.2297913453;82198.56310857716;1073137.8344531383;4.167364894631258;0.3944248570942184
7248;2019-05-21 17:48:41.768;605;612;224;224;183;36;204;0;-16;21;722;242;-17;34;196;137;237;539;207;211;204;-241;630;352;357;142;357;312;630;-1.0;-1.0;1572.0;544.0;108.0;99;0;78;1;0;0;1;0;0;0;1;1;1;1;0;25399.6484375;10766.05078125;6381.60693359375;3968.29052734375;505.0;212685;621.0;0.0;Calculated values ==>;1558453721.768;333.66;334.36;295.56;295.56;291.46000000000004;276.76000000000005;273.5264737036516;293.56;273.16;271.56;275.26000000000005;345.36;297.36;271.46000000000004;276.56;292.76000000000005;286.86;296.86;327.06;294.26000000000005;293.56;335.26000000000005;323.66;249.06000000000003;242.98782864720522;269.02936301313275;273.5264737036516;293.86;6300000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3120000.0;6300000.0;0.0;0.0;0.262;0.09066666666666667;0.018000000000000002;0.018000000000000002;0.0;10766.05078125;6381.60693359375;3968.29052734375;25399.6484375;480757.03588808194;481782.37295249855;262506.512937209;262506.512937209;246821.47653769597;430671.36484660726;460614.66830407927;437160.35228701105;470549.00337383006;525003.1421328284;471890.2722768657;437000.6383046333;444768.4058800359;459534.26681895024;452155.9776336696;268860.90977451426;470740.455963214;461553.227934654;460614.66830407927;260496.36997498586;211980.4382156667;443568.96455814916;193984.20557219684;262506.512937209;270.75381798462416;2485905.664608974;1315795.60513211;258882.7515325746;519242.0718255444;0;31;28;28;89;80;21;14;126;140;1575591790614.7817;604945028929.5596;1323084226184.311;63712.15043928133;22629.01814805968;-0.0;3565.9467966036655;4534145.340684375;1049960.4135523443;82198.56310857716;1073190.734738143;4.257782523084588;0.4080225129065278
7249;2019-05-21 17:49:41.778;608;615;223;224;178;49;208;2;-15;21;730;242;-16;21;194;133;241;559;209;211;207;-245;644;363;368;141;368;313;644;0.0;-1.0;1779.0;573.0;143.0;99;0;89;1;0;0;1;0;0;0;1;1;1;0;0;26854.26171875;11835.62890625;6504.87939453125;3988.15600585938;500.0;212686;619.0;0.0;Calculated values ==>;1558453781.778;333.96000000000004;334.66;295.46000000000004;295.56;290.96000000000004;278.06;274.69669130483857;293.96000000000004;273.36;271.66;275.26000000000005;346.16;297.36;271.56;275.26000000000005;292.56;286.46000000000004;297.26000000000005;329.06;294.26000000000005;293.86;335.06;323.16;248.66000000000003;242.77792619122317;269.14681796795327;274.69669130483857;294.06;6440000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3130000.0;6440000.000000001;0.0;0.0;0.2965;0.0955;0.02383333333333333;0.02383333333333333;0.0;11835.62890625;6504.87939453125;3988.15600585938;26854.26171875;479576.97710812517;480618.2626592905;261105.9909933245;261531.45575083245;244684.27586446443;429947.3805835815;459438.4217246144;437089.72060350876;470683.2724168255;525767.216333756;471756.61612995074;436929.5940270328;442647.4942507504;457501.3759310873;449594.54175545095;269545.5376710581;472081.9055593595;459849.8075514734;459301.0106943719;259659.41789560125;209890.3038832737;443329.28316699906;197137.89869154326;261105.9909933245;272.07158630160916;2486341.1864368124;1315983.9838547795;258949.06630455772;519349.4771099194;0;31;28;28;89;80;21;14;126;140;1575809326865.6113;605029943079.8834;1323271757435.0264;71145.71519689777;23511.27721740603;-0.0;4723.647969541629;4535269.343538221;1050344.9800989334;82198.56310857716;1073259.826208117;4.450809910483058;0.4202188380521626
7250;2019-05-21 17:50:41.779;613;620;219;222;177;63;207;4;-14;23;738;242;-15;26;191;130;246;576;208;211;206;-246;669;375;380;141;380;314;669;-1.0;-1.0;1882.0;592.0;174.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28088.439453125;13167.5458984375;6783.13037109375;4000.72875976562;496.0;212687;616.0;0.0;Calculated values ==>;1558453841.779;334.46000000000004;335.16;295.06;295.36;290.86;279.46000000000004;275.94376602880345;293.86;273.56;271.76000000000005;275.46000000000004;346.96000000000004;297.36;271.66;275.76000000000005;292.26000000000005;286.16;297.76000000000005;330.76000000000005;294.26000000000005;293.76000000000005;334.76000000000005;322.76000000000005;248.56000000000003;242.77792619122317;269.2639976450953;275.94376602880345;293.96000000000004;6690000.000000001;3750000.0;3800000.0;1410000.0;3800000.0;3140000.0;6690000.000000001;0.0;0.0;0.31366666666666665;0.09866666666666667;0.029;0.029;0.0;13167.5458984375;6783.13037109375;4000.72875976562;28088.439453125;477392.8544694029;478464.10256580455;258040.7152910582;259205.4064439161;243584.48995248158;429116.5711722346;457378.6794449551;437019.13673288765;470880.6574889378;526531.58475921;471622.7377567859;436858.596315483;443186.763454987;455094.45873255184;446884.2615729018;269686.69843486045;471595.8533589706;457943.0752294746;457237.1772861932;258404.02479325983;208218.24852204052;443220.22567578935;200289.38930170774;258040.7152910582;273.37757860894527;2486799.049910289;1316192.34711723;259015.64145375817;519460.21237005614;0;31;28;28;89;80;21;14;126;140;1576033730605.3403;605114544489.7812;1323459860569.799;74254.2307775801;23969.175855576053;-0.0;5776.697397858915;4536481.029947648;1050740.6571352377;82198.56310857716;1073347.3305444543;4.3421295704283;0.4025878034499009
7251;2019-05-21 17:51:41.809;621;628;213;215;167;76;196;10;-12;27;745;242;-14;23;186;129;250;588;209;209;196;-246;722;376;381;140;380;313;717;85.0;-1.0;2190.0;315.0;206.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;42084.71484375;14207.7626953125;20629.55078125;3992.4072265625;492.0;212688;614.0;0.0;Calculated values ==>;1558453901.809;335.26000000000005;335.96000000000004;294.46000000000004;294.66;289.86;280.76000000000005;276.0463484220469;292.76000000000005;274.16;271.96000000000004;275.86;347.66;297.36;271.76000000000005;275.46000000000004;291.76000000000005;286.06;298.16;331.96000000000004;294.06;292.76000000000005;334.56;322.36;248.56000000000003;242.56692532238324;269.14681796795327;276.0463484220469;294.06;7220000.0;3760000.0;3810000.0;1400000.0;3800000.0;3130000.0;7170000.0;0.014166666666666666;0.0;0.365;0.0525;0.034333333333333334;0.0485;0.0;14207.7626953125;20629.55078125;3992.4072265625;42084.71484375;472233.5151996354;473986.8687061368;253711.77470214438;254397.06288452036;239290.2579475878;429045.3911783415;455646.4588385267;437568.04326289374;471408.2891495208;527346.2451405692;471756.61612995074;437249.5021140777;442945.74777951854;454371.42211445526;446535.7838186249;267374.3902403289;467362.66976006475;457499.22578343895;455646.4588385267;257567.11924055516;206546.2383541025;443417.16685071756;203761.11550377242;239121.37596722474;274.74212511147374;2487384.11858396;1316420.5887525217;259082.2842250124;519688.76559905487;0;31;28;28;90;80;21;14;126;140;1576262144755.2314;605198886639.7411;1323648054619.7095;85339.52863207928;12581.942695714619;-0.0;10501.466519258145;4537811.642916092;1051045.402086014;82198.56310857716;1073483.0497360486;2.7922667452595458;0.21900365412716682
7252;2019-05-21 17:52:41.780;637;644;210;208;172;53;172;15;-16;34;750;243;-17;17;188;126;255;604;210;207;172;-248;745;368;373;139;371;310;739;-1.0;84.0;1733.0;228.0;210.0;5;0;99;1;0;0;1;1;0;0;1;1;1;1;0;42712.1796875;14728.6396484375;21737.66796875;3959.08569335938;489.0;212689;611.0;0.0;Calculated values ==>;1558453961.78;336.86;337.56000000000006;294.16;293.96000000000004;290.36;278.46000000000004;275.2199585193972;290.36;274.66;271.56;276.56;348.16;297.46000000000004;271.46000000000004;274.86;291.96000000000004;285.76000000000005;298.66;333.56;293.86;290.36;334.26000000000005;322.06;248.36;242.35481222062532;268.7936212382143;275.2199585193972;294.16;7450000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3100000.0;7390000.000000001;0.0;0.014;0.28883333333333333;0.038;0.035;0.035;0.0;14728.6396484375;21737.66796875;3959.08569335938;42712.1796875;472034.0319481712;473920.13684600894;251898.0136492038;251246.41428562856;240227.72115110158;429606.4342157736;453539.4460868389;437618.5379703155;472228.6972694908;528103.7215994587;472276.53979559685;437460.313363465;442671.98866168805;456167.5060304229;447606.5289097146;267951.0600675157;467212.0117402738;458506.5490489339;453539.4460868389;256311.7953858065;205292.2597576877;443396.5059848855;201748.4799622097;251898.0136492038;273.921659517635;2488090.417828156;1316661.6088891448;259148.51463911682;520041.6551093045;0;31;28;28;90;80;21;14;126;140;1576488235425.0662;605282546184.6799;1323834864284.5728;68127.13508800788;9182.62498886168;0.0;7057.45013531723;4539089.913649873;1051226.6858204107;82198.56310857716;1073629.303317982;2.0869855133895654;0.1656134231620004
