;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7253;2019-05-21 17:53:41.790;670;677;214;213;171;48;135;17;-21;38;754;244;-23;23;190;126;259;625;208;197;135;-249;723;366;371;137;369;304;717;-2.0;211.0;1785.0;241.0;148.0;33;0;98;1;0;0;1;1;0;0;1;1;1;0;0;42339.2734375;14252.119140625;21947.857421875;3890.35107421875;485.0;212690;607.0;0.0;Calculated values ==>;1558454021.79;340.16;340.86;294.56;294.46000000000004;290.26000000000005;277.96000000000004;275.0112864084945;286.66;274.86;271.06;276.96000000000004;348.56000000000006;297.56;270.86;275.46000000000004;292.16;285.76000000000005;299.06;335.66;292.86;286.66;333.86;321.66;248.26000000000002;241.92719264551067;268.0796299477929;275.0112864084945;293.96000000000004;7230000.0;3660000.0;3710000.0;1370000.0;3690000.0;3040000.0;7170000.0;0.0;0.035166666666666666;0.29750000000000004;0.04016666666666667;0.024666666666666667;0.024666666666666667;0.0;14252.119140625;21947.857421875;3890.35107421875;42339.2734375;479936.6593839899;481692.6042927118;254053.6407178063;253711.77470214438;240463.07751142466;429743.705733735;448411.1527611328;438194.52980446257;472882.9073446267;528984.1077190351;473188.49693772214;437883.18805776763;444766.67480068695;456778.7237450398;447985.1816989505;271255.0852381004;473501.46088743495;457433.55009270133;448411.1527611328;254638.09398592086;203620.32615720207;443680.4700624329;201108.26480381674;254053.6407178063;273.6617527847727;2488799.2980644368;1316903.1554634026;259213.9375141651;520405.76182850933;0;31;28;28;90;80;21;14;126;140;1576711472625.0308;605365359984.6667;1324019094984.5435;70533.16383769215;9743.316911221084;0.0;4794.151963735388;4540245.608724485;1051384.4282889168;82198.56310857716;1073728.0831293503;2.1219739954116115;0.1733889008378239
7254;2019-05-21 17:54:41.780;687;691;221;220;180;43;143;20;-26;39;755;245;-28;8;192;129;264;633;210;194;142;-237;700;362;368;134;366;300;693;-1.0;0.0;1629.0;370.0;131.0;31;0;95;1;0;0;1;1;0;0;1;1;1;1;0;41278.9140625;13495.90234375;21089.41015625;3866.845703125;483.0;212691;603.0;0.0;Calculated values ==>;1558454081.78;341.86;342.26;295.26000000000005;295.16;291.16;277.46000000000004;274.5913991737795;287.46000000000004;275.16;270.56;277.06;348.66;297.66;270.36;273.96000000000004;292.36;286.06;299.56;336.46000000000004;292.56;287.36;333.46000000000004;321.46000000000004;249.46000000000004;241.2770596917726;267.5978703862781;274.5913991737795;294.16;7000000.0;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;3000000.0;6930000.0;0.0;0.0;0.27149999999999996;0.06166666666666667;0.021833333333333333;0.021833333333333333;0.0;13495.90234375;21089.41015625;3866.845703125;41278.9140625;485069.738349437;486414.0160008952;257589.36907214366;257220.42485090086;243816.59003379138;430014.67791919125;450167.3850708354;438320.22817239247;473371.24222306634;529394.6861480676;473830.1099211671;438011.42202021845;443402.2823748206;457547.2421668356;449183.42964702763;275921.80786597444;477647.9590103091;457501.3759310873;450018.5547347135;252964.46457616048;202784.37528459195;445542.29609562596;198390.45890853083;257589.36907214366;272.5690259686035;2489496.0001573428;1317134.3504368905;259278.57004676881;520764.345951068;0;31;28;28;90;80;21;14;126;140;1576933135675.066;605446646434.6797;1324200264784.5723;65140.93235513843;15241.029959870868;-0.0;4201.370553632775;4541376.037756694;1051592.5964790606;82198.56310857716;1073803.0333232258;2.1997031329640166;0.1963596730440009
7255;2019-05-21 17:55:41.771;687;687;226;225;186;38;166;21;-28;38;757;245;-30;19;194;133;266;610;212;197;165;-221;674;356;361;130;359;299;668;-3.0;-1.0;1739.0;419.0;117.0;6;0;88;1;0;0;1;1;0;0;1;1;1;1;0;38701.8359375;12469.35546875;19305.654296875;3865.58422851562;513.0;212692;599.0;0.0;Calculated values ==>;1558454141.771;341.86;341.86;295.76000000000005;295.66;291.76000000000005;276.96000000000004;273.955091788801;289.76000000000005;275.26000000000005;270.36;276.96000000000004;348.86;297.66;270.16;275.06;292.56;286.46000000000004;299.76000000000005;334.16;292.86;289.66;333.06;324.46000000000004;251.06000000000003;240.39332010688793;267.47669482898436;273.955091788801;294.36;6740000.000000001;3560000.0;3610000.0;1300000.0;3590000.0;2990000.0;6680000.0;0.0;0.0;0.28983333333333333;0.06983333333333334;0.0195;0.0195;0.0;12469.35546875;19305.654296875;3865.58422851562;38701.8359375;487848.78001290414;488481.4583805018;260857.232939119;260453.5428393083;246490.69621027567;430412.23801567365;454728.989882783;438236.7768127522;473792.32411537116;529679.4811607535;473960.4106491496;437928.15255369636;445184.6605037301;458945.90446274553;450866.7206853634;280891.09573669004;477050.6863983339;459038.22702066065;454587.42908880144;251290.9062238717;215324.80838970217;447967.7238371988;196958.12187195744;260857.232939119;271.97193414187;2490162.406430706;1317350.6951285286;259342.9972972608;521100.92099399364;0;31;28;28;90;80;21;14;126;140;1577151802869.8364;605525834554.5966;1324379937829.3838;69930.59682367368;17528.837203906023;-0.0;3777.738824918807;4542501.464992591;1051865.637742805;82198.56310857716;1073869.515927424;2.559922903291064;0.23527688932001753
7256;2019-05-21 17:56:41.771;679;677;231;230;188;32;179;19;-30;35;762;243;-31;7;195;133;265;592;212;201;178;-205;654;351;356;129;354;297;649;-1.0;-1.0;1657.0;354.0;109.0;1;99;79;1;0;0;1;1;0;0;1;0;1;1;0;36859.69921875;11343.001953125;18511.578125;2726.21704101562;573.0;212693;595.0;0.0;Calculated values ==>;1558454201.771;341.06000000000006;340.86;296.26000000000005;296.16;291.96000000000004;276.36;273.4187578820637;291.06;275.06;270.16;276.66;349.36;297.46000000000004;270.06;273.86;292.66;286.46000000000004;299.66;332.36;293.26000000000005;290.96000000000004;332.66;330.46000000000004;252.66000000000003;240.16925963744896;267.23344911666527;273.4187578820637;294.36;6540000.000000001;3510000.0;3560000.0;1290000.0;3540000.0;2970000.0;6490000.000000001;0.0;0.0;0.27616666666666667;0.059000000000000004;0.018166666666666668;0.018166666666666668;0.0;11343.001953125;18511.578125;2726.21704101562;36859.69921875;488809.989517885;489051.4933389397;264251.3197847636;263802.86992074596;247812.3600882487;430735.4089219946;457371.91220730933;438378.49729393894;473631.5180336029;530352.1195163255;473986.2776660108;438225.1199557825;443866.45865721634;459870.38503119553;451759.4600026878;398083.2350162656;476569.9085304521;460366.2921931374;457234.1725856539;249617.41799618208;240414.4444865203;449804.68917750113;196462.51127865637;264251.3197847636;271.75330723170356;2490792.0858903416;1317549.1314403776;259397.92897450688;521416.0645975093;0;31;28;28;90;80;21;14;126;140;1577366902869.8364;605603534554.5966;1324558737829.3838;66809.13147122053;14947.188496031842;-0.0;3505.8551592161734;4543640.962728382;1052136.2712903046;82198.56310857716;1073930.2125439583;2.616945644843618;0.2364341122489479
7257;2019-05-21 17:57:41.752;668;666;231;230;188;27;187;16;-31;33;771;242;-33;12;196;136;262;574;211;205;185;-190;646;345;350;135;349;296;641;-2.0;-1.0;1071.0;96.0;105.0;1;99;68;1;0;0;1;1;0;0;1;0;1;1;0;36233.60546875;10511.4189453125;18420.71875;2869.8076171875;620.0;212694;590.0;0.0;Calculated values ==>;1558454261.752;339.96000000000004;339.76;296.26000000000005;296.16;291.96000000000004;275.86;272.7676641592781;291.86;274.76000000000005;270.06;276.46000000000004;350.26;297.36;269.86;274.36;292.76000000000005;286.76000000000005;299.36;330.56;293.66;291.66;332.16;335.16;254.16000000000003;241.49495122638035;267.1113755279542;272.7676641592781;294.26000000000005;6459999.999999999;3450000.0;3500000.0;1350000.0;3490000.0;2960000.0;6409999.999999999;0.0;0.0;0.17850000000000002;0.016;0.0175;0.0175;0.0;10511.4189453125;18420.71875;2869.8076171875;36233.60546875;488090.18012590066;488336.8639079469;264867.0703996324;264404.2515714455;248107.86168425344;431113.4868728058;459421.59611363866;438449.4162088901;472656.1521691498;531363.223106761;473999.3674321875;438143.1473471288;444782.34520442283;460782.9056653087;453236.5167874345;401040.7463659538;474788.07630769414;461824.31338027015;459152.06610744115;247525.65490268572;260077.89159075968;450297.78844635905;197229.09364474722;264867.0703996324;272.03683144973144;2491401.003879506;1317731.1939437042;259444.54774618175;521723.7362788554;0;31;28;28;90;80;21;14;126;140;1577578635800.4895;605682709474.8408;1324736581494.9324;43057.82757769951;4049.099116825789;-0.0;3399.9874248866536;4544556.230796582;1052294.5235584741;82198.56310857716;1073987.7430085854;1.5881705858905373;0.12474437391430271
7258;2019-05-21 17:58:41.762;661;660;231;230;191;23;192;12;-33;30;776;239;-34;12;197;135;259;575;208;207;191;-174;635;340;345;137;344;296;630;451.0;-1.0;1012.0;95.0;97.0;1;99;58;1;0;0;1;1;0;0;1;0;1;0;0;35716.6796875;9587.306640625;18059.41015625;2851.416015625;645.0;212695;584.0;0.0;Calculated values ==>;1558454321.762;339.26;339.16;296.26000000000005;296.16;292.26000000000005;275.46000000000004;272.21867820750657;292.36;274.36;269.86;276.16;350.76;297.06;269.76000000000005;274.36;292.86;286.66;299.06;330.66;293.86;292.26000000000005;331.56;337.66;255.76000000000002;241.92719264551067;267.1113755279542;272.21867820750657;293.96000000000004;6350000.0;3400000.0;3450000.0;1370000.0;3440000.0;2960000.0;6300000.0;0.07516666666666666;0.0;0.16866666666666666;0.01583333333333333;0.016166666666666666;0.09133333333333332;0.0;9587.306640625;18059.41015625;2851.416015625;35716.6796875;488266.5112945694;488656.23399019503;265783.3886379194;265297.12397294224;249573.71222075896;431420.45991060114;460869.95606622874;438143.1473471288;472100.0868749512;531882.5156553638;473648.1325311613;437989.56915575906;444782.34520442283;461683.90579988866;453957.566881685;405276.6667394078;476287.2740426037;462844.27348250285;460737.3870391195;245015.67932991832;270541.29595472733;451611.9826498178;196486.7491950571;208752.7601913302;271.7199685495622;2492000.6895199977;1317898.7112384571;259492.2325559249;522027.7880198716;0;31;28;28;90;80;21;14;126;140;1577787170550.4563;605764323074.8279;1324914211094.904;40759.37915498275;4039.4828630337097;-0.0;23014.595918764753;4545254.82393203;1052361.9396424373;82198.56310857716;1074207.9012233354;2.2235281862562783;0.11130298506275793
7259;2019-05-21 17:59:44.763;655;655;228;227;182;18;197;8;-34;27;772;237;-35;19;198;130;254;571;209;210;195;-159;632;336;340;138;339;294;629;415.0;158.0;926.0;294.0;119.0;1;99;44;1;0;0;1;1;0;0;1;0;1;0;0;34556.890625;8591.7685546875;18032.501953125;2832.732421875;654.0;212696;576.0;0.0;Calculated values ==>;1558454384.763;338.66;338.66;295.96000000000004;295.86;291.36;274.96000000000004;271.77519066394296;292.86;273.96000000000004;269.76000000000005;275.86;350.36;296.86;269.66;275.06;292.96000000000004;286.16;298.56;330.26000000000005;294.16;292.66;330.76000000000005;338.56000000000006;257.26000000000005;242.14157278889297;266.86631818009863;271.77519066394296;294.06;6320000.0;3360000.0;3400000.0;1380000.0;3390000.0;2940000.0;6290000.0;0.06916666666666667;0.026333333333333334;0.15433333333333332;0.049;0.01983333333333333;0.089;0.0;8591.7685546875;18032.501953125;2832.732421875;34556.890625;487738.3443179351;488058.7707309136;264424.97862184246;263955.3714983533;246520.9044401556;431660.74602318485;462292.3152292152;438439.1573181969;471673.81221397576;531617.4835571877;473675.38180951204;438286.6576737402;446162.9237927091;462573.79888257565;453949.7076831163;404242.8334047337;475803.7411968233;463979.72426501196;462031.0640981924;241669.27786274583;274308.8830629234;452995.71365256625;193305.66937238767;209154.35439239725;270.41966229803336;2492615.5930197425;1318057.7806711046;259541.96964416085;522343.5972632308;0;31;28;28;90;80;21;14;126;140;1578002948975.208;605850949449.7283;1325100064044.6902;37832.268306303224;12724.812169728752;0.0;22506.027163815765;4545942.511762032;1052508.6295521795;82198.56310857716;1074606.2129971585;2.480330664129205;0.15912208603638392
7260;2019-05-21 18:00:41.773;651;647;220;217;183;30;201;10;-32;23;764;235;-33;12;197;130;248;552;209;209;200;-145;595;357;361;142;361;300;595;-2.0;214.0;1395.0;476.0;30.0;99;99;42;1;0;0;1;0;0;0;1;0;1;0;0;21155.201171875;7950.8974609375;5768.25390625;2879.94311523438;656.0;212697;569.0;0.0;Calculated values ==>;1558454441.773;338.26;337.86;295.16;294.86;291.46000000000004;276.16;274.0616903277293;293.26000000000005;274.16;269.96000000000004;275.46000000000004;349.56000000000006;296.66;269.86;274.36;292.86;286.16;297.96000000000004;328.36;294.06;293.16;330.06;338.76;258.66;242.98782864720522;267.5978703862781;274.0616903277293;294.06;5950000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3000000.0;5950000.0;0.0;0.035666666666666666;0.23249999999999998;0.07933333333333333;0.005;0.005;0.0;7950.8974609375;5768.25390625;2879.94311523438;21155.201171875;491087.81151331385;490542.54309908266;406196.2188220484;404687.43346687726;248190.95749192103;430346.717906069;459583.8792856106;437390.1213337467;470746.7058464142;530332.6822145721;472651.5595451328;437234.0109585765;443981.54984624276;459038.22702066065;450247.72005458304;417342.1638874411;477109.7310043309;460668.655203527;459447.67380351556;238741.38928724395;275146.1813398168;453773.11900266074;197916.24276314836;406196.2188220484;272.35952593698914;2493056.7244576328;1318188.7664196314;259587.20292642698;522532.05297035805;0;31;28;28;90;80;21;14;126;140;1578202769025.1746;605930763449.715;1325269383744.6619;55677.67676766411;20297.978848334646;0.0;266.25727490733584;4546682.928702001;1052770.1058460162;82198.56310857716;1074786.525210441;4.593136870908518;0.46542677763303475
7261;2019-05-21 18:01:41.794;632;630;213;211;187;46;204;11;-24;23;756;235;-25;21;194;139;236;486;207;209;203;-133;595;362;366;147;366;304;595;-1.0;-1.0;1143.0;444.0;19.0;99;99;54;1;0;0;1;0;0;0;1;0;1;0;0;20779.4375;8674.5859375;5689.43896484375;2890.35498046875;656.0;212698;563.0;0.0;Calculated values ==>;1558454501.794;336.36;336.16;294.46000000000004;294.26000000000005;291.86;277.76000000000005;274.5913991737795;293.56;274.26000000000005;270.76000000000005;275.46000000000004;348.76;296.66;270.66;275.26000000000005;292.56;287.06;296.76000000000005;321.76000000000005;294.06;293.46000000000004;329.46000000000004;338.76;259.86;244.02132995426717;268.0796299477929;274.5913991737795;293.86;5950000.0;3620000.0000000005;3660000.0;1470000.0;3660000.0;3040000.0;5950000.0;0.0;0.0;0.1905;0.07400000000000001;0.0031666666666666666;0.0031666666666666666;0.0;8674.5859375;5689.43896484375;2890.35498046875;20779.4375;488484.8337741909;488208.88117056916;260112.678295461;259215.488250527;249634.336615506;430014.67791919125;459205.06791963393;437727.04723144654;470073.4883118012;529193.1324091097;472120.66958987404;437570.5891863215;444478.12225269125;457825.0308446583;450663.2501541948;413048.4141939382;467065.08528233913;459889.70471773524;459067.71765648585;236231.924509345;275146.1813398168;454188.1268262028;199097.09167603616;260112.678295461;272.8502614029397;2493406.302088728;1318327.3606054003;259635.30557385393;522627.567162409;0;31;28;28;90;80;21;14;126;140;1578420945359.8418;606017493794.5826;1325450647164.3853;45459.00653330568;18876.736601112334;-0.0;630.0242913099121;4547526.029376883;1053096.6760671835;82198.56310857716;1074793.996837636;3.7651754433923106;0.385157693792679
7262;2019-05-21 18:02:41.784;607;614;216;215;182;50;205;13;-22;25;746;236;-24;19;193;144;232;497;207;210;204;-140;603;361;366;150;366;305;603;-3.0;78.0;1023.0;312.0;94.0;99;99;57;1;0;0;1;0;0;0;1;0;1;1;0;21085.541015625;8940.44921875;5853.3271484375;2892.97094726562;655.0;212699;559.0;0.0;Calculated values ==>;1558454561.784;333.86;334.56;294.76000000000005;294.66;291.36;278.16;274.4858918419099;293.66;274.46000000000004;270.96000000000004;275.66;347.76;296.76000000000005;270.76000000000005;275.06;292.46000000000004;287.56;296.36;322.86;294.16;293.56;329.06;338.66;259.16;244.62907804385475;268.19934244402924;274.4858918419099;293.86;6030000.0;3610000.0;3660000.0;1500000.0;3660000.0;3050000.0;6030000.0;0.0;0.013000000000000001;0.1705;0.052000000000000005;0.015666666666666666;0.015666666666666666;0.0;8940.44921875;5853.3271484375;2892.97094726562;21085.541015625;484114.9593854986;485104.66584426083;260883.72950311925;260431.0655002683;247509.92590503715;430081.6785162784;459342.27611063566;437812.597326149;469866.9553077844;528070.4398255501;472106.49772695394;437499.1961693786;443987.30161898106;457686.21237540204;451573.39854722936;407907.17867076333;467709.58175304526;460026.21490959387;459205.06791963393;234559.02529450474;274727.5295995403;452947.1080812566;199326.26066382052;260883.72950311925;272.93703534475827;2493755.1187639437;1318474.1280997323;259683.49192419558;522723.74084841536;0;31;28;28;90;80;21;14;126;140;1578640508759.8767;606106578944.5968;1325633316714.4143;40661.92040092701;13188.284065706679;0.0;3107.03430185873;4548243.584155717;1053363.8400380318;82198.56310857716;1074825.1338022249;3.22033428509201;0.2980072419004418
7263;2019-05-21 18:03:41.784;592;601;221;219;180;50;207;8;-19;25;732;239;-21;7;194;141;233;519;207;210;206;-233;610;365;370;144;370;309;610;-2.0;0.0;917.0;270.0;152.0;99;1;67;1;0;0;1;0;0;0;1;1;1;0;0;23244.462890625;9704.2802734375;5883.63818359375;3929.4453125;654.0;212700;555.0;0.0;Calculated values ==>;1558454621.784;332.36;333.26000000000005;295.26000000000005;295.06;291.16;278.16;274.9066339382667;293.86;273.96000000000004;271.26000000000005;275.66;346.36;297.06;271.06;273.86;292.56;287.26000000000005;296.46000000000004;325.06;294.16;293.76000000000005;328.66;338.56000000000006;249.86;243.40439225979637;268.67533136820026;274.9066339382667;293.86;6100000.0;3650000.0;3700000.0;1440000.0;3700000.0;3090000.0;6100000.0;0.0;0.0;0.15283333333333332;0.045000000000000005;0.025333333333333333;0.025333333333333333;0.0;9704.2802734375;5883.63818359375;3929.4453125;23244.462890625;481170.22901964094;482468.4740952574;262657.069294557;261728.4873140192;246545.1338795206;429811.8947417682;458984.31781305023;437372.52749135875;470676.3731168869;526291.3901213051;471931.25547202793;437055.2244796515;441384.9092064438;457176.16999723896;450415.5255331822;404893.5194697804;470225.083263646;459398.01492848864;458846.1285613786;232886.18681767926;274308.8830629234;444051.44413446565;198266.02942850767;262657.069294557;272.5315210236873;2494124.535463162;1318629.5008455005;259740.34539302695;522821.54889284895;0;31;28;28;90;80;21;14;127;140;1578861308759.8767;606194778944.5968;1325817516714.4143;36543.443120605734;11060.34366176811;-0.0;4970.122834759481;4548886.962185063;1053565.9119357609;82198.56310857716;1074892.4434450301;2.6936993252750137;0.23382772762296544
7264;2019-05-21 18:04:41.795;586;595;224;223;180;62;207;7;-17;25;723;242;-19;25;193;134;235;538;208;210;206;-233;619;376;381;140;381;310;619;-2.0;-1.0;981.0;149.0;163.0;99;1;76;1;0;0;1;0;0;0;1;1;1;1;0;24423.2578125;10504.5546875;5940.40771484375;3973.02807617188;652.0;212701;551.0;0.0;Calculated values ==>;1558454681.795;331.76000000000005;332.66;295.56;295.46000000000004;291.16;279.36;276.0463484220469;293.86;273.86;271.46000000000004;275.66;345.46000000000004;297.36;271.26000000000005;275.66;292.46000000000004;286.56;296.66;326.96000000000004;294.16;293.76000000000005;328.26000000000005;338.36;249.86;242.56692532238324;268.7936212382143;276.0463484220469;293.96000000000004;6190000.0;3760000.0;3810000.0;1400000.0;3810000.0;3100000.0;6190000.0;0.0;0.0;0.1635;0.024833333333333332;0.027166666666666665;0.027166666666666665;0.0;10504.5546875;5940.40771484375;3973.02807617188;24423.2578125;479244.4330099296;480564.8775439728;263347.6086537081;262881.0682309612;246210.30222355077;429045.3911783415;457216.02411313326;437460.313363465;471211.3733730803;525266.453383218;472156.92201592476;437142.86386454466;443853.56900006416;455214.76289207896;447312.3308637922;400895.7575861719;472004.8560677418;457640.58306361805;457074.1776936225;231213.40812182956;273471.60554148915;444825.2362059228;203686.20717291557;263347.6086537081;274.713089467802;2494521.8392957416;1318797.9386785564;259806.21141132744;522920.10067344067;0;31;28;28;90;80;21;14;127;140;1579086650065.464;606279994564.8188;1326003250759.8984;38222.06636215484;5988.285887653013;-0.0;5262.90512558434;4549510.122324128;1053708.0098955603;82198.56310857716;1074977.734312048;2.4230228448509323;0.1881374788540392
7265;2019-05-21 18:05:41.755;582;593;227;227;173;66;195;9;-16;26;728;242;-18;10;191;120;238;552;205;209;195;-227;688;365;370;138;368;310;683;-2.0;0.0;760.0;93.0;267.0;0;1;84;1;0;0;1;0;1;0;1;1;1;1;0;40480.65234375;12379.4853515625;19464.25390625;3987.75854492188;650.0;212702;547.0;0.0;Calculated values ==>;1558454741.755;331.36;332.46000000000004;295.86;295.86;290.46000000000004;279.76000000000005;274.9066339382667;292.66;274.06;271.56;275.76000000000005;345.96000000000004;297.36;271.36;274.16;292.26000000000005;285.16;296.96000000000004;328.36;294.06;292.66;327.86;338.16;250.46000000000004;242.14157278889297;268.7936212382143;274.9066339382667;293.66;6880000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;3100000.0;6830000.0;0.0;0.0;0.12666666666666665;0.015500000000000002;0.0445;0.0445;0.0;12379.4853515625;19464.25390625;3987.75854492188;40480.65234375;470137.05054117815;472551.5900376242;260393.21061151827;260393.21061151827;241945.12205234478;429811.8947417682;457316.17752044305;437618.5379703155;471575.67402331997;525792.4692667616;472156.92201592476;437301.7563972805;441625.1925414462;457082.4485768565;447262.28914248466;264568.8493602236;465812.64355896896;459260.26013809856;457316.17752044305;229540.68826423294;272634.34865687083;445850.5169618225;201517.5117143946;260393.21061151827;273.81787792074607;2495062.3446367756;1318988.5118787808;259872.5070732864;523131.6650500754;0;31;28;28;90;81;21;14;127;140;1579311799865.6074;606363338964.8718;1326189126760.0166;29906.12999241664;3787.161581335133;-0.0;8763.072027447151;4550077.47880413;1053789.4176498123;82198.56310857716;1075094.539532969;1.1848894465684041;0.07607162969124631
7266;2019-05-21 18:06:41.786;608;618;217;217;159;47;108;10;-21;28;737;241;-23;27;193;111;242;576;204;205;110;-223;700;361;366;135;365;305;696;-2.0;0.0;935.0;253.0;193.0;0;1;76;1;0;0;1;0;1;0;1;1;1;0;0;40213.640625;11866.3583984375;20066.55859375;3935.85498046875;649.0;212703;541.0;0.0;Calculated values ==>;1558454801.786;333.96000000000004;334.96000000000004;294.86;294.86;289.06;277.86;274.4858918419099;283.96000000000004;274.16;271.06;275.96000000000004;346.86;297.26000000000005;270.86;275.86;292.46000000000004;284.26000000000005;297.36;330.76000000000005;293.66;284.16;327.26000000000005;338.06000000000006;250.86;241.49495122638035;268.19934244402924;274.4858918419099;293.56;7000000.0;3610000.0;3660000.0;1350000.0;3650000.0;3050000.0;6959999.999999999;0.0;0.0;0.15583333333333332;0.042166666666666665;0.03216666666666666;0.03216666666666666;0.0;11866.3583984375;20066.55859375;3935.85498046875;40213.640625;472845.7068367488;474935.4773104796;255990.7232591837;255990.7232591837;237451.781592305;430081.6785162784;445214.8794722161;437968.82056851813;472168.09959432366;527128.0735748672;472701.01669056056;437656.05685647397;445143.9216850511;457847.79545119463;446656.14520981186;265464.1062511858;468104.95245260606;459342.27611063566;445526.86927016114;227031.71669481136;272215.72791638016;446837.66362356726;197886.11734063426;255990.7232591837;272.36357903893094;2495735.1445108103;1319190.6649681842;259938.57130144496;523461.2586891297;0;31;28;28;90;81;21;14;127;140;1579532713945.2354;606445281279.7339;1326373722084.7058;37412.88791967857;10497.456868263675;-0.0;6096.746030019774;4550638.760464891;1053908.51763991;82198.56310857716;1075218.4353296782;1.5056855266506783;0.12418132798295468
7267;2019-05-21 18:07:41.796;640;649;211;210;167;38;108;11;-23;30;745;240;-25;12;195;116;246;599;203;191;107;-216;718;352;357;131;356;305;716;-1.0;76.0;911.0;395.0;215.0;0;0;75;1;0;0;1;0;1;0;1;1;1;1;0;39705.640625;12388.556640625;20826.80859375;3942.12084960938;646.0;212704;535.0;0.0;Calculated values ==>;1558454861.796;337.16;338.06000000000006;294.26000000000005;294.16;289.86;276.96000000000004;273.5264737036516;283.96000000000004;274.26000000000005;270.86;276.16;347.66;297.16;270.66;274.36;292.66;284.76000000000005;297.76000000000005;333.06;292.26000000000005;283.86;326.66;337.76;251.56000000000003;240.61611355647437;268.19934244402924;273.5264737036516;293.46000000000004;7180000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3050000.0;7159999.999999999;0.0;0.012666666666666666;0.15183333333333332;0.06583333333333334;0.035833333333333335;0.035833333333333335;0.0;12388.556640625;20826.80859375;3942.12084960938;39705.640625;475792.72861762723;477455.5189314875;253070.7871676644;252732.9457115392;239313.89847060916;430671.36484660726;446969.8457360484;437656.05685647397;472887.3552016489;527965.7723972703;472582.2410920194;437342.01223029394;442963.5195641987;459556.22810200317;449107.43840066146;265964.35309345945;469347.4726518432;458854.647995554;446818.2037536666;224522.8720964353;270959.89632461156;448306.4491779751;193485.971966806;253070.7871676644;270.55047147169364;2496401.249520123;1319392.8229475264;260004.23204165162;523802.0935453147;0;31;28;28;90;81;21;14;127;140;1579749650095.201;606525094579.7212;1326556752584.6768;37073.157889081245;16775.681416401967;0.0;6942.615760998412;4551259.58096604;1054135.831671605;82198.56310857716;1075327.1147881441;1.6360486532667762;0.14668993322880022
7268;2019-05-21 18:08:41.757;668;675;215;214;157;35;142;12;-27;31;754;240;-28;26;197;112;249;623;206;183;140;-203;714;354;359;128;357;299;710;-1.0;-1.0;1152.0;376.0;147.0;0;0;63;1;0;0;1;0;1;0;1;1;1;0;0;38793.8671875;11254.05859375;20601.44140625;3899.68286132812;643.0;212705;530.0;0.0;Calculated values ==>;1558454921.757;339.96000000000004;340.66;294.66;294.56;288.86;276.66;273.7412296467126;287.36;274.36;270.46000000000004;276.26000000000005;348.56000000000006;297.16;270.36;275.76000000000005;292.86;284.36;298.06;335.46000000000004;291.46000000000004;287.16;326.16;337.46000000000004;252.86;239.943914813709;267.47669482898436;273.7412296467126;293.76000000000005;7140000.000000001;3540000.0;3590000.0;1280000.0;3570000.0000000005;2990000.0;7100000.0;0.0;0.0;0.192;0.06266666666666666;0.0245;0.0245;0.0;11254.05859375;20601.44140625;3899.68286132812;38793.8671875;480645.6126729166;482166.3100631626;254681.65036752075;254334.5403336456;236561.67041870364;430542.39183029096;451638.2792240534;438390.63782803225;473374.68648612977;529366.8951012784;473372.8271489469;438236.7768127522;446176.45202680735;459669.781954241;448141.32662060857;267494.4262793894;474033.1512306554;457435.97357383126;451347.78323759936;222432.26289678228;269704.110367413;450187.1785921011;195741.1219914415;254681.65036752075;271.47414260420913;2497054.9868791853;1319589.7166768676;260069.53792943526;524147.104558763;0;31;28;28;90;81;21;14;127;140;1579964310475.0781;606602744074.6768;1326737834804.573;46588.70704062543;15945.286213641333;-0.0;4818.320255316926;4551956.310004953;1054408.3291631246;82198.56310857716;1075425.0588831538;1.883707706678525;0.1715475815217407
7269;2019-05-21 18:09:41.787;685;689;214;213;168;34;151;14;-31;31;766;240;-33;0;198;119;253;632;206;184;150;-187;692;350;355;133;354;296;688;-3.0;-1.0;1166.0;221.0;110.0;0;67;48;1;0;0;1;0;1;0;1;1;0;0;0;35289.97265625;9796.9111328125;19893.072265625;2702.26025390625;640.0;212706;524.0;0.0;Calculated values ==>;1558454981.787;341.66;342.06000000000006;294.56;294.46000000000004;289.96000000000004;276.56;273.3108153835814;288.26000000000005;274.56;270.06;276.26000000000005;349.76;297.16;269.86;273.16;292.96000000000004;285.06;298.46000000000004;336.36;291.56;288.16;325.56;337.16;254.46000000000004;241.05796691057077;267.1113755279542;273.3108153835814;293.76000000000005;6920000.0;3500000.0;3550000.0;1330000.0;3540000.0;2960000.0;6880000.0;0.0;0.0;0.19433333333333333;0.036833333333333336;0.018333333333333333;0.018333333333333333;0.0;9796.9111328125;19893.072265625;2702.26025390625;35289.97265625;485635.986855689;486653.60292816686;255269.56983177696;254911.4365461372;240299.86733049076;430799.1582183253;453628.1634861064;438449.4162088901;472723.10170879104;530843.7263248528;473765.2691184912;438143.1473471288;443059.1894257166;460274.1915433627;449914.8418680354;271045.6916162835;478079.5809554433;458219.12774457596;453486.27250343625;219923.6425635755;268448.3696465944;450959.41198842565;196925.05700363984;255269.56983177696;271.9350497855014;2497672.6608935883;1319765.229136879;260124.5816301323;524484.7275663413;0;31;28;28;90;81;21;14;127;140;1580178617574.976;606681083224.6394;1326916424054.4878;46936.23380555363;9356.932075272945;-0.0;3633.972882313754;4552736.074198887;1054619.2864080078;82198.56310857716;1075495.5298771553;1.850045937117551;0.1563182558936222
7270;2019-05-21 18:10:41.777;687;688;216;215;172;26;165;14;-34;31;774;239;-35;17;199;122;258;621;205;192;163;-172;674;343;348;137;347;295;670;133.0;0.0;1091.0;176.0;89.0;0;80;35;1;0;0;1;0;1;0;1;1;0;0;0;33788.2578125;8712.1943359375;19375.439453125;2741.08129882812;637.0;212707;519.0;0.0;Calculated values ==>;1558455041.777;341.86;341.96000000000004;294.76000000000005;294.66;290.36;275.76000000000005;272.5487779782249;289.66;274.56;269.76000000000005;276.26000000000005;350.56000000000006;297.06;269.66;274.86;293.06;285.36;298.96000000000004;335.26000000000005;292.36;289.46000000000004;325.06;336.86;255.96000000000004;241.92719264551067;266.98899913490544;272.5487779782249;293.66;6740000.000000001;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2950000.0;6700000.0;0.022166666666666668;0.0;0.18183333333333335;0.029333333333333333;0.014833333333333334;0.037000000000000005;0.0;8712.1943359375;19375.439453125;2741.08129882812;33788.2578125;487848.78001290414;488414.8606529885;256849.4463749499;256474.57941801695;241999.53946876928;431237.1583312671;456755.2348300254;438214.884849924;472198.00020708365;531749.914736579;473778.71517683746;438061.7010123639;445687.3609833284;461488.89246006723;451607.7430718248;275624.12630994775;478499.4069194869;460404.888331348;456480.83049003116;217833.21561994078;267192.67376467976;451819.6014801845;195974.5188017169;220379.3321081031;271.526064886373;2498248.216872266;1319919.4459753856;260169.93524954905;524811.91062445;0;31;28;28;90;81;21;14;127;140;1580389482425.0095;606762069724.6522;1327093694504.5159;44047.373226432326;7504.7890919017145;-0.0;8735.75544013134;4553494.144558153;1054759.7773320328;82198.56310857716;1075598.5937663473;1.955576727300782;0.14328639273138566
7271;2019-05-21 18:11:41.798;685;684;221;220;174;19;176;11;-34;28;771;237;-36;11;200;123;259;606;207;198;175;-158;660;337;341;136;340;294;657;-2.0;1.0;1230.0;53.0;80.0;0;76;21;1;0;0;1;0;1;0;1;1;0;0;0;32536.09375;7633.916015625;19005.111328125;2713.904296875;633.0;212708;514.0;0.0;Calculated values ==>;1558455101.798;341.66;341.56000000000006;295.26000000000005;295.16;290.56;275.06;271.8864255623528;290.76000000000005;274.26000000000005;269.76000000000005;275.96000000000004;350.26;296.86;269.56;274.26000000000005;293.16;285.46000000000004;299.06;333.76000000000005;292.96000000000004;290.66;324.56;336.46000000000004;257.36;241.71165711629368;266.86631818009863;271.8864255623528;293.86;6600000.0;3370000.0000000005;3410000.0;1360000.0;3400000.0;2940000.0;6570000.0;0.0;0.00016666666666666666;0.20500000000000002;0.008833333333333334;0.013333333333333334;0.013333333333333334;0.0;7633.916015625;19005.111328125;2713.904296875;32536.09375;489035.0233516737;489206.76800740306;259485.82404127158;259086.06182837172;243000.04799494622;431601.1154718507;459368.1547523945;438439.1573181969;472036.2627623985;531513.7294268877;473675.38180951204;438133.8669386556;445036.9422506828;462683.352311263;452804.464796954;278316.0114445424;477746.8103588185;462271.42832239304;459234.7788831083;215742.86842915416;265518.4816520846;453436.4866706037;196164.38444106828;259485.82404127158;271.5789659641627;2498801.1132493317;1320055.7112381372;260215.40937333248;525131.860491683;0;31;28;28;90;81;21;14;127;140;1580596254770.5154;606843998389.8527;1327270456349.9485;49666.32843981137;2272.570236360896;0.0;2663.3193978911563;4554275.36540558;1054841.2838439324;82198.56310857716;1075693.6193041983;1.8601964104496105;0.13985077242533756
7272;2019-05-21 18:12:41.788;679;667;222;221;188;30;185;11;-29;25;765;236;-30;23;197;132;253;553;210;199;184;-146;610;350;355;142;355;302;610;0.0;-1.0;1500.0;479.0;30.0;99;97;29;1;0;0;1;0;0;0;1;1;0;1;0;20057.384765625;7356.37841796875;6089.755859375;2906.62817382812;630.0;212709;510.0;0.0;Calculated values ==>;1558455161.788;341.06000000000006;339.86;295.36;295.26000000000005;291.96000000000004;276.16;273.3108153835814;291.66;274.26000000000005;270.26000000000005;275.66;349.66;296.76000000000005;270.16;275.46000000000004;292.86;286.36;298.46000000000004;328.46000000000004;293.06;291.56;324.16;336.16;258.56;242.98782864720522;267.8393353686513;273.3108153835814;294.16;6100000.0;3500000.0;3550000.0;1420000.0;3550000.0;3020000.0;6100000.0;0.0;0.0;0.25;0.07983333333333334;0.005;0.005;0.0;7356.37841796875;6089.755859375;2906.62817382812;20057.384765625;493354.4180070555;491717.8702496787;263130.29054576653;262657.069294557;249343.03996881677;430799.1582183253;458355.6712287806;437401.2382119444;470944.3282388252;530285.1503133504;472505.06422385294;437244.63023590046;445163.16002712236;459983.4243893901;451793.3098185262;413591.3656959263;475422.3334688626;460252.8391778579;458219.12774457596;214070.64678622372;264262.8888514036;453669.2233870292;196211.5202887197;263130.29054576653;271.64847959598166;2499239.319190534;1320180.6095385836;260262.23933763403;525340.9495309632;0;31;28;28;90;81;21;14;127;140;1580805019970.5486;606927384489.866;1327449226549.9768;60297.429480806175;20553.70663068171;-0.0;975.4441859940472;4555191.577327623;1055031.4711146923;82198.56310857716;1075723.9372802305;5.003838375431062;0.4978682667675928
7273;2019-05-21 18:13:41.779;655;647;216;214;195;42;191;12;-22;25;760;237;-23;20;193;142;241;478;206;199;190;-135;598;357;362;147;362;307;599;-2.0;144.0;1390.0;448.0;13.0;99;99;41;1;0;0;1;0;0;0;1;1;0;1;0;19874.712890625;7856.17041015625;5862.70068359375;2944.03002929688;631.0;212710;506.0;0.0;Calculated values ==>;1558455221.779;338.66;337.86;294.76000000000005;294.56;292.66;277.36;274.0616903277293;292.26000000000005;274.36;270.96000000000004;275.66;349.16;296.86;270.86;275.16;292.46000000000004;287.36;297.26000000000005;320.96000000000004;293.06;292.16;323.76000000000005;336.26000000000005;259.66;244.02132995426717;268.43790593516167;274.0616903277293;293.76000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;5990000.0;0.0;0.024;0.23166666666666666;0.07466666666666667;0.0021666666666666666;0.0021666666666666666;0.0;7856.17041015625;5862.70068359375;2944.03002929688;19874.712890625;491320.65354815003;490122.96534350584;261186.45836499598;260271.81348686063;252430.21131832377;430346.717906069;458054.80583079654;437356.53477473935;470272.71409377275;529382.0332538435;471959.11421823193;437198.53567211574;443728.6416987744;458330.2609335714;451992.507158283;413751.1533652851;465234.1650594541;459153.1681162232;457916.85825212236;212398.47392691602;264681.4149301396;453978.8207622533;198262.95723532274;261186.45836499598;272.4978403854935;2499572.0367555316;1320307.3617629989;260310.98750928618;525440.5383948127;0;31;28;28;90;81;21;14;127;140;1581020087705.323;607014071484.775;1327631899144.7852;55390.012129964845;19093.45114334415;0.0;426.2491997554405;4556155.494730732;1055361.8145368486;82198.56310857716;1075735.616306316;4.495598450707658;0.44476359631401785
7274;2019-05-21 18:14:41.799;626;630;217;216;191;43;195;14;-19;26;753;237;-21;14;193;147;235;477;205;200;194;-132;602;356;361;149;361;308;602;-2.0;124.0;1325.0;379.0;44.0;99;99;48;1;0;0;1;0;0;0;1;1;0;1;0;20349.115234375;8350.2158203125;5873.05078125;2944.43774414062;632.0;212711;503.0;0.0;Calculated values ==>;1558455281.799;335.76000000000005;336.16;294.86;294.76000000000005;292.26000000000005;277.46000000000004;273.955091788801;292.66;274.56;271.26000000000005;275.76000000000005;348.46000000000004;296.86;271.06;274.56;292.46000000000004;287.86;296.66;320.86;293.16;292.56;323.46000000000004;336.36;259.96000000000004;244.42749628697553;268.5567601203482;273.955091788801;293.66;6020000.0;3560000.0;3610000.0;1490000.0;3610000.0;3080000.0;6020000.0;0.0;0.020666666666666667;0.22083333333333333;0.06316666666666666;0.007333333333333333;0.007333333333333333;0.0;8350.2158203125;5873.05078125;2944.43774414062;20349.115234375;486897.8034368617;487455.3290188791;261418.44220148577;260958.5002788946;250785.71186478625;430412.23801567365;458764.56239000184;437601.09044165985;470102.3489146995;528572.3594260238;471825.57532163814;437285.26766895736;442640.22886263416;458490.3299223953;452885.6662977133;409690.9657013173;464649.51043059886;459447.67380351556;458627.51755640097;211144.3756859795;265099.94585879904;453958.83478387445;198381.65326292242;261418.44220148577;272.5410365249704;2499907.3470559893;1320442.4599992826;260360.07443090415;525538.3689229649;0;31;28;28;90;81;21;14;127;140;1581237060005.2542;607102901084.7468;1327816460644.7266;52827.62571030451;16143.958632740136;0.0;1446.1998859360447;4557057.608983664;1055655.5574999165;82198.56310857716;1075751.2252499394;4.1017589079465635;0.3886759361718588
7275;2019-05-21 18:15:41.779;607;615;220;220;189;38;199;13;-19;28;745;237;-20;24;193;150;233;504;204;203;197;-169;604;354;359;150;359;309;605;-1.0;93.0;1203.0;335.0;0.0;99;99;54;1;0;0;1;0;0;0;1;1;0;1;0;20889.68359375;8819.3046875;5953.75390625;2949.08813476562;632.0;212712;500.0;0.0;Calculated values ==>;1558455341.779;333.86;334.66;295.16;295.16;292.06;276.96000000000004;273.7412296467126;293.06;274.46000000000004;271.26000000000005;275.96000000000004;347.66;296.86;271.16;275.56;292.46000000000004;288.16;296.46000000000004;323.56;293.46000000000004;292.86;323.16;336.36;256.26000000000005;244.62907804385475;268.67533136820026;273.7412296467126;293.56;6040000.0;3540000.0;3590000.0;1500000.0;3590000.0;3090000.0;6050000.0;0.0;0.015500000000000002;0.20049999999999998;0.05583333333333333;0.0;0.0;0.0;8819.3046875;5953.75390625;2949.08813476562;20889.68359375;484002.9604161921;485024.25747532153;262587.13778702955;262587.13778702955;249918.97132713383;430542.39183029096;459626.5796145048;437372.52749135875;470167.09449909057;527656.3474436094;471691.81447616173;437214.0438153077;443909.2226389365;458809.3534931262;453658.5154602935;407889.2889470258;468542.57707587216;460168.6720338029;459354.7222566133;209890.3038832737;265099.94585879904;449860.0585762938;197023.7645138838;261418.44220148577;271.9904038567641;2500250.8891607807;1320585.4916437806;260409.1707756721;525636.8927764902;0;31;28;28;90;81;21;14;127;140;1581452988005.3228;607192571184.7754;1328001498944.7854;48189.92697698373;14116.693085151226;0.0;0.0;4557899.141318679;1055907.6455402798;82198.56310857716;1075763.2728984375;3.5157490238968165;0.33768948788999165
7276;2019-05-21 18:16:41.780;599;608;223;223;190;36;203;10;-16;27;734;237;-17;7;194;149;234;528;200;205;201;-205;616;355;360;141;360;312;617;-1.0;-1.0;1354.0;209.0;117.0;99;0;66;1;0;0;1;0;0;0;1;1;1;1;0;23311.24609375;9630.873046875;6143.92333984375;3995.6484375;632.0;212713;496.0;0.0;Calculated values ==>;1558455401.78;333.06;333.96000000000004;295.46000000000004;295.46000000000004;292.16;276.76000000000005;273.8482719121499;293.46000000000004;274.16;271.56;275.86;346.56000000000006;296.86;271.46000000000004;273.86;292.56;288.06;296.56;325.96000000000004;293.66;293.26000000000005;322.76000000000005;336.36;252.66000000000003;242.77792619122317;269.02936301313275;273.8482719121499;293.16;6160000.0;3550000.0;3600000.0;1410000.0;3600000.0;3120000.0;6170000.0;0.0;0.0;0.22566666666666665;0.034833333333333334;0.0195;0.0195;0.0;9630.873046875;6143.92333984375;3995.6484375;23311.24609375;481493.59856565524;482680.8182849988;263038.2096768201;263038.2096768201;249760.316773603;430477.46260093397;460012.4503564219;437160.35228701105;471275.1926151781;526266.8408360017;471289.1898026804;437000.6383046333;440745.6017281058;458786.89483575965;453344.2061168296;402104.5543661826;470710.877912431;460283.3014425634;459741.0631315469;208218.24852204052;265099.94585879904;447639.3023304274;198549.22284372168;263038.2096768201;272.60360252359067;2500619.236380083;1320739.2456872393;260467.04454491782;525737.7084336522;0;31;28;28;90;81;21;14;127;141;1581668691600.0623;607279872639.6699;1328187802049.5603;53846.57821103563;8676.637768786915;-0.0;3835.705642367173;4558749.459699289;1056097.5931295736;82198.56310857716;1075795.237644822;3.3564708438375748;0.26904561319961273
7277;2019-05-21 18:17:41.800;598;607;226;226;182;48;208;11;-14;27;729;240;-15;30;194;143;237;548;202;206;206;-205;626;364;368;136;368;314;626;-1.0;-1.0;1634.0;272.0;137.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25133.875;10864.896484375;6227.38134765625;4035.81958007812;630.0;212714;493.0;0.0;Calculated values ==>;1558455461.8;332.96000000000004;333.86;295.76000000000005;295.76000000000005;291.36;277.96000000000004;274.8017692304317;293.96000000000004;274.26000000000005;271.76000000000005;275.86;346.06000000000006;297.16;271.66;276.16;292.56;287.46000000000004;296.86;327.96000000000004;293.76000000000005;293.76000000000005;322.46000000000004;336.16;252.66000000000003;241.71165711629368;269.2639976450953;274.8017692304317;293.36;6260000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3140000.0;6260000.0;0.0;0.0;0.2723333333333333;0.04533333333333334;0.022833333333333334;0.022833333333333334;0.0;10864.896484375;6227.38134765625;4035.81958007812;25133.875;480191.52917551773;481509.9888324215;263726.5921621389;263726.5921621389;246630.1185325251;429879.7862731237;459438.4217246144;437019.13673288765;471938.4492427271;525583.1767453123;471381.70984914503;436858.596315483;443779.6405228193;457501.3759310873;450890.79610542645;269291.8349854424;472657.35007340566;459163.4570647147;459163.4570647147;206964.23671620517;264262.8888514036;448551.0861020511;200724.68373580265;263726.5921621389;273.5022173219323;2501023.0802921834;1320910.1006993053;260533.9957546764;525840.8370040838;0;31;28;28;90;81;21;14;127;141;1581887164399.993;607363000339.6436;1328375664649.5005;64350.85603287281;11234.796907269929;-0.0;4462.475081942147;4559734.766643881;1056263.577061362;82198.56310857716;1075864.412201338;3.7887049865742313;0.31063184781888453
7278;2019-05-21 18:18:41.771;598;608;225;226;178;61;208;14;-12;28;739;241;-14;18;191;134;240;562;202;208;207;-191;642;374;379;133;379;315;641;-2.0;-1.0;1796.0;284.0;158.0;100;0;96;1;0;0;1;0;0;0;1;1;1;1;0;27164.68359375;12303.978515625;6404.52734375;4057.56640625;629.0;212715;490.0;0.0;Calculated values ==>;1558455521.771;332.96000000000004;333.96000000000004;295.66;295.76000000000005;290.96000000000004;279.26000000000005;275.84098080016133;293.96000000000004;274.56;271.96000000000004;275.96000000000004;347.06000000000006;297.26000000000005;271.76000000000005;274.96000000000004;292.26000000000005;286.56;297.16;329.36;293.96000000000004;293.86;322.16;336.06;254.06000000000003;241.05796691057077;269.38090353596624;275.84098080016133;293.36;6420000.0;3740000.0;3790000.0;1330000.0;3790000.0;3150000.0;6409999.999999999;0.0;0.0;0.29933333333333334;0.04733333333333333;0.026333333333333334;0.026333333333333334;0.0;12303.978515625;6404.52734375;4057.56640625;27164.68359375;478314.4366646703;479926.1833037256;262166.2535915148;262604.4027410793;244782.82634266955;429187.4505931623;457681.9466780125;437109.2053401759;472431.1216696904;526558.8416631765;471367.9556300114;436787.6458509821;441779.22038523917;455262.41705411824;447692.8799485374;269221.23355701286;472931.1951339881;457681.9466780125;457540.94686956296;205710.24989127388;263844.3676079864;450545.60757164663;203662.53255973838;262166.2535915148;274.6945801521742;2501458.6909665074;1321103.0813384177;260601.40803948627;525946.0520312474;0;31;28;28;90;81;21;14;127;141;1582111156084.829;607443661334.5846;1328564273444.3625;69878.3707189443;11685.79888389699;-0.0;5144.866922988603;4560852.802887165;1056454.4897070825;82198.56310857716;1075944.4346884151;3.8086954795779064;0.3089959536779851
7279;2019-05-21 18:19:41.791;600;610;219;222;173;74;200;18;-12;31;754;240;-13;27;188;130;244;573;202;207;199;-175;686;382;386;130;385;316;680;95.0;0.0;1617.0;415.0;209.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;42028.2109375;13580.767578125;20487.10546875;4083.587890625;627.0;212716;489.0;0.0;Calculated values ==>;1558455581.791;333.16;334.16;295.06;295.36;290.46000000000004;280.56;276.6576332772354;293.16;274.96000000000004;271.96000000000004;276.26000000000005;348.56000000000006;297.16;271.86;275.86;291.96000000000004;286.16;297.56;330.46000000000004;293.86;293.06;322.06;335.86;255.66000000000003;240.39332010688793;269.49753711883926;276.6576332772354;293.36;6859999.999999999;3820000.0000000005;3860000.0;1300000.0;3850000.0;3160000.0;6800000.0;0.01583333333333333;0.0;0.2695;0.06916666666666667;0.034833333333333334;0.050666666666666665;0.0;13580.767578125;20487.10546875;4083.587890625;42028.2109375;473297.1319656155;475610.77806089853;257479.84723511947;258616.37212044507;242027.78345658604;428611.97810654406;455387.89613187464;436878.1151619385;473114.68441337737;528061.2146576353;471112.473942365;436716.74332067836;442925.05352361285;453809.13836547785;445521.95070778683;267326.43021156045;469698.74757906917;456396.83575627767;455243.0459244295;205292.2597576877;263007.33956846996;452708.12758189056;204722.2940433113;240993.11186267942;275.14213643450626;2502035.490623236;1321318.8594578695;260669.27360625615;526170.2236702604;0;31;28;28;91;81;21;14;127;141;1582340732584.756;607522587634.5596;1328753636544.3025;62565.99379147003;17152.3534864184;-0.0;10855.329992462004;4561956.873825413;1056694.8877494042;82198.56310857716;1076077.8141076595;2.374055279789387;0.19139012975696942
7280;2019-05-21 18:20:41.792;617;625;210;208;172;62;174;26;-19;35;769;239;-20;14;189;128;249;588;200;203;174;-163;693;377;383;134;381;306;684;-2.0;-1.0;1492.0;377.0;163.0;57;100;99;1;0;0;1;1;0;0;1;0;1;1;0;41129.625;13739.8974609375;21450.302734375;2983.07104492188;624.0;212717;488.0;0.0;Calculated values ==>;1558455641.792;334.86;335.66;294.16;293.96000000000004;290.36;279.36;276.14872888175563;290.56;275.76000000000005;271.26000000000005;276.66;350.06000000000006;297.06;271.16;274.56;292.06;285.96000000000004;298.06;331.96000000000004;293.46000000000004;290.56;321.96000000000004;335.56;256.86;241.2770596917726;268.3187672390254;276.14872888175563;293.16;6930000.0;3770000.0000000005;3829999.9999999995;1340000.0;3810000.0;3060000.0;6840000.000000001;0.0;0.0;0.24866666666666667;0.06283333333333334;0.027166666666666665;0.027166666666666665;0.0;13739.8974609375;21450.302734375;2983.07104492188;41129.625;475140.26706132217;477467.28173205914;254017.7047852295;253313.22637828093;241612.95488887737;428973.91024759493;452090.24595581123;438054.9754168444;472981.82504853373;530399.3526615865;472330.6931117105;437898.67151236854;443052.3292051162;454636.6512373088;446185.3308668092;269061.81170570484;471621.99658089277;456318.3529010661;452090.24595581123;204874.27233412856;261751.83340796042;453259.4940014377;203444.1930247906;254017.7047852295;274.62381245080206;2502728.484140998;1321546.535461695;260728.1634123623;526519.7078975596;0;31;28;28;91;81;21;14;127;141;1582571436430.394;607601788954.7786;1328940239654.8186;58339.881221490716;15696.728078032658;-0.0;5380.970701800804;4562964.439579124;1056968.634658904;82198.56310857716;1076213.1188688609;2.0804499436668284;0.17791579328492202
