;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7281;2019-05-21 18:21:41.772;636;643;213;211;175;50;126;36;-24;41;779;238;-25;14;191;130;254;596;202;202;126;-154;680;367;372;137;370;304;672;-2.0;0.0;1316.0;247.0;175.0;74;100;95;1;0;0;1;1;0;0;1;0;1;1;0;40583.77734375;13094.3232421875;21726.087890625;2947.685546875;622.0;212718;486.0;0.0;Calculated values ==>;1558455701.772;336.76000000000005;337.46000000000004;294.46000000000004;294.26000000000005;290.66;278.16;275.1157276137837;285.76000000000005;276.76000000000005;270.76000000000005;277.26000000000005;351.06000000000006;296.96000000000004;270.66;274.56;292.26000000000005;286.16;298.56;332.76000000000005;293.36;285.76000000000005;321.76000000000005;335.36;257.76000000000005;241.92719264551067;268.0796299477929;275.1157276137837;293.36;6800000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;3040000.0;6720000.0;0.0;0.0;0.21933333333333332;0.04116666666666667;0.029166666666666667;0.029166666666666667;0.0;13094.3232421875;21726.087890625;2947.685546875;40583.77734375;479623.1249429448;481594.20057100675;255637.29869901793;254905.97703785813;242871.41214577193;429675.2189834977;446841.74342823843;437727.04723144654;473176.1828425327;531594.2784903181;472477.1832610706;437570.5891863215;443461.255666955;456755.197826801;448402.81485636375;272706.1672044302;474390.8721898852;457970.49798369827;446841.74342823843;204038.30555042345;260914.8530628454;453680.3588024769;201760.57551311888;255637.29869901793;273.9219392662366;2503409.202179073;1321770.0794281235;260777.56990965246;526879.3912184639;0;31;28;28;91;81;21;14;127;141;1582797860930.466;607683061854.8044;1329123178654.8767;51755.31279688653;10370.697745411906;-0.0;5576.796304602265;4563881.593709585;1057185.7907979856;82198.56310857716;1076304.4031557017;1.7925924999898852;0.14468133690637505
7282;2019-05-21 18:22:41.792;645;650;230;227;178;34;152;30;-21;42;781;236;-23;12;193;124;258;604;203;203;150;-147;694;351;356;138;354;306;690;-2.0;90.0;663.0;57.0;216.0;1;100;99;1;0;0;1;1;0;0;1;0;1;0;0;41117.3671875;13713.765625;20018.92578125;2967.8271484375;620.0;212719;485.0;0.0;Calculated values ==>;1558455761.792;337.66;338.16;296.16;295.86;290.96000000000004;276.56;273.4187578820637;288.36;276.16;271.06;277.36;351.26;296.76000000000005;270.86;274.36;292.46000000000004;285.56;298.96000000000004;333.56;293.46000000000004;288.16;321.66;335.16;258.46000000000004;242.14157278889297;268.3187672390254;273.4187578820637;293.46000000000004;6940000.000000001;3510000.0;3560000.0;1380000.0;3540000.0;3060000.0;6900000.0;0.0;0.015000000000000001;0.1105;0.0095;0.036000000000000004;0.036000000000000004;0.0;13713.765625;20018.92578125;2967.8271484375;41117.3671875;479386.2474456686;480608.93219034915;261182.26788625412;260010.387594588;243284.47654001458;430735.4089219946;453597.93676159094;437742.05038880615;473143.7464358393;531652.7806895586;471973.203917109;437427.84448784514;442757.55712985963;459600.5238445695;450460.4646887586;273365.27098287357;473440.9795356998;460635.26612677675;453313.5623644761;203620.32615720207;260077.89159075968;454234.19939265697;199159.78563768475;261182.26788625412;272.82912945833414;2504090.271997574;1321993.554635526;260826.88228074412;527227.3822906569;0;31;28;28;91;81;21;14;127;141;1583016333730.3967;607765589354.7782;1329306239654.8186;26363.340254998915;2423.206930672236;0.0;6916.726601215992;4564532.799481069;1057292.4422088766;82198.56310857716;1076408.5505507807;0.9728275019789063;0.06095023631940029
7283;2019-05-21 18:23:41.793;662;667;227;228;162;31;143;21;-26;37;779;235;-27;14;194;106;263;622;200;199;142;-141;700;347;352;135;351;300;696;-2.0;252.0;812.0;2.0;160.0;1;97;90;1;0;0;1;1;0;0;1;0;1;1;0;41778.97265625;13092.3916015625;20241.28125;2883.1953125;617.0;212720;484.0;0.0;Calculated values ==>;1558455821.793;339.36;339.86;295.86;295.96000000000004;289.36;276.26000000000005;272.9856168485579;287.46000000000004;275.26000000000005;270.56;276.86;351.06000000000006;296.66;270.46000000000004;274.56;292.56;283.76000000000005;299.46000000000004;335.36;293.06;287.36;321.56;334.86;259.06;241.49495122638035;267.5978703862781;272.9856168485579;293.16;7000000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;3000000.0;6959999.999999999;0.0;0.042;0.13533333333333333;0.0003333333333333333;0.02666666666666667;0.02666666666666667;0.0;13092.3916015625;20241.28125;2883.1953125;41778.97265625;481304.50341421796;482510.17779267277;259692.97962365713;260075.72156349098;238326.25879784717;430988.63858405815;453011.52196117316;438320.22817239247;473046.2935902154;531894.4433080523;472651.5595451328;438165.9764317512;444269.86517575267;460205.0277009343;448565.08356762934;275377.1189148699;475568.42849542084;460718.8946201997;452869.380961343;203202.34940748036;258822.4845140824;455344.05889219296;199555.55935728925;259692.97962365713;272.9684720893116;2504781.0863421513;1322216.9430018882;260875.64161383503;527562.8896072075;0;31;28;28;91;81;21;14;127;141;1583228737270.1401;607847490719.6793;1329488042684.5989;32312.8185129773;85.26283317830124;0.0;5151.37070233829;4565021.775619677;1057313.3464719488;82198.56310857716;1076509.1197043136;1.0367945643006673;0.0629053967728467
7284;2019-05-21 18:24:41.803;676;681;211;209;162;29;152;18;-31;34;775;234;-32;12;195;114;266;633;200;195;150;-135;698;346;351;137;349;295;695;356.0;185.0;1063.0;453.0;144.0;1;97;73;1;0;0;1;1;0;0;1;0;1;0;0;38443.98828125;11640.515625;20233.123046875;2844.31640625;615.0;212721;482.0;0.0;Calculated values ==>;1558455881.803;340.76;341.26;294.26000000000005;294.06;289.36;276.06;272.8767566201714;288.36;274.96000000000004;270.06;276.56;350.66;296.56;269.96000000000004;274.36;292.66;284.56;299.76000000000005;336.46000000000004;292.66;288.16;321.36;334.66;259.66;241.92719264551067;266.98899913490544;272.8767566201714;293.16;6980000.0;3460000.0;3510000.0;1370000.0;3490000.0;2950000.0;6950000.0;0.059333333333333335;0.030833333333333334;0.17716666666666667;0.0755;0.024;0.08333333333333334;0.0;11640.515625;20233.123046875;2844.31640625;38443.98828125;483643.3268006458;484718.17317890044;253906.66077104106;253211.1188818072;238349.98800794504;431051.2098666511;454453.0781837221;438672.6834563149;472491.6353866644;531853.7050642244;473193.08012560685;438520.37345905404;444980.7184430424;460649.6620257743;449918.41501413705;277285.25651310565;477412.68520192907;460338.988572523;454172.4768879711;202366.40377179522;257985.5697089033;455630.1278140129;195253.5849578673;212145.67079206134;271.246878524925;2505449.722437303;1322423.084913337;260923.37883302776;527900.2325240782;0;31;28;28;91;81;21;14;127;141;1583439672420.1067;607929104319.6664;1329666572434.5706;43125.750283974965;19658.428985638995;0.0;20168.900507992483;4565650.535135342;1057477.9046588736;82198.56310857716;1076720.1571314095;2.3893423328343815;0.17407896992012634
7285;2019-05-21 18:25:41.774;686;690;208;207;162;27;170;17;-36;31;768;234;-37;8;196;117;269;642;200;195;169;-128;685;344;349;141;348;292;681;216.0;-1.0;1194.0;411.0;112.0;1;99;51;1;0;0;1;1;0;0;1;0;1;0;0;35155.109375;9981.4287109375;19795.46484375;2806.1416015625;614.0;212722;481.0;0.0;Calculated values ==>;1558455941.774;341.76;342.16;293.96000000000004;293.86;289.36;275.86;272.6583383277491;290.16;274.86;269.56;276.26000000000005;349.96000000000004;296.56;269.46000000000004;273.96000000000004;292.76000000000005;284.86;300.06;337.36;292.66;290.06;321.26000000000005;334.56;260.36;242.77792619122317;266.62003547228215;272.6583383277491;293.16;6850000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;2920000.0;6809999.999999999;0.036000000000000004;0.0;0.19899999999999998;0.0685;0.018666666666666668;0.05466666666666667;0.0;9981.4287109375;19795.46484375;2806.1416015625;35155.109375;486534.049959744;487543.36814448965;253438.6555952331;253087.3576720376;238688.58667468757;431175.4696738307;457276.10456866643;438582.0297435704;471669.41905304807;531353.1315628265;473586.3584460511;438430.3070074864;445008.56238569244;460937.4381672583;450714.226540862;281087.20529367466;480420.0635224085;460649.6620257743;457139.37240711367;201948.4348523538;257567.11924055516;455696.13082302257;195197.3428211207;215084.62035374445;271.2166018544565;2506062.7518098466;1322603.1806942844;260970.44322426923;528233.6428633328;0;31;28;28;91;81;21;14;127;141;1583649570919.9531;608012464009.6053;1329842587319.442;48433.552697567495;17844.16697813028;-0.0;13232.326445584184;4566413.160545771;1057790.2752395538;82198.56310857716;1076998.3661564328;2.4402283501213526;0.19236752450688416
7286;2019-05-21 18:26:41.784;688;691;213;212;167;23;181;12;-37;28;755;234;-39;17;197;119;269;635;201;200;180;-121;671;339;344;144;343;291;667;-2.0;0.0;1032.0;294.0;89.0;1;99;29;1;0;0;1;1;0;0;1;0;1;0;0;33072.3046875;8298.7265625;19319.466796875;2779.9873046875;613.0;212723;479.0;0.0;Calculated values ==>;1558456001.784;341.96000000000004;342.26;294.46000000000004;294.36;289.86;275.46000000000004;272.10816812424576;291.26000000000005;274.36;269.46000000000004;275.96000000000004;348.66;296.56;269.26000000000005;274.86;292.86;285.06;300.06;336.66;293.16;291.16;321.06;334.46000000000004;261.06;243.40439225979637;266.49643012054327;272.10816812424576;293.26000000000005;6709999.999999999;3390000.0;3440000.0;1440000.0;3429999.9999999995;2910000.0;6670000.0;0.0;0.0;0.17200000000000001;0.049;0.014833333333333334;0.014833333333333334;0.0;8298.7265625;19319.466796875;2779.9873046875;33072.3046875;488309.6169155865;489159.82067532;255874.9246913747;255504.63174024515;240550.133730141;431480.97241316177;459562.4624351748;438653.51851114654;470973.6072408108;530080.9433973221;473717.0320850674;438350.5634741053;446464.21943767974;461836.49346927885;451891.64353725343;388092.18027086684;480963.3792889772;462078.26035560475;459428.8147547613;201112.50472608567;257148.6733736563;455929.79515101993;194133.08404321433;255874.9246913747;270.76700085580245;2506631.4083539075;1322755.5407106434;261017.00205699296;528559.6549532468;0;31;28;28;91;81;21;14;127;141;1583857505569.9202;608097978259.5918;1330017516469.414;42057.51472848434;12828.038844282475;-0.0;3019.382702606901;4567167.37845624;1058045.9195549858;82198.56310857716;1077133.8196377978;1.9048816412829077;0.17066131447835206
7287;2019-05-21 18:27:41.785;686;686;221;221;173;17;187;7;-33;25;741;234;-39;1;198;122;267;613;200;204;186;-115;635;338;343;145;343;292;637;238.0;434.0;1424.0;386.0;38.0;94;99;9;1;0;0;1;0;0;0;1;0;1;0;0;18542.26171875;6550.591796875;5878.150390625;2782.08862304688;612.0;212724;478.0;0.0;Calculated values ==>;1558456061.785;341.76;341.76;295.26000000000005;295.26000000000005;290.46000000000004;274.86;271.99741764416325;291.86;273.86;269.86;275.66;347.26;296.56;269.26000000000005;273.26000000000005;292.96000000000004;285.36;299.86;334.46000000000004;293.56;291.76000000000005;320.96000000000004;334.36;261.66;243.61107973660833;266.62003547228215;271.99741764416325;293.16;6350000.0;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;2920000.0;6370000.0;0.03966666666666666;0.07233333333333333;0.23733333333333334;0.06433333333333333;0.006333333333333333;0.046;0.0;6550.591796875;5878.150390625;2782.08862304688;18542.26171875;491766.6330627312;491561.46470698924;260713.39108277755;260713.39108277755;243296.35429472537;431541.1909327263;460517.1467250389;439035.50973093935;470542.0514489591;528551.291879194;473586.3584460511;438126.0023570898;444015.5724375176;461967.78083822364;452489.7690919481;409021.29964694445;481127.784665951;462753.1091115329;460384.55026300723;200694.54348549087;256730.23209357203;456387.9283612801;194533.10590201538;203644.88429646814;270.9254483412378;2507061.5369105055;1322879.2870930524;261063.3534623628;528769.6385967258;0;31;28;28;91;81;21;14;127;141;1584063609005.4902;608184679704.8315;1330192419384.8977;58028.57050873129;16845.993578212696;0.0;11810.024634460799;4568001.443069702;1058293.207280584;82198.56310857716;1077257.400092255;5.698872717807068;0.4491752728079427
7288;2019-05-21 18:28:44.775;675;662;221;219;188;32;192;9;-13;23;729;235;-23;30;196;132;251;530;197;203;191;-115;598;351;356;146;356;300;598;-2.0;-1.0;1429.0;347.0;24.0;100;99;16;1;0;0;1;0;0;0;1;0;1;0;0;18967.87109375;6467.65625;5904.85546875;2851.83544921875;611.0;212725;477.0;0.0;Calculated values ==>;1558456124.775;340.66;339.36;295.26000000000005;295.06;291.96000000000004;276.36;273.4187578820637;292.36;274.06;271.86;275.46000000000004;346.06000000000006;296.66;270.86;276.16;292.76000000000005;286.36;298.26000000000005;326.16;293.46000000000004;292.26000000000005;320.86;334.26000000000005;261.66;243.81672145450628;267.5978703862781;273.4187578820637;292.86;5980000.0;3510000.0;3560000.0;1460000.0;3560000.0;3000000.0;5980000.0;0.0;0.0;0.23816666666666667;0.057833333333333334;0.004;0.004;0.0;6467.65625;5904.85546875;2851.83544921875;18967.87109375;494028.04760659754;492272.10084985464;405125.4011847159;404084.0171924788;249865.54177248795;430735.4089219946;459149.39086431934;440299.1568695582;470208.5969619798;526680.7077231937;472651.5595451328;438781.1946434162;446546.43397511006;459691.5705057278;451615.89276591677;417299.8235503766;473460.26670118066;460635.26612677675;459013.50581512303;200276.58477070546;256311.7953858065;456226.1800053151;197924.86651060634;405125.4011847159;272.33868413797046;2507389.698475258;1322993.1786825797;261112.64247310805;528872.723532725;0;31;28;28;91;81;21;14;127;141;1584283759055.5237;608276330154.8455;1330378869784.926;57725.47682049037;14938.425963777323;-0.0;215.55241852162848;4569014.130214476;1058571.2768065913;82198.56310857716;1077362.6071892942;4.7870331908959605;0.4362582083295046
7289;2019-05-21 18:29:41.785;648;643;212;210;190;41;196;9;4;23;722;235;-3;15;194;141;237;455;199;203;195;-167;593;354;359;150;359;305;593;-1.0;-2.0;1372.0;340.0;0.0;100;99;27;1;0;0;1;0;0;0;1;0;1;0;0;18788.619140625;7012.85400390625;5820.55908203125;2888.6533203125;610.0;212726;476.0;0.0;Calculated values ==>;1558456181.785;337.96000000000004;337.46000000000004;294.36;294.16;292.16;277.26000000000005;273.7412296467126;292.76000000000005;274.06;273.56;275.46000000000004;345.36;296.66;272.86;274.66;292.56;287.26000000000005;296.86;318.66;293.46000000000004;292.66;320.76000000000005;334.16;256.46000000000004;244.62907804385475;268.19934244402924;273.7412296467126;293.06;5930000.0;3540000.0;3590000.0;1500000.0;3590000.0;3050000.0;5930000.0;0.0;0.0;0.22866666666666668;0.056666666666666664;0.0;0.0;0.0;7012.85400390625;5820.55908203125;2888.6533203125;18788.619140625;490887.9336391279;490206.26825119805;259806.45441992363;258912.57873365734;250834.08789086185;430542.39183029096;459218.5880301819;441779.2354426769;469666.7478593842;525555.61545356;471987.4002066322;440729.75779049523;443403.66687243717;458945.90446274553;452376.9910028237;414210.96885686315;462359.6045910464;460168.6720338029;459082.3157024968;199858.6285646581;255893.36323571714;450074.3983091986;197555.94454182827;405125.4011847159;272.2035040218639;2507688.6564624663;1323099.9181116694;261158.09598209363;528965.5660165345;0;31;28;28;91;81;21;14;127;141;1584487569805.4895;608360704954.8313;1330551325034.8972;55845.72585266072;14309.379046817652;-0.0;0.0;4569913.393306603;1058802.8625515045;82198.56310857716;1077364.3139453188;4.462206372031961;0.41078919006752806
7290;2019-05-21 18:30:41.786;620;627;214;213;184;39;199;-1;11;22;712;235;7;50;194;146;231;466;198;205;198;-234;598;352;356;144;357;308;599;-2.0;139.0;1154.0;349.0;12.0;100;0;35;1;0;0;1;0;0;0;1;1;1;0;0;20336.61328125;7491.9873046875;5967.46923828125;3912.83276367188;608.0;212727;477.0;0.0;Calculated values ==>;1558456241.786;335.16;335.86;294.56;294.46000000000004;291.56;277.06;273.5264737036516;293.06;273.06;274.26000000000005;275.36;344.36;296.66;273.86;278.16;292.56;287.76000000000005;296.26000000000005;319.76000000000005;293.66;292.96000000000004;320.86;333.96000000000004;249.76000000000002;243.40439225979637;268.5567601203482;273.5264737036516;292.96000000000004;5980000.0;3520000.0000000005;3560000.0;1440000.0;3570000.0000000005;3080000.0;5990000.0;0.0;0.023166666666666665;0.19233333333333333;0.05816666666666667;0.002;0.002;0.0;7491.9873046875;5967.46923828125;3912.83276367188;20336.61328125;486496.1281273211;487362.3282657302;260271.81348686063;259822.48933033424;248379.70337363755;430671.36484660726;460096.79854208254;442194.31993339997;470378.9536012187;524267.460660756;471586.2631522003;441596.2569172708;447833.1889017542;459262.8302995626;453436.88690813124;409766.41817665705;463288.9027078438;460903.72621589183;459961.8549604037;200276.58477070546;255056.51255035817;443942.1459772113;194781.78610600485;260271.81348686063;271.0782144989113;2508014.705499648;1323220.7938036562;261214.77597737586;529063.8012229779;0;31;28;28;91;81;21;14;128;141;1584702073380.2305;608448906424.7247;1330735228099.675;47585.677339468995;14492.827599175176;0.0;399.3800829470861;4570775.336030968;1059042.8849402377;82198.56310857716;1077367.6421681421;3.5964105777186677;0.33706173337974693
7291;2019-05-21 18:31:41.796;606;616;217;216;182;35;202;-2;13;21;708;238;11;30;195;145;231;500;197;207;201;-242;604;352;357;142;357;310;605;-1.0;-1.0;1141.0;499.0;76.0;100;0;46;1;0;0;1;0;0;0;1;1;1;0;0;21355.1328125;8262.060546875;6074.900390625;3959.37573242188;603.0;212728;481.0;0.0;Calculated values ==>;1558456301.796;333.76000000000005;334.76000000000005;294.86;294.76000000000005;291.36;276.66;273.5264737036516;293.36;272.96000000000004;274.46000000000004;275.26000000000005;343.96000000000004;296.96000000000004;274.26000000000005;276.16;292.66;287.66;296.26000000000005;323.16;293.86;293.26000000000005;321.26000000000005;333.46000000000004;248.96000000000004;242.98782864720522;268.7936212382143;273.5264737036516;292.86;6040000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3100000.0;6050000.0;0.0;0.0;0.19016666666666668;0.08316666666666667;0.012666666666666666;0.012666666666666666;0.0;8262.060546875;6074.900390625;3959.37573242188;21355.1328125;483860.95834414236;485165.4401016392;261190.2968228497;260735.94367290052;247430.2401115983;430671.36484660726;460345.3573976857;442075.34363280225;470549.00337383006;523686.69823406154;471677.7835861102;441775.5011475913;444584.47720753064;459398.6165296522;453295.2737755116;406960.4040057814;467912.09705883736;461017.6682793448;460210.5064603235;201948.4348523538;252964.46457616048;443459.8248806376;192678.0945498156;261190.2968228497;270.21961563867916;2508362.1946222438;1323352.0994163537;261280.3886484558;529164.1710287163;0;31;28;28;91;81;21;14;128;141;1584916009030.1965;608534720724.711;1330920658999.6455;47427.043533947966;20856.68057251336;-0.0;2520.922655408002;4571567.2406669;1059337.513271494;82198.56310857716;1077391.9820802673;3.869881060850181;0.3734647911728942
7292;2019-05-21 18:32:41.787;600;610;219;219;181;40;205;-6;11;21;716;239;10;57;196;141;233;527;196;208;204;-246;611;357;362;140;362;312;612;-2.0;-1.0;1090.0;448.0;130.0;100;0;56;1;0;0;1;0;0;0;1;1;1;0;0;22574.94921875;8988.5693359375;6058.4267578125;3981.64477539062;599.0;212729;491.0;0.0;Calculated values ==>;1558456361.787;333.16;334.16;295.06;295.06;291.26000000000005;277.16;274.0616903277293;293.66;272.56;274.26000000000005;275.26000000000005;344.76;297.06;274.16;278.86;292.76000000000005;287.26000000000005;296.46000000000004;325.86;293.96000000000004;293.56;322.26000000000005;333.06;248.56000000000003;242.56692532238324;269.02936301313275;274.0616903277293;292.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6120000.0;0.0;0.0;0.18166666666666667;0.07466666666666667;0.021666666666666667;0.021666666666666667;0.0;8988.5693359375;6058.4267578125;3981.64477539062;22574.94921875;482210.6526031789;483532.4399718536;261577.97876092655;261577.97876092655;246812.17301116342;430346.717906069;459971.0288534705;441353.2758899251;470817.3119576869;524370.6758132209;471529.8284978912;441201.7646664551;448065.34167008713;458742.35651751276;451848.18288157607;404361.0048194321;471206.14918227145;460378.1213234712;459835.06171152263;206128.24275125185;251290.9062238717;443417.16685071756;194253.16627207742;261577.97876092655;270.8815136678878;2508728.223726184;1323495.833101939;261346.55389300917;529265.2669215215;0;31;28;28;91;81;21;14;128;141;1585131676674.9702;608619308034.6223;1331107231009.4497;44889.853247242325;18604.245376538467;-0.0;4295.570130596248;4572336.432743148;1059666.304994567;82198.56310857716;1077448.7776661417;3.562507129151499;0.3265231201976648
7293;2019-05-21 18:33:41.777;599;610;222;222;175;55;208;-4;8;21;728;239;7;38;195;132;235;549;197;209;207;-249;622;369;374;138;374;313;622;-1.0;-1.0;1295.0;446.0;147.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24198.67578125;9934.2392578125;6110.203125;4014.17700195312;596.0;212730;510.0;0.0;Calculated values ==>;1558456421.777;333.06;334.16;295.36;295.36;290.66;278.66;275.3239800832674;293.96000000000004;272.76000000000005;273.96000000000004;275.26000000000005;345.96000000000004;297.06;273.86;276.96000000000004;292.66;286.36;296.66;328.06;294.06;293.86;324.16;332.76000000000005;248.26000000000002;242.14157278889297;269.14681796795327;275.3239800832674;292.86;6220000.0;3690000.0;3740000.0;1380000.0;3740000.0;3130000.0;6220000.0;0.0;0.0;0.21583333333333332;0.07433333333333333;0.0245;0.0245;0.0;9934.2392578125;6110.203125;4014.17700195312;24198.67578125;480802.0328513768;482402.4131850481;262194.8375490733;262194.8375490733;244436.4408481132;429537.3511455088;458485.8902098911;440683.66314903874;471084.70712553355;525556.4900918038;471395.57259432226;440530.708574972;445152.2762234786;456662.40594016435;448330.69536619965;268626.0210515275;473317.84623670636;458625.0738315415;458346.55543011316;214070.64678622372;250035.78352995744;443484.55737992754;198289.23137446822;262194.8375490733;272.55692232483136;2509117.938971211;1323653.4968919;261413.17463585627;529366.6552696862;0;31;28;28;91;81;21;14;128;141;1585352439875.0054;608702694134.6356;1331294699759.4795;52316.7981913448;18226.185899739143;-0.0;4805.717088085477;4573146.353162694;1059973.1741018747;82198.56310857716;1077524.6090856327;3.7564250925662526;0.33406937413084736
7294;2019-05-21 18:34:41.788;597;609;221;222;168;70;204;-1;3;22;740;239;3;48;191;125;238;563;195;208;203;-251;634;381;386;137;386;313;634;-1.0;-1.0;1395.0;271.0;155.0;100;0;79;1;0;0;1;0;0;0;1;1;1;0;0;25331.392578125;10916.63671875;6192.33447265625;4016.44482421875;587.0;212731;535.0;0.0;Calculated values ==>;1558456481.788;332.86;334.06;295.26000000000005;295.36;289.96000000000004;280.16;276.55624918942954;293.56;273.06;273.46000000000004;275.36;347.16;297.06;273.46000000000004;277.96000000000004;292.26000000000005;285.66;296.96000000000004;329.46000000000004;293.96000000000004;293.46000000000004;326.66;331.86;248.06000000000003;241.92719264551067;269.14681796795327;276.55624918942954;292.66;6340000.0;3810000.0;3860000.0;1370000.0;3860000.0;3130000.0;6340000.0;0.0;0.0;0.23249999999999998;0.04516666666666667;0.025833333333333333;0.025833333333333333;0.0;10916.63671875;6192.33447265625;4016.44482421875;25331.392578125;479108.31798523624;480883.95898975607;260911.19116206787;261342.42918333175;241797.27029392423;428684.9695293014;455965.49546151474;439916.047526849;471316.13971061294;526820.1763387909;471395.57259432226;439916.047526849;446595.5159153864;454077.5713055179;444923.02287208725;268980.004496305;473964.2124202997;456540.26775466226;455821.36351945385;224522.8720964353;246270.64818160105;443464.5659813663;203917.5320346984;260911.19116206787;274.82611175838554;2509530.7652128865;1323827.2860476626;261480.1087535877;529469.1952121442;0;31;28;28;91;81;21;14;128;141;1585580481675.5996;608785209259.8507;1331482534189.969;54869.654851925014;10819.541033257834;-0.0;5035.179452565804;4574039.73736413;1060215.2662023634;82198.56310857716;1077606.6315917217;3.347833495228627;0.26499506528721484
7295;2019-05-21 18:35:41.788;596;608;218;221;168;66;192;0;4;24;750;238;3;38;189;118;242;572;193;207;192;-253;708;370;375;136;374;309;704;-2.0;-1.0;1283.0;236.0;257.0;0;0;85;1;0;0;1;0;1;0;1;1;1;0;0;40978.91015625;12918.025390625;20133.845703125;3965.40087890625;578.0;212732;556.0;0.0;Calculated values ==>;1558456541.788;332.76000000000005;333.96000000000004;294.96000000000004;295.26000000000005;289.96000000000004;279.76000000000005;275.4277932560699;292.36;273.16;273.56;275.56;348.16;296.96000000000004;273.46000000000004;276.96000000000004;292.06;284.96000000000004;297.36;330.36;293.86;292.36;328.76000000000005;330.96000000000004;247.86;241.71165711629368;268.67533136820026;275.4277932560699;292.46000000000004;7080000.0;3700000.0;3750000.0;1360000.0;3740000.0;3090000.0;7040000.000000001;0.0;0.0;0.21383333333333335;0.03933333333333333;0.04283333333333333;0.04283333333333333;0.0;12918.025390625;20133.845703125;3965.40087890625;40978.91015625;469874.97929017345;472348.6309733555;255993.71508911112;257072.27618961333;239897.35445383593;429467.9694778635;456072.2535448508;440931.8350112218;471644.9034095714;528180.8629909446;471811.56846179103;440780.27310602705;445937.77994195605;455811.5958530647;445988.0108653719;264947.3696622089;466368.4341648443;458186.18909065775;456072.2535448508;233304.39079467155;242505.85365607988;443445.0175510017;201237.11786250866;255993.71508911112;273.72989781163545;2510083.351069006;1324025.9082319073;261546.62413444708;529688.5800469423;0;31;28;28;91;82;21;14;128;141;1585808781675.5996;608867109259.8507;1331669134189.969;51254.72035029983;9526.844054414058;-0.0;8570.030730520848;4574924.107157482;1060384.8194114272;82198.56310857716;1077720.0083432475;1.8734928707459333;0.13503808630527772
7296;2019-05-21 18:36:41.789;624;634;210;209;167;47;132;6;-11;28;757;237;-10;31;192;116;246;592;193;204;134;-255;735;363;368;135;366;306;731;-1.0;75.0;1221.0;324.0;207.0;1;0;82;1;0;0;1;0;1;0;1;1;1;0;0;41362.109375;13042.216796875;21228.15625;3938.91748046875;572.0;212733;569.0;0.0;Calculated values ==>;1558456601.789;335.56;336.56;294.16;294.06;289.86;277.86;274.69669130483857;286.36;273.76000000000005;272.06;275.96000000000004;348.86;296.86;272.16;276.26000000000005;292.36;284.76000000000005;297.76000000000005;332.36;293.56;286.56;330.06;330.36;247.66000000000003;241.49495122638035;268.3187672390254;274.69669130483857;292.46000000000004;7350000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3060000.0;7309999.999999999;0.0;0.0125;0.20350000000000001;0.054000000000000006;0.034499999999999996;0.034499999999999996;0.0;13042.216796875;21228.15625;3938.91748046875;41362.109375;471111.16020723776;473256.2023508485;252180.95773350695;251851.234958966;238965.3108703666;429947.3805835815;448518.00576608005;439294.3313615184;472168.09959432366;529144.6053594125;472092.43219836877;439447.9078533812;445521.0975432056;457547.2421668356;447034.7671162674;264929.36218254844;466195.73736569996;458887.9186232276;448819.9364443532;238741.38928724395;239996.17471937067;443425.911484777;197774.4565500425;252180.95773350695;272.3269044660949;2510769.53766719;1324242.2471887977;261612.49455185095;530033.2691408579;0;31;28;28;91;82;21;14;128;141;1586031685390.3303;608948410614.7524;1331853637264.746;49149.29452413535;13265.178566475664;0.0;6784.044765524195;4575760.821225427;1060574.7560985973;82198.56310857716;1077847.9611047371;1.8110390667059;0.1440679887720739
7297;2019-05-21 18:37:41.809;661;671;208;207;159;45;120;10;-25;31;761;237;-25;32;193;117;250;619;194;184;119;-243;713;365;370;132;368;301;708;-1.0;0.0;1316.0;427.0;145.0;1;0;68;1;0;0;1;0;1;0;1;1;1;0;0;38691.59765625;11601.7177734375;20423.455078125;3882.39575195312;568.0;212734;573.0;0.0;Calculated values ==>;1558456661.809;339.26;340.26;293.96000000000004;293.86;289.06;277.66;274.9066339382667;285.16;274.16;270.66;276.26000000000005;349.26;296.86;270.66;276.36;292.46000000000004;284.86;298.16;335.06;291.56;285.06;330.46000000000004;329.96000000000004;248.86;240.83765695389522;267.7187500070086;274.9066339382667;292.56;7130000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;3010000.0;7080000.0;0.0;0.0;0.21933333333333332;0.07116666666666666;0.024166666666666666;0.024166666666666666;0.0;11601.7177734375;20423.455078125;3882.39575195312;38691.59765625;479677.21680124337;481779.4236526421;252360.7238160789;252023.4893933767;237179.54819286635;429811.8947417682;446298.9277870779;438249.86041294545;472853.8412306012;529944.0155375585;472755.7439423262;438249.86041294545;446635.25890643254;457361.8889194571;446803.3304159217;267996.60761138826;473633.5240233235;455767.2617528169;446143.60260878364;240414.4444865203;238323.1353838712;445286.10231254477;197568.70501255733;252360.7238160789;272.2524052729729;2511436.874263647;1324447.6817655254;261677.6938879705;530380.4816007356;0;31;28;28;91;82;21;14;128;141;1586253159190.26;609028537314.7269;1332035797964.6882;52789.400084485125;17629.221441182435;-0.0;4683.086237490364;4576610.593509936;1060832.2952496905;82198.56310857716;1077943.5523828736;2.091528629866766;0.18254581587123098
7298;2019-05-21 18:38:41.799;678;683;209;207;167;41;140;13;-27;34;764;238;-29;8;195;122;254;619;195;185;140;-225;687;360;366;129;364;299;681;-2.0;0.0;1540.0;460.0;132.0;1;0;59;1;0;0;1;0;1;0;1;1;1;0;0;36452.77734375;10528.7314453125;19532.38671875;3877.3603515625;564.0;212735;576.0;0.0;Calculated values ==>;1558456721.799;340.96000000000004;341.46000000000004;294.06;293.86;289.86;277.26000000000005;274.38016830617;287.16;274.46000000000004;270.46000000000004;276.56;349.56000000000006;296.96000000000004;270.26000000000005;273.96000000000004;292.66;285.36;298.56;335.06;291.66;287.16;330.76000000000005;329.56;250.66000000000003;240.16925963744896;267.47669482898436;274.38016830617;292.66;6870000.0;3600000.0;3660000.0;1290000.0;3640000.0;2990000.0;6809999.999999999;0.0;0.0;0.25666666666666665;0.07666666666666666;0.022000000000000002;0.022000000000000002;0.0;10528.7314453125;19532.38671875;3877.3603515625;36452.77734375;485141.260492082;486522.6109423184;253791.74490941194;253087.3576720376;240180.41037508645;430148.3826014536;450085.6955253663;438390.63782803225;473534.8580475586;530408.5386915257;473137.3746240615;438082.61597026663;443605.7027051416;458285.16724151495;448509.72636209056;272007.0584605078;476892.9653090994;456570.1231147491;450085.6955253663;241669.27786274583;236650.15891445865;447734.17657258606;197085.30333867075;253791.74490941194;272.03869767406064;2512062.973021559;1324632.0714389759;261742.3477447377;530713.391454871;0;31;28;28;91;82;21;14;128;141;1586473922390.2952;609106824264.7394;1332215767964.7168;61935.03585226945;19216.413614600173;-0.0;4318.466913550996;4577566.471136733;1061139.2910340445;82198.56310857716;1078018.5528236537;2.518377962673576;0.22116973269574017
7299;2019-05-21 18:39:41.800;676;677;217;216;174;37;162;14;-27;35;770;238;-30;21;196;125;258;599;194;190;161;-207;664;355;360;135;359;298;659;124.0;-1.0;1235.0;318.0;111.0;1;99;50;1;0;0;1;0;1;0;1;1;0;0;0;34163.0;9542.4912109375;18751.013671875;2909.89624023438;560.0;212736;582.0;0.0;Calculated values ==>;1558456781.8;340.76;340.86;294.86;294.76000000000005;290.56;276.86;273.8482719121499;289.36;274.56;270.46000000000004;276.66;350.16;296.96000000000004;270.16;275.26000000000005;292.76000000000005;285.66;298.96000000000004;333.06;292.16;289.26000000000005;331.36;329.16;252.46000000000004;241.49495122638035;267.35522164206344;273.8482719121499;292.56;6640000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;2980000.0;6590000.000000001;0.020666666666666667;0.0;0.20583333333333334;0.053000000000000005;0.018500000000000003;0.03916666666666667;0.0;9542.4912109375;18751.013671875;2909.89624023438;34163.0;487321.2606430586;487996.40946729574;257797.2372218362;257410.7750257608;242940.36652609764;430477.46260093397;454332.15923965833;438614.2659217754;472851.2559263234;531108.5569390481;473268.77293943305;438153.8488135099;445665.0885892439;459218.5880301819;449878.8026637932;277002.90948956745;476437.47836154426;458238.56606086175;454190.28494814504;244179.05427248686;234977.24436692704;448522.1452042959;197096.35686040402;225767.83652048477;272.0234586978584;2512651.4476397927;1324799.3344152458;261798.9091589422;531032.4251082131;0;31;28;28;91;82;21;14;128;141;1586691726020.032;609186025584.6437;1332394870949.5005;49712.43628179895;13325.566782226273;-0.0;8946.545896750027;4578496.882243319;1061410.4787234098;82198.56310857716;1078129.0964393022;2.3069456011193394;0.1773080582904892
7300;2019-05-21 18:40:41.790;667;665;225;224;179;28;175;14;-26;34;776;235;-29;15;197;128;258;579;196;196;174;-190;648;346;351;137;350;298;644;119.0;-1.0;1405.0;280.0;103.0;1;99;44;1;0;0;1;0;1;0;1;1;0;0;0;34230.12109375;8871.173828125;18439.46875;2900.75634765625;554.0;212737;591.0;0.0;Calculated values ==>;1558456841.79;339.86;339.66;295.66;295.56;291.06;275.96000000000004;272.8767566201714;290.66;274.56;270.56;276.56;350.76;296.66;270.26000000000005;274.66;292.86;285.96000000000004;298.96000000000004;331.06;292.76000000000005;290.56;332.26000000000005;328.56;254.16000000000003;241.92719264551067;267.35522164206344;272.8767566201714;292.76000000000005;6480000.0;3460000.0;3510000.0;1370000.0;3500000.0;2980000.0;6440000.000000001;0.01983333333333333;0.0;0.2341666666666667;0.04666666666666666;0.017166666666666667;0.037;0.0;8871.173828125;18439.46875;2900.75634765625;34230.12109375;487734.96254774224;487876.07669319556;261960.94164780827;261531.45575083245;245009.24384749902;431051.2098666511;457634.5535253075;438767.1513630838;472491.6353866644;531732.4566961714;472915.7060204766;438307.6172986034;444812.4960039494;460761.44649501506;451929.92864969507;397228.3366774717;475187.42166679905;460472.8219955311;457497.8828935947;247943.99896000302;232467.98657752166;449944.4221733468;195834.28615622787;226514.67136178096;271.4811826885423;2513221.2953252187;1324952.7560493944;261847.32319349816;531342.2941416635;0;31;28;28;91;82;21;14;128;141;1586904990470.066;609267611984.6566;1332573641149.5288;56886.779269272105;11858.473014132216;-0.0;8546.378826677108;4579385.060985253;1061620.310743913;82198.56310857716;1078274.8465162918;2.5583598859476746;0.19417010177221955
7301;2019-05-21 18:41:41.781;659;657;224;223;179;22;183;11;-26;31;775;233;-28;26;198;128;256;565;194;201;182;-174;637;340;345;136;344;298;633;267.0;-2.0;1312.0;98.0;94.0;0;95;38;1;0;0;1;0;1;0;1;1;0;0;0;33719.29296875;8388.1025390625;18072.62890625;2875.56640625;546.0;212738;600.0;0.0;Calculated values ==>;1558456901.781;339.06000000000006;338.86;295.56;295.46000000000004;291.06;275.36;272.21867820750657;291.46000000000004;274.26000000000005;270.56;276.26000000000005;350.66;296.46000000000004;270.36;275.76000000000005;292.96000000000004;285.96000000000004;298.76000000000005;329.66;293.26000000000005;291.36;333.16;327.76000000000005;255.76000000000002;241.71165711629368;267.35522164206344;272.21867820750657;292.56;6370000.0;3400000.0;3450000.0;1360000.0;3440000.0;2980000.0;6330000.0;0.0445;0.0;0.21866666666666665;0.01633333333333333;0.015666666666666666;0.06016666666666666;0.0;8388.1025390625;18072.62890625;2875.56640625;33719.29296875;487770.39261016145;487914.27806644817;262289.28756142664;261847.7288830583;245380.04184675458;431420.45991060114;459672.37607806444;438767.1513630838;472329.59916539915;531628.494071638;472680.0241968435;438461.08877795865;446370.11790384504;461815.4734546952;452981.5829798725;402651.5269248257;474396.05658536486;462057.68729304615;459538.6817761182;251709.28920128586;229122.51738040973;451784.56410131615;196535.41952791612;213656.92533165572;271.7394656364227;2513787.4555050447;1325096.561778208;261895.45199599344;531646.515981691;0;31;28;28;91;82;21;14;128;141;1587113759149.847;609349499699.5707;1332752414329.3413;52968.005361289994;4169.069361365533;-0.0;14793.88567940849;4580300.3802044;1061753.853562474;82198.56310857716;1078469.3195449745;2.451944030771178;0.1406246210603968
7302;2019-05-21 18:42:41.771;653;653;223;222;179;18;189;9;-21;27;773;232;-24;15;199;128;253;562;195;204;187;-159;631;336;341;137;340;297;627;340.0;-2.0;790.0;241.0;95.0;0;95;29;1;0;0;1;0;1;0;1;1;0;0;0;33208.60546875;7719.646484375;17881.609375;2859.8193359375;538.0;212739;608.0;0.0;Calculated values ==>;1558456961.771;338.46000000000004;338.46000000000004;295.46000000000004;295.36;291.06;274.96000000000004;271.77519066394296;292.06;274.06;271.06;275.86;350.46000000000004;296.36;270.76000000000005;274.66;293.06;285.96000000000004;298.46000000000004;329.36;293.56;291.86;333.96000000000004;326.96000000000004;257.26000000000005;241.92719264551067;267.23344911666527;271.77519066394296;292.66;6310000.0;3360000.0;3410000.0;1370000.0;3400000.0;2970000.0;6270000.0;0.056666666666666664;0.0;0.13166666666666668;0.04016666666666667;0.01583333333333333;0.0725;0.0;7719.646484375;17881.609375;2859.8193359375;33208.60546875;487562.53311597445;487990.469058032;262277.15249908157;261830.5659032403;245588.29897620738;431660.74602318485;461090.70703611366;439745.9624900432;471806.2409394271;531495.7736613608;472694.41364783194;439292.6738716664;445010.80839371757;462553.1177627961;453673.0297985393;404240.64043644036;474681.61789864104;463053.4746688548;460827.03849421034;255056.51255035817;225777.27872811773;453164.8596709098;193387.44152530687;208432.32093337263;270.4529639621615;2514345.095036698;1325230.7706482178;261943.2389113724;531946.0846976403;0;31;28;28;91;82;21;14;128;141;1587319524849.8796;609431386049.5837;1332930884579.3696;32437.205260356954;10434.392962181719;-0.0;18298.617023160732;4581011.971674679;1061875.5287992696;82198.56310857716;1078745.0444390636;2.1492587622190062;0.12805092534754262
7303;2019-05-21 18:43:41.792;648;643;218;216;183;29;195;10;-15;24;768;231;-17;33;197;132;246;532;195;204;194;-145;594;352;357;141;357;304;594;0.0;239.0;1499.0;533.0;13.0;99;99;38;1;0;0;1;0;0;0;1;1;0;0;0;21048.953125;7641.59912109375;5844.41064453125;2940.68701171875;530.0;212740;614.0;0.0;Calculated values ==>;1558457021.792;337.96000000000004;337.46000000000004;294.96000000000004;294.76000000000005;291.46000000000004;276.06;273.5264737036516;292.66;274.16;271.66;275.56;349.96000000000004;296.26000000000005;271.46000000000004;276.46000000000004;292.86;286.36;297.76000000000005;326.36;293.56;292.56;334.56;326.16;258.66;242.77792619122317;268.0796299477929;273.5264737036516;292.66;5940000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;5940000.0;0.0;0.03983333333333334;0.24983333333333332;0.08883333333333333;0.0021666666666666666;0.0021666666666666666;0.0;7641.59912109375;5844.41064453125;2940.68701171875;21048.953125;490783.50936432445;490101.10223344853;405730.06298551505;404714.67393240094;248233.01402373263;430671.36484660726;459398.6165296522;439121.23982878303;470979.3205154194;530446.4994497097;471644.4121410099;438813.5335829557;446196.8478688148;459669.781954241;451437.9648856004;417019.33674437564;474265.60934336646;460614.66830407927;459262.8302995626;257567.11924055516;222432.26289678228;453940.50017427705;196451.13639906482;405730.06298551505;271.7526215019413;2514797.399610632;1325358.8258322098;261991.59338253137;532143.8707325121;0;31;28;28;91;82;21;14;128;141;1587528998140.392;609514815239.7878;1333111247684.811;60627.080840191265;22873.638482031354;0.0;115.98766251376969;4581787.7788315825;1062153.1928770759;82198.56310857716;1078898.5531877503;5.090293448410355;0.49360984902991084
7304;2019-05-21 18:44:41.752;629;627;209;207;188;45;200;11;-11;24;764;232;-13;25;192;141;234;474;196;204;199;-133;590;360;365;147;365;309;590;-1.0;125.0;1088.0;456.0;0.0;99;99;52;1;0;0;1;0;0;0;1;1;0;0;0;20707.8515625;8376.767578125;5629.642578125;2967.85083007812;523.0;212741;615.0;0.0;Calculated values ==>;1558457081.752;336.06;335.86;294.06;293.86;291.96000000000004;277.66;274.38016830617;293.16;274.26000000000005;272.06;275.56;349.56000000000006;296.36;271.86;275.66;292.36;287.26000000000005;296.56;320.56;293.56;293.06;334.66;325.46000000000004;259.86;244.02132995426717;268.67533136820026;274.38016830617;292.76000000000005;5900000.0;3600000.0;3650000.0;1470000.0;3650000.0;3090000.0;5900000.0;0.0;0.020833333333333332;0.18133333333333335;0.076;0.0;0.0;0.0;8376.767578125;5629.642578125;2967.85083007812;20707.8515625;488606.8071754355;488331.8432439565;258679.34411212668;257804.80705045597;250229.89163475012;430148.3826014536;458814.1079061644;438628.6885954579;470173.1121333911;529648.1752132843;471092.02925193025;438316.55718940246;444055.5555963059;457709.1576469882;451314.835296824;414270.0292794125;465856.46914431185;459363.1010175157;458676.5019544617;257985.5697089033;219505.55070137876;454188.1268262028;198298.50586801945;405730.06298551505;272.5242216827604;2515145.141001001;1325492.2232305286;262040.79837270075;532239.4240980216;0;31;28;28;91;82;21;14;128;141;1587745453740.5298;609601157639.8428;1333295025084.928;43579.87313457551;19447.611192821932;0.0;0.0;4582655.591187736;1062505.63483987;82198.56310857716;1078899.5191072293;3.7131209646277252;0.374138686196268
7305;2019-05-21 18:45:41.783;604;610;212;211;183;47;202;13;-16;26;757;233;-16;30;192;146;229;484;193;205;201;-140;596;361;365;149;365;310;595;-1.0;142.0;1083.0;415.0;41.0;99;99;60;1;0;0;1;0;0;0;1;1;0;0;0;21232.001953125;8951.4248046875;5744.11669921875;2956.13525390625;516.0;212742;615.0;0.0;Calculated values ==>;1558457141.783;333.56;334.16;294.36;294.26000000000005;291.46000000000004;277.86;274.4858918419099;293.36;274.46000000000004;271.56;275.76000000000005;348.86;296.46000000000004;271.56;276.16;292.36;287.76000000000005;296.06;321.56;293.66;293.26000000000005;334.66;324.76000000000005;259.16;244.42749628697553;268.7936212382143;274.4858918419099;292.46000000000004;5960000.0;3610000.0;3650000.0;1490000.0;3650000.0;3100000.0;5950000.0;0.0;0.023666666666666666;0.1805;0.06916666666666667;0.006833333333333333;0.006833333333333333;0.0;8951.4248046875;5744.11669921875;2956.13525390625;21232.001953125;484473.6309928374;485427.64149083063;259661.5234668767;259215.488250527;248190.95749192103;430081.6785162784;459088.8889116735;437618.5379703155;470102.3489146995;528838.0639943238;471077.3363150409;437618.5379703155;444584.47720753064;457709.1576469882;451863.9960680124;409807.95814102545;466748.73270178924;459499.9958173634;458951.5699418567;257985.5697089033;216578.99785978085;453116.7793165665;198574.94696252592;259661.5234668767;272.6384724097674;2515494.8203540784;1325636.6994409706;262090.19042936864;532334.2543955256;0;31;28;28;91;82;21;14;128;141;1587964566890.161;609690003519.6931;1333480821029.615;43147.36817690601;17605.810071154472;0.0;1361.81531757903;4583378.691606403;1062814.5728854467;82198.56310857716;1078910.8734315615;3.5189287917448344;0.3351329169250196
7306;2019-05-21 18:46:41.783;588;596;215;214;182;44;205;8;-16;27;748;234;-18;25;192;146;229;506;194;207;204;-228;598;362;367;146;367;312;598;-2.0;91.0;1013.0;260.0;89.0;99;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23074.09765625;9532.517578125;5807.2568359375;3959.5849609375;507.0;212743;613.0;0.0;Calculated values ==>;1558457201.783;331.96000000000004;332.76000000000005;294.66;294.56;291.36;277.56;274.5913991737795;293.66;273.96000000000004;271.56;275.86;347.96000000000004;296.56;271.36;275.66;292.36;287.76000000000005;296.06;323.76000000000005;293.86;293.56;334.46000000000004;323.86;250.36;243.81672145450628;269.02936301313275;274.5913991737795;292.56;5980000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3120000.0;5980000.0;0.0;0.015166666666666667;0.16883333333333334;0.043333333333333335;0.014833333333333334;0.014833333333333334;0.0;9532.517578125;5807.2568359375;3959.5849609375;23074.09765625;481975.9030181774;483116.6184648314;260801.6912605841;260345.27818917113;247712.0020108174;430014.67791919125;459184.1982711204;437160.35228701105;470606.31521307136;527739.1532390207;470927.7112282173;436840.5790983701;443447.30739667016;457384.9394250161;451686.7665824193;408900.6941555958;469789.5617813799;459458.8182496499;459046.6745650736;257148.6733736563;212816.51262364245;444209.4738011371;198150.04709227194;260801.6912605841;272.47307770308066;2515864.0378508233;1325790.7322941606;262147.821431159;532430.5158416518;0;31;28;28;91;82;21;14;128;142;1588184166890.161;609778503519.6931;1333667421029.615;40352.90652704512;10662.575157384159;0.0;2940.6339190165945;4584074.527228937;1063050.1427623513;82198.56310857716;1078946.7271752;2.7957464574362785;0.23631635046737798
7307;2019-05-21 18:47:41.783;580;587;218;217;179;53;207;6;-14;26;732;236;-15;19;192;144;229;523;196;208;206;-240;605;371;376;142;375;313;605;0.0;-1.0;988.0;270.0;147.0;99;0;84;1;0;0;1;0;0;0;1;1;1;1;0;24670.517578125;10652.1669921875;5772.99169921875;4004.9052734375;498.0;212744;610.0;0.0;Calculated values ==>;1558457261.783;331.16;331.86;294.96000000000004;294.86;291.06;278.46000000000004;275.5313989812953;293.86;273.76000000000005;271.76000000000005;275.76000000000005;346.36;296.76000000000005;271.66;275.06;292.36;287.56;296.06;325.46000000000004;293.96000000000004;293.76000000000005;334.16;322.96000000000004;249.16000000000003;242.98782864720522;269.14681796795327;275.5313989812953;292.76000000000005;6050000.0;3710000.0;3760000.0;1420000.0;3750000.0;3130000.0;6050000.0;0.0;0.0;0.16466666666666668;0.045000000000000005;0.0245;0.0245;0.0;10652.1669921875;5772.99169921875;4004.9052734375;24670.517578125;480010.81671001605;481025.2245602881;261650.09979974985;261190.2968228497;246391.7663601609;429398.2889081932;458025.4475679827;437249.5021140777;471043.10962919577;525977.8974078618;471033.9049021643;437089.72060350876;442348.23877446656;456072.2535448508;449769.08627573005;405482.6612143694;471496.7728093405;458165.4414044304;457885.29833947134;255893.36323571714;209054.2704885073;443678.0364772721;200003.5975507362;261650.09979974985;273.24748760953264;2516261.909644443;1325958.9379989132;262214.1921831121;532527.0179127781;0;31;28;28;91;82;21;14;128;142;1588407066890.161;609864903519.6931;1333854921029.615;39066.49228476357;10965.349751694117;-0.0;4807.7623642231765;4584736.355552368;1063230.375469927;82198.56310857716;1079011.297144227;2.6842600441706588;0.22117813258061844
7308;2019-05-21 18:48:41.794;575;583;221;220;174;63;205;9;-13;27;730;238;-14;28;190;136;231;537;195;208;204;-246;617;378;383;139;383;314;616;-2.0;-1.0;1163.0;261.0;151.0;100;0;97;1;0;0;1;0;0;0;1;1;1;1;0;26551.203125;11799.7236328125;5877.25927734375;4019.55102539062;489.0;212745;607.0;0.0;Calculated values ==>;1558457321.794;330.66;331.46000000000004;295.26000000000005;295.16;290.56;279.46000000000004;276.25090830309495;293.66;274.06;271.86;275.86;346.16;296.96000000000004;271.76000000000005;275.96000000000004;292.16;286.76000000000005;296.26000000000005;326.86;293.96000000000004;293.56;333.86;322.06;248.56000000000003;242.35481222062532;269.2639976450953;276.25090830309495;292.66;6170000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3140000.0;6160000.0;0.0;0.0;0.19383333333333336;0.0435;0.025166666666666667;0.025166666666666667;0.0;11799.7236328125;5877.25927734375;4019.55102539062;26551.203125;477855.4166157994;479156.40444613784;262189.9530014176;261734.33480725362;244310.9016783506;428902.12800615287;456604.28568787983;437179.3288687813;471541.1619817675;525688.6006374604;471140.4030774231;437019.13673288765;443483.68311661866;454442.6153014026;447240.124374892;266996.7542743286;472235.0255390343;457031.91385993705;456461.4047460156;254638.09398592086;205292.2597576877;443613.41299971857;202560.3943645677;262189.9530014176;274.28402958664776;2516688.8355717924;1326146.0713886986;262281.0749117636;532624.1211364446;0;31;28;28;91;82;21;14;128;142;1588634808634.8496;609949218974.5779;1334043055514.358;45476.97013806673;10485.806310629061;-0.0;4889.1648689057165;4585441.013568551;1063409.1678761349;82198.56310857716;1079092.1196858091;2.8046849095054642;0.22470214365957308
