;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7309;2019-05-21 18:49:41.794;576;584;222;224;172;53;192;10;-13;30;738;238;-14;14;189;120;235;549;194;208;192;-248;688;363;368;137;366;312;684;-2.0;-2.0;946.0;376.0;268.0;0;0;99;1;0;0;1;1;0;0;1;1;1;1;0;42752.30859375;13583.119140625;19557.486328125;4003.80029296875;483.0;212746;604.0;0.0;Calculated values ==>;1558457381.794;330.76000000000005;331.56;295.36;295.56;290.36;278.46000000000004;274.69669130483857;292.36;274.16;271.86;276.16;346.96000000000004;296.96000000000004;271.76000000000005;274.56;292.06;285.16;296.66;328.06;293.96000000000004;292.36;333.56;321.46000000000004;248.36;241.92719264551067;269.02936301313275;274.69669130483857;292.56;6880000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3120000.0;6840000.000000001;0.0;0.0;0.15766666666666668;0.06266666666666666;0.04466666666666667;0.04466666666666667;0.0;13583.119140625;19557.486328125;4003.80029296875;42752.30859375;469151.7600971654;470974.9513656408;258410.16110920196;259173.46981560875;241612.95488887737;429947.3805835815;457222.24678663525;437637.45612594887;472100.0868749512;526687.7174631988;471409.5436421554;437478.7579247441;441806.21220497484;457129.41179851815;447643.17401348066;263316.91058670694;465167.7853839231;459438.4217246144;457222.24678663525;253382.8652305231;202784.37528459195;443788.3263297372;195749.58299504843;258410.16110920196;271.51156519763225;2517266.3648361154;1326357.5950784774;262347.9361727499;532836.0773498236;0;31;28;28;92;82;21;14;128;142;1588860108634.8496;610032018974.5779;1334230855514.358;38137.65466363864;15543.761248973828;-0.0;8880.273160258686;4586137.802108565;1063626.0809391316;82198.56310857716;1079206.8650027188;1.6842829435529054;0.13669114608342228
7310;2019-05-21 18:50:41.795;609;618;211;210;158;42;114;11;-18;32;748;237;-20;25;192;113;239;575;193;200;118;-238;719;355;360;134;359;310;716;-1.0;-1.0;940.0;378.0;209.0;0;0;99;1;0;0;1;1;0;0;1;1;1;1;0;43364.90625;14207.736328125;20760.876953125;3984.39599609375;479.0;212747;601.0;0.0;Calculated values ==>;1558457441.795;334.06;334.96000000000004;294.26000000000005;294.16;288.96000000000004;277.36;273.8482719121499;284.56;274.26000000000005;271.36;276.36;347.96000000000004;296.86;271.16;275.66;292.36;284.46000000000004;297.06;330.66;293.16;284.96000000000004;333.26000000000005;321.06;249.36;241.2770596917726;268.7936212382143;273.8482719121499;292.46000000000004;7190000.000000001;3550000.0;3600000.0;1340000.0;3590000.0;3100000.0;7159999.999999999;0.0;0.0;0.15666666666666668;0.063;0.034833333333333334;0.034833333333333334;0.0;14207.736328125;20760.876953125;3984.39599609375;43364.90625;470629.97028521186;472485.96825067373;253070.7871676644;252732.9457115392;236716.61660253946;430477.46260093397;447304.71456860687;437301.7563972805;472689.592463476;527893.818072443;471557.83064144437;436983.6325089788;443853.56900006416;458672.66196876654;448102.3114334366;263087.26629583095;465267.02518476243;459605.1665242781;447909.0937431863;252127.67657613798;201112.50472608567;445436.1012213689;193893.49649886705;253070.7871676644;270.7276196450668;2517984.0202558558;1326589.1894011984;262414.5055848146;533172.0693112025;0;31;28;28;92;82;21;14;128;142;1589078512275.4536;610113320329.8027;1334417458624.874;38133.96071741811;15847.184097517615;-0.0;6786.867679047346;4586773.409498446;1063887.6765109294;82198.56310857716;1079337.4266860657;1.5600338361875314;0.13222737471864657
7311;2019-05-21 18:51:41.785;651;659;206;205;152;37;118;12;-23;32;758;236;-24;11;193;110;242;608;195;186;117;-227;722;358;363;130;362;302;717;-2.0;0.0;1185.0;413.0;159.0;0;0;95;1;0;0;1;1;0;0;1;1;1;1;0;42261.47265625;13906.3203125;20743.169921875;3906.59765625;475.0;212748;598.0;0.0;Calculated values ==>;1558457501.785;338.26;339.06000000000006;293.76000000000005;293.66;288.36;276.86;274.1680685717883;284.96000000000004;274.36;270.86;276.36;348.96000000000004;296.76000000000005;270.76000000000005;274.26000000000005;292.46000000000004;284.16;297.36;333.96000000000004;291.76000000000005;284.86;332.96000000000004;320.66;250.46000000000004;240.39332010688793;267.8393353686513;274.1680685717883;292.66;7220000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3020000.0;7170000.0;0.0;0.0;0.19749999999999998;0.06883333333333333;0.026500000000000003;0.026500000000000003;0.0;13906.3203125;20743.169921875;3906.59765625;42261.47265625;477069.19319903356;478907.83643855865;251359.96658393668;251029.5791256649;234995.62223013185;430280.9020939914;447339.4583441819;438334.26632045925;473211.5349843978;529554.8567808631;472505.06422385294;438179.53515710204;443431.1120271193;458330.2609335714;447081.0671039728;264099.3232382674;470717.2276738076;457200.82393779146;447187.2356179066;250872.52762923925;199440.67485045042;447342.26116551;195810.55927015908;251359.96658393668;271.5173676411427;2518697.454487995;1326823.4341592733;262480.25290554785;533517.8787240396;0;31;28;28;92;82;21;14;128;142;1589295376125.488;610192507129.8153;1334601028024.9033;47898.43214243428;17313.76548046332;-0.0;5189.422629400204;4587490.22661629;1064163.971700582;82198.56310857716;1079437.2124715822;1.8259534123900603;0.1600323674936189
7312;2019-05-21 18:52:41.796;677;682;202;200;160;38;139;15;-29;33;767;236;-31;17;194;117;246;622;197;179;138;-212;697;356;361;133;360;297;691;0.0;-1.0;1363.0;247.0;121.0;0;99;79;1;0;0;1;1;0;0;1;0;1;0;0;37610.10546875;12225.78515625;19946.505859375;2893.34643554688;469.0;212749;595.0;0.0;Calculated values ==>;1558457561.796;340.86;341.36;293.36;293.16;289.16;276.96000000000004;273.955091788801;287.06;274.66;270.26000000000005;276.46000000000004;349.86;296.76000000000005;270.06;274.86;292.56;284.86;297.76000000000005;335.36;291.06;286.96000000000004;332.66;320.06;251.96000000000004;241.05796691057077;267.23344911666527;273.955091788801;292.86;6970000.0;3560000.0;3610000.0;1330000.0;3600000.0;2970000.0;6909999.999999999;0.0;0.0;0.22716666666666668;0.04116666666666667;0.020166666666666666;0.020166666666666666;0.0;12225.78515625;19946.505859375;2893.34643554688;37610.10546875;483902.87103461847;485300.0729494803;250975.5708364375;250304.15817119932;237859.44719929466;430412.23801567365;450843.4406997151;438531.5804257387;472917.67418972735;530872.0879574019;473165.0186978;438225.1199557825;445294.8252547872;458786.89483575965;448511.2461311931;267398.91180849646;476168.0332805793;456554.21884749416;450696.8441627968;249617.41799618208;196933.003932529;448361.0131375355;198204.87043936996;250975.5708364375;272.47061774426857;2519363.172997482;1327041.2416285987;262536.9294950388;533857.021519869;0;31;28;28;92;82;21;14;128;142;1589512615945.1912;610271421594.7074;1334780760969.6577;54594.2176185701;10298.094541074483;-0.0;4027.7123454149128;4588344.48861579;1064394.1127185663;82198.56310857716;1079514.0360113347;1.9654576250333133;0.15870229743465727
7313;2019-05-21 18:53:41.796;682;682;208;207;168;33;158;16;-33;34;773;235;-34;12;195;121;250;611;199;185;157;-197;670;352;357;134;355;295;665;-1.0;-1.0;1229.0;224.0;96.0;0;97;65;1;0;0;1;1;0;0;1;0;1;0;0;35472.91015625;10682.6083984375;19120.357421875;2860.80200195312;469.0;212750;591.0;0.0;Calculated values ==>;1558457621.796;341.36;341.36;293.96000000000004;293.86;289.96000000000004;276.46000000000004;273.5264737036516;288.96000000000004;274.76000000000005;269.86;276.56;350.46000000000004;296.66;269.76000000000005;274.36;292.66;285.26000000000005;298.16;334.26000000000005;291.66;288.86;332.26000000000005;320.06;253.46000000000004;241.2770596917726;266.98899913490544;273.5264737036516;293.06;6700000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;2950000.0;6650000.0;0.0;0.0;0.2048333333333333;0.037333333333333336;0.016;0.016;0.0;10682.6083984375;19120.357421875;2860.80200195312;35472.91015625;487549.53906245244;488079.19179634267;254134.50493731216;253773.39944357515;240909.5987094602;430671.36484660726;454276.7513207329;438367.77478847804;472884.4304738556;531646.1164233075;473310.324756267;438214.884849924;444980.7184430424;459713.48351275333;449841.3141294995;271630.8270648563;477560.86409220856;458034.50368877524;454135.31371311087;247943.99896000302;196933.003932529;449746.1997450831;197353.39508799225;254134.50493731216;272.1145047167506;2519972.1981276902;1327232.144908221;262584.880732018;534182.5787138795;0;31;28;28;92;82;21;14;128;142;1589728015945.1912;610351521594.7074;1334958360969.6577;49367.77877531617;9422.664707198059;-0.0;3200.0129404127792;4589210.838585739;1064558.4523789687;82198.56310857716;1079574.2670553834;1.8978354475282095;0.15630996937300523
7314;2019-05-21 18:54:41.786;675;672;218;217;175;26;173;15;-34;32;772;233;-35;18;196;124;254;585;200;192;172;-181;651;344;349;135;348;294;646;643.0;0.0;1448.0;242.0;87.0;0;97;53;1;0;0;1;1;0;0;1;0;1;1;0;34642.375;9587.08203125;18549.92578125;2845.76123046875;514.0;212751;587.0;0.0;Calculated values ==>;1558457681.786;340.66;340.36;294.96000000000004;294.86;290.66;275.76000000000005;272.6583383277491;290.46000000000004;274.66;269.76000000000005;276.36;350.36;296.46000000000004;269.66;274.96000000000004;292.76000000000005;285.56;298.56;331.66;292.36;290.36;331.86;324.56;255.06000000000003;241.49495122638035;266.86631818009863;272.6583383277491;293.16;6509999.999999999;3440000.0;3490000.0;1350000.0;3479999.9999999995;2940000.0;6459999.999999999;0.10716666666666666;0.0;0.24133333333333334;0.04033333333333333;0.0145;0.12166666666666666;0.0;9587.08203125;18549.92578125;2845.76123046875;34642.375;488556.7963599853;488658.3805821188;258917.0343135083;258515.09474987612;243654.1476298687;431175.4696738307;457685.4389576908;438439.1573181969;472558.57531478856;531617.4835571877;473207.2668182153;438286.6576737402;446022.85309821967;460937.4381672583;451714.7547618218;276342.33935839485;475863.16429924074;460249.17977667664;457549.1369847078;246270.64818160105;215742.86842915416;451232.3193480328;196590.363179681;204018.33631480837;271.7772429691987;2520556.3947884114;1327401.0308428141;262632.4274998468;534496.4454207843;0;31;28;28;92;82;21;14;128;142;1589939780645.2249;610432208144.7202;1335135031519.6858;58366.17565209517;10270.55889879019;-0.0;30846.24741483776;4590108.471908951;1064722.5352240119;82198.56310857716;1079857.9386052496;3.210913195904285;0.17351626380829224
7315;2019-05-21 18:55:41.817;665;661;222;221;180;20;184;11;-34;29;767;233;-36;11;197;126;253;564;197;200;183;-167;635;338;343;135;342;294;631;211.0;-2.0;983.0;247.0;77.0;0;90;39;1;0;0;1;1;0;0;1;0;1;0;0;33846.5546875;8412.515625;18028.857421875;2797.87109375;578.0;212752;582.0;0.0;Calculated values ==>;1558457741.817;339.66;339.26;295.36;295.26000000000005;291.16;275.16;271.99741764416325;291.56;274.26000000000005;269.76000000000005;276.06;349.86;296.46000000000004;269.56;274.26000000000005;292.86;285.76000000000005;298.46000000000004;329.56;293.16;291.46000000000004;331.36;330.96000000000004;256.46000000000004;241.49495122638035;266.86631818009863;271.99741764416325;292.86;6350000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2940000.0;6310000.0;0.035166666666666666;0.0;0.16383333333333333;0.04116666666666667;0.012833333333333334;0.048;0.0;8412.515625;18028.857421875;2797.87109375;33846.5546875;488830.72599595936;488690.8978709478;261548.66378411974;261113.02255204323;245780.77516780747;431541.1909327263;460118.98756283213;438439.1573181969;472265.74392498133;531098.6327164952;473207.2668182153;438133.8669386556;445036.9422506828;461988.7563004571;453049.4270686435;402074.4873150088;474491.1022475645;462230.01082278346;459986.0199319998;244179.05427248686;242505.85365607988;452678.9026584537;193843.47050777375;211945.20621013013;270.645720765558;2521127.430751071;1327551.1049879645;262679.48206810857;534801.4261056134;0;31;28;28;92;82;21;14;128;142;1590147487904.875;610513249994.5837;1335311522659.3887;40072.92668910766;10655.391956869658;-0.0;11905.959058649743;4590929.221595436;1064897.0082453592;82198.56310857716;1080214.3910639286;2.1421305353650717;0.15085397806510936
7316;2019-05-21 18:56:41.787;656;648;220;217;183;23;190;11;-32;26;762;232;-33;20;197;130;248;538;197;203;189;-154;596;349;353;139;354;300;596;-1.0;92.0;1622.0;521.0;35.0;99;97;37;1;0;0;1;0;0;0;1;0;1;0;0;21434.029296875;7650.83447265625;5909.38525390625;2884.673828125;622.0;212753;577.0;0.0;Calculated values ==>;1558457801.787;338.76;337.96000000000004;295.16;294.86;291.46000000000004;275.46000000000004;273.20264511476705;292.16;274.26000000000005;269.96000000000004;275.76000000000005;349.36;296.36;269.86;275.16;292.86;286.16;297.96000000000004;326.96000000000004;293.46000000000004;292.06;330.86;335.36;257.76000000000005;242.35481222062532;267.5978703862781;273.20264511476705;292.86;5960000.0;3490000.0;3529999.9999999995;1390000.0;3540000.0;3000000.0;5960000.0;0.0;0.015333333333333334;0.2703333333333333;0.08683333333333333;0.005833333333333333;0.005833333333333333;0.0;7650.83447265625;5909.38525390625;2884.673828125;21434.029296875;491663.9800339831;490574.38595571194;405678.1912865346;404135.3020728731;248149.07992257402;430862.6128555636;459352.8116281962;437390.1213337467;471442.86907493527;530124.3008302534;472296.79599169403;437234.0109585765;445129.6953370489;460139.7197406941;451684.1590336778;416989.0549526266;474912.5101057439;461098.7985866576;459217.5880108091;242087.5637286956;260914.8530628454;453344.15158614254;195728.42201836235;405678.1912865346;271.44998865894775;2521587.871948727;1327684.8993082168;262726.8129318763;535000.8117186622;0;31;28;28;92;82;21;14;128;142;1590356183504.9746;610595408894.6229;1335489633559.4736;65329.21271492557;22369.632517468912;0.0;312.3131475582679;4591807.133581975;1065172.079178508;82198.56310857716;1080316.1590895613;5.351883737481888;0.5121668231344486
7317;2019-05-21 18:57:41.778;636;629;209;207;189;38;195;10;-25;25;759;231;-26;17;195;140;236;475;195;203;194;-141;588;355;360;143;360;304;588;-1.0;126.0;1301.0;341.0;39.0;99;99;47;1;0;0;1;0;0;0;1;0;1;0;0;20559.2265625;8119.4033203125;5655.6533203125;2911.53491210938;638.0;212754;571.0;0.0;Calculated values ==>;1558457861.778;336.76000000000005;336.06;294.06;293.86;292.06;276.96000000000004;273.8482719121499;292.66;274.16;270.66;275.66;349.06000000000006;296.26000000000005;270.56;274.86;292.66;287.16;296.76000000000005;320.66;293.46000000000004;292.56;330.26000000000005;336.96000000000004;259.06;243.1966462407574;268.0796299477929;273.8482719121499;292.66;5880000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5880000.0;0.0;0.021;0.21683333333333332;0.05683333333333333;0.006500000000000001;0.006500000000000001;0.0;8119.4033203125;5655.6533203125;2911.53491210938;20559.2265625;489777.82806577085;488820.5330208934;258819.4547383674;257938.60141442934;250696.95443307122;430477.46260093397;458923.6217875544;437570.5891863215;470810.46499630326;529506.5989332239;471644.4121410099;437413.810930519;443898.39648781426;458923.6217875544;452057.52073246514;415745.5580307054;466293.8722437229;460012.4503564219;458786.89483575965;239577.9089402584;267611.2341011182;454021.45802252507;198223.11516494525;258819.4547383674;272.47381236329926;2521937.7632570085;1327816.2982440786;262775.10742625856;535097.1725840976;0;31;28;28;92;82;21;14;128;142;1590570051420.6;610679996204.8704;1335670806380.0037;51898.51061696841;14537.872485739119;0.0;1299.7883606330497;4592783.88474461;1065479.5955867195;82198.56310857716;1080329.5912537086;4.059317401596065;0.3644553463641004
7318;2019-05-21 18:58:41.788;610;613;210;209;183;41;198;11;-22;25;753;230;-23;14;194;145;229;472;194;204;197;-132;593;356;361;147;361;306;593;-2.0;169.0;1036.0;311.0;0.0;99;99;53;1;0;0;1;0;0;0;1;0;1;0;0;20635.0546875;8475.236328125;5736.79345703125;2915.4345703125;644.0;212755;564.0;0.0;Calculated values ==>;1558457921.788;334.16;334.46000000000004;294.16;294.06;291.46000000000004;277.26000000000005;273.955091788801;292.96000000000004;274.26000000000005;270.96000000000004;275.66;348.46000000000004;296.16;270.86;274.56;292.56;287.66;296.06;320.36;293.56;292.86;329.56;337.56000000000006;259.96000000000004;244.02132995426717;268.3187672390254;273.955091788801;292.56;5930000.0;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;5930000.0;0.0;0.028166666666666666;0.17266666666666666;0.05183333333333333;0.0;0.0;0.0;8475.236328125;5736.79345703125;2915.4345703125;20635.0546875;485648.51404590096;486067.28802278975;258912.57873365734;258473.00718661223;248275.2511489357;430412.23801567365;459174.84848194243;437585.1090581189;470272.71409377275;528726.0528959597;471256.4460771589;437427.84448784514;443052.3292051162;458627.51755640097;452599.498735461;411120.454077093;465115.99616996193;459991.67660371546;459038.22702066065;236650.15891445865;270122.7006405761;454292.71271363826;198282.7410471464;258819.4547383674;272.50164534519826;2522281.106148317;1327954.6099559043;262823.6735982842;535192.1254634031;0;31;28;28;92;82;21;14;128;142;1590786387470.5657;610767010704.8566;1335853836879.9746;41319.54220989458;13269.850198046493;0.0;0.0;4593560.831320895;1065711.3652308846;82198.56310857716;1080340.4246286405;3.187243089518434;0.29917529324227454
7319;2019-05-21 18:59:41.789;592;599;212;211;182;42;201;10;-21;26;745;231;-22;21;195;147;227;494;193;205;201;-219;594;357;361;149;361;307;594;-2.0;150.0;1219.0;221.0;46.0;99;99;58;1;0;0;1;0;0;0;1;0;1;0;0;21168.29296875;8807.607421875;5788.04736328125;2915.58642578125;644.0;212756;558.0;0.0;Calculated values ==>;1558457981.789;332.36;333.06;294.36;294.26000000000005;291.36;277.36;274.0616903277293;293.26000000000005;274.16;271.06;275.76000000000005;347.66;296.26000000000005;270.96000000000004;275.26000000000005;292.66;287.86;295.86;322.56;293.66;293.26000000000005;328.96000000000004;337.56000000000006;251.26000000000002;244.42749628697553;268.43790593516167;274.0616903277293;292.46000000000004;5940000.0;3570000.0000000005;3610000.0;1490000.0;3610000.0;3070000.0;5940000.0;0.0;0.025;0.20316666666666666;0.036833333333333336;0.007666666666666667;0.007666666666666667;0.0;8807.607421875;5788.04736328125;2915.58642578125;21168.29296875;483002.32663924934;483992.6685142293;259733.70907068904;259285.9728457019;247876.70126756383;430346.717906069;459583.8792856106;437514.20447033056;470102.3489146995;527811.1443744984;471241.56450988416;437356.53477473935;443874.8215240268;458764.56239000184;452711.3097642865;409852.0332798232;468457.76878636127;460127.33862395975;459583.8792856106;234140.81001818314;270122.7006405761;444616.4517321351;198323.1056462867;259733.70907068904;272.5218067872476;2522629.4731843853;1328098.636054042;262872.2662497236;535288.1674041287;0;31;28;28;92;82;21;14;128;142;1591002991080.304;610855812184.7493;1336037739944.7524;48595.65824441824;9071.804914162083;0.0;1532.1846383143984;4594310.137145331;1065897.548792936;82198.56310857716;1080353.1930467477;3.3806654299250187;0.2794379876989941
7320;2019-05-21 19:00:41.779;581;590;215;214;179;43;205;4;-19;26;735;232;-20;15;196;146;227;512;193;206;204;-231;601;361;366;145;366;310;601;-1.0;0.0;1175.0;293.0;131.0;99;0;68;1;0;0;1;0;0;0;1;1;1;1;0;23220.146484375;9650.7255859375;5838.6123046875;3989.89111328125;643.0;212757;554.0;0.0;Calculated values ==>;1558458041.779;331.26000000000005;332.16;294.66;294.56;291.06;277.46000000000004;274.4858918419099;293.66;273.56;271.26000000000005;275.76000000000005;346.66;296.36;271.16;274.66;292.76000000000005;287.76000000000005;295.86;324.36;293.76000000000005;293.56;328.56;337.46000000000004;250.06000000000003;243.61107973660833;268.7936212382143;274.4858918419099;292.46000000000004;6010000.0;3610000.0;3660000.0;1450000.0;3660000.0;3100000.0;6010000.0;0.0;0.0;0.19583333333333333;0.04883333333333333;0.021833333333333333;0.021833333333333333;0.0;9650.7255859375;5838.6123046875;3989.89111328125;23220.146484375;480622.86188084405;481918.0773956198;260577.56831835757;260126.58062924564;246545.14856841977;430081.6785162784;459342.27611063566;437142.86386454466;470641.3097209141;526528.4284176432;470957.04053920525;436983.6325089788;442374.1672774083;458102.21622996335;451863.9960680124;406541.9653596359;470322.3961487492;459479.34306306764;459205.06791963393;232467.98657752166;269704.110367413;444075.40896180295;197978.2398838734;260577.56831835757;272.40040645216214;2522999.315195943;1328252.4298592247;262929.8023049506;535385.0400865721;0;31;28;28;92;82;21;14;129;142;1591221054730.3386;610943997484.7633;1336222809094.782;46836.40552954812;12017.745089972226;-0.0;4336.700407961201;4595105.271799041;1066073.2657519567;82198.56310857716;1080402.092270912;3.2440119172483484;0.26647756964805563
7321;2019-05-21 19:01:41.790;575;585;218;217;173;53;206;3;-17;26;723;235;-18;30;195;137;229;529;193;207;206;-239;611;369;373;140;373;311;611;-1.0;-1.0;954.0;418.0;142.0;100;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24480.77734375;10270.765625;5944.00537109375;3982.35278320312;641.0;212758;551.0;0.0;Calculated values ==>;1558458101.79;330.66;331.66;294.96000000000004;294.86;290.46000000000004;278.46000000000004;275.3239800832674;293.76000000000005;273.46000000000004;271.46000000000004;275.76000000000005;345.46000000000004;296.66;271.36;276.16;292.66;286.86;296.06;326.06;293.86;293.76000000000005;328.26000000000005;337.26;249.26000000000002;242.56692532238324;268.91163127593666;275.3239800832674;292.46000000000004;6110000.0;3690000.0;3729999.9999999995;1400000.0;3729999.9999999995;3110000.0;6110000.0;0.0;0.0;0.15899999999999997;0.06966666666666667;0.023666666666666666;0.023666666666666666;0.0;10270.765625;5944.00537109375;3982.35278320312;24480.77734375;478571.338037651;480036.67636479007;261198.83615581415;260749.89775869795;244151.42966835178;429537.3511455088;458367.3899514374;437231.03110804653;471309.8407669174;525187.5055288632;471183.11081449676;437071.7284734032;444384.38422859315;456826.4442034697;449086.1593797233;402164.73569293576;471644.70179449784;458506.5490489339;458367.3899514374;231213.40812182956;268866.9448851554;444176.71581891424;197093.18303746614;261198.83615581415;272.0770110437067;2523396.895770379;1328418.4727213671;262996.2498504809;535483.2465682907;0;31;28;28;92;82;21;14;129;142;1591442795375.0356;611029513159.6465;1336409143249.5273;38181.917843222276;17213.48611710755;-0.0;4666.322439829751;4595813.887715284;1066316.9040038416;82198.56310857716;1080477.131215826;2.9737762196479705;0.2686620617361881
7322;2019-05-21 19:02:41.810;574;583;221;220;172;67;202;6;-16;26;725;237;-17;16;193;126;232;542;194;207;202;-225;633;375;380;137;380;311;633;-1.0;186.0;1158.0;451.0;161.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;26698.94140625;11425.1201171875;6212.5283203125;3987.7734375;638.0;212759;548.0;0.0;Calculated values ==>;1558458161.81;330.56;331.46000000000004;295.26000000000005;295.16;290.36;279.86;275.94376602880345;293.36;273.76000000000005;271.56;275.76000000000005;345.66;296.86;271.46000000000004;274.76000000000005;292.46000000000004;285.76000000000005;296.36;327.36;293.86;293.36;327.96000000000004;336.96000000000004;250.66000000000003;241.92719264551067;268.91163127593666;275.94376602880345;292.56;6330000.0;3750000.0;3800000.0;1370000.0;3800000.0;3110000.0;6330000.0;0.0;0.031000000000000003;0.193;0.07516666666666666;0.026833333333333334;0.026833333333333334;0.0;11425.1201171875;6212.5283203125;3987.7734375;26698.94140625;475770.14161248505;477131.6230378822;260978.0111972845;260549.5115906227;243101.54615151294;429116.5711722346;456669.52540536266;437389.9950341223;471708.256711685;525398.0786917645;471423.6227691102;437231.03110804653;442315.4447309332;455382.4071868611;446261.4206517307;266010.48620642326;470822.8874484723;457378.6794449551;456669.52540536266;229958.8627652946;267611.2341011182;446252.08916230284;199772.8942988289;260978.0111972845;273.17277453473474;2523823.5355923786;1328599.3320355106;263062.6897082051;535584.584783836;0;31;28;28;92;82;21;14;129;142;1591668770674.9639;611112640859.6201;1336595805449.468;45860.10044191163;18527.01948057112;0.0;5251.055631250098;4596514.471317488;1066614.8408295764;82198.56310857716;1080559.8035813312;3.2201996315381867;0.28660249415813516
7323;2019-05-21 19:03:41.801;578;587;219;222;170;78;192;8;-16;28;736;237;-18;28;191;116;238;552;194;205;192;-214;699;371;376;135;375;309;696;-2.0;-1.0;1335.0;346.0;233.0;0;0;91;1;0;0;1;0;1;0;1;1;1;1;0;42478.6328125;13184.9609375;19916.435546875;3971.56201171875;635.0;212760;544.0;0.0;Calculated values ==>;1558458221.801;330.96000000000004;331.86;295.06;295.36;290.16;280.96000000000004;275.5313989812953;292.36;273.96000000000004;271.56;275.96000000000004;346.76;296.86;271.36;275.96000000000004;292.26000000000005;284.76000000000005;296.96000000000004;328.36;293.66;292.36;327.56;336.66;251.76000000000002;241.49495122638035;268.67533136820026;275.5313989812953;292.56;6990000.000000001;3710000.0;3760000.0;1350000.0;3750000.0;3090000.0;6959999.999999999;0.0;0.0;0.2225;0.057666666666666665;0.03883333333333334;0.03883333333333334;0.0;13184.9609375;19916.435546875;3971.56201171875;42478.6328125;468044.8257056474;469928.6777425971;256714.22937247474;257814.75648308516;240693.21162859147;429398.2889081932;455906.3432239041;437845.99643053644;472168.09959432366;526711.5673489773;471691.81447616173;437530.6787186241;444493.19508952065;455930.0132749809;445479.2293877506;263866.0154994761;464028.2866161378;457744.99276624026;455906.3432239041;228286.1864045524;266355.56789118156;447786.82969112374;200858.47099518904;256714.22937247474;273.58523650103706;2524399.928907253;1328804.385282298;263129.00755463995;535802.2934888279;0;31;28;28;92;83;21;14;129;142;1591895536655.6272;611194228619.8588;1336781777550.012;52729.7244093648;14239.535351465567;-0.0;7735.293754563841;4597335.92995637;1066887.8544957817;82198.56310857716;1080668.006926926;2.0150685714296466;0.15980385952416357
7324;2019-05-21 19:04:41.771;604;613;204;203;164;57;159;12;-22;30;749;237;-23;14;193;119;244;573;194;201;160;-207;713;363;368;130;367;307;711;-1.0;-1.0;1234.0;168.0;195.0;0;0;85;1;0;0;1;0;1;0;1;1;1;1;0;41036.4609375;12971.056640625;20544.3203125;3957.83056640625;632.0;212761;539.0;0.0;Calculated values ==>;1558458281.771;333.56;334.46000000000004;293.56;293.46000000000004;289.56;278.86;274.69669130483857;289.06;274.36;270.96000000000004;276.16;348.06000000000006;296.86;270.86;274.56;292.46000000000004;285.06;297.56;330.46000000000004;293.26000000000005;289.16;327.06;336.36;252.46000000000004;240.39332010688793;268.43790593516167;274.69669130483857;292.56;7130000.0;3629999.9999999995;3679999.9999999995;1300000.0;3670000.0000000005;3070000.0;7109999.999999999;0.0;0.0;0.20566666666666666;0.028;0.0325;0.0325;0.0;12971.056640625;20544.3203125;3957.83056640625;41036.4609375;470562.06352280715;472290.8274091554;250912.67235220954;250582.39136405164;238557.3112895449;429947.3805835815;452520.2830702836;437356.53477473935;473017.81868751155;528230.265241673;471959.11421823193;437198.53567211574;442846.6802591378;457524.2444007144;447491.43718633126;265456.16932662256;465597.8779157269;458473.52012050984;452665.6381322617;226195.42121513622;265099.94585879904;449420.4036932445;200974.29424306235;250912.67235220954;273.5959910496193;2525095.5400398453;1329022.2431112803;263195.05278675753;536139.2978666609;0;31;28;28;92;83;21;14;129;142;1592118625054.8467;611273688869.5808;1336966485149.3657;48615.94746934823;6956.4910646051;-0.0;6556.971387851695;4598180.05494544;1067064.3997318547;82198.56310857716;1080787.049584925;1.657968827179334;0.11894352022838924
7325;2019-05-21 19:05:41.781;644;653;203;203;152;42;125;13;-27;33;760;235;-28;23;195;114;249;603;193;192;125;-200;715;362;367;132;366;299;709;-1.0;-1.0;1201.0;171.0;151.0;0;99;68;1;0;0;1;0;1;0;1;1;0;1;0;38051.609375;11539.876953125;20506.06640625;2928.3662109375;628.0;212762;533.0;0.0;Calculated values ==>;1558458341.781;337.56000000000006;338.46000000000004;293.46000000000004;293.46000000000004;288.36;277.36;274.5913991737795;285.66;274.46000000000004;270.46000000000004;276.46000000000004;349.16;296.66;270.36;275.46000000000004;292.66;284.56;298.06;333.46000000000004;292.36;285.66;326.46000000000004;335.96000000000004;253.16000000000003;240.83765695389522;267.47669482898436;274.5913991737795;292.46000000000004;7150000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;2990000.0;7090000.000000001;0.0;0.0;0.20016666666666666;0.0285;0.025166666666666667;0.025166666666666667;0.0;11539.876953125;20506.06640625;2928.3662109375;38051.609375;476783.5501734746;478894.24026479345;250653.22284927237;250653.22284927237;235161.30722867473;430014.67791919125;447643.8981771752;438390.63782803225;473048.1168422736;529991.9871238747;472783.74016478116;438236.7768127522;445752.59130680247;457963.6984928254;446921.6022498368;267425.3159208986;470903.847353946;457384.9394250161;447643.8981771752;223686.61821467688;263425.85118522606;449789.5646587384;200642.54653316972;250653.22284927237;273.461214306606;2525754.717136887;1329226.5349341591;263252.44732405513;536481.4414370221;0;31;28;28;92;83;21;14;129;142;1592339161804.8115;611352301969.5684;1337148315449.337;47589.24294085498;7100.690016578707;-0.0;4957.598662418888;4598981.898483718;1067181.5624313753;82198.56310857716;1080883.020327787;1.7054670228710855;0.12641677190934186
7326;2019-05-21 19:06:41.772;669;675;205;204;162;39;141;15;-33;36;770;234;-34;15;196;118;253;611;193;189;140;-190;686;358;363;135;362;294;681;-1.0;0.0;1066.0;170.0;116.0;0;99;50;1;0;0;1;0;1;0;1;1;0;1;0;35040.390625;10008.595703125;19549.044921875;2870.12890625;624.0;212763;527.0;0.0;Calculated values ==>;1558458401.772;340.06000000000006;340.66;293.66;293.56;289.36;277.06;274.1680685717883;287.26000000000005;274.66;269.86;276.76000000000005;350.16;296.56;269.76000000000005;274.66;292.76000000000005;284.96000000000004;298.46000000000004;334.26000000000005;292.06;287.16;325.86;335.56;254.16000000000003;241.49495122638035;266.86631818009863;274.1680685717883;292.46000000000004;6859999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2940000.0;6809999.999999999;0.0;0.0;0.17766666666666667;0.028333333333333332;0.01933333333333333;0.01933333333333333;0.0;10008.595703125;19549.044921875;2870.12890625;35040.390625;483915.29798819066;485348.86164377054;252389.98905124713;252043.84787806295;238688.58667468757;430280.9020939914;450776.83510836185;438591.3684654617;472948.7829819323;531409.9673086042;473324.38341281406;438439.1573181969;445601.49163528444;458742.35651751276;448285.7836997216;271598.1138901252;475646.49097157485;457617.00745002116;450629.7844503968;221177.93781777218;261751.83340796042;450297.78844635905;199380.9948531928;252389.98905124713;272.94614176466075;2526363.7257736684;1329406.0786045622;263300.76086872077;536815.1839635102;0;31;28;28;92;83;21;14;129;142;1592558128955.452;611432389954.8026;1337326188764.8572;42499.709711779775;7109.309151806377;-0.0;3832.6360443835592;4599732.527146828;1067299.961328959;82198.56310857716;1080956.261296098;1.6480213002768829;0.12606839125714073
7327;2019-05-21 19:07:41.802;671;670;211;210;168;32;158;13;-35;36;770;232;-37;18;197;122;257;585;192;192;157;-179;661;348;353;137;352;293;657;-1.0;-1.0;859.0;329.0;104.0;0;99;33;1;0;0;1;0;1;0;1;1;0;0;0;33052.88671875;8457.2314453125;18743.41015625;2846.45092773438;619.0;212764;521.0;0.0;Calculated values ==>;1558458461.802;340.26;340.16;294.26000000000005;294.16;289.96000000000004;276.36;273.0942459734351;288.96000000000004;274.46000000000004;269.66;276.76000000000005;350.16;296.36;269.46000000000004;274.96000000000004;292.86;285.36;298.86;331.66;292.36;288.86;325.26000000000005;335.06;255.26000000000002;241.92719264551067;266.74333088950624;273.0942459734351;292.36;6609999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2930000.0;6570000.0;0.0;0.0;0.14316666666666666;0.05483333333333333;0.017333333333333333;0.017333333333333333;0.0;8457.2314453125;18743.41015625;2846.45092773438;33052.88671875;486920.2554318762;487204.20324077766;255613.68044396455;255240.46303018814;241131.01735057074;430925.7729439634;454954.6427659729;438510.57582547225;472687.3056196521;531485.2224037218;473221.55721430166;438206.06636572257;446216.93017854425;460451.26972238143;450712.9138103565;276799.7350364308;474516.7973764261;459622.85760126676;454814.6796413608;218669.37671819705;259659.41789560125;451092.14606941014;193883.46745252804;255613.68044396455;270.6983185520148;2526931.4534732513;1329560.0374383389;263348.4228530639;537134.4473075719;0;31;28;28;92;83;21;14;129;142;1592773036355.3494;611514030754.7637;1337502376814.7732;35022.44768205984;14103.609210825702;-0.0;3452.817319421535;4600378.868133792;1067476.8240357232;82198.56310857716;1081017.0037634897;1.7498822610221267;0.15638350305366444
7328;2019-05-21 19:08:41.783;664;661;218;218;173;24;172;12;-37;32;765;231;-38;15;198;123;257;567;191;197;172;-166;639;342;347;135;346;292;636;1061.0;-1.0;1101.0;260.0;96.0;0;96;13;1;0;0;1;0;1;0;1;1;0;1;0;31590.1640625;6917.06396484375;18072.833984375;2828.52661132812;614.0;212765;515.0;0.0;Calculated values ==>;1558458521.783;339.56000000000006;339.26;294.96000000000004;294.96000000000004;290.46000000000004;275.56;272.43898195401505;290.36;274.36;269.46000000000004;276.36;349.66;296.26000000000005;269.36;274.66;292.96000000000004;285.46000000000004;298.86;329.86;292.86;290.36;324.66;334.56;256.56;241.49495122638035;266.62003547228215;272.43898195401505;292.26000000000005;6390000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2920000.0;6360000.0;0.17683333333333331;0.0;0.1835;0.043333333333333335;0.016;0.1928333333333333;0.0;6917.06396484375;18072.833984375;2828.52661132812;31590.1640625;488265.83729869925;488160.18126623955;259517.18521272906;259517.18521272906;243327.89990260874;431298.55289687274;457872.6074510276;438430.3070074864;472558.57531478856;531042.1116940505;473235.95110203675;438278.2987301736;445991.80826501397;461509.88164792873;451926.90477944654;402106.9466044013;474330.65479319415;461224.17396879604;457872.6074510276;216160.93158060662;257567.11924055516;452781.91003012506;196146.9024584595;201404.9380197472;271.59146857387054;2527469.9749767873;1329688.1159955855;263395.6993568788;537441.1521878265;0;31;28;28;92;83;21;14;129;142;1592982969855.1624;611595604914.691;1337677821239.617;44459.00473474644;11120.85032810551;-0.0;49455.51558866523;4601041.003827287;1067686.961300481;82198.56310857716;1081457.7669181195;3.7757483506266656;0.13630192115959025
7329;2019-05-21 19:09:41.773;655;652;223;222;175;18;182;6;-37;28;760;230;-38;16;199;125;253;545;190;201;181;-154;624;336;341;136;339;292;620;378.0;214.0;516.0;122.0;83.0;0;91;1;1;0;0;1;0;1;0;1;1;0;1;0;31195.75390625;6012.7314453125;17636.615234375;2782.20751953125;614.0;212766;510.0;0.0;Calculated values ==>;1558458581.773;338.66;338.36;295.46000000000004;295.36;290.66;274.96000000000004;271.77519066394296;291.36;273.76000000000005;269.46000000000004;275.96000000000004;349.16;296.16;269.36;274.76000000000005;293.06;285.66;298.46000000000004;327.66;293.26000000000005;291.26000000000005;324.16;334.56;257.76000000000005;241.71165711629368;266.62003547228215;271.77519066394296;292.16;6240000.0;3360000.0;3410000.0;1360000.0;3390000.0;2920000.0;6200000.0;0.063;0.035666666666666666;0.08600000000000001;0.02033333333333333;0.013833333333333333;0.07683333333333334;0.0;6012.7314453125;17636.615234375;2782.20751953125;31195.75390625;488590.9165298733;488595.9108614696;262803.4626667874;262344.48840920016;244504.52737026874;431660.74602318485;460165.7600647848;438430.3070074864;472036.2627623985;530523.5849891782;473119.03233993216;438278.2987301736;446131.5050306599;462703.87221755495;453256.806439089;407675.9072362739;472956.4468008143;462662.95063466055;460033.1377473271;214070.64678622372;257567.11924055516;453847.8011401521;194480.2523823914;206781.39436418068;270.89659870310686;2527993.1037572795;1329795.846332638;263442.4476819571;537738.6813349061;0;31;28;28;92;83;21;14;129;142;1593189335455.195;611676891364.704;1337852992039.6448;20979.704697758174;5273.806824741134;0.0;19458.175616605084;4601586.235518881;1067823.560673086;82198.56310857716;1082031.9519647947;1.72943621833844;0.070619474374947
7330;2019-05-21 19:10:41.774;646;636;214;210;183;27;189;9;-33;25;757;230;-34;26;197;130;243;504;187;201;188;-142;583;350;355;140;355;299;583;-2.0;402.0;1069.0;335.0;29.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;18433.220703125;5487.3076171875;5684.8544921875;2890.86547851562;622.0;212767;506.0;0.0;Calculated values ==>;1558458641.774;337.76;336.76000000000005;294.56;294.16;291.46000000000004;275.86;273.3108153835814;292.06;274.06;269.86;275.66;348.86;296.16;269.76000000000005;275.76000000000005;292.86;286.16;297.46000000000004;323.56;293.26000000000005;291.96000000000004;323.76000000000005;335.36;258.96000000000004;242.56692532238324;267.47669482898436;273.3108153835814;291.86;5830000.0;3500000.0;3550000.0;1400000.0;3550000.0;2990000.0;5830000.0;0.0;0.06699999999999999;0.17816666666666667;0.05583333333333333;0.004833333333333333;0.004833333333333333;0.0;5487.3076171875;5684.8544921875;2890.86547851562;18433.220703125;491657.69011052727;490305.1281999105;409287.79445583984;407498.9776768968;248707.93206761344;430799.1582183253;458900.4430022252;437462.91879448516;471211.3733730803;529679.4811607535;472193.1162479523;437307.21681225864;446176.45202680735;459983.4243893901;451506.43233344075;419810.9553126288;471454.9649899794;460521.7338606115;458764.45873459685;212398.47392691602;260914.8530628454;454417.3790975448;196385.697439267;409287.79445583984;271.7185396068503;2528406.6854381044;1329891.681588604;263489.72407814383;537933.0301548191;0;31;28;28;92;83;21;14;129;142;1593398138934.9429;611759692744.604;1338030294994.4307;42951.92493812137;14406.768892587177;0.0;239.13721068065882;4602119.00797793;1067987.5682039456;82198.56310857716;1082196.098973895;4.095692103383591;0.3748491199430273
7331;2019-05-21 19:11:41.784;626;620;204;201;181;38;193;8;-23;24;753;230;-24;18;194;138;230;452;189;201;193;-130;581;352;357;145;357;307;582;-2.0;151.0;1086.0;224.0;51.0;99;99;12;1;0;0;1;0;0;0;1;1;0;0;0;17747.703125;6006.60009765625;5634.72021484375;2951.77758789062;627.0;212768;502.0;0.0;Calculated values ==>;1558458701.784;335.76000000000005;335.16;293.56;293.26000000000005;291.26000000000005;276.96000000000004;273.5264737036516;292.46000000000004;273.96000000000004;270.86;275.56;348.46000000000004;296.16;270.76000000000005;274.96000000000004;292.56;286.96000000000004;296.16;318.36;293.26000000000005;292.46000000000004;323.36;335.86;260.16;243.61107973660833;268.43790593516167;273.5264737036516;292.06;5810000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3070000.0;5820000.0;0.0;0.025166666666666667;0.181;0.037333333333333336;0.0085;0.0085;0.0;6006.60009765625;5634.72021484375;2951.77758789062;17747.703125;489157.0530446864;488230.2172450971;257037.483201149;255763.17935536936;248026.0305950788;430671.36484660726;459126.9073351851;437198.53567211574;470442.77219356893;528649.2268363916;471121.7374611717;437040.2039936506;443435.5918674444;459262.8302995626;452299.02209537284;416243.7357951458;463472.1955718722;460210.5064603235;459126.9073351851;210726.34883551928;263007.33956846996;454832.908019773;198251.30502567175;257037.483201149;272.4727761175039;2528708.2433879073;1329987.48011664;263538.42088513816;538027.375665661;0;31;28;28;92;83;21;14;129;142;1593611774534.909;611845206994.5905;1338212125294.4019;43249.44874700636;9579.046511779781;0.0;1717.760105139307;4602837.472482655;1068187.4833125828;82198.56310857716;1082212.4091694371;3.7378119256272093;0.30930770210648506
7332;2019-05-21 19:12:41.795;603;609;205;204;174;37;196;9;-18;24;749;231;-20;36;194;141;224;463;189;202;196;-132;589;349;353;148;353;310;589;0.0;139.0;856.0;322.0;28.0;99;99;25;1;0;0;1;0;0;0;1;1;0;1;0;18448.4375;6809.6513671875;5766.61865234375;2960.6689453125;629.0;212769;499.0;0.0;Calculated values ==>;1558458761.795;333.46000000000004;334.06;293.66;293.56;290.56;276.86;273.20264511476705;292.76000000000005;274.06;271.36;275.56;348.06000000000006;296.26000000000005;271.16;276.76000000000005;292.56;287.26000000000005;295.56;319.46000000000004;293.36;292.76000000000005;323.06;336.06;259.96000000000004;244.22491754036054;268.7936212382143;273.20264511476705;292.06;5890000.0;3490000.0;3529999.9999999995;1480000.0;3529999.9999999995;3100000.0;5890000.0;0.0;0.023166666666666665;0.14266666666666666;0.05366666666666667;0.004666666666666667;0.004666666666666667;0.0;6809.6513671875;5766.61865234375;2960.6689453125;18448.4375;485112.87045382976;485949.82719066576;257011.9199897109;256588.4940061351;245280.8291323237;430862.6128555636;460161.36591575533;437301.7563972805;470037.93151524;527998.7749632502;470836.67525586934;436983.6325089788;445454.24038795667;459892.3736788958;453248.5434192874;410805.8579723514;464238.1859069699;460965.25863777025;460161.36591575533;209472.28574929133;263844.3676079864;454125.9912383135;195779.08641304122;257011.9199897109;271.47042426091167;2529009.933193561;1330094.301792843;263587.7003059477;538122.4042418473;0;31;28;28;92;83;21;14;129;142;1593824813585.464;611933123109.8196;1338397259229.8843;34457.2342510848;13864.617225622946;0.0;948.0307476548741;4603485.146894538;1068382.882994279;82198.56310857716;1082234.6281660043;3.1711447368009993;0.2974460271831607
7333;2019-05-21 19:13:44.775;589;598;209;207;172;32;199;3;-15;24;744;232;-17;16;195;138;224;491;188;205;198;-226;594;347;351;149;351;313;595;-1.0;-1.0;998.0;391.0;115.0;68;99;39;1;0;0;1;0;0;0;1;1;0;1;0;18673.646484375;7605.81787109375;4888.76025390625;2976.16723632812;629.0;212770;494.0;0.0;Calculated values ==>;1558458824.775;332.06;332.96000000000004;294.06;293.86;290.36;276.36;272.9856168485579;293.06;273.46000000000004;271.66;275.56;347.56000000000006;296.36;271.46000000000004;274.76000000000005;292.66;286.96000000000004;295.56;322.26000000000005;293.66;292.96000000000004;322.56;336.06;250.56000000000003;244.42749628697553;269.14681796795327;272.9856168485579;291.96000000000004;5940000.0;3470000.0000000005;3510000.0;1490000.0;3510000.0;3130000.0;5950000.0;0.0;0.0;0.16633333333333333;0.06516666666666666;0.019166666666666665;0.019166666666666665;0.0;7605.81787109375;4888.76025390625;2976.16723632812;18673.646484375;482576.20711278665;483738.9784478753;258337.90303957468;257478.32527682438;244379.39460785442;430988.63858405815;460873.564739189;437089.72060350876;469902.5155787702;527241.0529506734;470550.6955230393;436769.11898854957;441897.4406335876;460338.988572523;453171.6230156326;408547.99183403363;467852.52086132276;461671.70442812063;460740.10936811595;207382.2378540181;263844.3676079864;443844.43957502494;192263.77105748106;258337.90303957468;270.0322133845437;2529334.648311623;1330220.397105746;263639.63113134116;538215.6092090305;0;31;28;28;92;83;21;14;129;142;1594046503185.5312;612026648409.8479;1338593441929.9436;40722.71627448927;16394.67356505994;-0.0;3879.3756212970407;4604142.76262864;1068647.5677351921;82198.56310857716;1082276.8545622833;3.9427166588442804;0.34743453709459543
7334;2019-05-21 19:14:41.775;581;591;213;210;172;44;203;-1;-12;22;737;233;-13;38;195;132;226;516;189;205;203;-238;604;356;361;143;361;315;605;-1.0;-1.0;1072.0;508.0;153.0;99;0;58;1;0;0;1;0;0;0;1;1;1;0;0;22288.33203125;8957.443359375;5982.2451171875;4017.67822265625;627.0;212771;491.0;0.0;Calculated values ==>;1558458881.775;331.26000000000005;332.26000000000005;294.46000000000004;294.16;290.36;277.56;273.955091788801;293.46000000000004;273.06;271.96000000000004;275.36;346.86;296.46000000000004;271.86;276.96000000000004;292.66;286.36;295.76000000000005;324.76000000000005;293.66;293.46000000000004;322.26000000000005;335.86;249.36;243.1966462407574;269.38090353596624;273.955091788801;292.06;6040000.0;3560000.0;3610000.0;1430000.0;3610000.0;3150000.0;6050000.0;0.0;0.0;0.17866666666666667;0.08466666666666667;0.025500000000000002;0.025500000000000002;0.0;8957.443359375;5982.2451171875;4017.67822265625;22288.33203125;480272.9899202582;481602.15603243595;259403.22319801833;258111.7277646178;244026.5994506298;430412.23801567365;459855.8798952964;437109.2053401759;470513.52464679367;526348.0538125687;470399.9616242406;436948.6013565401;444755.29664010153;458764.56239000184;450721.0595892504;404478.44637484243;470415.9497239989;460127.33862395975;459855.8798952964;206128.24275125185;263007.33956846996;443700.46768907615;193351.3518913907;259403.22319801833;270.50957393773484;2529658.9306415385;1330351.5229238204;263694.99907455815;538301.6713348851;0;31;28;28;92;83;21;14;129;143;1594249423185.5312;612109868409.8479;1338772421929.9436;43551.40314951629;21196.22513753737;-0.0;5111.542745780592;4604809.932740747;1068945.162349921;82198.56310857716;1082348.0326660227;3.685067242789222;0.3347805571425118
7335;2019-05-21 19:15:41.806;577;588;218;212;173;65;203;0;-12;21;729;235;-13;20;192;119;229;535;189;206;202;-239;622;366;371;139;371;315;622;-1.0;163.0;1251.0;461.0;159.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;24162.92578125;10084.54296875;6090.19384765625;4019.814453125;626.0;212772;487.0;0.0;Calculated values ==>;1558458941.806;330.86;331.96000000000004;294.96000000000004;294.36;290.46000000000004;279.66;275.0112864084945;293.46000000000004;273.16;271.96000000000004;275.26000000000005;346.06000000000006;296.66;271.86;275.16;292.36;285.06;296.06;326.66;293.76000000000005;293.36;321.86;335.76000000000005;249.26000000000002;242.35481222062532;269.38090353596624;275.0112864084945;292.06;6220000.0;3660000.0;3710000.0;1390000.0;3710000.0;3150000.0;6220000.0;0.0;0.027166666666666665;0.2085;0.07683333333333334;0.026500000000000003;0.026500000000000003;0.0;10084.54296875;6090.19384765625;4019.814453125;24162.92578125;477553.6954487258;479186.0791405225;260423.07427298615;257893.41625617287;243780.53073258715;429743.705733735;458270.4941942976;437109.2053401759;470951.1231468757;525504.4501563014;470642.3897072904;436948.6013565401;442081.32719235565;456731.8026961684;446917.65891234;265504.6822073426;471152.2481768977;458686.9175220289;458131.38596755697;204456.2876039246;262588.8327430989;444370.5433097325;197424.4956726622;260423.07427298615;272.1984831992139;2530046.2244544616;1330510.288129284;263762.01278594806;538402.3269713126;0;31;28;28;92;83;21;14;129;143;1594469136645.1614;612194512119.7053;1338961519579.6252;49974.261965676604;18973.68799344824;0.0;5239.270259906127;4605589.715962008;1069280.0845792412;82198.56310857716;1082434.334006925;3.6736255848854515;0.318212089542007
7336;2019-05-21 19:16:41.796;578;588;218;218;164;84;193;2;-13;22;734;236;-14;35;189;108;234;548;187;204;193;-233;638;376;381;137;381;314;639;-1.0;92.0;1418.0;333.0;157.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;26080.568359375;11167.826171875;6282.7197265625;4025.38134765625;624.0;212773;484.0;0.0;Calculated values ==>;1558459001.796;330.96000000000004;331.96000000000004;294.96000000000004;294.96000000000004;289.56;281.56;276.0463484220469;292.46000000000004;273.36;271.86;275.36;346.56000000000006;296.76000000000005;271.76000000000005;276.66;292.06;283.96000000000004;296.56;327.96000000000004;293.56;292.46000000000004;321.56;335.56;249.86;241.92719264551067;269.2639976450953;276.0463484220469;291.86;6380000.0;3760000.0;3810000.0;1370000.0;3810000.0;3140000.0;6390000.0;0.0;0.015333333333333334;0.23633333333333334;0.0555;0.026166666666666668;0.026166666666666668;0.0;11167.826171875;6282.7197265625;4025.38134765625;26080.568359375;475768.43775111006;477165.1099111181;259333.3536369951;259333.3536369951;240400.69279680867;429045.3911783415;455214.76289207896;437179.3288687813;471316.13971061294;526110.182616869;470898.8148872972;437019.13673288765;444515.42258938774;454636.6512373088;443197.94102600164;266551.37226954335;470991.74680879083;456789.9885413815;455214.76289207896;203202.34940748036;261751.83340796042;445398.7182448285;202236.5426461542;259333.3536369951;274.148403469422;2530464.8504564026;1330687.3616883047;263829.0449104155;538505.4173998453;0;31;28;28;92;83;21;14;129;143;1594694699045.1973;612277298319.7185;1339150188129.6553;55524.8118106142;13495.500745726424;0.0;5125.563542174695;4606468.728383792;1069550.6160560152;82198.56310857716;1082520.6932263537;3.452511048713936;0.27313985316025213
