;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7337;2019-05-21 19:17:41.807;581;591;213;217;148;86;184;6;-14;23;744;235;-15;21;185;112;240;557;186;200;184;-231;665;383;388;134;388;313;666;-2.0;-1.0;1430.0;243.0;167.0;99;0;90;1;0;0;1;0;0;0;1;1;1;1;0;27478.796875;12346.330078125;6596.36865234375;4013.51977539062;621.0;212774;482.0;0.0;Calculated values ==>;1558459061.807;331.26000000000005;332.26000000000005;294.46000000000004;294.86;287.96000000000004;281.76000000000005;276.758820704277;291.56;273.76000000000005;271.76000000000005;275.46000000000004;347.56000000000006;296.66;271.66;275.26000000000005;291.66;284.36;297.16;328.86;293.16;291.56;321.36;335.26000000000005;250.06000000000003;241.2770596917726;269.14681796795327;276.758820704277;291.76000000000005;6650000.0;3829999.9999999995;3879999.9999999995;1340000.0;3879999.9999999995;3130000.0;6659999.999999999;0.0;0.0;0.23833333333333334;0.0405;0.02783333333333333;0.02783333333333333;0.0;12346.330078125;6596.36865234375;4013.51977539062;27478.796875;472895.7932836224;474344.6889477755;255923.11085287557;257430.52791450452;234945.926892474;428538.6833535345;452699.556489102;437249.5021140777;471812.00014122744;527241.0529506734;470913.20882246416;437089.72060350876;442647.4942507504;452848.09292250045;442403.69732050656;267139.7124427751;468915.5649693842;455052.2762773418;452699.556489102;202366.40377179522;260496.36997498586;446178.2815808361;205236.16938848965;255923.11085287557;275.3449225581663;2530911.26032622;1330883.3489145255;263896.0480346705;538612.7628125745;0;31;28;28;92;83;21;14;129;143;1594925441339.8818;612358613224.6074;1339338322614.3982;55296.51096626515;9758.155543790032;-0.0;5476.944403541635;4607392.408716024;1069744.432051249;82198.56310857716;1082609.06365739;3.0724403017680917;0.22695236160213092
7338;2019-05-21 19:18:41.797;597;605;202;201;167;66;177;12;-20;28;755;234;-21;25;185;121;247;570;184;198;177;-226;709;368;373;131;372;309;705;-2.0;-1.0;1292.0;167.0;204.0;0;0;86;1;0;0;1;1;0;0;1;1;1;1;0;40330.95703125;12914.8681640625;20218.369140625;3980.41625976562;620.0;212775;480.0;0.0;Calculated values ==>;1558459121.797;332.86;333.66;293.36;293.26000000000005;289.86;279.76000000000005;275.2199585193972;290.86;274.36;271.16;275.96000000000004;348.66;296.56;271.06;275.66;291.66;285.26000000000005;297.86;330.16;292.96000000000004;290.86;321.16;335.16;250.56000000000003;240.61611355647437;268.67533136820026;275.2199585193972;291.56;7090000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3090000.0;7050000.0;0.0;0.0;0.21533333333333332;0.02783333333333333;0.034;0.034;0.0;12914.8681640625;20218.369140625;3980.41625976562;40330.95703125;469912.6951601217;471735.4315865216;250464.83423589813;250134.66829688248;239577.88283798192;429606.4342157736;454261.9665439298;437214.0438153077;472693.2819402637;528705.1255896904;471332.1476292546;437055.2244796515;444055.5555963059;455575.79002803774;446840.2313303108;266982.1397951764;465892.843296015;457248.5901723117;454261.9665439298;201530.46850934727;260077.89159075968;447262.5300851972;202189.86471067398;250464.83423589813;274.094226817431;2531476.247428648;1331093.823814913;263962.6530656184;538836.1817181933;0;31;28;28;93;83;21;14;129;143;1595153703289.9182;612438099974.6201;1339524891514.4277;50608.539900531134;6821.189186257562;-0.0;6929.102498473078;4608274.803716373;1069882.570230487;82198.56310857716;1082712.4301509692;1.7341012108520533;0.11674092203123779
7339;2019-05-21 19:19:41.778;636;645;202;201;152;48;147;13;-24;33;764;234;-26;19;188;117;253;599;186;194;148;-220;723;365;370;128;368;301;717;-1.0;-1.0;1195.0;417.0;137.0;0;0;74;1;0;0;1;1;0;0;1;1;1;1;0;39504.2890625;12245.9072265625;20716.09765625;3905.28515625;619.0;212776;477.0;0.0;Calculated values ==>;1558459181.778;336.76000000000005;337.66;293.36;293.26000000000005;288.36;277.96000000000004;274.9066339382667;287.86;274.46000000000004;270.76000000000005;276.46000000000004;349.56000000000006;296.56;270.56;275.06;291.96000000000004;284.86;298.46000000000004;333.06;292.56;287.96000000000004;320.86;335.06;251.16000000000003;239.943914813709;267.7187500070086;274.9066339382667;291.76000000000005;7230000.0;3650000.0;3700000.0;1280000.0;3679999.9999999995;3010000.0;7170000.0;0.0;0.0;0.19916666666666666;0.06949999999999999;0.022833333333333334;0.022833333333333334;0.0;12245.9072265625;20716.09765625;3905.28515625;39504.2890625;474551.79217836005;476706.13979336567;250046.2745137658;249721.05297166374;234995.62223013185;429811.8947417682;450399.16066730564;438404.20131815126;473567.7884962697;530256.7858949634;472400.7788647263;438095.2167564963;444788.4522848616;456662.1077966673;446803.3304159217;268587.2762378831;469218.78874043096;457176.16999723896;450547.80136836116;200276.58477070546;259659.41789560125;448434.7697526663;197820.71595480212;250046.2745137658;272.3534058403906;2532141.330471804;1331303.430547324;264028.346434798;539177.1942543762;0;31;28;28;93;83;21;14;129;143;1595376532705.6055;612515775369.8597;1339707833564.992;47916.21083486704;17417.67673895156;-0.0;4578.118196513261;4609095.583312496;1070084.4968168125;82198.56310857716;1082808.2932907797;1.8963152891426802;0.16187410978010072
7340;2019-05-21 19:20:41.798;665;671;203;202;166;42;128;15;-31;36;771;233;-32;18;190;121;259;606;187;193;128;-210;682;358;363;135;362;297;677;-1.0;75.0;980.0;362.0;107.0;0;98;57;1;0;0;1;1;0;0;1;0;1;0;0;35059.34375;10328.333984375;19384.326171875;2887.61962890625;617.0;212777;475.0;0.0;Calculated values ==>;1558459241.798;339.66;340.26;293.46000000000004;293.36;289.76000000000005;277.36;274.1680685717883;285.96000000000004;274.66;270.06;276.76000000000005;350.26;296.46000000000004;269.96000000000004;274.96000000000004;292.16;285.26000000000005;299.06;333.76000000000005;292.46000000000004;285.96000000000004;320.66;334.86;252.16000000000003;241.49495122638035;267.23344911666527;274.1680685717883;291.86;6820000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2970000.0;6770000.0;0.0;0.0125;0.16333333333333336;0.060333333333333336;0.017833333333333333;0.017833333333333333;0.0;10328.333984375;19384.326171875;2887.61962890625;35059.34375;483760.38593133976;485194.34576533054;251857.83259977482;251512.87569801268;239983.43863866525;430280.9020939914;448848.5733682798;438225.1199557825;472948.7829819323;531287.9115517918;472812.1558326721;438071.4457414646;445436.5314668903;457916.85825212236;448733.74386293045;275217.8783741627;475348.1046163198;458169.81719356444;448848.5733682798;199440.67485045042;258822.4845140824;448207.3170512132;195822.49543257736;251857.83259977482;271.5221925354518;2532762.9011995792;1331491.6119302476;264084.97284383624;539511.475842904;0;31;28;28;93;83;21;14;129;143;1595596506005.5356;612594701669.8347;1339887293364.9348;39592.42867212351;15227.217570991028;0.0;3513.001543705005;4609825.065054377;1070356.6282829042;82198.56310857716;1082875.741763926;1.789329667452115;0.1562749382882911
7341;2019-05-21 19:21:41.779;669;670;212;211;168;32;148;15;-34;35;772;230;-35;18;192;123;261;589;186;197;147;-197;658;350;355;137;354;294;654;-1.0;-1.0;1074.0;431.0;97.0;0;98;41;1;0;0;1;1;0;0;1;0;1;1;0;33360.328125;8940.9189453125;18614.990234375;2854.05737304688;616.0;212778;473.0;0.0;Calculated values ==>;1558459301.779;340.06000000000006;340.16;294.36;294.26000000000005;289.96000000000004;276.36;273.3108153835814;287.96000000000004;274.66;269.76000000000005;276.66;350.36;296.16;269.66;274.96000000000004;292.36;285.46000000000004;299.26000000000005;332.06;292.86;287.86;320.46000000000004;334.76000000000005;253.46000000000004;241.92719264551067;266.86631818009863;273.3108153835814;291.76000000000005;6580000.0;3500000.0;3550000.0;1370000.0;3540000.0;2940000.0;6540000.000000001;0.0;0.0;0.179;0.07183333333333333;0.016166666666666666;0.016166666666666666;0.0;8940.9189453125;18614.990234375;2854.05737304688;33360.328125;486953.22826259676;487524.4851531641;256139.1865612965;255761.24358892298;241215.37054417434;430799.1582183253;453201.96316929616;438439.1573181969;472589.4791058512;531617.4835571877;472855.5620405601;438286.6576737402;446022.85309821967;459465.39392178826;450496.3534566729;392071.95787107665;475503.7660655006;459983.4243893901;453059.54249247717;198604.77482894104;258404.02479325983;449211.02224993677;193697.71849793644;256139.1865612965;270.6297920712693;2533332.8845794513;1331652.1381884345;264132.80500049563;539828.0365367003;0;31;28;28;93;83;21;14;129;143;1595811837795.344;612676275829.7621;1340064537219.777;43808.71754882662;18354.37231951869;-0.0;3183.545754220754;4610519.8545192415;1070636.3862469916;82198.56310857716;1082931.5286532482;2.1488558860874605;0.19315781062448192
7342;2019-05-21 19:22:41.809;662;660;217;216;178;26;169;12;-34;33;767;228;-36;7;193;126;259;558;185;199;168;-182;636;342;347;137;346;294;632;765.0;82.0;822.0;201.0;92.0;0;99;29;1;0;0;1;1;0;0;1;0;1;0;0;32335.88671875;7807.90673828125;17980.43359375;2834.693359375;616.0;212779;471.0;0.0;Calculated values ==>;1558459361.809;339.36;339.16;294.86;294.76000000000005;290.96000000000004;275.76000000000005;272.43898195401505;290.06;274.36;269.76000000000005;276.46000000000004;349.86;295.96000000000004;269.56;273.86;292.46000000000004;285.76000000000005;299.06;328.96000000000004;293.06;289.96000000000004;320.26000000000005;334.76000000000005;254.96000000000004;241.92719264551067;266.86631818009863;272.43898195401505;291.66;6360000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2940000.0;6320000.0;0.1275;0.013666666666666666;0.137;0.033499999999999995;0.015333333333333334;0.14283333333333334;0.0;7807.90673828125;17980.43359375;2834.693359375;32335.88671875;488301.5476306494;488444.10026133974;259349.58437048434;258935.16304878486;245084.50484744034;431298.55289687274;457464.8069255213;438439.1573181969;472393.7743832905;531098.6327164952;472620.7937496864;438133.8669386556;444469.18336650386;460848.0120795948;452351.08469720505;404775.324486149;473443.94337597466;461488.89246006723;457328.590778018;197768.88456892778;258404.02479325983;450779.6942423719;195840.14284144487;202657.9592016218;271.46814743304765;2533880.62677045;1331791.781522505;264180.23495970457;540133.1508827219;0;31;28;28;93;83;21;14;129;143;1596022543095.2437;612758516929.7229;1340241025419.6929;33236.06498331503;8540.474971931053;0.0;36375.45521016193;4611162.215393297;1070860.6220361772;82198.56310857716;1083261.3518236317;2.730388260307721;0.09499510887361143
7343;2019-05-21 19:23:41.790;652;650;221;221;175;18;180;5;-36;28;761;228;-37;21;194;124;254;544;185;202;180;-167;621;335;340;135;339;292;618;-1.0;313.0;549.0;53.0;86.0;0;90;10;1;0;0;1;1;0;0;1;0;1;1;0;31750.8515625;6498.5537109375;17562.8984375;2785.91552734375;616.0;212780;469.0;0.0;Calculated values ==>;1558459421.79;338.36;338.16;295.26000000000005;295.26000000000005;290.66;274.96000000000004;271.6637117239857;291.16;273.66;269.56;275.96000000000004;349.26;295.96000000000004;269.46000000000004;275.26000000000005;292.56;285.56;298.56;327.56;293.36;291.16;320.06;334.76000000000005;256.46000000000004;241.49495122638035;266.62003547228215;271.6637117239857;291.66;6210000.0;3350000.0;3400000.0;1350000.0;3390000.0;2920000.0;6180000.0;0.0;0.05216666666666667;0.0915;0.008833333333333334;0.014333333333333333;0.014333333333333333;0.0;6498.5537109375;17562.8984375;2785.91552734375;31750.8515625;488489.5794093034;488529.06386960944;262039.22595765814;262039.22595765814;244573.08850290533;431720.082569444;460056.87564939685;438582.0297435704;472168.09959432366;530627.3065008719;472885.01881184836;438430.3070074864;446827.2005710551;462052.39579139766;453290.923113956;409471.9233498057;473056.4087815321;462943.49094247737;460056.87564939685;196933.003932529;258404.02479325983;452678.9026584537;194679.70535792157;262039.22595765814;270.97352947203956;2534414.513804537;1331910.964272983;264227.0585348899;540429.251521148;0;31;28;28;93;83;21;14;129;143;1596228577830.0603;612840091089.6503;1340416769749.5364;22317.06268128687;2278.9929094880335;0.0;2838.2529789149216;4611625.011524892;1070950.7557170684;82198.56310857716;1083588.0292442976;1.021862139372347;0.06737528166698264
7344;2019-05-21 19:24:41.810;643;635;211;207;182;29;189;8;-31;25;757;227;-32;14;193;131;242;503;185;201;188;-152;579;352;356;139;357;300;578;-1.0;138.0;1137.0;492.0;0.0;99;99;14;1;0;0;1;0;0;0;1;0;1;1;0;18818.17578125;6114.7099609375;5601.298828125;2890.81909179688;615.0;212781;468.0;0.0;Calculated values ==>;1558459481.81;337.46000000000004;336.66;294.26000000000005;293.86;291.36;276.06;273.5264737036516;292.06;273.96000000000004;270.06;275.66;348.86;295.86;269.96000000000004;274.56;292.46000000000004;286.26000000000005;297.36;323.46000000000004;293.26000000000005;291.96000000000004;319.96000000000004;334.66;257.96000000000004;242.35481222062532;267.5978703862781;273.5264737036516;291.66;5790000.0;3520000.0000000005;3560000.0;1390000.0;3570000.0000000005;3000000.0;5780000.0;0.0;0.023;0.18949999999999997;0.082;0.0;0.0;0.0;6114.7099609375;5601.298828125;2890.81909179688;18818.17578125;491668.8703852978;490695.0750514951;410294.87899649126;408576.12474653235;248564.62603424955;430671.36484660726;458741.3219607375;437545.9146967623;471344.5575217925;529603.1922923975;471704.2611785072;437390.1213337467;444269.86517575267;459126.9073351851;451293.79532891704;420809.90679331374;471953.96619123546;460366.2921931374;458605.02153109515;196515.0671798046;257985.5697089033;453551.0674850352;195546.37988500597;262039.22595765814;271.3878790557261;2534836.062835121;1332016.109840392;264274.3804254083;540622.3508432925;0;31;28;28;93;83;21;14;129;143;1596437447429.994;612922318489.6241;1340594428949.48;45858.91184682782;21156.3843832024;0.0;0.0;4612193.334023487;1071146.115626049;82198.56310857716;1083611.6892364838;4.58794317127857;0.4463741669815106
7345;2019-05-21 19:25:41.791;620;617;201;199;180;40;193;8;-24;23;754;227;-26;31;191;138;228;450;185;201;193;-138;578;353;357;144;358;305;579;-1.0;160.0;911.0;417.0;49.0;99;99;23;1;0;0;1;0;0;0;1;0;1;1;0;18073.083984375;6579.41064453125;5591.03857421875;2918.26293945312;614.0;212782;467.0;0.0;Calculated values ==>;1558459541.791;335.16;334.86;293.26000000000005;293.06;291.16;277.16;273.6339639331285;292.46000000000004;273.96000000000004;270.76000000000005;275.46000000000004;348.56000000000006;295.86;270.56;276.26000000000005;292.26000000000005;286.96000000000004;295.96000000000004;318.16;293.26000000000005;292.46000000000004;319.86;334.56;259.36;243.40439225979637;268.19934244402924;273.6339639331285;291.66;5780000.0;3529999.9999999995;3570000.0000000005;1440000.0;3579999.9999999995;3050000.0;5790000.0;0.0;0.02666666666666667;0.15183333333333332;0.06949999999999999;0.008166666666666666;0.008166666666666666;0.0;6579.41064453125;5591.03857421875;2918.26293945312;18073.083984375;488659.66224502574;488142.4772706261;255949.64689747032;255112.47121233703;247794.22005712084;430607.02586249536;459126.9073351851;437499.1961693786;470478.11419285595;528907.4271763442;471032.2460748457;437184.50195927493;445717.11843896436;458695.4232136809;452123.03444465675;416656.5356254303;463583.92694736016;460210.5064603235;459126.9073351851;196097.13278094304;257567.11924055516;454166.62698296324;196061.9522720608;255949.64689747032;271.599790701949;2535143.3926476254;1332121.8606803028;264322.7741127703;540715.5907862276;0;31;28;28;93;83;21;14;129;143;1596651279694.8035;613007191604.5486;1340775871474.3184;36658.22153174275;17938.274892407717;0.0;1659.2809602413372;4612880.759047483;1071471.8012865938;82198.56310857716;1083625.5121991488;3.7283352478699;0.35364231080831754
7346;2019-05-21 19:26:41.771;596;604;203;202;173;39;197;9;-22;24;748;227;-23;16;191;140;223;462;182;202;196;-132;582;350;355;147;355;307;583;0.0;183.0;965.0;429.0;8.0;99;99;30;1;0;0;1;0;0;0;1;0;1;0;0;18478.267578125;7016.939453125;5706.873046875;2925.22143554688;612.0;212783;466.0;0.0;Calculated values ==>;1558459601.771;332.76000000000005;333.56;293.46000000000004;293.36;290.46000000000004;277.06;273.3108153835814;292.86;274.06;270.96000000000004;275.56;347.96000000000004;295.86;270.86;274.76000000000005;292.26000000000005;287.16;295.46000000000004;319.36;293.36;292.76000000000005;319.76000000000005;334.36;259.96000000000004;244.02132995426717;268.43790593516167;273.3108153835814;291.36;5820000.0;3500000.0;3550000.0;1470000.0;3550000.0;3070000.0;5830000.0;0.0;0.030500000000000003;0.16083333333333333;0.0715;0.0013333333333333333;0.0013333333333333333;0.0;7016.939453125;5706.873046875;2925.22143554688;18478.267578125;484914.6948436355;485916.0196348145;256544.482688719;256121.13582342508;245164.33053884213;430799.1582183253;459983.4243893901;437356.53477473935;470173.1121333911;528125.5000467675;470761.84657781647;437198.53567211574;443141.609673585;459171.99905845977;452933.47898461745;413340.9148452471;464931.876453548;460655.98800483014;459848.5200899102;195679.20071851107;256730.23209357203;454292.71271363826;195505.65840845142;256544.482688719;271.36385591472254;2535447.8857125444;1332235.1258301802;264371.4535840097;540809.7086666789;0;31;28;28;93;83;21;14;129;143;1596864808494.8713;613094462504.5763;1340959410274.3767;38897.68261557798;18503.27438282086;0.0;271.0720498682549;4613510.181704733;1071775.3796374581;82198.56310857716;1083641.5931121465;3.6853411709501573;0.35456242581126907
7347;2019-05-21 19:27:41.791;581;591;206;205;171;33;199;5;-19;24;741;228;-20;33;193;139;222;483;181;204;198;-226;589;347;352;149;352;310;589;-2.0;82.0;993.0;307.0;103.0;83;99;40;1;0;0;1;0;0;0;1;0;1;0;0;18861.8046875;7613.52099609375;5299.00732421875;2943.44067382812;608.0;212784;466.0;0.0;Calculated values ==>;1558459661.791;331.26000000000005;332.26000000000005;293.76000000000005;293.66;290.26000000000005;276.46000000000004;272.9856168485579;293.06;273.66;271.26000000000005;275.56;347.26;295.96000000000004;271.16;276.46000000000004;292.46000000000004;287.06;295.36;321.46000000000004;293.56;292.96000000000004;319.76000000000005;333.96000000000004;250.56000000000003;244.42749628697553;268.7936212382143;272.9856168485579;291.26000000000005;5890000.0;3470000.0000000005;3520000.0000000005;1490000.0;3520000.0000000005;3100000.0;5890000.0;0.0;0.013666666666666666;0.1655;0.051166666666666666;0.017166666666666667;0.017166666666666667;0.0;7613.52099609375;5299.00732421875;2943.44067382812;18861.8046875;482011.0069371224;483427.55356347834;257439.52141709693;257011.9199897109;244258.1115268429;430988.63858405815;460718.8946201997;437142.86386454466;469902.5155787702;527158.8296010264;470475.1591668188;436983.6325089788;445020.3376677628;459914.4856856361;453312.52794791735;409973.2657146294;467416.0426634947;461385.765245253;460585.14549566834;195679.20071851107;255056.51255035817;443844.43957502494;193445.33891978304;257439.52141709693;270.51605539260595;2535759.1567037487;1332357.086974053;264420.3754034115;540901.4549082988;0;31;28;28;93;83;21;14;129;143;1597076979194.804;613183292104.5481;1341144571974.3179;40331.94037835805;12812.087316859877;0.0;3487.3332133488093;4614170.648645092;1072036.4279719885;82198.56310857716;1083672.9235960112;3.5716114814234414;0.29189083473143346
7348;2019-05-21 19:28:41.792;574;585;210;207;169;45;203;1;-16;23;735;229;-17;21;193;130;224;508;183;205;202;-231;597;356;360;146;360;312;597;-1.0;0.0;1182.0;316.0;156.0;99;0;53;1;0;0;1;0;0;0;1;1;1;0;0;21917.001953125;8515.25390625;5851.626953125;4279.7158203125;604.0;212785;468.0;0.0;Calculated values ==>;1558459721.792;330.56;331.66;294.16;293.86;290.06;277.66;273.955091788801;293.46000000000004;273.26000000000005;271.56;275.46000000000004;346.66;296.06;271.46000000000004;275.26000000000005;292.46000000000004;286.16;295.56;323.96000000000004;293.66;293.36;319.96000000000004;333.56;250.06000000000003;243.81672145450628;269.02936301313275;273.955091788801;291.46000000000004;5970000.0;3560000.0;3600000.0;1460000.0;3600000.0;3120000.0;5970000.0;0.0;0.0;0.197;0.05266666666666667;0.026000000000000002;0.026000000000000002;0.0;8515.25390625;5851.626953125;4279.7158203125;21917.001953125;480078.6271563104;481661.4462574063;258638.1061130603;257350.78648137758;243306.1628309065;430412.23801567365;460012.4503564219;437160.35228701105;470208.5969619798;526372.0764382536;470323.8375270783;437000.6383046333;442854.025216948;458650.0266283497;450429.13405674417;407105.05526586773;470231.22354346403;460283.3014425634;459876.824148246;196515.0671798046;253382.8652305231;443880.30240042566;196418.35955866816;258638.1061130603;271.7549304111811;2536098.9857570836;1332491.4956720518;264480.5693775787;540994.3784095662;0;31;28;28;93;83;21;14;130;143;1597290582755.3948;613271793579.7928;1341331175084.834;47426.17256748355;13032.995656332561;-0.0;5232.20666891483;4614901.9784436235;1072251.8072536222;82198.56310857716;1083745.5876396117;3.522968615730893;0.27546181681856247
7349;2019-05-21 19:29:41.782;569;581;213;210;169;67;201;0;-14;22;723;231;-15;31;191;116;226;527;182;205;201;-235;611;367;372;140;372;313;611;-2.0;-1.0;1449.0;194.0;162.0;99;0;65;1;0;0;1;0;0;0;1;1;1;0;0;23310.234375;9514.3701171875;5948.03515625;4009.98168945312;599.0;212786;473.0;0.0;Calculated values ==>;1558459781.782;330.06;331.26000000000005;294.46000000000004;294.16;290.06;279.86;275.1157276137837;293.26000000000005;273.16;271.76000000000005;275.36;345.46000000000004;296.26000000000005;271.66;276.26000000000005;292.26000000000005;284.76000000000005;295.76000000000005;325.86;293.66;293.26000000000005;320.46000000000004;333.06;249.66000000000003;242.56692532238324;269.14681796795327;275.1157276137837;291.36;6110000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3130000.0;6110000.0;0.0;0.0;0.2415;0.03233333333333333;0.027000000000000003;0.027000000000000003;0.0;9514.3701171875;5948.03515625;4009.98168945312;23310.234375;477685.6664349268;479452.12650772167;259001.52074889906;257734.9237838185;242837.6220162418;429675.2189834977;457830.9065929275;437249.5021140777;470915.85626126267;525029.4747791167;470429.7149814408;437089.72060350876;444129.0588907739;456426.3451327903;446262.3111085472;264999.0302899929;471335.87610030134;458388.35545943934;457830.9065929275;198604.77482894104;251290.9062238717;444609.3169452433;201735.30042384836;259001.52074889906;273.91204691904704;2536475.8165776054;1332641.7174977933;264549.6386767023;541092.6925387403;0;31;28;28;93;83;21;14;130;143;1597510146155.4297;613357579279.8065;1341518643834.8638;56876.67970819038;7852.926534191769;-0.0;5368.3934177887695;4615771.024014319;1072425.8275970123;82198.56310857716;1083833.911250626;3.5998668162131193;0.2521141602961212
7350;2019-05-21 19:30:41.773;567;579;215;213;167;85;191;3;-14;22;726;233;-15;27;189;106;230;540;180;203;190;-224;632;376;380;135;380;313;632;-1.0;238.0;1329.0;163.0;165.0;99;0;76;1;0;0;1;0;0;0;1;1;1;0;0;25198.431640625;10704.650390625;6182.3916015625;4020.53100585938;595.0;212787;484.0;0.0;Calculated values ==>;1558459841.773;329.86;331.06;294.66;294.46000000000004;289.86;281.66;276.0463484220469;292.26000000000005;273.46000000000004;271.76000000000005;275.36;345.76;296.46000000000004;271.66;275.86;292.06;283.76000000000005;296.16;327.16;293.46000000000004;292.16;321.56;332.66;250.76000000000002;241.49495122638035;269.14681796795327;276.0463484220469;291.16;6320000.0;3760000.0;3800000.0;1350000.0;3800000.0;3130000.0;6320000.0;0.0;0.03966666666666666;0.22149999999999997;0.027166666666666665;0.0275;0.0275;0.0;10704.650390625;6182.3916015625;4020.53100585938;25198.431640625;474826.18804144044;476649.0673124452;258524.28353897636;257712.68751336992;241541.45576797085;429045.3911783415;455094.45873255184;437249.5021140777;471581.87251044664;525345.7183629727;470671.6044583657;437089.72060350876;443539.3130676669;454805.7914912788;442873.0969159631;265128.4597821782;470637.84091447614;456811.6869265591;454950.21554846107;203202.34940748036;249617.41799618208;446731.9326107183;204450.60191017238;258524.28353897636;275.00871002827097;2536879.9948248123;1332810.184061406;264616.54957761883;541193.7642652493;0;31;28;28;93;83;21;14;130;143;1597735712315.193;613440066904.72;1341706415664.6667;51564.95639516502;6581.976150698164;0.0;5401.7131302608295;4616674.568762188;1072546.1004089653;82198.56310857716;1083923.6486757991;3.039503709113465;0.20586749506552957
7351;2019-05-21 19:31:41.783;570;581;213;216;159;92;181;4;-15;23;740;232;-16;15;186;105;237;549;181;198;180;-214;658;383;388;130;388;312;659;-1.0;0.0;1259.0;275.0;149.0;99;0;83;1;0;0;1;0;0;0;1;1;1;1;0;27107.294921875;11735.58984375;6469.02392578125;4021.955078125;591.0;212788;501.0;0.0;Calculated values ==>;1558459901.783;330.16;331.26000000000005;294.46000000000004;294.76000000000005;289.06;282.36;276.758820704277;291.26000000000005;273.56;271.66;275.46000000000004;347.16;296.36;271.56;274.66;291.76000000000005;283.66;296.86;328.06;292.96000000000004;291.16;323.26000000000005;332.26000000000005;251.76000000000002;240.39332010688793;269.02936301313275;276.758820704277;291.26000000000005;6580000.0;3829999.9999999995;3879999.9999999995;1300000.0;3879999.9999999995;3120000.0;6590000.000000001;0.0;0.0;0.20983333333333334;0.04583333333333333;0.024833333333333332;0.024833333333333332;0.0;11735.58984375;6469.02392578125;4021.955078125;27107.294921875;472037.5504070359;473644.8404638808;256266.85574251812;257410.7750257608;238344.435788739;428538.6833535345;452252.70125277847;437319.724394416;472339.328242146;526898.09038178;470686.37477655674;437160.35228701105;441956.66592570563;452996.4240988311;441238.7611437397;266304.15970506665;468535.9723248153;454760.88967116154;452103.3293211292;210308.32490665457;247943.99896000302;448695.2184944414;204720.7404327977;256266.85574251812;275.14630384833526;2537315.948526273;1332997.2172303298;264683.5814650943;541299.2102993708;0;31;28;28;93;83;21;14;130;143;1597966150715.1565;613519580154.7073;1341893946914.637;48807.02013461292;11182.163577825337;-0.0;4863.272427202175;4617511.141305326;1072694.1595790957;82198.56310857716;1084009.2044790222;2.917789812010458;0.22016520330937045
7352;2019-05-21 19:32:41.794;588;597;199;198;167;70;173;8;-22;25;756;230;-23;19;186;118;245;562;183;196;173;-206;703;365;370;132;368;307;701;-2.0;0.0;1188.0;304.0;203.0;0;100;74;1;0;0;1;0;1;0;1;1;0;1;0;38454.3828125;11929.2998046875;20113.71875;3017.45092773438;586.0;212789;517.0;0.0;Calculated values ==>;1558459961.794;331.96000000000004;332.86;293.06;292.96000000000004;289.86;280.16;274.9066339382667;290.46000000000004;273.96000000000004;270.96000000000004;275.66;348.76;296.16;270.86;275.06;291.76000000000005;284.96000000000004;297.66;329.36;292.76000000000005;290.46000000000004;324.86;331.76000000000005;252.56000000000003;240.83765695389522;268.43790593516167;274.9066339382667;291.46000000000004;7030000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;3070000.0;7009999.999999999;0.0;0.0;0.198;0.050666666666666665;0.03383333333333333;0.03383333333333333;0.0;11929.2998046875;20113.71875;3017.45092773438;38454.3828125;469190.9309668463;470932.1219162447;249616.57740663964;249288.7021165561;239675.7131312022;429811.8947417682;454198.0295512326;437356.53477473935;472270.6324499597;528963.3448891509;471121.7374611717;437198.53567211574;443582.2324138357;456381.08230527566;446956.56668010855;266537.7765568831;465064.1912256959;457456.0283980784;454198.0295512326;216997.06728235667;245852.32104278926;449166.684240971;199614.74060474522;249616.57740663964;273.0681580300486;2537862.3960036538;1333194.4607984896;264742.25393637765;541520.773767223;0;31;28;28;93;84;21;14;130;143;1598193592404.8457;613598194564.5999;1342079680959.383;47072.87524565884;12643.965144235439;-0.0;6921.672464225395;4618310.286915576;1072892.747052538;82198.56310857716;1084107.43035776;1.9006737170912655;0.1428067915213839
7353;2019-05-21 19:33:41.774;627;637;197;196;149;48;154;13;-26;31;770;228;-27;15;188;115;253;590;182;193;155;-198;714;361;366;134;365;300;709;-1.0;-1.0;1081.0;329.0;138.0;0;94;63;1;0;0;1;0;1;0;1;1;0;0;0;37332.1484375;11386.7626953125;20497.3828125;2900.32470703125;580.0;212790;526.0;0.0;Calculated values ==>;1558460021.774;335.86;336.86;292.86;292.76000000000005;288.06;277.96000000000004;274.4858918419099;288.56;274.46000000000004;270.56;276.26000000000005;350.16;295.96000000000004;270.46000000000004;274.66;291.96000000000004;284.66;298.46000000000004;332.16;292.46000000000004;288.66;325.76000000000005;331.16;253.36;241.2770596917726;267.5978703862781;274.4858918419099;291.36;7140000.000000001;3610000.0;3660000.0;1340000.0;3650000.0;3000000.0;7090000.000000001;0.0;0.0;0.18016666666666667;0.05483333333333333;0.023;0.023;0.0;11386.7626953125;20497.3828125;2900.32470703125;37332.1484375;474190.2503210536;476385.8850850154;248693.81560449055;248371.62106820347;234315.85944682028;430081.6785162784;452143.94296542986;438320.22817239247;472592.1488768574;530957.6171114945;471822.8956823752;438165.9764317512;444413.69907515554;457153.08725739754;447265.42853054777;269243.4510369995;468746.5161961993;457686.21237540204;452289.45172749745;220759.83610629753;243342.44575359824;449642.08305191534;197925.546678957;248693.81560449055;272.37934392855504;2538493.7399127954;1333388.6965525444;264791.55229508405;541859.0868050694;0;31;28;28;93;84;21;14;130;143;1598414318804.916;613677967964.6252;1342261720259.441;43311.10844906729;13802.456744450548;-0.0;4682.699630829159;4619063.235713317;1073113.0604393973;82198.56310857716;1084204.101224216;1.7765475352266933;0.1430319209988249
7354;2019-05-21 19:34:41.774;657;663;199;197;160;40;128;14;-32;33;776;225;-34;17;190;118;259;603;182;194;128;-191;678;355;360;134;358;295;673;-1.0;0.0;1078.0;163.0;98.0;0;84;43;1;0;0;1;0;1;0;1;1;0;1;0;33859.9609375;9281.255859375;19225.525390625;2792.3955078125;575.0;212791;532.0;0.0;Calculated values ==>;1558460081.774;338.86;339.46000000000004;293.06;292.86;289.16;277.16;273.8482719121499;285.96000000000004;274.56;269.96000000000004;276.46000000000004;350.76;295.66;269.76000000000005;274.86;292.16;284.96000000000004;299.06;333.46000000000004;292.56;285.96000000000004;326.36;330.66;254.06000000000003;241.2770596917726;266.98899913490544;273.8482719121499;291.36;6780000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;2950000.0;6730000.0;0.0;0.0;0.17966666666666667;0.027166666666666665;0.01633333333333333;0.01633333333333333;0.0;9281.255859375;19225.525390625;2792.3955078125;33859.9609375;483012.5576924025;484453.46374187974;250640.3094399117;249960.69227698617;238292.82292911527;430477.46260093397;449403.89151148876;438520.37345905404;472787.01963726926;531957.4874369982;472135.17712999653;438214.884849924;445687.3609833284;458558.7677456443;448846.3299538952;275706.7924848475;475364.64064291737;458786.89483575965;449403.89151148876;223268.49639005636;241250.99604349316;450369.9173118591;198765.3584106793;250640.3094399117;272.6894861084133;2539087.0074909204;1333560.9300405001;264838.99163020775;542190.1110400954;0;31;28;28;93;84;21;14;130;143;1598632118804.916;613758367964.6252;1342440220259.441;43075.984370358;6835.25718348205;-0.0;3246.471840502425;4619783.128153479;1073285.0413887969;82198.56310857716;1084270.1776531436;1.6983741714891565;0.12401417141238016
7355;2019-05-21 19:35:41.775;662;663;205;204;162;30;144;12;-35;33;775;224;-37;4;192;119;260;578;181;197;143;-184;653;345;350;135;349;292;649;-1.0;0.0;925.0;101.0;92.0;0;81;24;1;0;0;1;0;1;0;1;1;0;1;0;31722.2265625;7794.302734375;18551.427734375;2733.13037109375;570.0;212792;539.0;0.0;Calculated values ==>;1558460141.775;339.36;339.46000000000004;293.66;293.56;289.36;276.16;272.7676641592781;287.56;274.36;269.66;276.46000000000004;350.66;295.56;269.46000000000004;273.56;292.36;285.06;299.16;330.96000000000004;292.86;287.46000000000004;327.06;330.16;254.76000000000002;241.49495122638035;266.62003547228215;272.7676641592781;291.26000000000005;6530000.0;3450000.0;3500000.0;1350000.0;3490000.0;2920000.0;6490000.000000001;0.0;0.0;0.15416666666666667;0.016833333333333332;0.015333333333333334;0.015333333333333334;0.0;7794.302734375;18551.427734375;2733.13037109375;31722.2265625;486482.2004292164;487056.09840343014;253770.46340138497;253404.79620588565;239510.9532574315;431113.4868728058;453499.2941070498;438733.46945811325;472656.1521691498;532078.569524715;472416.2804806874;438430.3070074864;444442.36511677806;460249.17977667664;450821.3401088019;395179.14885619027;474417.52199595864;460761.44649501506;453358.1007483608;226195.42121513622;239159.6471344744;450921.2182926222;196928.74332045834;253770.46340138497;271.9167318182465;2539633.534830236;1333703.2287341135;264885.03844676015;542504.9242304735;0;31;28;28;93;84;21;14;130;143;1598845122355.5051;613839069309.8484;1342616323194.928;37278.228612888466;4275.5399953647575;-0.0;3060.3437726536295;4620452.7577571655;1073377.6329087096;82198.56310857716;1084322.735326012;1.5342455341227383;0.10570147937251727
7356;2019-05-21 19:36:41.785;656;653;213;212;169;22;165;10;-37;30;770;223;-38;23;193;120;257;551;179;200;164;-175;628;337;342;132;341;292;625;-1.0;-1.0;318.0;30.0;85.0;0;64;5;1;0;0;1;0;1;0;1;1;0;0;0;30272.748046875;6283.3779296875;17838.61328125;2637.693359375;566.0;212793;549.0;0.0;Calculated values ==>;1558460201.785;338.76;338.46000000000004;294.46000000000004;294.36;290.06;275.36;271.8864255623528;289.66;274.16;269.46000000000004;276.16;350.16;295.46000000000004;269.36;275.46000000000004;292.46000000000004;285.16;298.86;328.26000000000005;293.16;289.56;328.06;329.76000000000005;255.66000000000003;240.83765695389522;266.62003547228215;271.8864255623528;291.06;6280000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2920000.0;6250000.0;0.0;0.0;0.053000000000000005;0.005;0.014166666666666666;0.014166666666666666;0.0;6283.3779296875;17838.61328125;2637.693359375;30272.748046875;488306.1146896093;488203.86307265866;258123.93717568627;257715.3292894774;242390.6004009444;431601.1154718507;457732.3657178652;438430.3070074864;472756.67973813636;531560.4385924083;472298.94618511;438278.2987301736;447104.2017803856;461616.6283632891;452384.613011827;407666.01651130075;473246.6700610119;462381.4417095876;457597.2172902416;230377.04089860234;237486.63934987856;452367.5979307808;195175.05114238782;258123.93717568627;271.1810797670176;2540150.2457226967;1333820.562291963;264929.802770651;542808.2251139458;0;31;28;28;93;84;21;14;130;143;1599052756955.4722;613919182659.8357;1342791552394.9001;12892.528560850227;1285.9627339419649;-0.0;2825.871468289534;4620870.917081821;1073423.9864890892;82198.56310857716;1084371.7952949775;0.6354470553792162;0.03637084301291504
7357;2019-05-21 19:37:41.826;647;640;214;211;176;22;179;9;-35;26;766;222;-37;11;193;125;248;518;179;200;178;-164;586;344;349;136;349;297;587;-1.0;369.0;1242.0;539.0;0.0;99;62;1;1;0;0;1;0;0;0;1;1;0;0;0;18597.556640625;5498.2724609375;5807.6357421875;2690.15185546875;561.0;212794;565.0;0.0;Calculated values ==>;1558460261.826;337.86;337.16;294.56;294.26000000000005;290.76000000000005;275.36;272.6583383277491;291.06;274.06;269.66;275.76000000000005;349.76;295.36;269.46000000000004;274.26000000000005;292.46000000000004;285.66;297.96000000000004;324.96000000000004;293.16;290.96000000000004;329.66;329.26000000000005;256.76000000000005;241.71165711629368;267.23344911666527;272.6583383277491;291.06;5860000.0;3440000.0;3490000.0;1360000.0;3490000.0;2970000.0;5870000.0;0.0;0.0615;0.207;0.08983333333333333;0.0;0.0;0.0;5498.2724609375;5807.6357421875;2690.15185546875;18597.556640625;491481.2204019022;490427.91209281614;407372.321271439;405935.55850378785;246049.15219154238;431175.4696738307;458500.3044742087;437608.61457094236;471840.61823089625;530768.1111709444;471513.5882075696;437298.5253911077;444440.31481115596;460382.7997887241;451856.9492475513;420382.24033945304;473051.8958902787;461314.64659979986;458364.84017575165;237068.3971897606;235395.46725036926;452818.28479797405;193045.61726850652;258123.93717568627;270.3421041717469;2540557.776550243;1333918.8098016575;264974.23181981145;543005.4118410292;0;31;28;28;93;84;21;14;130;143;1599260198610.0898;613999637599.6875;1342968373139.5745;50624.540441604215;23336.244633063834;0.0;0.0;4621400.587683619;1073629.3117598945;82198.56310857716;1084395.3603156046;5.284400378751964;0.5021204718034517
7358;2019-05-21 19:38:41.776;627;616;199;196;184;37;186;8;-27;24;762;222;-28;32;189;134;230;451;178;198;185;-151;571;351;355;140;355;303;571;-1.0;-1.0;1079.0;381.0;0.0;99;78;8;1;0;0;1;0;0;0;1;1;0;0;0;17112.63671875;5628.04931640625;5497.87255859375;2801.17407226562;551.0;212795;581.0;0.0;Calculated values ==>;1558460321.776;335.86;334.76000000000005;293.06;292.76000000000005;291.56;276.86;273.4187578820637;291.76000000000005;273.96000000000004;270.46000000000004;275.56;349.36;295.36;270.36;276.36;292.06;286.56;296.16;318.26000000000005;292.96000000000004;291.66;331.26000000000005;328.26000000000005;258.06;242.56692532238324;267.9596281332873;273.4187578820637;290.96000000000004;5710000.0;3510000.0;3550000.0;1400000.0;3550000.0;3030000.0;5710000.0;0.0;0.0;0.17983333333333332;0.0635;0.0;0.0;0.0;5628.04931640625;5497.87255859375;2801.17407226562;17112.63671875;490352.27959431696;488865.4537069848;408395.56282606634;254349.3140218359;249628.53657050818;430735.4089219946;458492.0736687021;437485.64907481754;471112.8868819084;529896.1217030672;470704.5923129879;437328.95505151706;446248.92018464074;458900.4430022252;451902.8401793581;419746.8503140823;464890.2303318382;460118.19716840395;458355.6712287806;243760.74795305103;231213.40812182956;453486.45077228046;196057.01599474382;258123.93717568627;271.5901211826034;2540855.113507687;1334011.4518837521;265019.95473503775;543099.5458998029;0;31;28;28;93;84;21;14;130;143;1599471222610.2578;614082368599.7533;1343148223139.7175;43416.91584889992;16346.769108373577;-0.0;0.0;4622183.613420994;1073959.7279648515;82198.56310857716;1084395.3603156046;4.2911806728097694;0.3893145957949251
7359;2019-05-21 19:39:41.787;599;600;198;196;173;37;190;8;-23;24;760;222;-24;20;188;138;221;430;177;200;189;-138;575;349;353;142;353;305;576;-2.0;132.0;835.0;278.0;20.0;99;86;14;1;0;0;1;0;0;0;1;1;0;1;0;17079.48828125;6035.189453125;5572.7421875;2872.29028320312;542.0;212796;593.0;0.0;Calculated values ==>;1558460381.787;333.06;333.16;292.96000000000004;292.76000000000005;290.46000000000004;276.86;273.20264511476705;292.16;273.96000000000004;270.86;275.56;349.16;295.36;270.76000000000005;275.16;291.96000000000004;286.96000000000004;295.26000000000005;316.16;293.16;292.06;332.46000000000004;327.36;259.36;242.98782864720522;268.19934244402924;273.20264511476705;290.86;5750000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;3050000.0;5760000.0;0.0;0.022000000000000002;0.13916666666666666;0.04633333333333333;0.0033333333333333335;0.0033333333333333335;0.0;6035.189453125;5572.7421875;2872.29028320312;17079.48828125;486106.2920852663;486134.0414269424;254878.21037268479;254056.42114914913;245434.90095839548;430862.6128555636;459352.8116281962;437656.05685647397;470845.5270076962;529534.7643434273;470433.0857969469;437499.1961693786;444132.64570135507;459082.2296024654;452824.03457400465;415348.8186920294;460776.07789585204;460697.8025867657;459217.5880108091;248780.69988749037;227449.86971758792;454499.19234991964;196045.61820891808;254878.21037268479;271.5778351747633;2541140.1001202664;1334108.663358869;265067.2422723948;543191.8179360002;0;31;28;28;93;84;21;14;130;143;1599683661549.9675;614166984109.6377;1343330656579.4683;33624.11937845153;11975.015601866406;0.0;681.1312587937477;4622825.7397485925;1074195.7861065075;82198.56310857716;1084401.0374500374;3.196101999165813;0.2800085236292854
7360;2019-05-21 19:40:41.797;579;586;200;199;169;34;194;8;-20;24;757;222;-22;30;189;139;219;444;178;202;193;-130;576;345;349;142;350;308;577;-1.0;135.0;727.0;205.0;36.0;55;93;22;1;0;0;1;0;0;0;1;1;0;1;0;16460.923828125;6433.78076171875;4317.5751953125;2937.939453125;533.0;212797;599.0;0.0;Calculated values ==>;1558460441.797;331.06;331.76000000000005;293.16;293.06;290.06;276.56;272.7676641592781;292.56;273.96000000000004;271.16;275.56;348.86;295.36;270.96000000000004;276.16;292.06;287.06;295.06;317.56;293.36;292.46000000000004;333.06;326.46000000000004;260.16;242.98782864720522;268.5567601203482;272.7676641592781;290.96000000000004;5760000.0;3450000.0;3490000.0;1420000.0;3500000.0;3080000.0;5770000.0;0.0;0.022500000000000003;0.12116666666666666;0.034166666666666665;0.006;0.006;0.0;6433.78076171875;4317.5751953125;2937.939453125;16460.923828125;483214.8286102987;484080.4338097698;255652.78559656738;255233.60174986743;244017.31866975743;431113.4868728058;460516.29363503685;437443.34373287327;470845.5270076962;528991.4166193262;470024.0691138933;437126.8590839872;444982.47805338737;459690.5981947787;453657.45532638184;414245.1451485565;462907.98214151664;461579.78645857313;460382.7997887241;251290.9062238717;223686.61821467688;455326.4905920987;195654.8201160191;255652.78559656738;271.4050306059848;2541419.6501383726;1334212.5887619904;265115.6689232867;543274.2509840624;0;31;28;28;93;84;21;14;130;143;1599894296649.934;614252198309.6241;1343514587229.439;29296.709444908825;8872.115407932719;0.0;1228.3800851529404;4623350.167378744;1074369.541152577;82198.56310857716;1084416.9526966668;2.877957101339579;0.23981573554121147
7361;2019-05-21 19:41:41.798;567;572;201;200;167;34;198;9;-16;24;757;223;-17;23;190;137;218;430;178;206;197;-139;578;350;355;140;355;312;580;-1.0;183.0;1363.0;182.0;104.0;41;91;38;1;0;0;1;0;0;0;1;1;0;1;0;16833.484375;7326.7353515625;3928.18286132812;2966.96142578125;525.0;212798;598.0;0.0;Calculated values ==>;1558460501.798;329.86;330.36;293.26000000000005;293.16;289.86;276.56;273.3108153835814;292.96000000000004;274.06;271.56;275.56;348.86;295.46000000000004;271.46000000000004;275.46000000000004;292.16;286.86;294.96000000000004;316.16;293.76000000000005;292.86;332.96000000000004;325.66;259.26000000000005;242.56692532238324;269.02936301313275;273.3108153835814;290.96000000000004;5780000.0;3500000.0;3550000.0;1400000.0;3550000.0;3120000.0;5800000.0;0.0;0.030500000000000003;0.22716666666666668;0.030333333333333334;0.017333333333333333;0.017333333333333333;0.0;7326.7353515625;3928.18286132812;2966.96142578125;16833.484375;481293.56565868884;481770.531033532;255887.08394445688;255467.83359256244;243231.21229104005;430799.1582183253;460118.19716840395;437160.35228701105;471112.8868819084;528684.5470802392;469596.8130238755;437000.6383046333;443151.1514168714;459036.2895090457;452507.270481922;413072.730473127;460172.55587796314;461191.73348062916;459983.4243893901;250872.52762923925;220341.7376933702;454726.9445351932;198462.55805534718;255887.08394445688;272.54854313824575;2541697.108165056;1334327.261641101;265164.87725087214;543342.9667799687;0;31;28;28;93;84;21;14;130;143;1600105500170.518;614336799719.8582;1343700590329.9534;54224.18225629298;7773.353056555329;0.0;3537.669901045509;4624046.186411636;1074508.2557020353;82198.56310857716;1084456.6704419465;4.608055114999829;0.32842689413156684
7362;2019-05-21 19:42:41.788;558;563;203;201;166;49;202;10;-12;24;760;223;-14;25;189;131;219;398;177;207;201;-160;592;359;364;140;364;315;592;-3.0;0.0;1416.0;240.0;143.0;84;96;57;1;0;0;1;0;0;0;1;1;0;1;0;19811.328125;8638.603515625;5281.15283203125;3021.20483398438;518.0;212799;596.0;0.0;Calculated values ==>;1558460561.788;328.96000000000004;329.46000000000004;293.46000000000004;293.26000000000005;289.76000000000005;278.06;274.27422755570615;293.36;274.16;271.96000000000004;275.56;349.16;295.46000000000004;271.76000000000005;275.66;292.06;286.26000000000005;295.06;312.96000000000004;293.86;293.26000000000005;332.76000000000005;324.96000000000004;257.16;242.56692532238324;269.38090353596624;274.27422755570615;290.86;5920000.0;3590000.0;3640000.0;1400000.0;3640000.0;3150000.0;5920000.0;0.0;0.0;0.23600000000000002;0.04;0.02383333333333333;0.02383333333333333;0.0;8638.603515625;5281.15283203125;3021.20483398438;19811.328125;478349.510425461;479076.0671445634;255986.7574785491;255166.60258917726;242484.097022375;430214.79039162316;459247.19113531715;437109.2053401759;471112.8868819084;528769.480842309;469183.4044327099;436787.6458509821;442832.06594697013;457454.86558595806;450030.6332733984;407229.8198754808;452734.93081825366;459930.11272889783;459110.1879763642;250035.78352995744;217415.1398638553;452552.0628994988;200068.10666925024;255986.7574785491;273.22196333207876;2542002.4307070314;1334460.2839576004;265214.77031948057;543419.6984533482;0;31;28;28;93;84;21;14;130;143;1600321164220.5522;614420785719.8715;1343888658979.9832;55941.69928633846;10099.358249209943;-0.0;4841.108426864594;4624964.082416468;1074657.1701397302;82198.56310857716;1084526.481957498;4.184069912115134;0.3004390393363855
7363;2019-05-21 19:43:41.778;553;562;210;206;161;65;201;10;-11;24;764;223;-13;24;187;118;223;454;175;206;200;-172;613;368;372;140;372;316;614;-2.0;0.0;1683.0;238.0;160.0;99;99;73;1;0;0;1;0;0;0;1;1;0;1;0;22529.0078125;9988.2275390625;5967.416015625;3058.8837890625;511.0;212800;592.0;0.0;Calculated values ==>;1558460621.778;328.46000000000004;329.36;294.16;293.76000000000005;289.26000000000005;279.66;275.2199585193972;293.26000000000005;274.16;272.06;275.56;349.56000000000006;295.46000000000004;271.86;275.56;291.86;284.96000000000004;295.46000000000004;318.56;293.76000000000005;293.16;332.36;324.26000000000005;255.96000000000004;242.56692532238324;269.49753711883926;275.2199585193972;290.66;6130000.0;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;3160000.0;6140000.0;0.0;0.0;0.28049999999999997;0.03966666666666666;0.02666666666666667;0.02666666666666667;0.0;9988.2275390625;5967.416015625;3058.8837890625;22529.0078125;475051.43784684036;476280.545619564;257551.83225060214;255928.6164033264;240184.1779926149;429606.4342157736;457830.9065929275;437039.1322159168;471112.8868819084;529113.5270864561;469045.1140903877;436716.74332067836;442475.17831277417;455859.97918707744;446377.4063142755;263360.5787156682;459055.6617481556;458527.3387883445;457691.16086404154;248362.34728340767;214488.6975840042;451300.57283547474;202646.09543934924;257551.83225060214;274.2720896040155;2542355.208033878;1334615.4816791487;265265.42928011314;543513.4209040813;0;31;28;28;93;84;21;14;130;143;1600541927420.5874;614504771719.8848;1344077927430.0132;65747.2468158272;9863.29427004631;-0.0;5337.048763025051;4625977.987955056;1074823.4978515108;82198.56310857716;1084611.2857977645;4.257144465676435;0.29529261196656686
