;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7364;2019-05-21 19:44:41.789;554;562;213;212;145;76;191;11;-11;24;768;224;-12;21;184;111;228;495;175;203;191;-172;632;376;381;140;381;316;632;-2.0;135.0;1817.0;376.0;161.0;99;99;92;1;0;0;1;0;0;0;1;1;0;0;0;25534.982421875;11803.8623046875;6169.19970703125;3056.39794921875;502.0;212801;587.0;0.0;Calculated values ==>;1558460681.789;328.56;329.36;294.46000000000004;294.36;287.66;280.76000000000005;276.0463484220469;292.26000000000005;274.26000000000005;272.06;275.56;349.96000000000004;295.56;271.96000000000004;275.26000000000005;291.56;284.26000000000005;295.96000000000004;322.66;293.46000000000004;292.26000000000005;331.86;323.36;255.96000000000004;242.56692532238324;269.49753711883926;276.0463484220469;290.66;6320000.0;3760000.0;3810000.0;1400000.0;3810000.0;3160000.0;6320000.0;0.0;0.022500000000000003;0.30283333333333334;0.06266666666666666;0.026833333333333334;0.026833333333333334;0.0;11803.8623046875;6169.19970703125;3056.39794921875;25534.982421875;472825.2738686759;474059.9190769096;257712.68751336992;257311.7552122067;234849.75100134968;429045.3911783415;454926.0705724656;437039.1322159168;471112.8868819084;529534.1615218798;469167.32205192593;436878.1151619385;442022.99417224614;453909.8584926748;443682.82159231167;264183.80933267676;463343.5115950503;456647.6437219274;454926.0705724656;246270.64818160105;210726.34883551928;451300.57283547474;203768.5282469202;257712.68751336992;274.74499763367146;2542755.8147163796;1334797.115721069;265316.3993039874;543614.5779103503;0;31;28;28;93;84;21;14;130;143;1600767868835.2786;614588787119.7699;1344267562189.754;70642.11456861114;15512.008127549416;0.0;5291.892445419067;4627114.7743376745;1075034.9974723582;82198.56310857716;1084699.876546374;4.348471872860349;0.3242378308984262
7365;2019-05-21 19:45:41.799;560;567;210;213;140;82;182;14;-11;26;771;223;-13;19;182;111;236;520;174;198;181;-168;653;383;388;139;388;315;653;-2.0;379.0;1891.0;399.0;147.0;99;98;98;1;0;0;1;0;0;0;1;1;0;1;0;27235.474609375;12774.4248046875;6432.994140625;3049.498046875;494.0;212802;583.0;0.0;Calculated values ==>;1558460741.799;329.16;329.86;294.16;294.46000000000004;287.16;281.36;276.758820704277;291.36;274.56;272.06;275.76000000000005;350.26;295.46000000000004;271.86;275.06;291.36;284.26000000000005;296.76000000000005;325.16;292.96000000000004;291.26000000000005;331.46000000000004;322.56;256.36;242.35481222062532;269.38090353596624;276.758820704277;290.56;6530000.0;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;3150000.0;6530000.0;0.0;0.06316666666666666;0.31516666666666665;0.0665;0.0245;0.0245;0.0;12774.4248046875;6432.994140625;3049.498046875;27235.474609375;471088.6674809054;472197.4599535788;255434.58831000692;256570.90940716318;232931.0687868914;428538.6833535345;452401.86210877664;437269.4612400554;471442.86907493527;529925.5909438186;469183.4044327099;436948.6013565401;441930.40532343107;452401.86210877664;442238.33004345134;266240.41617357306;464561.9808431234;454760.88967116154;452252.70125277847;244597.3647265701;207382.2378540181;451890.8905221149;205552.7624344449;255434.58831000692;275.46658041397814;2543195.641817205;1335001.9689167913;265367.29025102453;543719.6136954444;0;31;28;28;93;84;21;14;130;143;1600998607285.242;614672501069.7566;1344456893739.7239;73029.37957356824;16381.485517830053;0.0;4822.043767097904;4628312.236332411;1075300.8208825465;82198.56310857716;1084784.1733952654;4.233870705973038;0.31841007694686435
7366;2019-05-21 19:46:41.800;577;584;196;195;164;68;174;22;-17;31;773;222;-19;14;181;120;244;541;173;196;174;-164;675;376;382;138;380;308;666;-1.0;284.0;1925.0;265.0;159.0;13;92;99;1;0;0;1;0;1;0;1;1;0;1;0;38809.07421875;13273.8525390625;19226.060546875;2932.44897460938;488.0;212803;579.0;0.0;Calculated values ==>;1558460801.8;330.86;331.56;292.76000000000005;292.66;289.56;279.96000000000004;276.0463484220469;290.56;275.36;271.46000000000004;276.26000000000005;350.46000000000004;295.36;271.26000000000005;274.56;291.26000000000005;285.16;297.56;327.26000000000005;292.76000000000005;290.56;331.06;321.96000000000004;256.76000000000005;242.14157278889297;268.5567601203482;276.0463484220469;290.46000000000004;6750000.0;3760000.0;3820000.0000000005;1380000.0;3800000.0;3080000.0;6659999.999999999;0.0;0.04733333333333333;0.32083333333333336;0.04416666666666667;0.026500000000000003;0.026500000000000003;0.0;13273.8525390625;19226.060546875;2932.44897460938;38809.07421875;470991.6905467577;473244.57940076286;249885.3945122126;249546.02315400663;239667.23645554934;429045.3911783415;452266.28165388614;437915.60822266474;472066.18378088326;530666.1049808121;470024.0691138933;437601.09044165985;442640.22886263416;453643.74220274284;445120.9664759283;268197.47093084623;466279.4653655627;455479.49624480976;452266.28165388614;242924.1476594651;204874.27233412856;452477.8835794128;204795.1674200909;249885.3945122126;275.14147700784685;2543746.0222296286;1335219.04151221;265417.1406403027;543933.4427146729;0;31;28;28;93;85;21;14;130;143;1601229611134.963;614755602454.6562;1344643796854.498;74792.80809082578;10939.319963703385;0.0;5363.09350925435;4629544.108425653;1075528.4980558406;82198.56310857716;1084869.050953735;2.5709610160372556;0.17769583060623184
7367;2019-05-21 19:47:41.790;605;611;196;193;150;45;167;31;-18;36;773;222;-19;14;185;117;251;557;174;197;167;-159;696;361;366;137;364;308;690;-2.0;358.0;1511.0;228.0;205.0;1;85;99;1;0;0;1;0;1;0;1;1;0;1;0;39046.65625;13749.7265625;19873.984375;2897.56518554688;483.0;212804;576.0;0.0;Calculated values ==>;1558460861.79;333.66;334.26000000000005;292.76000000000005;292.46000000000004;288.16;277.66;274.4858918419099;289.86;276.26000000000005;271.36;276.76000000000005;350.46000000000004;295.36;271.26000000000005;274.56;291.66;284.86;298.26000000000005;328.86;292.86;289.86;330.76000000000005;321.46000000000004;257.26000000000005;241.92719264551067;268.5567601203482;274.4858918419099;290.56;6959999.999999999;3610000.0;3660000.0;1370000.0;3640000.0;3080000.0;6900000.0;0.0;0.059666666666666666;0.2518333333333333;0.038;0.034166666666666665;0.034166666666666665;0.0;13749.7265625;19873.984375;2897.56518554688;39046.65625;472858.4175616172;474554.8092390374;249013.05620088227;248031.47094377608;234995.50631937233;430081.6785162784;454020.80614274304;437758.51091407164;472687.3056196521;530666.1049808121;470024.0691138933;437601.09044165985;442640.22886263416;456898.30145361554;447568.6055282521;269747.55677567195;465707.869134807;458240.58495806623;454020.80614274304;241669.27786274583;202784.37528459195;453164.8596709098;200720.97740538258;249013.05620088227;273.48771316301753;2544394.711850679;1335444.20047201;265465.7159944032;544259.222116789;0;31;28;28;93;85;21;14;130;143;1601453973734.9985;614838088704.6693;1344828566054.5273;59693.95218860485;9592.867526090035;0.0;7004.431456346909;4630664.644640992;1075699.5711013556;82198.56310857716;1084972.09648468;2.0889535982807;0.1398891625068957
7368;2019-05-21 19:48:41.771;633;639;204;203;152;37;140;27;-24;37;772;221;-26;10;187;114;260;585;173;197;141;-152;696;354;359;135;358;301;691;-1.0;271.0;1158.0;45.0;124.0;1;82;93;1;0;0;1;0;1;0;1;1;0;1;0;39364.984375;13299.1171875;20051.240234375;2813.28955078125;480.0;212805;574.0;0.0;Calculated values ==>;1558460921.771;336.46000000000004;337.06;293.56;293.46000000000004;288.36;276.86;273.7412296467126;287.16;275.86;270.76000000000005;276.86;350.36;295.26000000000005;270.56;274.16;291.86;284.56;299.16;331.66;292.86;287.26000000000005;330.56;321.16;257.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;290.46000000000004;6959999.999999999;3540000.0;3590000.0;1350000.0;3579999.9999999995;3010000.0;6909999.999999999;0.0;0.04516666666666667;0.193;0.007500000000000001;0.020666666666666667;0.020666666666666667;0.0;13299.1171875;20051.240234375;2813.28955078125;39364.984375;477294.86612744286;478809.8278639058;251652.9129262537;251313.48680052516;235545.4241419125;430542.39183029096;451347.78323759936;438404.20131815126;473046.2935902154;531090.452907455;470855.9467420913;438095.2167564963;443489.2359988558;458147.9488794607;448439.1045289206;274204.50460492517;470242.62898860004;459354.7222566133;451493.1290991957;240832.718256323;201530.46850934727;454219.73043200147;200742.71301167202;251652.9129262537;273.46563165642937;2545047.9352690317;1335669.536124166;265513.29138018575;544591.8269633394;0;31;28;28;93;85;21;14;130;143;1601671404859.805;614919662864.5967;1345011208199.3647;45868.66724315049;1901.077630652471;0.0;4130.031134240801;4631544.054567451;1075795.3236463324;82198.56310857716;1085064.8542902425;1.435136673225623;0.08528902883771355
7369;2019-05-21 19:49:44.771;651;653;202;200;163;32;138;22;-30;36;768;220;-32;10;188;119;263;589;172;198;137;-143;663;350;355;134;353;296;657;0.0;-1.0;1040.0;134.0;91.0;1;74;77;1;0;0;1;0;1;0;1;1;0;1;0;36468.51171875;11466.037109375;18851.505859375;2704.96997070312;475.0;212806;572.0;0.0;Calculated values ==>;1558460984.771;338.26;338.46000000000004;293.36;293.16;289.46000000000004;276.36;273.3108153835814;286.96000000000004;275.36;270.16;276.76000000000005;349.96000000000004;295.16;269.96000000000004;274.16;291.96000000000004;285.06;299.46000000000004;332.06;292.96000000000004;286.86;330.36;320.66;258.86;241.2770596917726;267.1113755279542;273.3108153835814;290.36;6630000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;2960000.0;6570000.0;0.0;0.0;0.17333333333333334;0.022333333333333334;0.015166666666666667;0.015166666666666667;0.0;11466.037109375;18851.505859375;2704.96997070312;36468.51171875;483788.6347257722;484742.84837750305;252332.60457154326;251625.49596122958;239601.6229987698;430799.1582183253;451769.55997270613;438602.1121803833;473079.2034362849;531051.549796409;471411.0985963135;438296.42880847026;444497.2798278973;459082.2296024654;449914.8418680354;389499.7575668355;475137.5513479264;460118.19716840395;451625.2951279445;239996.17471937067;199440.67485045042;455303.897104084;198363.9434439351;252332.60457154326;272.50936005064875;2545711.478359852;1335886.2312242638;265561.57615099876;544932.2259916597;0;31;28;28;93;85;21;14;130;143;1601896314859.805;615004397864.5967;1345199263199.3647;41641.282580984356;5738.325631743326;-0.0;3022.6058067720855;4632309.766628412;1075862.1684248783;82198.56310857716;1085127.4398634764;1.5262985621933858;0.10388976355750616
7370;2019-05-21 19:50:41.762;652;650;202;201;163;25;155;16;-33;33;763;219;-35;7;189;120;261;561;172;200;154;-134;648;340;345;134;344;294;643;88.0;129.0;164.0;0.0;84.0;1;65;63;1;0;0;1;0;1;0;1;1;0;0;0;34603.12109375;10187.185546875;18553.712890625;2645.6572265625;471.0;212807;570.0;0.0;Calculated values ==>;1558461041.762;338.36;338.16;293.36;293.26000000000005;289.46000000000004;275.66;272.21867820750657;288.66;274.76000000000005;269.86;276.46000000000004;349.46000000000004;295.06;269.66;273.86;292.06;285.16;299.26000000000005;329.26000000000005;293.16;288.56;330.16;320.26000000000005;259.76000000000005;241.2770596917726;266.86631818009863;272.21867820750657;290.36;6480000.0;3400000.0;3450000.0;1340000.0;3440000.0;2940000.0;6430000.0;0.014666666666666666;0.021500000000000002;0.02733333333333333;0.0;0.014;0.028666666666666667;0.0;10187.185546875;18553.712890625;2645.6572265625;34603.12109375;485582.1577960898;485838.66537058767;252948.11352157855;252584.69511632013;239980.3864720866;431420.45991060114;455877.7665408579;438591.3684654617;472787.01963726926;530683.4062110081;471561.3202107439;438286.6576737402;444469.18336650386;460627.09826288046;451856.0300390571;399236.35390622605;472522.3255310561;461926.1883924594;455740.1701311428;239159.6471344744;197768.88456892778;456219.0085067848;197736.0238429311;224700.06763947988;272.21867820750657;2546274.0399484755;1336057.6255042918;265603.9285948235;545228.3038844854;0;31;28;28;93;85;21;14;130;143;1602095783360.4192;615080765804.8318;1345367386649.8823;6583.379419682502;0.0;0.0;6623.149604761003;4632691.4849229315;1075907.5896633624;82198.56310857716;1085203.7900368585;0.4207702548121563;0.0070151241163970155
7371;2019-05-21 19:51:41.792;648;646;208;208;167;17;170;10;-36;29;758;218;-38;11;190;118;258;559;173;203;169;-124;630;334;338;136;337;292;626;795.0;-1.0;342.0;108.0;76.0;1;59;41;1;0;0;1;0;1;0;1;1;0;1;0;33261.1953125;8550.216796875;17979.900390625;2588.44750976562;470.0;212808;567.0;0.0;Calculated values ==>;1558461101.792;337.96000000000004;337.76;293.96000000000004;293.96000000000004;289.86;274.86;271.55198750734434;290.16;274.16;269.56;276.06;348.96000000000004;294.96000000000004;269.36;274.26000000000005;292.16;284.96000000000004;298.96000000000004;329.06;293.46000000000004;290.06;329.86;320.16;260.76000000000005;241.71165711629368;266.62003547228215;271.55198750734434;290.46000000000004;6300000.0;3340000.0;3379999.9999999995;1360000.0;3370000.0000000005;2920000.0;6260000.0;0.1325;0.0;0.057;0.018000000000000002;0.012666666666666666;0.14516666666666667;0.0;8550.216796875;17979.900390625;2588.44750976562;33261.1953125;486961.82523169665;487110.0032120105;256059.07665764642;256059.07665764642;241722.0618286134;431779.12508338504;459043.4286072282;438582.0297435704;472134.0588697756;530316.1174906006;471711.36307445774;438278.2987301736;445431.1177345627;461834.6950695342;452630.32161427854;407201.47174575634;474347.8858615684;463372.44366425386;458910.2024043519;237904.88540968279;197350.94305643384;456912.99361890415;194806.0415156943;200150.7380378394;271.0208042193238;2546839.858686243;1336213.8485962583;265647.56794304185;545532.9028850726;0;31;28;28;93;85;21;14;130;143;1602300785810.3215;615161806304.7932;1345543274549.7986;13895.23132898894;4717.925137857778;-0.0;37563.248910538736;4632862.225339967;1075946.9253641805;82198.56310857716;1085572.1941343043;1.9292298903270015;0.018127314052353568
7372;2019-05-21 19:52:41.773;640;627;207;205;175;28;181;9;-33;25;752;217;-34;10;188;127;243;494;171;200;180;-116;580;347;352;139;352;297;579;-3.0;271.0;1520.0;367.0;31.0;99;66;39;1;0;0;1;0;0;0;1;1;0;0;0;20517.498046875;7558.75439453125;5686.20556640625;2684.95678710938;491.0;212809;564.0;0.0;Calculated values ==>;1558461161.773;337.16;335.86;293.86;293.66;290.66;275.96000000000004;272.9856168485579;291.26000000000005;274.06;269.86;275.66;348.36;294.86;269.76000000000005;274.16;291.96000000000004;285.86;297.46000000000004;322.56;293.16;291.16;329.56;322.26000000000005;261.56;242.35481222062532;267.23344911666527;272.9856168485579;290.26000000000005;5800000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2970000.0;5790000.0;0.0;0.04516666666666667;0.2533333333333333;0.06116666666666667;0.005166666666666667;0.005166666666666667;0.0;7558.75439453125;5686.20556640625;2684.95678710938;20517.498046875;491160.6682664061;489505.86151428515;408093.0137515342;407172.0969612037;246015.8093891145;430988.63858405815;458291.4282004027;437917.4719433092;471344.5575217925;529311.5374944826;470920.79889918223;437763.19581502484;444297.16997077694;459240.5680534269;451610.04976892733;420791.54808361235;470460.76255915174;460852.5178084268;458155.2844355901;236650.15891445865;206128.24275125185;457248.2171163129;196857.47619270274;408093.0137515342;271.89611844668093;2547287.8725478426;1336348.0475129487;265691.49906288204;545730.057982315;0;31;28;28;93;85;21;14;130;143;1602507720260.1372;615244280179.7197;1345719918594.6414;61068.53225682029;15927.23365316082;0.0;258.65506520095533;4633486.72554825;1076118.9138736723;82198.56310857716;1085887.2768593528;4.849643736189268;0.39534843342854376
7373;2019-05-21 19:53:41.784;614;605;197;195;178;37;187;10;-28;24;747;216;-29;7;186;134;227;422;169;199;186;-109;572;349;354;146;354;301;573;-2.0;-1.0;1416.0;285.0;2.0;99;99;43;1;0;0;1;0;0;0;1;1;0;1;0;19661.73828125;7628.9580078125;5545.0634765625;2884.46118164062;527.0;212810;561.0;0.0;Calculated values ==>;1558461221.784;334.56;333.66;292.86;292.66;290.96000000000004;276.86;273.20264511476705;291.86;274.16;270.36;275.56;347.86;294.76000000000005;270.26000000000005;273.86;291.76000000000005;286.56;295.86;315.36;293.06;291.76000000000005;329.26000000000005;325.86;262.26000000000005;243.81672145450628;267.7187500070086;273.20264511476705;290.06;5720000.0;3490000.0;3540000.0;1460000.0;3540000.0;3010000.0;5730000.0;0.0;0.0;0.23600000000000002;0.0475;0.0003333333333333333;0.0003333333333333333;0.0;7628.9580078125;5545.0634765625;2884.46118164062;19661.73828125;488486.54275644454;487150.02108030854;254643.71626503256;253822.11113379887;247330.15807303233;430862.6128555636;458787.7199564135;437785.01000687695;470308.0586303965;528483.3400696995;470258.8109586021;437629.4412208045;443052.165307785;458651.7747534489;452255.5466972325;418456.80167477264;459911.49138374766;460408.5339665152;458651.7747534489;235395.46725036926;221177.93781777218;456847.05721731635;197873.15958279624;254643.71626503256;272.3099522359055;2547622.7609017305;1336474.6349862448;265737.91938805784;545823.6690497617;0;31;28;28;93;85;21;14;130;143;1602719559089.8477;615329795854.6029;1345899351484.3962;56619.19670008305;12301.260137639705;-0.0;68.00268616280545;4634467.636422247;1076354.194448473;82198.56310857716;1085889.9995063376;4.296075847183559;0.3368239183935265
7374;2019-05-21 19:54:41.774;586;587;198;197;172;36;191;8;-25;24;738;217;-26;18;186;138;220;417;169;200;190;-205;573;348;353;153;353;303;573;-1.0;-1.0;1378.0;344.0;0.0;85;99;46;1;0;0;1;0;0;0;1;1;0;1;0;19345.705078125;7728.16015625;5087.59130859375;2865.39453125;554.0;212811;558.0;0.0;Calculated values ==>;1558461281.774;331.76000000000005;331.86;292.96000000000004;292.86;290.36;276.76000000000005;273.0942459734351;292.26000000000005;273.96000000000004;270.66;275.56;346.96000000000004;294.86;270.56;274.96000000000004;291.76000000000005;286.96000000000004;295.16;314.86;293.16;292.16;328.96000000000004;328.56;252.66000000000003;245.2279566241654;267.9596281332873;273.0942459734351;290.06;5730000.0;3479999.9999999995;3529999.9999999995;1530000.0;3529999.9999999995;3030000.0;5730000.0;0.0;0.0;0.22966666666666666;0.05733333333333333;0.0;0.0;0.0;7728.16015625;5087.59130859375;2865.39453125;19345.705078125;484529.9222441061;484668.72178679064;255060.17505673622;254643.71626503256;245203.68375055416;430925.7729439634;459487.90123405727;437798.07955487026;469358.4743545727;527388.1781927326;470105.7580105051;437642.0229114993;444244.8339766329;458811.10526195535;452998.06823472754;415754.20163004415;459081.9417006891;460697.8025867657;459352.8116281962;234140.81001818314;232467.98657752166;445391.161020027;195076.04979268313;254643.71626503256;271.18259490108693;2547947.7687527724;1336602.5896416348;265785.82686642883;545912.2597387427;0;31;28;28;93;85;21;14;130;143;1602931623739.8813;615419480904.6172;1346080521284.425;55745.15950204898;14351.399710367716;-0.0;0.0;4635403.849995808;1076576.2629296584;82198.56310857716;1085890.5661009408;4.470117122171944;0.36186517879948926
7375;2019-05-21 19:55:41.784;567;572;199;198;170;35;195;-6;-22;21;718;220;-23;-2;187;140;218;423;170;201;194;-224;575;349;354;150;354;307;576;-2.0;163.0;1251.0;357.0;2.0;72;7;55;1;0;0;1;0;0;0;1;1;1;0;0;20657.94921875;8309.4345703125;4875.123046875;3919.63256835938;573.0;212812;555.0;0.0;Calculated values ==>;1558461341.784;329.86;330.36;293.06;292.96000000000004;290.16;276.66;273.20264511476705;292.66;272.56;270.96000000000004;275.26000000000005;344.96000000000004;295.16;270.86;272.96000000000004;291.86;287.16;294.96000000000004;315.46000000000004;293.26000000000005;292.56;328.66;330.46000000000004;250.76000000000002;244.62907804385475;268.43790593516167;273.20264511476705;290.16;5750000.0;3490000.0;3540000.0;1500000.0;3540000.0;3070000.0;5760000.0;0.0;0.027166666666666665;0.2085;0.0595;0.0003333333333333333;0.0003333333333333333;0.0;8309.4345703125;4875.123046875;3919.63256835938;20657.94921875;481641.3881698263;482231.37857536663;255294.75018180851;254878.21037268479;244396.80719750174;430862.6128555636;459870.38503119553;437356.53477473935;469466.4477347666;524977.7325749446;469919.67057319876;437198.53567211574;440451.2342739305;458787.7199564135;453107.215006694;414273.66152126953;459619.5631128385;460676.8336032137;459735.5206260379;232886.18681767926;240414.4444865203;443870.0040231866;194445.737649482;255294.75018180851;270.9307058230188;2548281.1880991575;1336736.2585387721;265842.3781825653;545995.2961954616;0;31;28;28;93;85;21;14;130;144;1603143759089.8477;615510396054.6028;1346263551784.396;50646.90120061616;14840.743849235421;0.0;68.1469234814098;4636290.598268273;1076819.5713372603;82198.56310857716;1085891.1340866182;3.832732872014481;0.3190479404680499
7376;2019-05-21 19:56:41.785;557;564;201;200;169;37;199;-10;-19;19;695;225;-20;29;188;139;218;443;169;202;198;-233;581;353;357;147;357;309;581;-2.0;77.0;1252.0;533.0;118.0;64;25;63;1;0;0;1;0;0;0;1;1;1;1;0;21365.81640625;8805.2509765625;4535.970703125;4055.79248046875;582.0;212813;553.0;0.0;Calculated values ==>;1558461401.785;328.86;329.56;293.26000000000005;293.16;290.06;276.86;273.6339639331285;293.06;272.16;271.26000000000005;275.06;342.66;295.66;271.16;276.06;291.96000000000004;287.06;294.96000000000004;317.46000000000004;293.36;292.96000000000004;328.46000000000004;331.36;249.86;244.02132995426717;268.67533136820026;273.6339639331285;290.06;5810000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;3090000.0;5810000.0;0.0;0.012833333333333334;0.20866666666666667;0.08883333333333333;0.019666666666666666;0.019666666666666666;0.0;8805.2509765625;4535.970703125;4055.79248046875;21365.81640625;479514.85591027164;480516.93220134743;255824.93012437472;255406.97271468653;243870.85283365397;430607.02586249536;459940.4098768325;437372.52749135875;469674.7724563722;522396.2357827787;470249.4304168497;437214.0438153077;444638.62758169504;458445.2132468918;452266.2968779334;411825.62474977766;462159.47506316146;460345.3573976857;459805.1627156728;232049.79005350024;244179.05427248686;443464.0021930973;193357.33620122928;255824.93012437472;270.5014245517962;2548631.3919836353;1336878.8832957635;265908.84116585396;546073.7232840249;0;31;28;28;93;85;21;14;130;144;1603357062645.4375;615599497539.8492;1346448354864.907;50917.83658254035;22217.80882894428;0.0;4011.6112409621956;4637136.985191687;1077128.3977574538;82198.56310857716;1085925.132638049;4.434511344431414;0.37204306093270473
7377;2019-05-21 19:57:41.785;553;561;203;203;162;49;202;-8;-17;19;694;227;-18;4;187;133;219;475;169;203;201;-237;596;360;365;145;365;311;596;-1.0;-1.0;1278.0;533.0;148.0;99;35;75;1;0;0;1;0;0;0;1;1;1;0;0;24091.662109375;9823.7021484375;5814.482421875;4159.19091796875;587.0;212814;550.0;0.0;Calculated values ==>;1558461461.785;328.46000000000004;329.26000000000005;293.46000000000004;293.46000000000004;289.36;278.06;274.38016830617;293.36;272.36;271.46000000000004;275.06;342.56000000000006;295.86;271.36;273.56;291.86;286.46000000000004;295.06;320.66;293.46000000000004;293.26000000000005;328.16;331.86;249.46000000000004;243.61107973660833;268.91163127593666;274.38016830617;290.06;5960000.0;3600000.0;3650000.0;1450000.0;3650000.0;3110000.0;5960000.0;0.0;0.0;0.213;0.08883333333333333;0.024666666666666667;0.024666666666666667;0.0;9823.7021484375;5814.482421875;4159.19091796875;24091.662109375;477135.4561046633;478308.1594366861;255748.88730310142;255748.88730310142;241050.38718077587;430148.3826014536;459088.8889116735;437231.03110804653;469946.05786256643;522128.9240975242;470218.2676097605;437071.7284734032;440502.8199851677;457013.68520201126;450143.0350842623;405175.0438302731;465174.3590767046;459226.0656583914;458951.5699418567;230795.22267914342;246270.64818160105;443417.30280039326;195211.71493813625;255748.88730310142;271.28232649107713;2549010.2043045987;1337034.1245718051;265977.29936084093;546159.9770600665;0;31;28;28;93;85;21;14;130;144;1603573662645.4375;615687097539.8492;1346634354864.907;51550.114344190886;22048.92972176383;-0.0;5012.332838422631;4637990.884782743;1077497.2872453765;82198.56310857716;1086000.3321720439;3.9707978944436415;0.32605377669385627
7378;2019-05-21 19:58:41.796;554;562;206;205;157;63;199;-6;-16;20;704;228;-17;32;185;121;223;506;168;203;198;-240;612;370;375;144;375;312;612;-1.0;0.0;1387.0;458.0;162.0;99;42;84;1;0;0;1;0;0;0;1;1;1;1;0;26044.568359375;10800.1865234375;5878.8544921875;4211.1181640625;588.0;212815;549.0;0.0;Calculated values ==>;1558461521.796;328.56;329.36;293.76000000000005;293.66;288.86;279.46000000000004;275.4277932560699;293.06;272.56;271.56;275.16;343.56000000000006;295.96000000000004;271.46000000000004;276.36;291.66;285.26000000000005;295.46000000000004;323.76000000000005;293.46000000000004;292.96000000000004;328.06;331.96000000000004;249.16000000000003;243.40439225979637;269.02936301313275;275.4277932560699;289.96000000000004;6120000.0;3700000.0;3750000.0;1440000.0;3750000.0;3120000.0;6120000.0;0.0;0.0;0.23116666666666666;0.07633333333333334;0.027000000000000003;0.027000000000000003;0.0;10800.1865234375;5878.8544921875;4211.1181640625;26044.568359375;475325.72258080565;476524.3348691699;256041.260490362;255641.5477697369;238990.63489871466;429467.9694778635;457063.2698513268;437160.35228701105;470180.5696925624;523104.4651278953;470202.8484456234;437000.6383046333;444476.4311649251;455072.96710266464;446453.9885304801;263442.9368843385;467914.28979232546;457625.98977453524;456922.18867833546;230377.04089860234;246688.97952812296;443284.9143853872;198941.86696182197;256041.260490362;272.8215042117994;2549428.082821619;1337206.0218192213;266047.0647244014;546257.4393990375;0;31;28;28;93;85;21;14;130;144;1603795703345.134;615773813434.7307;1346821289129.6516;55068.17319100621;18651.51928666548;-0.0;5423.785061075284;4638879.533400038;1077836.519834558;82198.56310857716;1086087.3157651564;3.7885531104857235;0.2922212652746375
7379;2019-05-21 19:59:41.796;557;565;203;206;144;74;188;-3;-15;22;716;228;-17;13;181;117;228;523;168;200;187;-241;629;379;384;143;384;312;629;-1.0;85.0;1417.0;308.0;161.0;99;49;93;1;0;0;1;0;0;0;1;1;1;1;0;27491.24609375;11853.576171875;6031.7275390625;4268.642578125;590.0;212816;547.0;0.0;Calculated values ==>;1558461581.796;328.86;329.66;293.46000000000004;293.76000000000005;287.56;280.56;276.35288757459654;291.96000000000004;272.86;271.66;275.36;344.76;295.96000000000004;271.46000000000004;274.46000000000004;291.26000000000005;284.86;295.96000000000004;325.46000000000004;293.16;291.86;327.86;332.16;249.06000000000003;243.1966462407574;269.02936301313275;276.35288757459654;289.96000000000004;6290000.0;3790000.0;3840000.0;1430000.0;3840000.0;3120000.0;6290000.0;0.0;0.014166666666666666;0.23616666666666666;0.051333333333333335;0.026833333333333334;0.026833333333333334;0.0;11853.576171875;6031.7275390625;4268.642578125;27491.24609375;473666.4673516746;474891.6010716462;253979.2112967348;255122.10980369593;234626.15252319767;428830.04407018964;453980.44436627545;437319.724394416;470513.52464679367;524370.6758132209;470202.8484456234;437000.6383046333;441655.497424456;452952.0130857841;444040.6858029345;264424.97862184246;468335.04515319486;455721.8240259361;453834.1118547446;229540.68826423294;247525.65490268572;443372.39799425285;203089.6179548542;253979.2112967348;274.4950680729454;2549874.2146087284;1337394.8031750156;266117.72939725296;546356.694249298;0;31;28;28;93;85;21;14;130;144;1604023403345.134;615859913434.7307;1347008489129.6516;55317.34347080985;12334.516042022464;0.0;5362.773164973263;4639799.412705554;1078094.7367956303;82198.56310857716;1086177.2037503736;3.295784494785618;0.23226543947627623
7380;2019-05-21 20:00:41.777;564;571;199;201;149;78;178;4;-15;26;726;229;-17;33;179;118;236;536;168;195;178;-242;677;377;383;142;381;311;674;-2.0;286.0;1433.0;225.0;176.0;0;55;98;1;0;0;1;1;0;0;1;1;1;1;0;41396.80859375;13447.65625;18929.041015625;4299.8642578125;590.0;212817;546.0;0.0;Calculated values ==>;1558461641.777;329.56;330.26000000000005;293.06;293.26000000000005;288.06;280.96000000000004;276.14872888175563;290.96000000000004;273.56;271.66;275.76000000000005;345.76;296.06;271.46000000000004;276.46000000000004;291.06;284.96000000000004;296.76000000000005;326.76000000000005;292.66;290.96000000000004;327.76000000000005;332.16;248.96000000000004;242.98782864720522;268.91163127593666;276.14872888175563;289.96000000000004;6770000.0;3770000.0000000005;3829999.9999999995;1420000.0;3810000.0;3110000.0;6740000.000000001;0.0;0.04766666666666666;0.23883333333333334;0.0375;0.029333333333333333;0.029333333333333333;0.0;13447.65625;18929.041015625;4299.8642578125;41396.80859375;468615.109231429;470149.6306809274;250601.93557340794;251286.85325459164;235056.9086449275;428973.91024759493;452683.12506803265;437548.62350390764;471043.10962919577;525503.3483380825;470459.90286195494;437231.03110804653;444821.7950831733;453178.30521663406;444603.5710720723;264455.00683445175;464337.8097274488;455167.65238544607;452683.12506803265;229122.51738040973;247525.65490268572;443459.8248806376;203679.21861190355;250601.93557340794;274.71503923773656;2550448.099942691;1337605.5800112025;266189.11100948474;546564.6347850404;0;31;28;28;94;85;21;14;130;144;1604253430479.9292;615945386359.6547;1347195329944.4854;55855.80953504032;8991.772735077526;0.0;5927.7148918423245;4640725.562272847;1078272.399590908;82198.56310857716;1086271.26135642;1.9297146248765025;0.1266429351995815
7381;2019-05-21 20:01:41.777;588;594;188;187;158;54;169;12;-20;32;733;230;-22;16;182;120;244;553;168;195;169;-245;690;363;368;140;367;308;686;-1.0;352.0;1403.0;364.0;203.0;0;55;97;1;0;0;1;1;0;0;1;1;1;1;0;40635.828125;13473.3466796875;19668.91796875;4275.556640625;591.0;212818;543.0;0.0;Calculated values ==>;1558461701.777;331.96000000000004;332.56;291.96000000000004;291.86;288.96000000000004;278.56;274.69669130483857;290.06;274.36;271.16;276.36;346.46000000000004;296.16;270.96000000000004;274.76000000000005;291.36;285.16;297.56;328.46000000000004;292.66;290.06;327.46000000000004;332.26000000000005;248.66000000000003;242.56692532238324;268.5567601203482;274.69669130483857;289.96000000000004;6900000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3080000.0;6859999.999999999;0.0;0.058666666666666666;0.2338333333333333;0.06066666666666667;0.03383333333333333;0.03383333333333333;0.0;13473.3466796875;19668.91796875;4275.556640625;40635.828125;470860.3763982793;472336.3824255368;246548.2643191575;246228.2261533644;237392.59803227574;429947.3805835815;453965.3496272061;437443.34373287327;471900.24888135743;526474.6484863175;470986.8009944989;437126.8590839872;442936.2754991869;455983.2402689962;447643.17401348066;267027.2776501049;465573.45811315;457640.7087686767;453965.3496272061;227868.02628245065;247943.99896000302;443525.871472747;197956.85491165076;246548.2643191575;272.39989172140474;2551131.705248681;1337829.9217022832;266260.57285030506;546886.2844432435;0;31;28;28;94;85;21;14;130;144;1604478730479.9292;616029986359.6547;1347381029944.4854;55999.92396936252;14897.853671373172;0.0;7017.611386255645;4641657.693385383;1078471.4798109618;82198.56310857716;1086379.139075404;2.0823069420604283;0.14786740468205517
7382;2019-05-21 20:02:41.788;623;630;192;192;148;41;144;12;-24;34;738;230;-25;23;184;112;254;581;171;193;144;-241;693;357;363;138;361;302;688;-1.0;428.0;1255.0;408.0;138.0;0;44;87;1;0;0;1;1;0;0;1;1;1;0;0;39997.9453125;12808.30078125;19820.111328125;4134.732421875;591.0;212819;540.0;0.0;Calculated values ==>;1558461761.788;335.46000000000004;336.16;292.36;292.36;287.96000000000004;277.26000000000005;274.0616903277293;287.56;274.36;270.76000000000005;276.56;346.96000000000004;296.16;270.66;275.46000000000004;291.56;284.36;298.56;331.26000000000005;292.46000000000004;287.56;327.16;332.26000000000005;249.06000000000003;242.14157278889297;267.8393353686513;274.0616903277293;290.26000000000005;6930000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3020000.0;6880000.0;0.0;0.07133333333333333;0.20916666666666667;0.068;0.023;0.023;0.0;12808.30078125;19820.111328125;4134.732421875;39997.9453125;476085.72222888866;477770.2068369646;247773.49286842812;247773.49286842812;234468.68846793426;430346.717906069;451216.75786615635;438179.53515710204;472360.27449258295;527465.7924713183;471793.0235095721;438024.4983934438;445163.16002712236;457249.07238962216;447574.00667569047;271444.9131407406;469973.36170761904;458169.81719356444;451216.75786615635;226613.5671989835;247943.99896000302;444348.3826330534;195362.05244796575;247773.49286842812;271.33210118522123;2551803.776552899;1338048.9755842122;266330.671441728;547215.4200187033;0;31;28;28;94;85;21;14;130;144;1604698070685.5007;616113401649.8721;1347564063494.9624;50789.32346666101;16931.070452585962;0.0;4679.19509494775;4642547.766933242;1078736.7694735425;82198.56310857716;1086476.6303331226;1.9693524571232597;0.15447361855067265
7383;2019-05-21 20:03:41.788;649;653;192;191;153;34;135;11;-30;32;741;229;-31;16;186;113;260;594;170;195;134;-226;666;351;356;136;354;297;661;183.0;0.0;1117.0;527.0;104.0;0;30;70;1;0;0;1;1;0;0;1;1;1;1;0;37235.1171875;11036.099609375;19030.328125;3979.12036132812;592.0;212820;536.0;0.0;Calculated values ==>;1558461821.788;338.06000000000006;338.46000000000004;292.36;292.26000000000005;288.46000000000004;276.56;273.4187578820637;286.66;274.26000000000005;270.16;276.36;347.26;296.06;270.06;274.76000000000005;291.76000000000005;284.46000000000004;299.16;332.56;292.66;286.56;326.76000000000005;332.36;250.56000000000003;241.71165711629368;267.23344911666527;273.4187578820637;290.16;6659999.999999999;3510000.0;3560000.0;1360000.0;3540000.0;2970000.0;6609999.999999999;0.030500000000000003;0.0;0.18616666666666667;0.08783333333333333;0.017333333333333333;0.04783333333333334;0.0;11036.099609375;19030.328125;3979.12036132812;37235.1171875;483160.5545514992;484303.0564484078;248718.8387013257;248383.14244695293;236516.74396162096;430735.4089219946;451157.4465316285;438378.49729393894;472427.34351167246;528165.8707737533;472340.81963836035;438225.1199557825;445152.9180580566;458651.7747534489;448850.7934050463;278020.6907731921;475423.9477902375;459556.22810200317;451012.18253807427;224941.0041839467;248362.34728340767;446333.26604531036;193129.92837752352;213273.64501053892;270.40130983914713;2552447.3854070655;1338247.6789208008;266398.28688158805;547539.1736808127;0;31;28;28;94;85;21;14;130;144;1604913770685.5007;616195601649.8721;1347743763494.9624;45657.10857993934;22239.693158487276;-0.0;11371.826711733775;4643351.4872002965;1079063.1925036348;82198.56310857716;1086610.3888481783;2.328311126827324;0.17493841920372277
7384;2019-05-21 20:04:41.778;654;654;196;194;154;26;151;9;-33;29;743;227;-35;3;188;114;259;572;169;197;150;-210;647;342;347;133;346;294;643;273.0;-1.0;1043.0;352.0;92.0;0;14;55;1;0;0;1;1;0;0;1;1;1;1;0;35164.25390625;9694.28515625;18419.728515625;3862.974609375;592.0;212821;531.0;0.0;Calculated values ==>;1558461881.778;338.56000000000006;338.56000000000006;292.76000000000005;292.56;288.56;275.76000000000005;272.43898195401505;288.26000000000005;274.06;269.86;276.06;347.46000000000004;295.86;269.66;273.46000000000004;291.96000000000004;284.56;299.06;330.36;292.86;288.16;326.26000000000005;332.36;252.16000000000003;241.05796691057077;266.86631818009863;272.43898195401505;290.06;6470000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;2940000.0;6430000.0;0.0455;0.0;0.17383333333333334;0.058666666666666666;0.015333333333333334;0.060833333333333336;0.0;9694.28515625;18419.728515625;3862.974609375;35164.25390625;485979.2908057156;486412.79669599875;250797.79203396098;250096.29013775982;237251.6067699428;431298.55289687274;454990.3539292435;438591.3684654617;472528.46462518856;528605.2556363093;472503.31928104453;438286.6576737402;443898.1185026897;460183.0878186048;450644.5834027706;398565.07968815445;474232.38789467386;461224.17396879604;454851.4308136506;222850.3779558165;248362.34728340767;448569.97890585125;193213.9262015326;207728.21567162414;270.4037481989231;2553050.612944927;1338420.4033350074;266463.6267812224;547851.2054722332;0;31;28;28;94;85;21;14;130;144;1605124635535.5342;616276288199.8849;1347921033944.9905;42654.778713546344;14980.888425320029;-0.0;15033.328921139944;4644087.296939127;1079373.3123216303;82198.56310857716;1086830.3951379934;2.272540347479079;0.14087600704119263
7385;2019-05-21 20:05:41.789;651;648;202;202;163;19;166;5;-36;25;744;225;-38;18;189;116;256;556;170;200;165;-194;621;335;340;130;339;292;618;624.0;79.0;1073.0;202.0;75.0;0;1;34;1;0;0;1;1;0;0;1;1;1;0;0;33232.515625;7971.5263671875;17609.630859375;3785.18359375;588.0;212822;527.0;0.0;Calculated values ==>;1558461941.789;338.26;337.96000000000004;293.36;293.36;289.46000000000004;275.06;271.6637117239857;289.76000000000005;273.66;269.56;275.66;347.56000000000006;295.66;269.36;274.96000000000004;292.06;284.76000000000005;298.76000000000005;328.76000000000005;293.16;289.66;325.86;331.96000000000004;253.76000000000002;240.39332010688793;266.62003547228215;271.6637117239857;290.16;6210000.0;3350000.0;3400000.0;1300000.0;3390000.0;2920000.0;6180000.0;0.10400000000000001;0.013166666666666667;0.17883333333333334;0.033666666666666664;0.0125;0.1165;0.0;7971.5263671875;17609.630859375;3785.18359375;33232.515625;488349.5475829559;488249.4383671463;254149.68099953464;254149.68099953464;240696.25283355042;431720.082569444;458189.32340127754;438582.0297435704;472533.2602288536;528862.9110898976;472533.5546268215;438278.2987301736;446410.3369644314;461398.0994939729;452175.45455352677;410323.4505029337;474885.2938198569;462683.352311263;458054.95045220194;221177.93781777218;246688.97952812296;450761.299133985;194079.60952764907;200524.89616626344;270.73057525087285;2553620.6905186395;1338567.645420269;266527.37311751413;548151.5051781357;0;31;28;28;94;85;21;14;130;144;1605330773320.2524;616355202664.777;1348096866174.7502;43725.182815280605;8641.61688341331;0.0;30002.251324311837;4644807.261920269;1079570.202622206;82198.56310857716;1087205.7604438844;2.8048796248401375;0.10772743437207341
7386;2019-05-21 20:06:41.779;641;628;204;202;170;27;177;4;-32;21;747;224;-34;0;188;122;241;502;169;198;176;-177;577;345;350;133;350;299;578;-2.0;188.0;1031.0;384.0;32.0;99;1;32;1;0;0;1;0;0;0;1;1;1;0;0;21281.05078125;7098.1025390625;5654.32373046875;3866.37133789062;594.0;212823;521.0;0.0;Calculated values ==>;1558462001.779;337.26;335.96000000000004;293.56;293.36;290.16;275.86;272.7676641592781;290.86;273.56;269.96000000000004;275.26000000000005;347.86;295.56;269.76000000000005;273.16;291.96000000000004;285.36;297.26000000000005;323.36;292.96000000000004;290.76000000000005;325.26000000000005;332.56;255.46000000000004;241.05796691057077;267.47669482898436;272.7676641592781;290.06;5770000.0;3450000.0;3500000.0;1330000.0;3500000.0;2990000.0;5780000.0;0.0;0.03133333333333333;0.17183333333333334;0.064;0.005333333333333333;0.005333333333333333;0.0;7098.1025390625;5654.32373046875;3866.37133789062;21281.05078125;491607.7461921225;489747.6930370188;407208.96647691715;256438.67632047247;244321.98362799824;431113.4868728058;458068.5424962497;437618.306812844;471749.2581616372;528637.2110610963;471482.2901876813;437307.21681225864;442440.624843124;459556.16276525194;451251.3775689866;421150.3959884446;471803.37125306134;460894.73399835604;457932.4809600286;218669.37671819705;249199.05678690012;451990.86232966173;193706.3463150367;407208.96647691715;270.6153240360983;2554074.894525477;1338693.2047311342;266591.1254481283;548345.3391553672;0;31;28;28;94;85;21;14;130;144;1605537738820.2854;616434089514.7896;1348274136624.7783;41912.20521220656;16530.209024936;0.0;270.52541057659437;4645520.787879795;1079779.9328772728;82198.56310857716;1087457.9915378587;3.5329234421567444;0.30973574712431895
7387;2019-05-21 20:07:41.770;616;607;194;192;175;37;183;2;-27;20;750;223;-28;28;186;131;225;439;170;196;182;-160;566;351;355;136;355;302;566;0.0;194.0;892.0;424.0;25.0;99;1;38;1;0;0;1;0;0;0;1;1;1;1;0;20407.03125;7234.67822265625;5369.87353515625;3891.2109375;608.0;212824;516.0;0.0;Calculated values ==>;1558462061.77;334.76000000000005;333.86;292.56;292.36;290.66;276.86;273.4187578820637;291.46000000000004;273.36;270.46000000000004;275.16;348.16;295.46000000000004;270.36;275.96000000000004;291.76000000000005;286.26000000000005;295.66;317.06;292.76000000000005;291.36;324.76000000000005;333.96000000000004;257.16;241.71165711629368;267.8393353686513;273.4187578820637;290.16;5660000.0;3510000.0;3550000.0;1360000.0;3550000.0;3020000.0;5660000.0;0.0;0.03233333333333333;0.14866666666666667;0.07066666666666667;0.004166666666666667;0.004166666666666667;0.0;7234.67822265625;5369.87353515625;3891.2109375;20407.03125;489399.5707963883;488182.00481345446;253820.30783839847;253004.0464480174;246548.38291224377;430735.4089219946;458082.44237734104;437713.4967235476;471253.26030847814;528719.6857768083;470959.35768479214;437557.52604302316;445875.8662196725;458492.0736687021;451472.13719213445;419869.1977375272;463705.38721508055;459848.5200899102;457945.6142810069;216578.99785978085;255056.51255035817;453230.5849330493;194850.0936039464;253820.30783839847;271.1022253166339;2554422.243098604;1338812.6266547139;266655.76227004424;548437.1936855712;0;31;28;28;94;85;21;14;130;144;1605749207095.0635;616514777409.7048;1348454409579.589;36105.69259711404;18258.88805392327;0.0;850.5221101775352;4646170.839505152;1080069.7985329211;82198.56310857716;1087467.3321992124;3.3472294540770147;0.3066810739570471
7388;2019-05-21 20:08:41.770;588;587;194;193;169;37;187;4;-24;21;751;225;-25;5;186;136;217;412;169;197;186;-153;570;348;353;138;353;304;571;-1.0;409.0;813.0;491.0;9.0;90;1;42;1;0;0;1;0;0;0;1;1;1;0;0;20191.896484375;7521.94384765625;5257.86865234375;3896.734375;617.0;212825;511.0;0.0;Calculated values ==>;1558462121.77;331.96000000000004;331.86;292.56;292.46000000000004;290.06;276.86;273.0942459734351;291.86;273.56;270.76000000000005;275.26000000000005;348.26;295.66;270.66;273.66;291.76000000000005;286.76000000000005;294.86;314.36;292.86;291.76000000000005;324.26000000000005;334.86;257.86;242.14157278889297;268.0796299477929;273.0942459734351;290.06;5700000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;5710000.0;0.0;0.06816666666666667;0.1355;0.08183333333333334;0.0015;0.0015;0.0;7521.94384765625;5257.86865234375;3896.734375;20191.896484375;485142.30532593216;484892.4319595664;253530.27943955857;253126.09222421964;244241.26231341428;430925.7729439634;458946.73561710375;437727.04723144654;471084.70712553355;528670.499479957;470928.0465685615;437570.5891863215;442137.2501143532;458811.10526195535;452714.9645073046;415839.7753091285;458557.186787189;460295.6674585051;458811.10526195535;214488.6975840042;258822.4845140824;453615.7035341334;193286.27584235303;253530.27943955857;270.45464719199236;2554760.5674963905;1338935.5985052998;266720.66181431507;548525.7582038004;0;31;28;28;94;85;21;14;130;144;1605961607095.0635;616596977409.7048;1348636209579.589;33121.724523222176;21303.62483277736;0.0;307.9212387335952;4646747.734647822;1080399.4861403103;82198.56310857716;1087476.9858937867;3.2820505950656007;0.32030829915997483
7389;2019-05-21 20:09:41.781;570;570;197;196;167;34;190;2;-23;21;751;226;-24;31;187;136;215;401;169;199;189;-184;572;346;351;138;351;305;573;-1.0;384.0;652.0;426.0;0.0;56;1;44;1;0;0;1;0;0;0;1;1;1;1;0;19506.71484375;7636.44677734375;4269.21142578125;3906.6787109375;622.0;212826;508.0;0.0;Calculated values ==>;1558462181.781;330.16;330.16;292.86;292.76000000000005;289.86;276.56;272.8767566201714;292.16;273.36;270.86;275.26000000000005;348.26;295.76000000000005;270.76000000000005;276.26000000000005;291.86;286.76000000000005;294.66;313.26000000000005;293.06;292.06;323.96000000000004;335.36;254.76000000000002;242.14157278889297;268.19934244402924;272.8767566201714;290.06;5720000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;5730000.0;0.0;0.064;0.10866666666666666;0.071;0.0;0.0;0.0;7636.44677734375;4269.21142578125;3906.6787109375;19506.71484375;482409.69897866464;482294.81037495885;254643.71626503256;254231.0744007439;243482.97770267833;431051.2098666511;459667.8951279517;437656.05685647397;471084.70712553355;528593.6297361357;470912.55056296923;437499.1961693786;445717.11843896436;459263.6713298943;453063.14495409996;414362.3066904215;456382.5121516731;460873.564739189;459533.28600944486;213234.55432191002;260914.8530628454;450395.38018525834;191157.92293401223;253530.27943955857;269.5733674025339;2555091.4499076623;1339061.9415856544;266785.7021784901;548605.1650929375;0;31;28;28;94;85;21;14;130;144;1606172845814.775;616679792589.5917;1348818943074.3394;26786.130552907507;18405.85946483847;0.0;0.0;4647247.058298663;1080730.4591762724;82198.56310857716;1087479.552374541;2.8580209404439807;0.28520957060390667
7390;2019-05-21 20:10:41.781;561;541;198;197;167;33;194;-1;-21;21;751;226;-23;13;188;136;215;306;167;201;192;-212;573;346;351;136;351;307;575;-1.0;374.0;746.0;433.0;55.0;22;0;50;1;0;0;1;0;0;0;1;1;1;0;0;19142.431640625;7993.615234375;3372.11596679688;3935.16479492188;622.0;212827;506.0;0.0;Calculated values ==>;1558462241.781;329.26000000000005;327.26000000000005;292.96000000000004;292.86;289.86;276.46000000000004;272.8767566201714;292.56;273.06;271.06;275.26000000000005;348.26;295.76000000000005;270.86;274.46000000000004;291.96000000000004;286.76000000000005;294.66;303.76000000000005;293.26000000000005;292.36;323.76000000000005;335.36;251.96000000000004;241.71165711629368;268.43790593516167;272.8767566201714;289.86;5730000.0;3460000.0;3510000.0;1360000.0;3510000.0;3070000.0;5750000.0;0.0;0.06233333333333334;0.12433333333333334;0.07216666666666667;0.009166666666666667;0.009166666666666667;0.0;7993.615234375;3372.11596679688;3935.16479492188;19142.431640625;481025.23657554766;477928.61933048407;254938.47875286022;254524.52222042507;243410.37206256544;431051.2098666511;460205.0277009343;437514.20447033056;471351.1979698544;528439.7658042574;470641.7453295792;437198.53567211574;442698.855600732;459398.5449976466;453063.14495409996;413966.839090759;437962.65866894566;461140.1023613316;459936.72070397437;212398.47392691602;260914.8530628454;447814.4189214313;190689.72696081424;254938.47875286022;269.3797921989938;2555413.5261283657;1339192.1921024187;266851.0508743723;548668.842821209;0;31;28;28;94;85;21;14;130;144;1606383445814.775;616761992589.5917;1349002543074.3394;30688.51003701653;18555.8319364912;0.0;1879.1505512185463;4647726.013636912;1081038.4732712836;82198.56310857716;1087495.211962468;3.341209072839776;0.30580219564791
