;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7391;2019-05-21 20:11:41.802;556;534;198;198;167;41;198;-1;-19;21;754;225;-21;31;189;134;215;279;167;201;196;-216;581;354;359;134;359;308;583;-2.0;-1.0;805.0;314.0;124.0;38;0;58;1;0;0;1;0;0;0;1;1;1;0;0;20551.591796875;8624.7041015625;3856.03247070312;3961.6064453125;620.0;212828;502.0;0.0;Calculated values ==>;1558462301.802;328.76000000000005;326.56;292.96000000000004;292.96000000000004;289.86;277.26000000000005;273.7412296467126;292.96000000000004;273.06;271.26000000000005;275.26000000000005;348.56000000000006;295.66;271.06;276.26000000000005;292.06;286.56;294.66;301.06;293.26000000000005;292.76000000000005;323.36;335.16;251.56000000000003;241.2770596917726;268.5567601203482;273.7412296467126;289.86;5810000.0;3540000.0;3590000.0;1340000.0;3590000.0;3080000.0;5830000.0;0.0;0.0;0.13416666666666668;0.052333333333333336;0.020666666666666667;0.020666666666666667;0.0;8624.7041015625;3856.03247070312;3961.6064453125;20551.591796875;479371.21280481585;475931.9929173948;254466.65332887578;254466.65332887578;243125.29004521715;430542.39183029096;459490.719185696;437601.09044165985;471616.79343737353;528677.1384999253;470385.6196433989;437285.26766895736;445126.96148863033;458261.73571072373;451369.99078110245;410614.91557801457;429813.8315536542;459897.8941259199;459218.5880301819;210726.34883551928;260077.89159075968;447759.66301755054;194752.45439309118;254466.65332887578;271.07368914296046;2555744.425432056;1339330.726567322;266916.8803337848;548729.0984737686;0;31;28;28;94;85;21;14;130;144;1606596520365.2964;616843020939.7899;1349187107649.791;32582.19200318297;13240.71058468004;-0.0;4231.539983826993;4648253.454028086;1081303.5371995242;82198.56310857716;1087546.1522065655;3.0442402593218003;0.23735159410252243
7392;2019-05-21 20:12:41.752;553;550;200;200;166;61;201;1;-19;21;759;224;-20;17;187;126;218;371;166;202;200;-206;604;363;368;132;368;309;605;-2.0;82.0;986.0;246.0;149.0;87;0;63;1;0;0;1;0;0;0;1;1;1;0;0;23287.705078125;9432.7099609375;5471.98486328125;3972.3662109375;619.0;212829;499.0;0.0;Calculated values ==>;1558462361.752;328.46000000000004;328.16;293.16;293.16;289.76000000000005;279.26000000000005;274.69669130483857;293.26000000000005;273.26000000000005;271.26000000000005;275.26000000000005;349.06000000000006;295.56;271.16;274.86;291.86;285.76000000000005;294.96000000000004;310.26000000000005;293.36;293.16;323.06;335.06;252.56000000000003;240.83765695389522;268.67533136820026;274.69669130483857;289.76000000000005;6040000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3090000.0;6050000.0;0.0;0.013666666666666666;0.16433333333333333;0.041;0.024833333333333332;0.024833333333333332;0.0;9432.7099609375;5471.98486328125;3972.3662109375;23287.705078125;476160.07204610645;475589.68918418605;254050.6858757324;254050.6858757324;242057.24888463673;429947.3805835815;458473.52012050984;437372.52749135875;471881.50233233685;529124.3565834656;470128.7774901827;437214.0438153077;442878.363380793;456521.675545363;448548.6146358736;261727.45857626753;445314.2249441583;458611.7995580637;458335.0929063802;209472.28574929133;259659.41789560125;449166.684240971;199266.355864613;254050.6858757324;272.9216229770458;2556109.4484667433;1339481.0796192535;266982.9416756071;548806.7671737154;0;31;28;28;94;85;21;14;130;144;1606814438615.4697;616922754439.8534;1349372053399.9382;39128.78087066188;10245.913463430677;0.0;5073.06277459442;4648850.547476309;1081499.0959651915;82198.56310857716;1087623.6259476503;2.884334431471329;0.20105250246624926
7393;2019-05-21 20:13:41.783;556;561;200;202;167;78;197;4;-18;22;766;223;-19;24;186;111;226;462;165;202;196;-192;635;373;378;129;378;309;635;-2.0;268.0;1070.0;256.0;171.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;25654.318359375;10404.1083984375;6270.80712890625;3998.0419921875;618.0;212830;495.0;0.0;Calculated values ==>;1558462421.783;328.76000000000005;329.26000000000005;293.16;293.36;289.86;280.96000000000004;275.73799182748917;292.86;273.56;271.36;275.36;349.76;295.46000000000004;271.26000000000005;275.56;291.76000000000005;284.26000000000005;295.76000000000005;319.36;293.36;292.76000000000005;322.66;334.96000000000004;253.96000000000004;240.16925963744896;268.67533136820026;275.73799182748917;289.66;6350000.0;3729999.9999999995;3779999.9999999995;1290000.0;3779999.9999999995;3090000.0;6350000.0;0.0;0.04466666666666667;0.17833333333333332;0.042666666666666665;0.0285;0.0285;0.0;10404.1083984375;6270.80712890625;3998.0419921875;25654.318359375;472755.88817267295;473530.6308232012;252581.45200480762;253317.2919860272;241452.39793637174;429258.0297950786;456287.3088587096;437530.6787186241;472373.77780577843;529857.6350902817;470008.05317070324;437372.52749135875;443909.2226389365;454710.6607199175;444290.33112418064;263037.881262245;457220.2231186569;456997.11663087;456144.84443125484;207800.24178383037;259240.94887492666;451140.9122124551;202293.7777721094;252581.45200480762;274.1573289587951;2556517.5093839695;1339646.47184716;267049.3960608899;548904.6743327287;0;31;28;28;94;85;21;14;130;144;1607038354245.0928;617001094894.7214;1349557549189.626;41950.58066879512;10617.477736121416;0.0;5801.556684153746;4649526.557913029;1081673.047386718;82198.56310857716;1087714.2945975987;2.823476758655565;0.19250276196503444
7394;2019-05-21 20:14:41.793;565;572;193;197;142;94;184;9;-19;24;774;223;-20;14;182;108;236;505;169;198;184;-177;646;384;389;135;389;308;647;-1.0;417.0;1246.0;359.0;141.0;99;100;72;1;0;0;1;0;0;0;1;0;1;1;0;24921.828125;10941.1826171875;6291.34228515625;3005.84912109375;616.0;212831;491.0;0.0;Calculated values ==>;1558462481.793;329.66;330.36;292.46000000000004;292.86;287.36;282.56;276.8598123268743;291.56;274.06;271.26000000000005;275.56;350.56000000000006;295.46000000000004;271.16;274.56;291.36;283.96000000000004;296.76000000000005;323.66;292.96000000000004;291.56;322.26000000000005;334.76000000000005;255.46000000000004;241.49495122638035;268.5567601203482;276.8598123268743;290.06;6459999.999999999;3840000.0;3890000.0;1350000.0;3890000.0;3080000.0;6470000.0;0.0;0.06949999999999999;0.2076666666666667;0.05983333333333333;0.0235;0.0235;0.0;10941.1826171875;6291.34228515625;3005.84912109375;24921.828125;472768.734709303;473734.8297323724;249590.25901188163;250984.27655537758;233634.9462794949;428465.0848360747;452524.77070377587;437601.09044165985;471777.35084692197;530770.6932317939;470144.6568551;437443.34373287327;442640.22886263416;452226.242228436;441528.5890619227;266828.164864524;462881.99680609995;454591.67718718684;452524.77070377587;206128.24275125185;258404.02479325983;451646.49690223794;204711.9930978514;249590.25901188163;275.1476877010595;2556939.0475159204;1339824.3789184995;267107.7715477845;549009.3763585923;0;31;28;28;94;85;21;14;130;144;1607268492595.0562;617080308094.7089;1349742680039.5964;48363.30254839756;14774.914477629127;0.0;4768.961024759515;4650279.299042335;1081884.6859223437;82198.56310857716;1087802.3969264335;3.355367282576396;0.2538827086263979
7395;2019-05-21 20:15:41.763;574;580;188;188;155;81;171;15;-20;28;782;221;-22;15;180;118;243;529;167;194;171;-162;673;376;381;138;379;304;666;-2.0;300.0;1205.0;391.0;148.0;0;99;70;1;0;0;1;1;0;0;1;0;1;0;0;36338.53125;11040.90625;18659.298828125;2932.27661132812;615.0;212832;488.0;0.0;Calculated values ==>;1558462541.763;330.56;331.16;291.96000000000004;291.96000000000004;288.66;281.26000000000005;276.0463484220469;290.26000000000005;274.66;271.16;275.96000000000004;351.36;295.26000000000005;270.96000000000004;274.66;291.16;284.96000000000004;297.46000000000004;326.06;292.56;290.26000000000005;321.96000000000004;334.66;256.96000000000004;242.14157278889297;268.0796299477929;276.0463484220469;289.86;6730000.0;3760000.0;3810000.0;1380000.0;3790000.0;3040000.0;6659999.999999999;0.0;0.05;0.20083333333333334;0.06516666666666666;0.024666666666666667;0.024666666666666667;0.0;11040.90625;18659.298828125;2932.27661132812;36338.53125;470763.76118921617;472612.0118292767;247211.8212481958;247211.8212481958;236985.78467034345;429045.3911783415;451997.505604797;438349.7364941574;471771.9322026706;531907.1257792506;470449.1217542448;438039.0146135774;443607.19622175704;453669.8033443617;444803.4567678576;267892.22847218724;464263.8296877129;455358.8393812338;451997.505604797;204874.27233412856;257985.5697089033;452685.1452433778;202489.4175665292;247211.8212481958;274.2472821882902;2557449.295259458;1340007.471400443;267157.23118672107;549217.1944069641;0;31;28;28;95;85;21;14;130;144;1607499377095.1663;617162167144.7479;1349926188239.684;47368.61405129866;16304.421586941296;0.0;5051.3802141294955;4651076.666131393;1082143.5508924385;82198.56310857716;1087884.192185375;2.1060125462226584;0.1610031183331192
7396;2019-05-21 20:16:41.764;591;595;184;182;153;54;169;23;-23;35;781;218;-24;15;183;121;249;539;167;196;168;-149;657;362;367;140;365;307;654;-2.0;-1.0;1432.0;283.0;185.0;0;99;72;1;0;0;1;1;0;0;1;0;1;1;0;34917.9296875;10875.779296875;18444.939453125;2959.72241210938;613.0;212833;484.0;0.0;Calculated values ==>;1558462601.764;332.26000000000005;332.66;291.56;291.36;288.46000000000004;278.56;274.5913991737795;290.06;275.46000000000004;270.86;276.66;351.26;294.96000000000004;270.76000000000005;274.66;291.46000000000004;285.26000000000005;298.06;327.06;292.76000000000005;289.96000000000004;321.56;334.46000000000004;258.26000000000005;242.56692532238324;268.43790593516167;274.5913991737795;289.86;6570000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3070000.0;6540000.000000001;0.0;0.0;0.23866666666666667;0.04716666666666667;0.030833333333333334;0.030833333333333334;0.0;10875.779296875;18444.939453125;2959.72241210938;34917.9296875;475446.92965811386;476425.9979581333;246308.23560861958;245654.5658516139;236683.99435800023;430014.67791919125;454136.30299986363;437198.53567211574;472195.2020149266;531577.6874793656;469678.4122531032;437040.2039936506;442994.2643117957;456454.510519369;447983.6918188402;272494.52336696803;467570.73725416465;457941.242533051;453993.01258992124;203202.34940748036;257148.6733736563;453693.61759634543;200488.35827589405;246308.23560861958;273.4005180821755;2558043.108996617;1340190.1134904304;267206.33199685696;549526.4015456341;0;31;28;28;95;85;21;14;130;144;1607723780834.8953;617245568534.6472;1350109491294.4626;56494.82900523158;11942.848064614624;-0.0;6403.613956923468;4651942.2092479635;1082378.948729149;82198.56310857716;1087979.6520609898;2.3184717535588706;0.15792790081442915
7397;2019-05-21 20:17:41.785;608;611;199;198;140;35;157;24;-21;36;777;218;-22;15;185;109;254;559;166;198;156;-138;681;350;356;139;354;306;677;83.0;514.0;1154.0;219.0;153.0;0;100;77;1;0;0;1;1;0;0;1;0;1;0;0;37941.671875;11699.189453125;19530.861328125;2949.95361328125;612.0;212834;481.0;0.0;Calculated values ==>;1558462661.785;333.96000000000004;334.26000000000005;293.06;292.96000000000004;287.16;276.66;273.3108153835814;288.86;275.56;271.06;276.76000000000005;350.86;294.96000000000004;270.96000000000004;274.66;291.66;284.06;298.56;329.06;292.96000000000004;288.76000000000005;321.26000000000005;334.36;259.36;242.35481222062532;268.3187672390254;273.3108153835814;289.76000000000005;6809999.999999999;3500000.0;3560000.0;1390000.0;3540000.0;3060000.0;6770000.0;0.013833333333333333;0.08566666666666665;0.19233333333333333;0.0365;0.025500000000000002;0.03933333333333333;0.0;11699.189453125;19530.861328125;2949.95361328125;37941.671875;475176.29009817477;476128.21830672846;250487.66757106988;250149.04901429501;232434.55810643226;430799.1582183253;454305.82633570756;437742.05038880615;472424.9728513876;531235.1143566301;469815.5825566093;437585.1090581189;443199.35914791975;458515.6908689271;448446.60767574824;272603.16707874;467789.9229484122;459961.8549604037;454164.5920650031;201948.4348523538;256730.23209357203;454994.85026863415;197771.11032776674;231947.52243889123;272.2733240223072;2558650.4848516285;1340378.304074133;267255.5965337442;549842.9773156715;0;31;28;28;95;85;21;14;130;144;1607940756750.4263;617329297829.852;1350293455659.9128;46154.41080507325;9388.666507841659;0.0;8740.5380719604;4652797.918975426;1082556.7735679387;82198.56310857716;1088105.8974986495;1.8807374815657012;0.11631353985405482
7398;2019-05-21 20:18:41.775;630;633;199;199;153;29;128;19;-27;33;773;217;-28;17;186;108;260;581;166;198;128;-129;667;343;348;139;347;299;662;-1.0;-1.0;720.0;40.0;107.0;0;100;61;1;0;0;1;1;0;0;1;0;1;1;0;36721.52734375;10371.5869140625;19104.33984375;2889.20556640625;611.0;212835;478.0;0.0;Calculated values ==>;1558462721.775;336.16;336.46000000000004;293.06;293.06;288.46000000000004;276.06;272.5487779782249;285.96000000000004;275.06;270.46000000000004;276.46000000000004;350.46000000000004;294.86;270.36;274.86;291.76000000000005;283.96000000000004;299.16;331.26000000000005;292.96000000000004;285.96000000000004;320.96000000000004;334.26000000000005;260.26000000000005;242.35481222062532;267.47669482898436;272.5487779782249;289.76000000000005;6670000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2990000.0;6620000.0;0.0;0.0;0.12000000000000001;0.006666666666666667;0.017833333333333333;0.017833333333333333;0.0;10371.5869140625;19104.33984375;2889.20556640625;36721.52734375;480211.9675633177;481234.10066480475;251072.18478967482;251072.18478967482;236493.09357220444;431237.1583312671;451575.3891207497;438390.63782803225;472130.5325463717;531345.2757308856;470650.0507916235;438236.7768127522;444899.4758313612;459759.4403896919;449597.89665656287;277863.3730149047;473270.9896675479;461202.9738842933;451575.3891207497;200694.54348549087;256311.7953858065;455918.8816010826;197683.1298550758;251072.18478967482;272.2098599114077;2559272.5744796623;1340562.1965566995;267304.24808363937;550164.8836654867;0;31;28;28;95;85;21;14;130;144;1608151921550.46;617412683929.8654;1350474925409.9417;28884.900956754776;1721.5716783067123;-0.0;3575.640477237502;4653423.142352275;1082649.343455285;82198.56310857716;1088208.5152141056;1.0561400698096512;0.05897985366911377
7399;2019-05-21 20:19:41.775;643;643;193;191;154;23;140;12;-30;29;766;217;-32;9;187;111;260;576;167;199;139;-122;649;337;342;135;341;296;645;660.0;-1.0;512.0;89.0;87.0;0;99;48;1;0;0;1;1;0;0;1;0;1;0;0;34402.94140625;9242.85546875;18628.322265625;2871.20751953125;608.0;212836;475.0;0.0;Calculated values ==>;1558462781.775;337.46000000000004;337.46000000000004;292.46000000000004;292.26000000000005;288.56;275.46000000000004;271.8864255623528;287.16;274.36;270.16;276.06;349.76;294.86;269.96000000000004;274.06;291.86;284.26000000000005;299.16;330.76000000000005;293.06;287.06;320.66;333.96000000000004;260.96000000000004;241.49495122638035;267.1113755279542;271.8864255623528;289.86;6490000.000000001;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2960000.0;6450000.0;0.11;0.0;0.08533333333333333;0.014833333333333334;0.0145;0.1245;0.0;9242.85546875;18628.322265625;2871.20751953125;34402.94140625;484167.4595767682;484609.2553162866;249668.92963494724;248980.07943525113;237201.60252588431;431601.1154718507;454310.23493415554;438602.1121803833;472265.74392498133;530843.7263248528;471055.82730643987;438296.42880847026;444354.4352571944;460827.03849421034;451115.6904496222;397944.336952342;474602.4937864876;462250.66008106235;454171.36958106473;199440.67485045042;255056.51255035817;457275.64811533276;195874.74605099854;202139.93209089618;271.46271150761197;2559865.2783859125;1340725.650243223;267352.25152602216;550479.3225163982;0;31;28;28;95;85;21;14;130;144;1608358921550.46;617494883929.8654;1350653425409.9417;20712.735243040832;3877.446713954291;-0.0;31377.913967525983;4653836.455987273;1082696.0019418872;82198.56310857716;1088499.7948344785;1.820551510960249;0.028960333067847427
7400;2019-05-21 20:20:41.776;644;638;191;190;157;25;159;11;-31;25;761;217;-33;17;188;114;253;552;167;196;158;-116;591;348;352;138;353;299;591;-2.0;88.0;1739.0;593.0;25.0;99;99;42;1;0;0;1;0;0;0;1;0;1;1;0;20292.333984375;7879.26220703125;5833.3388671875;2882.7001953125;606.0;212837;472.0;0.0;Calculated values ==>;1558462841.776;337.56000000000006;336.96000000000004;292.26000000000005;292.16;288.86;275.66;273.0942459734351;289.06;274.26000000000005;270.06;275.66;349.26;294.86;269.86;274.86;291.96000000000004;284.56;298.46000000000004;328.36;292.76000000000005;288.96000000000004;320.36;333.76000000000005;261.56;242.14157278889297;267.47669482898436;273.0942459734351;289.86;5910000.0;3479999.9999999995;3520000.0000000005;1380000.0;3529999.9999999995;2990000.0;5910000.0;0.0;0.014666666666666666;0.28983333333333333;0.09883333333333333;0.004166666666666667;0.004166666666666667;0.0;7879.26220703125;5833.3388671875;2882.7001953125;20292.333984375;490552.5345503321;489733.9054472438;251305.50652600866;250929.06551152968;239603.2710444496;430925.7729439634;455262.4560349168;437773.3837767312;471477.517547777;530096.1381338437;470650.0507916235;437462.91879448516;444899.4758313612;459082.2296024654;449552.0185254791;420307.7021909705;477594.19622730947;460317.26658201264;455123.01521695126;198186.82848740023;254219.67992080047;457407.48302083457;196286.10188278492;251305.50652600866;271.6707302799596;2560321.0799435163;1340868.3369350873;267400.20155607513;550683.1730897116;0;31;28;28;95;85;21;14;130;144;1608567125020.2085;617576785294.7665;1350831928384.726;69991.06386892876;25807.49650247724;0.0;849.2396195455941;4654592.333576709;1082943.3805913008;82198.56310857716;1088768.3589233733;5.823805089239064;0.4961089903317914
7401;2019-05-21 20:21:41.786;624;613;197;196;167;37;169;11;-25;24;757;217;-26;12;185;123;234;472;167;193;168;-110;582;349;354;142;354;303;582;-3.0;453.0;1230.0;416.0;38.0;99;99;51;1;0;0;1;0;0;0;1;0;1;1;0;20842.140625;8213.2841796875;5588.3916015625;2908.85522460938;604.0;212838;469.0;0.0;Calculated values ==>;1558462901.786;335.56;334.46000000000004;292.86;292.76000000000005;289.86;276.86;273.20264511476705;290.06;274.26000000000005;270.66;275.56;348.86;294.86;270.56;274.36;291.66;285.46000000000004;296.56;320.36;292.46000000000004;289.96000000000004;320.06;333.56;262.16;242.98782864720522;267.9596281332873;273.20264511476705;289.86;5820000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;5820000.0;0.0;0.0755;0.20500000000000002;0.06933333333333333;0.006333333333333333;0.006333333333333333;0.0;8213.2841796875;5588.3916015625;2908.85522460938;20842.140625;488777.4188405591;487269.0024706324;254118.67475721712;253716.38133455595;243160.4686383907;430862.6128555636;456318.79741749674;437798.07955487026;470845.5270076962;529374.0820662462;470105.7580105051;437642.0229114993;443373.06176112994;458515.6908689271;450677.0127961976;417241.00079777074;466654.0082681644;459600.5238445695;456180.22461298853;196933.003932529;253382.8652305231;457383.68455926515;196726.26624184143;254118.67475721712;271.8514014399403;2560663.924363088;1341002.4638390476;267448.4725617271;550778.3700404506;0;31;28;28;95;85;21;14;130;144;1608778960320.1748;617660799294.7532;1351012558484.6973;49419.72172917092;18072.247670008044;0.0;1279.7231490865522;4655587.589304849;1083309.1060701024;82198.56310857716;1088786.1032366685;4.115470210022136;0.34523214690252707
7402;2019-05-21 20:22:41.787;593;590;196;195;175;42;176;13;-23;24;752;217;-24;21;184;131;224;426;167;192;175;-106;568;355;360;147;360;305;567;0.0;385.0;1132.0;409.0;25.0;99;99;56;1;0;0;1;0;0;0;1;0;1;0;0;20878.91796875;8273.5458984375;5402.79296875;2907.19653320312;602.0;212839;468.0;0.0;Calculated values ==>;1558462961.787;332.46000000000004;332.16;292.76000000000005;292.66;290.66;277.36;273.8482719121499;290.76000000000005;274.46000000000004;270.86;275.56;348.36;294.86;270.76000000000005;275.26000000000005;291.56;286.26000000000005;295.56;315.76000000000005;292.36;290.66;319.96000000000004;333.36;262.56;244.02132995426717;268.19934244402924;273.8482719121499;289.86;5680000.0;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;5670000.0;0.0;0.06416666666666666;0.18866666666666668;0.06816666666666667;0.004166666666666667;0.004166666666666667;0.0;8273.5458984375;5402.79296875;2907.19653320312;20878.91796875;486052.7901914436;485751.2496083184;409002.03532482655;254174.03476074056;246506.35971549866;430477.46260093397;456300.8141213988;437656.05685647397;470173.1121333911;528698.2385210564;469832.19507311814;437499.1961693786;444277.7674123518;457411.71562222653;450755.6405243873;418877.9022442272;461470.77391103265;458513.0163278268;456161.252676308;196515.0671798046;252546.06836287308;456996.92338626005;198212.62862891037;409002.03532482655;272.469634605282;2561011.6056455406;1341139.8563793702;267496.9404674353;550869.964771646;0;31;28;28;95;85;21;14;130;144;1608993163889.916;617747500739.6484;1351194961524.477;45174.99345893367;17640.46275929267;0.0;196.49673896450597;4656375.8917352855;1083606.7169500857;82198.56310857716;1088798.4052740845;3.79966945743708;0.33023285666475116
7403;2019-05-21 20:23:44.767;566;569;196;196;171;38;181;13;-22;26;743;218;-24;14;185;136;218;410;166;194;180;-190;570;350;354;150;354;305;570;-2.0;352.0;1075.0;227.0;0.0;99;99;58;1;0;0;1;0;0;0;1;0;1;1;0;21233.8671875;8412.9892578125;5542.82080078125;2890.93994140625;598.0;212840;466.0;0.0;Calculated values ==>;1558463024.767;329.76000000000005;330.06;292.76000000000005;292.76000000000005;290.26000000000005;276.96000000000004;273.3108153835814;291.26000000000005;274.46000000000004;270.96000000000004;275.76000000000005;347.46000000000004;294.96000000000004;270.76000000000005;274.56;291.66;286.76000000000005;294.96000000000004;314.16;292.56;291.16;319.76000000000005;332.96000000000004;254.16000000000003;244.62907804385475;268.19934244402924;273.3108153835814;289.76000000000005;5700000.0;3500000.0;3540000.0;1500000.0;3540000.0;3050000.0;5700000.0;0.0;0.058666666666666666;0.17916666666666667;0.03783333333333334;0.0;0.0;0.0;8412.9892578125;5542.82080078125;2890.93994140625;21233.8671875;482078.1526475055;482499.0302492607;254408.99050994855;254408.99050994855;244972.3389262078;430799.1582183253;457969.9520314306;437812.597326149;469967.024534216;527756.4078081092;469952.5135695722;437499.1961693786;443257.1847228264;458515.6908689271;452364.8428864296;416184.53201829724;458378.34727918386;459735.5206260379;457833.16231334955;195679.20071851107;250872.52762923925;447595.54951459734;196492.40836318402;409002.03532482655;271.76142831711843;2561379.9755358105;1341285.817210545;267547.6580556688;550965.7084876756;0;31;28;28;95;85;21;14;130;144;1609218002489.9841;617841026039.6768;1351387050524.5352;43236.53385586456;9500.068840228472;0.0;0.0;4657149.247011948;1083844.1212112878;82198.56310857716;1088800.1240747268;3.1303724870430814;0.24275579993565785
7404;2019-05-21 20:24:41.778;551;555;196;195;170;33;185;3;-22;25;731;218;-24;13;186;138;215;409;165;196;184;-231;571;347;352;145;352;306;572;-1.0;0.0;769.0;259.0;0.0;76;0;60;1;0;0;1;0;0;0;1;1;1;0;0;21998.09375;8591.5234375;4929.5859375;3879.20263671875;597.0;212841;465.0;0.0;Calculated values ==>;1558463081.778;328.26000000000005;328.66;292.76000000000005;292.66;290.16;276.46000000000004;272.9856168485579;291.66;273.46000000000004;270.96000000000004;275.66;346.26;294.96000000000004;270.76000000000005;274.46000000000004;291.76000000000005;286.96000000000004;294.66;314.06;292.76000000000005;291.56;319.66;332.86;250.06000000000003;243.61107973660833;268.3187672390254;272.9856168485579;289.66;5710000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3060000.0;5720000.0;0.0;0.0;0.12816666666666668;0.043166666666666666;0.0;0.0;0.0;8591.5234375;4929.5859375;3879.20263671875;21998.09375;479840.36313469394;480291.3568127001;254290.01040859421;253879.86823860797;244548.21268530175;430988.63858405815;458834.6142869762;437585.1090581189;470542.0514489591;526421.1747980202;469815.5825566093;437270.2536001789;442905.06249663915;458970.0676224462;453171.6230156326;414753.1347757439;457897.9866656032;460317.26658201264;458699.02448149066;195261.2709748474;250454.15340279948;444075.40896180295;192930.90164729912;409002.03532482655;270.30576483496293;2561722.2946096673;1341420.462248869;267601.2653611661;551048.6310407581;0;31;28;28;95;85;21;14;131;144;1609419251320.5361;617925117264.9075;1351561219130.013;31356.51424982007;10841.071232409415;-0.0;0.0;4657739.889272673;1084005.1863140464;82198.56310857716;1088800.1240747268;2.425105104656186;0.2044557097775964
7405;2019-05-21 20:25:41.798;545;550;197;196;168;31;189;1;-21;23;714;220;-23;15;187;139;215;418;164;198;188;-241;574;349;353;139;354;306;574;-2.0;205.0;1134.0;362.0;56.0;51;0;63;1;0;0;1;0;0;0;1;1;1;1;0;21698.462890625;8859.3740234375;4129.15625;3915.47216796875;593.0;212842;464.0;0.0;Calculated values ==>;1558463141.798;327.66;328.16;292.86;292.76000000000005;289.96000000000004;276.26000000000005;273.20264511476705;292.06;273.26000000000005;271.06;275.46000000000004;344.56000000000006;295.16;270.86;274.66;291.86;287.06;294.66;314.96000000000004;292.96000000000004;291.96000000000004;319.56;332.46000000000004;249.06000000000003;242.35481222062532;268.3187672390254;273.20264511476705;289.56;5740000.0;3490000.0;3529999.9999999995;1390000.0;3540000.0;3060000.0;5740000.0;0.0;0.034166666666666665;0.189;0.060333333333333336;0.009333333333333334;0.009333333333333334;0.0;8859.3740234375;4129.15625;3915.47216796875;21698.462890625;478625.10958839394;479342.023037717;254583.9325906361;254172.50085274584;243786.78515900465;430862.6128555636;459217.5880108091;437742.05038880615;471147.87813747115;524636.6660772628;470056.4235496659;437427.84448784514;443199.35914791975;458787.7199564135;452965.71244139585;413566.573458172;459094.48923861136;460429.8402662555;459082.2296024654;194843.3435325042;248780.69988749037;444154.5413243564;193596.7200787312;254583.9325906361;270.58499562000736;2562086.5539608807;1341565.9348690459;267666.2426363923;551124.145722136;0;31;28;28;95;85;21;14;131;144;1609630821820.469;618010345664.8804;1351744880329.9546;46143.46742860417;15116.988548486055;0.0;1908.650772110407;4658385.937730848;1084221.57558454;82198.56310857716;1088816.0347996303;3.7369319466298876;0.29714313203267373
7406;2019-05-21 20:26:41.779;543;549;197;197;164;39;195;2;-20;23;716;221;-22;8;187;138;215;442;165;198;194;-231;581;356;361;135;361;308;582;-2.0;577.0;1149.0;504.0;107.0;76;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23183.12890625;9196.97265625;4919.5419921875;3942.57202148438;590.0;212843;464.0;0.0;Calculated values ==>;1558463201.779;327.46000000000004;328.06;292.86;292.86;289.56;277.06;273.955091788801;292.66;273.36;271.16;275.46000000000004;344.76;295.26000000000005;270.96000000000004;273.96000000000004;291.86;286.96000000000004;294.66;317.36;292.96000000000004;292.56;319.56;332.16;250.06000000000003;241.49495122638035;268.5567601203482;273.955091788801;289.66;5810000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;5820000.0;0.0;0.09616666666666666;0.1915;0.084;0.017833333333333333;0.017833333333333333;0.0;9196.97265625;4919.5419921875;3942.57202148438;23183.12890625;477492.3349417025;478242.1135570144;254118.67475721712;254118.67475721712;242160.8753385316;430412.23801567365;458764.56239000184;437443.34373287327;471679.62040862173;524688.2561813996;469903.4100371286;437126.8590839872;441746.15580451366;457664.15716357983;451592.06498555734;410614.91557801457;461848.6872604378;459174.84848194243;458627.51755640097;194843.3435325042;247525.65490268572;445990.2739171259;194139.5724044029;254118.67475721712;270.831594847654;2562460.4487879877;1341716.3567758834;267731.7056014073;551199.5276622445;0;31;28;28;95;85;21;14;131;144;1609844953990.2783;618092519634.8073;1351929021999.7905;46592.67220940208;21155.458927068732;0.0;3647.074363252112;4659158.494173442;1084523.750260942;82198.56310857716;1088862.3178481092;3.9534228283335313;0.3291621692716398
7407;2019-05-21 20:27:41.789;543;551;198;198;162;49;199;3;-19;23;728;221;-21;18;187;130;218;480;164;199;198;-214;602;360;365;133;365;308;603;-1.0;562.0;1096.0;523.0;139.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25504.390625;9871.818359375;5889.12353515625;3966.34790039062;586.0;212844;464.0;0.0;Calculated values ==>;1558463261.789;327.46000000000004;328.26000000000005;292.96000000000004;292.96000000000004;289.36;278.06;274.38016830617;293.06;273.46000000000004;271.26000000000005;275.46000000000004;345.96000000000004;295.26000000000005;271.06;274.96000000000004;291.86;286.16;294.96000000000004;321.16;293.06;292.96000000000004;319.56;331.76000000000005;251.76000000000002;241.05796691057077;268.5567601203482;274.38016830617;289.56;6020000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;6030000.0;0.0;0.09366666666666666;0.18266666666666667;0.08716666666666667;0.023166666666666665;0.023166666666666665;0.0;9871.818359375;5889.12353515625;3966.34790039062;25504.390625;474913.4877544288;475984.9876950586;253378.8502883236;253378.8502883236;240832.37065264038;430148.3826014536;458676.5019544617;437601.09044165985;471944.1597200548;525949.5669231642;469903.4100371286;437285.26766895736;443231.3596024861;457013.68520201126;449700.19021006493;261884.12631810622;464993.4652334774;458676.5019544617;458538.7512291684;194843.3435325042;245852.32104278926;448151.8490599563;195333.61790667818;253378.8502883236;271.3317767811151;2562866.2457389054;1341875.289852087;267797.6242520234;551289.6148869935;0;31;28;28;95;85;21;14;131;144;1610062790290.2437;618172933034.7944;1352113852799.7612;44254.19164972332;22037.32248219408;0.0;4752.871038462904;4659915.677548348;1084883.750095936;82198.56310857716;1088932.3290597033;3.6013251647303473;0.29789188024947033
7408;2019-05-21 20:28:41.800;549;556;195;199;152;62;197;6;-19;24;742;221;-21;8;186;119;224;509;165;200;196;-203;623;371;375;131;376;308;624;-1.0;506.0;1442.0;486.0;164.0;99;0;78;1;0;0;1;0;0;0;1;1;1;0;0;26569.283203125;10748.4462890625;6078.88037109375;3974.97241210938;581.0;212845;467.0;0.0;Calculated values ==>;1558463321.8;328.06;328.76000000000005;292.66;293.06;288.36;279.36;275.5313989812953;292.86;273.76000000000005;271.26000000000005;275.56;347.36;295.26000000000005;271.06;273.96000000000004;291.76000000000005;285.06;295.56;324.06;293.16;292.76000000000005;319.86;331.26000000000005;252.86;240.61611355647437;268.5567601203482;275.5313989812953;289.66;6230000.0;3710000.0;3750000.0;1310000.0;3760000.0;3080000.0;6240000.0;0.0;0.08433333333333333;0.24033333333333334;0.081;0.02733333333333333;0.02733333333333333;0.0;10748.4462890625;6078.88037109375;3974.97241210938;26569.283203125;473191.59338417905;474138.85768688715;251255.21902876787;252722.89985709643;237133.8427112642;429398.2889081932;456780.94502389367;437601.09044165985;472304.9464017478;527419.1276094886;469903.4100371286;437285.26766895736;441746.15580451366;455048.14796619717;445948.4360750497;263033.14468635526;466761.5100804796;457204.18955206627;456639.5378694254;196097.13278094304;243760.74795305103;449656.3203589651;200167.71908203154;251255.21902876787;273.31246526628286;2563300.272577215;1342047.1568937711;267863.8140537765;551389.3665371931;0;31;28;28;95;85;21;14;131;144;1610284830989.9402;618252147554.6862;1352298686679.5085;57063.15358343067;20208.576703431616;0.0;5613.838048311305;4660760.143547859;1085235.863797681;82198.56310857716;1089018.7341400026;3.984442683341651;0.3061994871273059
7409;2019-05-21 20:29:41.790;557;565;189;192;143;75;187;10;-19;26;756;221;-21;19;182;115;232;526;165;198;187;-199;636;382;387;135;387;308;637;-2.0;586.0;1211.0;408.0;154.0;99;100;82;1;0;0;1;0;0;0;1;0;1;1;0;25511.373046875;11207.064453125;6220.2265625;2999.45288085938;577.0;212846;469.0;0.0;Calculated values ==>;1558463381.79;328.86;329.66;292.06;292.36;287.46000000000004;280.66;276.6576332772354;291.86;274.16;271.26000000000005;275.76000000000005;348.76;295.26000000000005;271.06;275.06;291.36;284.66;296.36;325.76000000000005;292.96000000000004;291.86;320.06;330.86;253.26000000000002;241.49495122638035;268.5567601203482;276.6576332772354;289.66;6360000.0;3820000.0000000005;3870000.0000000005;1350000.0;3870000.0000000005;3080000.0;6370000.0;0.0;0.09766666666666667;0.20183333333333334;0.068;0.025666666666666667;0.025666666666666667;0.0;11207.064453125;6220.2265625;2999.45288085938;25511.373046875;472784.7462252473;473898.1002859636;248601.72030093396;249640.21465067667;234148.584280949;428611.97810654406;453317.6357672737;437601.09044165985;471972.7596631712;528886.6670609541;469903.4100371286;437285.26766895736;443378.5454736212;452576.9965404575;443103.9528984975;265751.7318009714;467742.9961200126;454929.66729469574;453317.6357672737;196933.003932529;242087.5637286956;449359.4869784664;203005.11490284855;248601.72030093396;274.4757902135718;2563734.205711789;1342230.0889895535;267921.9245778587;551491.8420128963;0;31;28;28;95;85;21;14;131;144;1610513392889.9766;618331934254.6989;1352483455879.5378;47349.28772958341;16752.097301142014;0.0;5254.375163636054;4661630.102208327;1085543.8180801652;82198.56310857716;1089109.2874887094;3.395340958198345;0.25769763191090816
7410;2019-05-21 20:30:41.801;564;572;184;185;149;72;175;14;-21;30;766;219;-22;14;180;117;240;538;167;194;175;-195;674;376;381;139;379;304;666;-2.0;524.0;1199.0;238.0;160.0;0;100;80;1;0;0;1;0;1;0;1;0;1;1;0;37444.95703125;11801.439453125;18610.89453125;2939.94580078125;572.0;212847;474.0;0.0;Calculated values ==>;1558463441.801;329.56;330.36;291.56;291.66;288.06;280.36;276.0463484220469;290.66;274.56;271.06;276.16;349.76;295.06;270.96000000000004;274.56;291.16;284.86;297.16;326.96000000000004;292.56;290.66;320.56;330.36;253.66000000000003;242.35481222062532;268.0796299477929;276.0463484220469;289.86;6740000.000000001;3760000.0;3810000.0;1390000.0;3790000.0;3040000.0;6659999.999999999;0.0;0.08733333333333333;0.19983333333333334;0.03966666666666666;0.02666666666666667;0.02666666666666667;0.0;11801.439453125;18610.89453125;2939.94580078125;37444.95703125;469008.9383153865;471337.9876750777;245908.20977004085;246232.1734107272;235235.04674257513;429045.3911783415;452589.5251126489;438194.52980446257;471835.9296657252;530237.6965692197;470209.2475916673;438039.0146135774;443461.255666955;453669.8033443617;444644.2641588288;266432.39994380815;465778.7782075979;455358.8393812338;452589.5251126489;199022.72361097817;239996.17471937067;449062.5254394457;203393.6456384109;245908.20977004085;274.59955212321574;2564258.9379804228;1342421.8616744864;267971.4286410827;551698.8059589854;0;31;28;28;95;86;21;14;131;144;1610743835130.5771;618414149324.9131;1352667089540.0164;46921.04335251599;9744.865565441045;0.0;5511.501742469549;4662415.8323268425;1085764.6665861001;82198.56310857716;1089199.019577695;1.8642626849184454;0.12596534009694385
7411;2019-05-21 20:31:41.771;583;588;179;177;150;50;167;18;-24;36;767;216;-25;15;183;118;246;542;168;196;167;-191;665;360;365;137;364;305;661;-2.0;502.0;1080.0;170.0;198.0;1;99;77;1;0;0;1;0;1;0;1;0;1;0;0;35952.640625;11501.7958984375;18808.798828125;2936.43310546875;568.0;212848;480.0;0.0;Calculated values ==>;1558463501.771;331.46000000000004;331.96000000000004;291.06;290.86;288.16;278.16;274.38016830617;289.86;274.96000000000004;270.76000000000005;276.76000000000005;349.86;294.76000000000005;270.66;274.66;291.46000000000004;284.96000000000004;297.76000000000005;327.36;292.76000000000005;289.86;321.16;329.96000000000004;254.06000000000003;241.92719264551067;268.19934244402924;274.38016830617;289.96000000000004;6650000.0;3600000.0;3650000.0;1370000.0;3640000.0;3050000.0;6609999.999999999;0.0;0.08366666666666665;0.18000000000000002;0.028333333333333332;0.033;0.033;0.0;11501.7958984375;18808.798828125;2936.43310546875;35952.640625;473211.60175640025;474491.4513908526;244462.14188855316;243826.27569421224;235639.13503890586;430148.3826014536;454191.6157821054;437499.1961693786;472687.3056196521;530266.2318028542;469711.80575094564;437342.01223029394;443403.66687243717;456619.08803079533;447909.0937431863;270061.1523491968;467121.93297463417;458262.81198973843;454191.6157821054;201530.46850934727;238323.1353838712;449839.7977571618;199912.19900861575;244462.14188855316;273.16469377062936;2564870.278802096;1342615.9582049232;268020.37398021814;552010.4808205008;0;31;28;28;95;86;21;14;131;144;1610967523229.7947;618496907924.6235;1352849698189.3774;42765.659488937315;7081.281964542138;0.0;6921.072638487225;4663162.847819979;1085904.8143727449;82198.56310857716;1089302.5725614475;1.7074613219192651;0.10567861873759928
7412;2019-05-21 20:32:41.781;606;611;191;190;131;36;148;18;-27;37;765;215;-28;10;185;101;254;565;169;195;149;-186;682;353;358;137;356;299;677;-2.0;509.0;1071.0;282.0;138.0;1;94;66;1;0;0;1;0;1;0;1;0;1;0;0;36839.3984375;10906.3388671875;19549.640625;2860.97338867188;563.0;212849;486.0;0.0;Calculated values ==>;1558463561.781;333.76000000000005;334.26000000000005;292.26000000000005;292.16;286.26000000000005;276.76000000000005;273.6339639331285;287.96000000000004;274.96000000000004;270.46000000000004;276.86;349.66;294.66;270.36;274.16;291.66;283.26000000000005;298.56;329.66;292.66;288.06;321.76000000000005;329.46000000000004;254.56000000000003;241.92719264551067;267.47669482898436;273.6339639331285;290.06;6820000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2990000.0;6770000.0;0.0;0.08483333333333333;0.17850000000000002;0.047;0.023;0.023;0.0;10906.3388671875;19549.640625;2860.97338867188;36839.3984375;474740.08734138426;476128.21830672846;247819.45544935044;247492.16470232134;229929.9870833799;430607.02586249536;452680.0719682202;438390.63782803225;472785.1150065333;530512.6548291343;470411.672836147;438236.7768127522;443894.718236925;458195.27633761574;446680.3281160685;272501.25164692797;468779.49402867584;459240.64650238265;452823.4905160512;204038.30555042345;236231.924509345;450362.43817475013;196510.3949410256;247819.45544935044;271.7803357699556;2565476.9802275747;1342802.723783683;268068.6937529484;552330.1877581697;0;31;28;28;95;86;21;14;131;144;1611184459379.7603;618579121624.6105;1353030928389.3486;43175.623355330696;11931.046031985054;0.0;4715.092806534117;4663879.144539794;1086063.2768453686;82198.56310857716;1089399.5567681482;1.7955352161937208;0.1314064196490504
7413;2019-05-21 20:33:41.772;630;634;190;189;148;29;126;16;-31;34;761;215;-33;16;186;106;260;580;169;196;126;-178;658;345;350;137;348;295;654;443.0;533.0;979.0;345.0;105.0;1;96;50;1;0;0;1;0;1;0;1;0;1;0;0;34932.2734375;9543.5673828125;18759.47265625;2832.244140625;559.0;212850;494.0;0.0;Calculated values ==>;1558463621.772;336.16;336.56;292.16;292.06;287.96000000000004;276.06;272.7676641592781;285.76000000000005;274.76000000000005;270.06;276.56;349.26;294.66;269.86;274.76000000000005;291.76000000000005;283.76000000000005;299.16;331.16;292.76000000000005;285.76000000000005;322.56;329.06;255.36;241.92719264551067;266.98899913490544;272.7676641592781;290.06;6580000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;2950000.0;6540000.000000001;0.07383333333333333;0.08883333333333333;0.16316666666666665;0.0575;0.0175;0.09133333333333334;0.0;9543.5673828125;18759.47265625;2832.244140625;34932.2734375;481242.6242015065;482289.3191859912;248302.47820164732;247966.49010612734;235217.08387199414;431113.4868728058;450930.4045212983;438672.6834563149;472491.6353866644;530399.9024695025;470953.85504160577;438367.77478847804;445546.42809676647;459602.28324466385;448937.5338502123;391137.70559940796;474109.35907257436;460628.03431206016;450930.4045212983;207382.2378540181;234559.02529450474;451196.20446094446;194910.49053540794;205140.70715028959;271.10435228945516;2566074.987780359;1342973.1141072153;268116.1301159761;552649.3824833889;0;31;28;28;95;86;21;14;131;144;1611396827520.3813;618661309294.8508;1353209101659.8699;39773.86447826132;14736.42855071835;0.0;22448.792359885465;4664570.286586902;1086285.4724665312;82198.56310857716;1089625.8885236739;2.4717643476359483;0.13050274647010499
7414;2019-05-21 20:34:41.802;639;639;187;186;147;22;142;7;-27;30;754;215;-35;8;187;108;258;566;168;197;141;-167;639;337;342;135;341;293;635;872.0;355.0;598.0;189.0;91.0;1;79;32;1;0;0;1;0;1;0;1;0;1;0;0;32459.802734375;8056.4130859375;18281.728515625;2703.40478515625;555.0;212851;504.0;0.0;Calculated values ==>;1558463681.802;337.06;337.06;291.86;291.76000000000005;287.86;275.36;271.8864255623528;287.36;273.86;270.46000000000004;276.16;348.56000000000006;294.66;269.66;273.96000000000004;291.86;283.96000000000004;298.96000000000004;329.76000000000005;292.86;287.26000000000005;323.56;328.66;256.46000000000004;241.49495122638035;266.74333088950624;271.8864255623528;289.96000000000004;6390000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2930000.0;6350000.0;0.14533333333333334;0.059166666666666666;0.09966666666666667;0.0315;0.015166666666666667;0.1605;0.0;8056.4130859375;18281.728515625;2703.40478515625;32459.802734375;484692.3686928464;485132.7601432997;247993.16408789955;247652.61616085895;235367.91745736866;431601.1154718507;454587.4867017417;439717.3810629405;472363.3712700832;529824.8929067204;471223.562453205;438510.57582547225;444810.3563274786;460827.03849421034;450689.488085953;402668.30721999775;474301.15424685035;461988.7563004571;454448.9403047005;211562.405474017;232886.18681767926;452678.9026584537;194690.19620974592;199727.13294589543;270.9852733601406;2566636.869215174;1343119.8539443035;268162.2835888728;552958.2134980122;0;31;28;28;95;86;21;14;131;144;1611604531320.2825;618742950094.8119;1353385589859.7856;24421.042757035062;8126.644253134295;0.0;40882.85008108822;4665105.511625721;1086476.0933359424;82198.56310857716;1090153.9160922738;2.5284651207429762;0.05174549765326348
7415;2019-05-21 20:35:41.783;638;633;188;187;150;22;162;9;-16;26;750;215;-21;19;187;110;251;543;169;195;161;-154;584;345;350;138;350;296;584;-3.0;-2.0;1832.0;449.0;30.0;99;80;20;1;0;0;1;0;0;0;1;0;1;0;0;18570.14453125;6565.7724609375;5773.6259765625;2726.97802734375;551.0;212852;519.0;0.0;Calculated values ==>;1558463741.783;336.96000000000004;336.46000000000004;291.96000000000004;291.86;288.16;275.36;272.7676641592781;289.36;274.06;271.56;275.76000000000005;348.16;294.66;271.06;275.06;291.86;284.16;298.26000000000005;327.46000000000004;292.66;289.26000000000005;325.06;328.26000000000005;257.76000000000005;242.14157278889297;267.1113755279542;272.7676641592781;290.06;5840000.0;3450000.0;3500000.0;1380000.0;3500000.0;2960000.0;5840000.0;0.0;0.0;0.30533333333333335;0.07483333333333334;0.005;0.005;0.0;6565.7724609375;5773.6259765625;2726.97802734375;18570.14453125;490471.3577972372;489791.9443381935;250512.30975147095;250137.8244906483;237601.81845937195;431113.4868728058;456012.448477608;440710.647096543;471575.67402331997;529179.9179313236;470818.6570802277;439963.6784130522;445773.68374693;459421.59611363866;449520.78126563784;421928.347737787;477127.9569320272;460494.49674625666;455874.1840987435;217833.21561994078;231213.40812182956;453512.47676936386;195512.7192918225;250512.30975147095;271.3477237976273;2567061.9841129817;1343241.666904096;268207.5224487598;553158.6113058609;0;31;28;28;95;86;21;14;131;144;1611812065580.0977;618824824159.739;1353562233904.6284;74867.10062304133;19306.981851236014;-0.0;1026.8093717363627;4665932.65080944;1086704.6344923174;82198.56310857716;1090503.052659135;6.318764971003997;0.504089642136719
7416;2019-05-21 20:36:41.763;620;608;194;194;162;33;172;8;-6;24;747;214;-10;20;183;119;231;472;167;193;171;-140;571;346;351;140;351;301;571;-1.0;275.0;1438.0;267.0;28.0;99;90;30;1;0;0;1;0;0;0;1;0;1;0;0;19271.052734375;6849.314453125;5548.859375;2845.27294921875;542.0;212853;540.0;0.0;Calculated values ==>;1558463801.763;335.16;333.96000000000004;292.56;292.56;289.36;276.46000000000004;272.8767566201714;290.36;273.96000000000004;272.56;275.56;347.86;294.56;272.16;275.16;291.46000000000004;285.06;296.26000000000005;320.36;292.46000000000004;290.26000000000005;327.16;327.36;259.16;242.56692532238324;267.7187500070086;272.8767566201714;289.86;5710000.0;3460000.0;3510000.0;1400000.0;3510000.0;3010000.0;5710000.0;0.0;0.04583333333333333;0.23966666666666667;0.0445;0.004666666666666667;0.004666666666666667;0.0;6849.314453125;5548.859375;2845.27294921875;19271.052734375;489407.342812753;487777.3618845725;253530.27943955857;253530.27943955857;241872.06875468188;431051.2098666511;457224.1086291105;441133.5214113407;471112.8868819084;528483.3400696995;470019.48056823504;440534.6557395019;444931.73517570685;458722.83461911156;450641.1217413588;420056.66993297095;468165.6464188135;460070.93865526;457087.00325362873;226613.5671989835;227449.86971758792;454623.79668579233;196751.6911056251;253530.27943955857;271.84978415882506;2567377.222309192;1343353.4220309518;268253.9423951043;553252.933899139;0;31;28;28;95;86;21;14;131;144;1612022295480.1646;618908196359.7655;1353741274204.6853;58570.178663269835;11475.308698317442;0.0;949.9313777989942;4667044.25747807;1086961.0680739493;82198.56310857716;1090519.5200077733;4.657438686695608;0.3491495194551542
7417;2019-05-21 20:37:41.774;590;586;191;189;169;38;180;10;-19;23;744;214;-18;20;182;126;220;422;168;192;178;-128;563;351;356;144;356;305;563;-3.0;381.0;1350.0;264.0;33.0;99;99;38;1;0;0;1;0;0;0;1;0;1;0;0;19407.34375;7113.18359375;5372.8154296875;2922.625;522.0;212854;562.0;0.0;Calculated values ==>;1558463861.774;332.16;331.76000000000005;292.26000000000005;292.06;290.06;276.96000000000004;273.4187578820637;291.16;274.16;271.26000000000005;275.46000000000004;347.56000000000006;294.56;271.36;275.16;291.36;285.76000000000005;295.16;315.36;292.36;290.96000000000004;329.36;325.36;260.36;243.40439225979637;268.19934244402924;273.4187578820637;289.96000000000004;5630000.0;3510000.0;3560000.0;1440000.0;3560000.0;3050000.0;5630000.0;0.0;0.0635;0.225;0.044000000000000004;0.0055000000000000005;0.0055000000000000005;0.0;7113.18359375;5372.8154296875;2922.625;19407.34375;486193.5052207275;485645.59550615796;252769.09188268322;251967.00537246192;244548.17393465148;430735.4089219946;457509.50399660534;438280.32711488655;470478.11419285595;527861.0950701204;469470.81331304443;438435.61618480866;444132.64570135507;457784.2476305463;450750.4886515203;419327.1807083725;461420.01654242154;459149.39086431934;457234.1725856539;235813.6939595721;219087.46209138638;455205.2380793147;198158.62583562013;252769.09188268322;272.43179732181113;2567699.6013714494;1343469.7975127776;268302.0170233484;553343.9645416124;0;31;28;28;95;86;21;14;131;144;1612234434364.8745;618993411979.649;1353923107534.4368;54027.38278783495;11310.050938722563;0.0;1124.5579438663387;4667982.742512933;1087150.9808816311;82198.56310857716;1090536.8105881223;4.313298291225155;0.32696625313314065
7418;2019-05-21 20:38:41.794;563;566;191;190;165;36;185;10;-21;24;740;215;-22;26;182;131;214;411;168;193;184;-155;564;349;353;146;353;307;564;-2.0;210.0;1279.0;364.0;0.0;80;99;42;1;0;0;1;0;0;0;1;0;1;0;0;18954.5234375;7360.943359375;4828.90185546875;2919.45825195312;508.0;212855;575.0;0.0;Calculated values ==>;1558463921.794;329.46000000000004;329.76000000000005;292.26000000000005;292.16;289.66;276.76000000000005;273.20264511476705;291.66;274.16;271.06;275.56;347.16;294.66;270.96000000000004;275.76000000000005;291.36;286.26000000000005;294.56;314.26000000000005;292.46000000000004;291.56;330.66;323.96000000000004;257.66;243.81672145450628;268.43790593516167;273.20264511476705;289.96000000000004;5640000.0;3490000.0;3529999.9999999995;1460000.0;3529999.9999999995;3070000.0;5640000.0;0.0;0.035;0.21316666666666664;0.06066666666666667;0.0;0.0;0.0;7360.943359375;4828.90185546875;2919.45825195312;18954.5234375;482349.0763086669;482767.6953328754;252712.79685535165;252311.16331949914;243131.09209133463;430862.6128555636;458675.337737467;437514.20447033056;470308.0586303965;527287.015778891;469315.984377403;437356.53477473935;444602.3403324462;458267.20404900186;451827.28208405705;417038.88579527976;459472.42300725327;459757.68149621814;458539.4322372223;241250.99604349316;213234.55432191002;452047.81752257823;196083.04768034248;252769.09188268322;271.5929062010104;2568019.3901586523;1343590.4554432568;268350.7172784416;553429.0071903986;0;31;28;28;95;86;21;14;131;144;1612447205264.807;619080440979.6213;1354106768734.3784;51465.07492239912;15528.529370428969;0.0;0.0;4668862.13936151;1087374.7102690816;82198.56310857716;1090546.1850280904;4.433930686483892;0.36843770922111235
