;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7419;2019-05-21 20:39:41.775;547;552;191;190;163;35;189;4;-20;24;735;216;-21;12;183;133;211;422;169;195;188;-233;565;347;352;147;352;308;566;0.0;185.0;1207.0;370.0;0.0;53;99;48;1;0;0;1;0;0;0;1;0;1;0;0;18601.3671875;7705.44384765625;4114.189453125;2921.88671875;497.0;212856;579.0;0.0;Calculated values ==>;1558463981.775;327.86;328.36;292.26000000000005;292.16;289.46000000000004;276.66;272.9856168485579;292.06;273.56;271.16;275.56;346.66;294.76000000000005;271.06;274.36;291.46000000000004;286.46000000000004;294.26000000000005;315.36;292.66;291.96000000000004;331.06;322.86;249.86;244.02132995426717;268.5567601203482;272.9856168485579;290.06;5650000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3080000.0;5660000.0;0.0;0.030833333333333334;0.20116666666666666;0.06166666666666667;0.0;0.0;0.0;7705.44384765625;4114.189453125;2921.88671875;18601.3671875;479981.52595336793;480571.21788311057;252601.19691996908;252201.70699163104;242381.1986113765;430988.63858405815;459375.61671724723;437443.34373287327;470173.1121333911;526684.6063051462;469299.032968294;437285.26766895736;442343.2040964072;458563.2974049841;452464.4927311191;415646.3395209693;460970.4234052065;460183.1353502939;459240.5680534269;242924.1476594651;208636.25808486674;443464.0021930973;193332.49026708116;252769.09188268322;270.4699741597166;2568332.256809003;1343715.9689118473;268399.3797386872;553503.5093517092;0;31;28;28;95;86;21;14;131;144;1612658638290.459;619168313144.8923;1354291210309.9473;49106.96668886851;15424.776568770996;0.0;0.0;4669699.974312412;1087632.572803702;82198.56310857716;1090546.1850280904;4.3775501557600895;0.368333998351593
7420;2019-05-21 20:40:41.755;537;545;192;191;162;33;193;0;-19;23;730;216;-21;24;184;133;211;444;169;197;192;-234;569;348;352;148;353;308;570;0.0;416.0;1240.0;340.0;56.0;26;99;53;1;0;0;1;0;0;0;1;0;1;0;0;18314.091796875;8043.1513671875;3411.8828125;2928.091796875;493.0;212857;576.0;0.0;Calculated values ==>;1558464041.755;326.86;327.66;292.36;292.26000000000005;289.36;276.46000000000004;273.0942459734351;292.46000000000004;273.16;271.26000000000005;275.46000000000004;346.16;294.76000000000005;271.06;275.56;291.56;286.46000000000004;294.26000000000005;317.56;292.86;292.36;330.76000000000005;322.46000000000004;249.76000000000002;244.22491754036054;268.5567601203482;273.0942459734351;290.06;5690000.0;3479999.9999999995;3520000.0000000005;1480000.0;3529999.9999999995;3080000.0;5700000.0;0.0;0.06933333333333333;0.20666666666666667;0.056666666666666664;0.009333333333333334;0.009333333333333334;0.0;8043.1513671875;3411.8828125;2928.091796875;18314.091796875;478076.92355389235;479103.3044986223;252780.39870376242;252381.83822587095;241906.44564549206;430925.7729439634;459914.4856856361;437601.09044165985;469938.1447158781;526159.6317994132;469299.032968294;437285.26766895736;444110.9870452586;458539.4322372223;452288.98126693885;414092.32817246125;463923.15502861567;460451.26972238143;459779.9657738578;241669.27786274583;206964.23671620517;443156.07501329;194100.7149502571;252780.39870376242;270.78676966244467;2568639.783091029;1343847.1634592484;268448.1133097259;553566.205714853;0;31;28;28;95;86;21;14;131;144;1612869767890.5261;619256783644.9204;1354475948710.006;50323.4109348899;14113.13707023853;0.0;1931.9959593208903;4670528.284597379;1087878.6400343452;82198.56310857716;1090562.2796277676;4.6143337736593395;0.3645379502212845
7421;2019-05-21 20:41:41.776;533;541;193;193;161;40;198;4;-16;23;725;216;-18;13;184;132;212;469;168;198;197;-234;580;355;360;147;360;312;581;-1.0;366.0;1824.0;240.0;114.0;47;99;66;1;0;0;1;0;0;0;1;0;1;1;0;20323.9921875;8961.966796875;4040.923828125;2969.513671875;490.0;212858;571.0;0.0;Calculated values ==>;1558464101.776;326.46000000000004;327.26000000000005;292.46000000000004;292.46000000000004;289.26000000000005;277.16;273.8482719121499;292.96000000000004;273.56;271.56;275.46000000000004;345.66;294.76000000000005;271.36;274.46000000000004;291.56;286.36;294.36;320.06;292.96000000000004;292.86;330.26000000000005;322.16;249.76000000000002;244.02132995426717;269.02936301313275;273.8482719121499;289.96000000000004;5800000.0;3550000.0;3600000.0;1470000.0;3600000.0;3120000.0;5810000.0;0.0;0.061000000000000006;0.304;0.04;0.019;0.019;0.0;8961.966796875;4040.923828125;2969.513671875;20323.9921875;476155.1699391101;477201.3279889175;252581.63990204173;252581.63990204173;241207.09799100924;430477.46260093397;459332.9633764908;437160.35228701105;470073.4883118012;525319.2194231767;468745.2490244883;436840.5790983701;441655.497424456;457411.71562222653;450901.0736769584;409810.0318441408;466321.32790717704;459332.9633764908;459196.6552382944;239577.9089402584;205710.24989127388;443353.6403672283;198602.78909678626;252581.63990204173;272.62489787069137;2568961.8798181526;1343988.9223753272;268497.27722323977;553628.3341741161;0;31;28;28;95;86;21;14;131;144;1613083442650.2002;619345314619.7854;1354662013809.7222;72521.49920982833;9790.034050817681;0.0;3925.6852913888006;4671552.350478011;1088077.902844299;82198.56310857716;1090611.1107230193;5.399138222972926;0.3665893303067861
7422;2019-05-21 20:42:41.786;533;541;195;195;155;54;202;7;-14;24;724;216;-15;23;183;126;216;492;163;200;201;-222;604;362;367;145;367;313;604;-1.0;367.0;1907.0;176.0;141.0;84;100;80;1;0;0;1;0;0;0;1;0;1;1;0;23532.376953125;10270.705078125;5413.435546875;3001.36157226562;486.0;212859;566.0;0.0;Calculated values ==>;1558464161.786;326.46000000000004;327.26000000000005;292.66;292.66;288.66;278.56;274.5913991737795;293.36;273.86;271.76000000000005;275.56;345.56000000000006;294.76000000000005;271.66;275.46000000000004;291.46000000000004;285.76000000000005;294.76000000000005;322.36;293.16;293.26000000000005;329.76000000000005;321.76000000000005;250.96000000000004;243.61107973660833;269.14681796795327;274.5913991737795;289.46000000000004;6040000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3130000.0;6040000.0;0.0;0.06116666666666667;0.31783333333333336;0.029333333333333333;0.0235;0.0235;0.0;10270.705078125;5413.435546875;3001.36157226562;23532.376953125;473153.39185582235;474363.4337792805;252183.83828665523;252183.83828665523;238594.54104067927;430014.67791919125;458771.19548852823;437249.5021140777;470442.77219356893;525134.90082627;468606.1840665331;437089.72060350876;442945.74777951854;456124.13263812446;448735.2353024732;260809.5475539495;466779.3810935814;458495.1351315018;458633.2384034343;237486.63934987856;204038.30555042345;445057.96554521285;201396.53776544088;252183.83828665523;273.7571878603808;2569327.410472557;1344149.221352971;268547.0428098153;553707.1336332833;0;31;28;28;95;86;21;14;131;144;1613301579000.1655;619432929219.7715;1354849545059.6924;74961.93383547507;7147.401881539978;0.0;4851.560902744308;4672781.583924628;1088219.0716679296;82198.56310857716;1090684.266631912;4.653923437630964;0.2894831312844271
7423;2019-05-21 20:43:41.796;539;546;194;196;149;64;200;10;-13;25;725;215;-14;16;181;117;224;510;163;201;199;-210;631;371;376;144;376;314;631;-2.0;323.0;2047.0;192.0;165.0;99;100;94;1;0;0;1;0;0;0;1;0;1;1;0;26132.6640625;11936.1875;6174.220703125;3013.31689453125;480.0;212860;561.0;0.0;Calculated values ==>;1558464221.796;327.06;327.76000000000005;292.56;292.76000000000005;288.06;279.56;275.5313989812953;293.16;274.16;271.86;275.66;345.66;294.66;271.76000000000005;274.76000000000005;291.26000000000005;284.86;295.56;324.16;293.26000000000005;293.06;329.26000000000005;321.16;252.16000000000003;243.40439225979637;269.2639976450953;275.5313989812953;289.46000000000004;6310000.0;3710000.0;3760000.0;1440000.0;3760000.0;3140000.0;6310000.0;0.0;0.05383333333333333;0.3411666666666667;0.032;0.0275;0.0275;0.0;11936.1875;6174.220703125;3013.31689453125;26132.6640625;470610.43169823627;471708.05851457774;250592.53201621326;251308.52286557524;236057.4632448271;429398.2889081932;457041.0857733402;437179.3288687813;470676.3731168869;525161.3663846352;468344.4771181295;437019.13673288765;441687.1745379894;454328.1173331471;445635.90563341783;262433.56569789065;465961.73093871906;457182.18766726565;456899.82163286826;235395.46725036926;201530.46850934727;446547.2127003761;203807.726971366;250592.53201621326;274.7367261763501;2569741.354793512;1344334.309633999;268597.1734840841;553803.7135293183;0;31;28;28;95;86;21;14;131;144;1613524516150.1301;619519643669.7577;1355037676409.6626;79618.61151400152;7767.663543328324;0.0;5673.450464458013;4674069.969830871;1088343.3845951525;82198.56310857716;1090771.9896780294;4.4054599788421385;0.2724511294301245
7424;2019-05-21 20:44:41.797;552;558;187;189;145;77;189;14;-13;27;729;214;-14;18;177;116;234;524;163;199;188;-199;638;384;389;143;389;314;637;-2.0;258.0;2246.0;342.0;140.0;99;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26163.63671875;12464.865234375;6214.2060546875;3028.1064453125;473.0;212861;556.0;0.0;Calculated values ==>;1558464281.797;328.36;328.96000000000004;291.86;292.06;287.66;280.86;276.8598123268743;292.06;274.56;271.86;275.86;346.06000000000006;294.56;271.76000000000005;274.96000000000004;290.86;284.76000000000005;296.56;325.56;293.06;291.96000000000004;328.76000000000005;320.46000000000004;253.26000000000002;243.1966462407574;269.2639976450953;276.8598123268743;289.46000000000004;6380000.0;3840000.0;3890000.0;1430000.0;3890000.0;3140000.0;6370000.0;0.0;0.043000000000000003;0.37433333333333335;0.057;0.02333333333333333;0.02333333333333333;0.0;12464.865234375;6214.2060546875;3028.1064453125;26163.63671875;471749.57670617296;472813.74827749404;247917.78403893736;248601.72030093396;234732.8900832534;428465.0848360747;453267.45693747484;437179.3288687813;471008.3239875013;525583.1767453123;468222.0069081799;437019.13673288765;441989.14613073424;451476.18247272406;442855.4224774586;266551.37226954335;467419.37508044945;454737.84511898947;453119.3293631962;233304.39079467155;198604.77482894104;447912.60445264704;206162.7203805647;247917.78403893736;275.70519205310944;2570177.1645628707;1344537.655128908;268647.5195176085;553906.9521394569;0;31;28;28;95;86;21;14;131;144;1613754019974.8528;619605745104.6537;1355226079549.435;86477.21711075575;13779.743392108694;0.0;4788.03605756604;4675454.12480327;1088522.949312093;82198.56310857716;1090859.1701852586;4.839182589548875;0.32756299674511435
7425;2019-05-21 20:45:41.787;562;567;182;182;153;73;177;23;-13;34;733;214;-15;15;175;121;241;535;163;195;176;-188;666;377;382;142;381;310;658;-2.0;432.0;1982.0;307.0;147.0;0;100;99;1;0;0;1;1;0;0;1;0;1;1;0;37969.63671875;13091.2939453125;18385.076171875;2989.57080078125;467.0;212862;553.0;0.0;Calculated values ==>;1558464341.787;329.36;329.86;291.36;291.36;288.46000000000004;280.46000000000004;276.14872888175563;290.86;275.46000000000004;271.86;276.56;346.46000000000004;294.56;271.66;274.66;290.66;285.26000000000005;297.26000000000005;326.66;292.66;290.76000000000005;328.46000000000004;319.86;254.36;242.98782864720522;268.7936212382143;276.14872888175563;289.46000000000004;6659999.999999999;3770000.0000000005;3820000.0000000005;1420000.0;3810000.0;3100000.0;6580000.0;0.0;0.07200000000000001;0.3303333333333333;0.051166666666666666;0.0245;0.0245;0.0;13091.2939453125;18385.076171875;2989.57080078125;37969.63671875;469728.08305638004;471561.4627829871;245522.68046228262;245522.68046228262;236588.0565795673;428973.91024759493;452710.0038389157;438091.248992408;471832.65708311246;526318.2088544322;468779.5142372656;437776.4333770113;442374.1672774083;452589.5251126489;445081.1058156006;267527.86120900436;466371.5876583445;455335.40740033356;452562.30037914315;232049.79005350024;196097.13278094304;449263.85771583894;204395.5060686413;245522.68046228262;274.9922070091046;2570711.5194342774;1344750.5876274405;268697.6584701155;554111.9119923743;0;31;28;28;96;86;21;14;131;144;1613985281424.8896;619691230854.6672;1355413248349.4648;77197.4937458176;12529.09732594828;0.0;5072.470687963083;4676817.853401304;1088742.1531113884;82198.56310857716;1090941.3273796695;2.750514253632509;0.18442507842171108
7426;2019-05-21 20:46:41.788;577;579;181;179;153;51;172;35;-18;40;736;213;-20;15;178;121;247;536;163;198;171;-176;639;366;371;140;369;308;632;-2.0;290.0;1827.0;337.0;168.0;1;100;98;1;0;0;1;1;0;0;1;0;1;1;0;35800.75390625;12592.8642578125;17638.4296875;2972.7138671875;461.0;212863;550.0;0.0;Calculated values ==>;1558464401.788;330.86;331.06;291.26000000000005;291.06;288.46000000000004;278.26000000000005;275.0112864084945;290.36;276.66;271.36;277.16;346.76;294.46000000000004;271.16;274.66;290.96000000000004;285.26000000000005;297.86;326.76000000000005;292.96000000000004;290.26000000000005;328.16;319.26000000000005;255.56000000000003;242.56692532238324;268.5567601203482;275.0112864084945;289.46000000000004;6390000.0;3660000.0;3710000.0;1400000.0;3690000.0;3080000.0;6320000.0;0.0;0.04833333333333333;0.3045;0.05616666666666667;0.028;0.028;0.0;12592.8642578125;17638.4296875;2972.7138671875;35800.75390625;475493.615218981;476649.0673124452;246078.60697711565;245414.44876325567;237229.96160645256;429743.705733735;453883.1487310549;437758.51091407164;472686.4266018815;526789.5693367897;468935.5291999942;437443.34373287327;442788.37346326775;455082.3885960749;447223.8972832313;395530.57778171316;470006.28470423556;457573.4263521663;453738.86632079346;230795.22267914342;193589.57483703562;450881.92029643705;201186.38135132412;246078.60697711565;273.6924318567522;2571326.2829370736;1344964.6258469692;268747.34500391444;554412.1128786308;0;31;28;28;96;86;21;14;131;144;1614211185190.5144;619775832264.9012;1355598651439.9775;72036.21345185662;14024.566104083844;0.0;5814.487261622979;4678061.488358295;1088963.4373285929;82198.56310857716;1091032.053541578;2.7669932899779655;0.18829898116141455
7427;2019-05-21 20:47:41.828;590;591;198;197;141;34;163;28;-18;39;740;213;-19;12;181;110;249;548;162;199;162;-164;653;351;356;139;355;308;647;-1.0;461.0;864.0;175.0;175.0;1;100;99;1;0;0;1;1;0;0;1;0;1;0;0;38693.046875;12836.669921875;18529.142578125;2980.78540039062;457.0;212864;547.0;0.0;Calculated values ==>;1558464461.828;332.16;332.26000000000005;292.96000000000004;292.86;287.26000000000005;276.56;273.4187578820637;289.46000000000004;275.96000000000004;271.36;277.06;347.16;294.46000000000004;271.26000000000005;274.36;291.26000000000005;284.16;298.06;327.96000000000004;293.06;289.36;327.86;318.86;256.76000000000005;242.35481222062532;268.5567601203482;273.4187578820637;289.36;6530000.0;3510000.0;3560000.0;1390000.0;3550000.0;3080000.0;6470000.0;0.0;0.07683333333333334;0.14400000000000002;0.029166666666666667;0.029166666666666667;0.029166666666666667;0.0;12836.669921875;18529.142578125;2980.78540039062;38693.046875;475779.44526101317;476658.4021197056;251337.27063468003;250984.27655537758;233346.9064780102;430735.4089219946;455149.7080012845;437758.51091407164;472719.2527797885;527209.3164912581;468935.5291999942;437601.09044165985;442343.2040964072;457808.6426020985;448407.35569280596;272965.9813967444;469952.62817761174;460096.79854208254;455009.4752306659;229540.68826423294;191917.91438739494;452306.9903079964;197218.729912485;251337.27063468003;272.05663550150757;2571947.478464305;1345176.679906855;268796.9905727753;554713.710244943;0;31;28;28;96;86;21;14;131;144;1614429430590.3757;619859588064.848;1355783574639.86;34637.72846422848;7440.074261535749;0.0;5940.439300716254;4678951.030506708;1089142.4285795281;82198.56310857716;1091130.076568016;1.398049441919672;0.08714376606153337
7428;2019-05-21 20:48:41.789;609;611;198;198;144;26;139;16;-24;35;744;213;-26;11;182;103;254;568;161;199;138;-152;665;342;347;134;346;301;659;498.0;411.0;458.0;64.0;129.0;1;100;98;1;0;0;1;1;0;0;1;0;1;1;0;40617.7265625;13166.4501953125;19088.998046875;2925.77172851562;454.0;212865;545.0;0.0;Calculated values ==>;1558464521.789;334.06;334.26000000000005;292.96000000000004;292.96000000000004;287.56;275.76000000000005;272.43898195401505;287.06;274.76000000000005;270.76000000000005;276.66;347.56000000000006;294.46000000000004;270.56;274.26000000000005;291.36;283.46000000000004;298.56;329.96000000000004;293.06;286.96000000000004;327.66;318.56;257.96000000000004;241.2770596917726;267.7187500070086;272.43898195401505;289.26000000000005;6650000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3010000.0;6590000.000000001;0.083;0.0685;0.07633333333333334;0.010666666666666666;0.021500000000000002;0.10450000000000001;0.0;13166.4501953125;19088.998046875;2925.77172851562;40617.7265625;477254.44638534734;478270.2590839219;250845.27498260883;250845.27498260883;233947.9740051614;431298.55289687274;453312.52794791735;438404.20131815126;472981.82504853373;528170.1008694499;469899.7121042447;438095.2167564963;443634.4727813241;459381.0236953352;449056.2999276872;274403.21475726384;471592.91435609676;461488.89246006723;453171.6230156326;228704.35009887922;190664.19178205615;454385.81474745745;197103.10510606214;208160.10656391623;271.97448801434473;2572607.971975883;1345393.2317241405;268846.17988830357;555026.9909850436;0;31;28;28;96;86;21;14;131;144;1614640193505.2551;619941434829.8011;1355966155884.7556;18419.317010856135;2744.3489028415497;0.0;25603.703469204367;4679392.8851597505;1089227.2436068906;82198.56310857716;1091392.773560175;1.3293276760114403;0.018655154521169084
7429;2019-05-21 20:49:41.790;627;628;185;183;150;23;146;13;-32;30;747;212;-34;6;183;108;256;574;161;196;145;-142;638;338;343;132;342;295;632;547.0;130.0;922.0;271.0;93.0;1;100;81;1;0;0;1;1;0;0;1;0;1;1;0;36388.29296875;11264.7822265625;18233.041015625;2874.330078125;452.0;212866;545.0;0.0;Calculated values ==>;1558464581.79;335.86;335.96000000000004;291.66;291.46000000000004;288.16;275.46000000000004;271.99741764416325;287.76000000000005;274.46000000000004;269.96000000000004;276.16;347.86;294.36;269.76000000000005;273.76000000000005;291.46000000000004;283.96000000000004;298.76000000000005;330.56;292.76000000000005;287.66;327.66;318.36;258.96000000000004;240.83765695389522;266.98899913490544;271.99741764416325;289.26000000000005;6380000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2950000.0;6320000.0;0.09116666666666666;0.021666666666666667;0.15366666666666667;0.04516666666666667;0.015500000000000002;0.10666666666666666;0.0;11264.7822265625;18233.041015625;2874.330078125;36388.29296875;483063.9312545598;483880.30473638955;247424.7945960925;246748.6441087243;236330.85451777975;431541.1909327263;454971.79081003426;438520.37345905404;472756.67973813636;528944.4544422339;470598.21253276616;438214.884849924;444126.0569864344;460142.31404570903;450508.9227740976;402097.6065698708;475892.24993686436;461705.09034416114;454833.51400154986;228704.35009887922;189828.38726562503;455731.8679182325;194549.26084770603;202232.73684551846;270.9319884064527;2573249.6994998152;1345596.828720637;268894.5148755369;555338.0131604719;0;31;28;28;96;86;21;14;131;144;1614847196955.0051;620021236159.7047;1356144958864.5396;37490.22763794381;11796.747752685447;0.0;26944.082896643347;4679858.805796475;1089348.4214318036;82198.56310857716;1091830.679077665;2.3548343396557447;0.09608264065656592
7430;2019-05-21 20:50:41.830;631;628;185;184;147;20;161;8;-35;26;748;211;-36;5;184;110;251;555;162;195;160;-131;600;342;346;132;346;294;599;-2.0;230.0;1384.0;649.0;46.0;99;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22258.39453125;9646.396484375;6037.3134765625;2876.69311523438;449.0;212867;544.0;0.0;Calculated values ==>;1558464641.83;336.26000000000005;335.96000000000004;291.66;291.56;287.86;275.16;272.43898195401505;289.26000000000005;273.96000000000004;269.66;275.76000000000005;347.96000000000004;294.26000000000005;269.56;273.66;291.56;284.16;298.26000000000005;328.66;292.66;289.16;327.56;318.06;260.06;240.83765695389522;266.86631818009863;272.43898195401505;289.36;6000000.0;3420000.0000000005;3460000.0;1320000.0;3460000.0;2940000.0;5990000.0;0.0;0.03833333333333333;0.23066666666666666;0.10816666666666667;0.007666666666666667;0.007666666666666667;0.0;9646.396484375;6037.3134765625;2876.69311523438;22258.39453125;487809.942795058;487501.27805102745;248736.8956899315;248379.70337363755;236267.6610314218;431298.55289687274;456535.82378903864;438286.6576737402;472367.87413283327;529125.1162669886;470615.3035588686;438133.8669386556;444184.07038373634;459648.89065656747;450069.7793723004;416591.301603324;477066.0297415454;461113.1217133348;456398.7815805787;228286.1864045524;188574.69595719432;456844.49421509;193314.3437152584;248736.8956899315;270.44472633791094;2573738.7477102685;1345771.2047163323;268942.47201891325;555540.4009497477;0;31;28;28;96;86;21;14;131;144;1615054034754.8738;620100488959.6543;1356321776664.4272;56506.947086423126;28505.177945731786;0.0;1592.074458494962;4680642.637791873;1089684.4947119975;82198.56310857716;1092068.6389230143;4.66607320623514;0.4115248293245831
7431;2019-05-21 20:51:41.770;618;611;193;192;158;32;171;8;-33;24;747;212;-34;10;183;117;237;499;161;191;170;-121;575;350;354;146;355;296;574;-2.0;367.0;1007.0;600.0;27.0;98;100;61;1;0;0;1;0;0;0;1;0;1;1;0;21337.298828125;8803.0166015625;5541.47509765625;2819.5576171875;445.0;212868;544.0;0.0;Calculated values ==>;1558464701.77;334.96000000000004;334.26000000000005;292.46000000000004;292.36;288.96000000000004;276.36;273.3108153835814;290.26000000000005;273.96000000000004;269.86;275.56;347.86;294.36;269.76000000000005;274.16;291.46000000000004;284.86;296.86;323.06;292.26000000000005;290.16;327.56;317.66;261.06;243.81672145450628;267.1113755279542;273.3108153835814;289.26000000000005;5750000.0;3500000.0;3540000.0;1460000.0;3550000.0;2960000.0;5740000.0;0.0;0.06116666666666667;0.16783333333333333;0.1;0.0045000000000000005;0.0045000000000000005;0.0;8803.0166015625;5541.47509765625;2819.5576171875;21337.298828125;488708.7049371247;487862.07744397345;252959.49714762432;252561.85953710016;240454.97585598976;430799.1582183253;456595.48309247516;438143.1473471288;470308.0586303965;528867.7057917493;470462.41181851807;437989.56915575906;444497.2798278973;458082.44237734104;449622.8706441287;420583.35568014026;471871.78760078526;459330.1300862276;456457.21659632755;228286.1864045524;186903.13564328075;455603.8503295877;194902.75235377997;252959.49714762432;271.11986354678476;2574101.681857832;1345924.7960804193;268989.8933063059;555636.79436472;0;31;28;28;96;86;21;14;131;144;1615263824755.074;620183805559.7339;1356498599664.596;40823.846293050374;26070.109797580775;0.0;915.7397375191646;4681452.91664753;1090138.8339828942;82198.56310857716;1092089.516476216;3.9506817172410735;0.3689914944709972
7432;2019-05-21 20:52:41.791;592;587;193;193;170;39;178;8;-27;22;725;214;-29;-7;181;127;224;446;162;191;177;-197;567;350;355;147;355;301;567;-2.0;415.0;890.0;484.0;31.0;89;1;65;1;0;0;1;0;0;0;1;1;1;0;0;22465.662109375;8903.392578125;5143.11572265625;3800.68530273438;446.0;212869;542.0;0.0;Calculated values ==>;1558464761.791;332.36;331.86;292.46000000000004;292.46000000000004;290.16;277.06;273.3108153835814;290.96000000000004;273.96000000000004;270.46000000000004;275.36;345.66;294.56;270.26000000000005;272.46000000000004;291.26000000000005;285.86;295.56;317.76000000000005;292.26000000000005;290.86;327.36;317.76000000000005;253.46000000000004;244.02132995426717;267.7187500070086;273.3108153835814;289.36;5670000.0;3500000.0;3550000.0;1470000.0;3550000.0;3010000.0;5670000.0;0.0;0.06916666666666667;0.14833333333333334;0.08066666666666666;0.005166666666666667;0.005166666666666667;0.0;8903.392578125;5143.11572265625;3800.68530273438;22465.662109375;486025.93948086555;485338.48132668476;253352.83482457785;253352.83482457785;244740.86763761897;430799.1582183253;457396.8574222039;437940.2675631159;469973.84253148653;526184.2197016921;470019.48056823504;437629.4412208045;440984.1951948389;457808.6426020985;451074.6988368431;419219.9559953537;464670.62021467823;459171.99905845977;457259.30272698647;227449.86971758792;187321.02276691253;447391.7128153189;192438.11656526203;253352.83482457785;270.1141696942815;2574466.83429039;1346072.4011337184;269045.08130626293;555725.86378481;0;31;28;28;96;86;21;14;132;144;1615476599199.7495;620271736324.5997;1356677762349.3228;36416.152398014994;20566.256764171252;0.0;1053.5167508291113;4682096.808585636;1090527.6063930516;82198.56310857716;1092105.932690592;3.2518236313401765;0.2944766086875316
7433;2019-05-21 20:53:41.781;567;568;193;193;168;36;183;-11;-25;20;705;219;-28;25;181;132;217;428;161;193;182;-230;566;348;353;148;353;302;566;-1.0;467.0;668.0;358.0;34.0;61;36;65;1;0;0;1;0;0;0;1;1;1;0;0;21921.31640625;8826.15234375;4365.89111328125;4002.47924804688;458.0;212870;540.0;0.0;Calculated values ==>;1558464821.781;329.86;329.96000000000004;292.46000000000004;292.46000000000004;289.96000000000004;276.76000000000005;273.0942459734351;291.46000000000004;272.06;270.66;275.16;343.66;295.06;270.36;275.66;291.26000000000005;286.36;294.86;315.96000000000004;292.46000000000004;291.36;327.16;318.96000000000004;250.16000000000003;244.22491754036054;267.8393353686513;273.0942459734351;289.26000000000005;5660000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3020000.0;5660000.0;0.0;0.07783333333333334;0.11133333333333333;0.059666666666666666;0.005666666666666667;0.005666666666666667;0.0;8826.15234375;4365.89111328125;4002.47924804688;21921.31640625;482678.0295045059;482817.60401668056;253410.37462381402;253410.37462381402;244085.82369538638;430925.7729439634;458403.38794786204;438024.4983934438;469638.649770301;524010.0800300409;470481.5131215129;437557.52604302316;445448.85450290097;458130.8797131523;452146.6280804448;417311.49556808185;461943.1498128365;459757.68149621814;458267.20404900186;226613.5671989835;192335.8262164488;443598.5310714393;190777.82185073502;253410.37462381402;269.4228353105512;2574836.6641294975;1346220.1227170562;269110.09683980123;555805.0923015014;0;31;28;28;96;86;21;14;132;144;1615688963799.7832;620360221574.6138;1356858632199.3516;27526.796655088245;15084.968983502024;0.0;1160.8553667427311;4682629.577684846;1090824.6504254048;82198.56310857716;1092124.3827160578;2.545730507099534;0.22531223622898547
7434;2019-05-21 20:54:41.791;552;555;193;192;166;35;188;-27;-25;18;700;222;-27;7;182;134;213;431;161;194;187;-234;566;349;353;147;354;303;567;-2.0;444.0;695.0;373.0;35.0;42;58;65;1;0;0;1;0;0;0;1;1;1;1;0;21815.486328125;8774.8203125;3789.82836914062;4192.5283203125;474.0;212871;539.0;0.0;Calculated values ==>;1558464881.791;328.36;328.66;292.46000000000004;292.36;289.76000000000005;276.66;273.20264511476705;291.96000000000004;270.46000000000004;270.66;274.96000000000004;343.16;295.36;270.46000000000004;273.86;291.36;286.56;294.46000000000004;316.26000000000005;292.56;291.86;327.06;320.56;249.76000000000002;244.02132995426717;267.9596281332873;273.20264511476705;289.26000000000005;5660000.0;3490000.0;3529999.9999999995;1470000.0;3540000.0;3030000.0;5670000.0;0.0;0.07400000000000001;0.11583333333333333;0.06216666666666667;0.005833333333333333;0.005833333333333333;0.0;8774.8203125;3789.82836914062;4192.5283203125;21815.486328125;480571.21788311057;480877.7230353463;253352.83482457785;252947.64082331033;243362.0647625057;430862.6128555636;459082.2296024654;437798.07955487026;469575.0378571016;523405.33504710626;470704.5923129879;437485.64907481754;442640.2954479828;458106.5989019855;452255.5466972325;415960.63289193413;462279.0128476158;459892.3736788958;458946.73561710375;226195.42121513622;199022.72361097817;443353.6403672283;190970.6825647175;253352.83482457785;269.50593947317884;2575201.1982311187;1346366.8219349636;269178.39995148167;555873.067957899;0;31;28;28;96;86;21;14;132;144;1615900799099.7495;620448736324.5997;1357040162449.3228;28590.84015135936;15689.807210056088;0.0;1199.2977546230677;4683097.302599321;1091081.1496363883;82198.56310857716;1092144.0539367232;2.714057690668162;0.24033884555106969
7435;2019-05-21 20:55:41.802;545;550;192;192;165;35;191;-30;-24;17;704;223;-25;34;183;136;212;447;161;196;190;-237;569;349;354;145;354;305;570;-1.0;447.0;660.0;393.0;36.0;20;69;69;1;0;0;1;0;0;0;1;1;1;0;0;21884.216796875;9057.8193359375;3194.71630859375;4281.54931640625;489.0;212872;538.0;0.0;Calculated values ==>;1558464941.802;327.66;328.16;292.36;292.36;289.66;276.66;273.20264511476705;292.26000000000005;270.16;270.76000000000005;274.86;343.56000000000006;295.46000000000004;270.66;276.56;291.46000000000004;286.76000000000005;294.36;317.86;292.76000000000005;292.16;326.96000000000004;322.06;249.46000000000004;243.61107973660833;268.19934244402924;273.20264511476705;289.26000000000005;5690000.0;3490000.0;3540000.0;1450000.0;3540000.0;3050000.0;5700000.0;0.0;0.0745;0.11;0.0655;0.006;0.006;0.0;9057.8193359375;3194.71630859375;4281.54931640625;21884.216796875;479222.5030422399;479816.295265441;252780.39870376242;252780.39870376242;242913.50839360247;430862.6128555636;459330.1300862276;437499.1961693786;469747.2219256856;523665.45934301475;470553.05502092576;437342.01223029394;446144.86104575056;458243.10377271957;452540.14827877196;414455.5629231307;464399.77905036835;460005.1178186515;459194.73155988165;225777.27872811773;205292.2597576877;443417.30280039326;190301.69427706767;252780.39870376242;269.2287475891819;2575565.4291882114;1346515.4545100653;269249.0302118126;555931.283167864;0;31;28;28;96;86;21;14;132;144;1616112937985.3025;620536352384.8281;1357222595889.7983;27191.7252081542;16579.072358277826;0.0;1238.4859971367155;4683562.242535226;1091350.1062665025;82198.56310857716;1092164.372525766;2.7222119439875354;0.24667382874891086
7436;2019-05-21 20:56:41.792;542;548;193;193;166;38;196;-25;-22;17;711;224;-23;17;184;137;213;470;159;197;195;-241;579;355;360;143;360;306;580;-1.0;354.0;1009.0;559.0;90.0;34;73;74;1;0;0;1;0;0;0;1;1;1;0;0;23281.87109375;9526.6923828125;3710.24877929688;4356.83740234375;498.0;212873;536.0;0.0;Calculated values ==>;1558465001.792;327.36;327.96000000000004;292.46000000000004;292.46000000000004;289.76000000000005;276.96000000000004;273.8482719121499;292.76000000000005;270.66;270.96000000000004;274.86;344.26;295.56;270.86;274.86;291.56;286.86;294.46000000000004;320.16;292.86;292.66;326.76000000000005;322.96000000000004;249.06000000000003;243.1966462407574;268.3187672390254;273.8482719121499;289.06;5790000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;5800000.0;0.0;0.059000000000000004;0.16816666666666666;0.09316666666666666;0.015000000000000001;0.015000000000000001;0.0;9526.6923828125;3710.24877929688;4356.83740234375;23281.87109375;477589.4991650821;478337.69733829645;252634.7229370458;252634.7229370458;242895.56623519133;430477.46260093397;459060.2083140158;437585.1090581189;470018.21299050737;524321.4230204198;470537.2613830028;437427.84448784514;443492.7161922392;457411.71562222653;451625.2951279445;410676.572218267;466617.42842493684;459196.6552382944;458923.6217875544;224941.0041839467;209054.2704885073;443372.39799425285;192210.37916590826;252634.7229370458;270.03768375343105;2575941.750523349;1346670.2996292575;269321.00477005425;555988.8149533762;0;31;28;28;96;86;21;14;132;144;1616327102285.3364;620622737984.8418;1357405865339.8274;41263.85041020675;23399.928087507436;0.0;3094.3334827576296;4684132.610588281;1091683.2090772141;82198.56310857716;1092200.473336966;3.851254108504687;0.33143642123161376
7437;2019-05-21 20:57:41.783;544;551;191;193;159;51;201;-20;-21;18;719;224;-22;25;183;134;216;496;159;199;200;-243;601;363;368;142;368;307;602;-1.0;413.0;820.0;535.0;122.0;79;75;79;1;0;0;1;0;0;0;1;1;1;1;0;25622.23046875;10229.26171875;5110.92138671875;4385.51318359375;505.0;212874;535.0;0.0;Calculated values ==>;1558465061.783;327.56;328.26000000000005;292.26000000000005;292.46000000000004;289.06;278.26000000000005;274.69669130483857;293.26000000000005;271.16;271.06;274.96000000000004;345.06000000000006;295.56;270.96000000000004;275.66;291.46000000000004;286.56;294.76000000000005;322.76000000000005;293.06;293.16;326.66;323.66;248.86;242.98782864720522;268.43790593516167;274.69669130483857;289.06;6010000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3070000.0;6020000.0;0.0;0.06883333333333333;0.13666666666666666;0.08916666666666666;0.02033333333333333;0.02033333333333333;0.0;10229.26171875;5110.92138671875;4385.51318359375;25622.23046875;475187.38341037044;476107.7063291437;250785.71186478625;251528.79943432202;239908.20006502903;429947.3805835815;458473.52012050984;437514.20447033056;470252.297931023;525082.8136683811;470401.3345071779;437356.53477473935;444457.2815188539;455958.32650772657;449743.0750631276;261033.87098102746;467687.6091241374;458196.5170259769;458335.0929063802;224522.8720964353;211980.4382156667;443350.6171252868;193180.2476924501;250785.71186478625;270.4639616961631;2576349.223572482;1346834.9078849885;269393.84676358907;556062.3136782198;0;31;28;28;96;86;21;14;132;144;1616545469525.1074;620708225159.7521;1357589737754.6345;33392.307426310326;22306.8579410946;0.0;4220.170747845743;4684754.651916069;1092064.0418269036;82198.56310857716;1092261.4183956934;3.0376284434874288;0.26208264446332835
7438;2019-05-21 20:58:41.773;552;558;186;189;154;60;202;-13;-18;20;727;224;-20;21;182;126;224;516;159;200;201;-245;625;370;375;141;375;309;626;0.0;483.0;1616.0;502.0;154.0;99;77;88;1;0;0;1;0;0;0;1;1;1;1;0;27392.119140625;11381.3994140625;6164.2421875;4430.3876953125;510.0;212875;534.0;0.0;Calculated values ==>;1558465121.773;328.36;328.96000000000004;291.76000000000005;292.06;288.56;279.16;275.4277932560699;293.36;271.86;271.36;275.16;345.86;295.56;271.16;275.26000000000005;291.36;285.76000000000005;295.56;324.76000000000005;293.16;293.26000000000005;326.56;324.16;248.66000000000003;242.77792619122317;268.67533136820026;275.4277932560699;289.06;6250000.0;3700000.0;3750000.0;1410000.0;3750000.0;3090000.0;6260000.0;0.0;0.0805;0.2693333333333333;0.08366666666666665;0.025666666666666667;0.025666666666666667;0.0;11381.3994140625;6164.2421875;4430.3876953125;27392.119140625;473400.45000637166;474195.0249720163;247994.36531575647;249035.2298374505;237687.7172599565;429467.9694778635;457485.5485273952;437530.6787186241;470584.5501933917;525765.9254965091;470128.7774901827;437214.0438153077;443468.83949473884;454642.0764292738;447225.3984864441;262879.7171485843;467616.7409044292;457204.18955206627;457344.94878049195;224104.74344509715;214070.64678622372;443329.28316699906;199158.46780723243;247994.36531575647;272.9077615223244;2576790.936188256;1347014.9667129833;269467.3003599515;556156.2577147371;0;31;28;28;96;86;21;14;132;144;1616768332375.1428;620793111009.7656;1357774506954.6638;64201.58213880149;20428.958218433803;0.0;5373.331642261544;4685567.798782172;1092420.1142729893;82198.56310857716;1092341.350924648;4.095547506950923;0.3022354851225954
7439;2019-05-21 20:59:41.794;563;568;180;182;146;71;194;-2;-16;24;735;225;-18;10;180;123;232;531;163;200;194;-247;634;382;387;140;387;311;634;-2.0;435.0;1484.0;330.0;151.0;99;77;99;1;0;0;1;0;0;0;1;1;1;1;0;27390.576171875;12388.544921875;6107.64892578125;4474.07470703125;514.0;212876;532.0;0.0;Calculated values ==>;1558465181.794;329.46000000000004;329.96000000000004;291.16;291.36;287.76000000000005;280.26000000000005;276.6576332772354;292.56;272.96000000000004;271.56;275.56;346.66;295.66;271.36;274.16;291.16;285.46000000000004;296.36;326.26000000000005;293.16;292.56;326.36;324.56;248.46000000000004;242.56692532238324;268.91163127593666;276.6576332772354;289.46000000000004;6340000.0;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3110000.0;6340000.0;0.0;0.0725;0.24733333333333332;0.055;0.025166666666666667;0.025166666666666667;0.0;12388.544921875;6107.64892578125;4474.07470703125;27390.576171875;473964.2124202997;474731.93926287116;245676.23843222347;246341.50379932232;235096.88706957016;428611.97810654406;454346.16384067293;437389.9950341223;471112.8868819084;526450.2742177467;469976.34502188565;437071.7284734032;441413.91313283873;452279.30096848827;444402.14460236765;265923.44570346107;468947.44834833243;455220.2992151359;454346.16384067293;223268.49639005636;215742.86842915416;443308.39552771143;203645.67830526986;245676.23843222347;274.7252271348909;2577247.618431358;1347213.1189111515;269541.5301845398;556258.5592668741;0;31;28;28;96;86;21;14;132;144;1616997012384.794;620877440514.637;1357960572054.38;57812.7610042695;13181.449447234287;0.0;5251.526456112645;4686584.940848647;1092700.2990334649;82198.56310857716;1092429.9223978356;3.3193228336051432;0.2304115454783331
7440;2019-05-21 21:00:41.794;570;576;178;178;148;75;182;8;-14;30;742;226;-15;26;178;125;238;541;162;197;181;-249;671;378;383;139;382;311;663;-1.0;280.0;1534.0;246.0;166.0;0;76;99;1;0;0;1;0;1;0;1;1;1;1;0;39727.9375;13242.7890625;18603.6328125;4463.341796875;517.0;212877;531.0;0.0;Calculated values ==>;1558465241.794;330.16;330.76000000000005;290.96000000000004;290.96000000000004;287.96000000000004;280.66;276.25090830309495;291.36;273.96000000000004;271.76000000000005;276.16;347.36;295.76000000000005;271.66;275.76000000000005;290.96000000000004;285.66;296.96000000000004;327.26000000000005;292.86;291.26000000000005;326.26000000000005;324.86;248.26000000000002;242.35481222062532;268.91163127593666;276.25090830309495;289.36;6709999.999999999;3779999.9999999995;3829999.9999999995;1390000.0;3820000.0000000005;3110000.0;6630000.0;0.0;0.04666666666666666;0.25566666666666665;0.041;0.027666666666666666;0.027666666666666666;0.0;13242.7890625;18603.6328125;4463.341796875;39727.9375;470374.87569911254;472355.75301858457;244081.91696260025;244081.91696260025;235012.9714599634;428902.12800615287;453272.75480019377;437706.9197206977;471835.9296657252;527186.1611023514;470097.342398958;437548.62350390764;443797.99741981184;452857.50524032436;445517.12678624113;265758.32488906436;466686.5209755266;455456.39098588657;453125.6471121896;222850.3779558165;216997.06728235667;443287.953609939;203733.77975539357;244081.91696260025;274.7408590170646;2577806.939378624;1347426.7133610214;269616.00865540566;556464.4866146931;0;31;28;28;96;87;21;14;132;144;1617228012384.794;620961140514.637;1358147172054.38;59819.13278446275;9821.721128036364;0.0;5783.543200805306;4687565.20663022;1092891.9921215922;82198.56310857716;1092521.8813116434;2.0772483620356645;0.13370929905104967
7441;2019-05-21 21:01:41.775;583;587;176;175;149;53;169;12;-19;37;750;225;-21;1;180;121;244;548;163;198;168;-252;631;371;376;137;374;307;622;-2.0;273.0;1466.0;241.0;142.0;16;69;98;1;0;0;1;0;1;0;1;1;1;1;0;37228.3046875;12401.791015625;17645.884765625;4374.5703125;520.0;212878;530.0;0.0;Calculated values ==>;1558465301.775;331.46000000000004;331.86;290.76000000000005;290.66;288.06;278.46000000000004;275.5313989812953;290.06;274.36;271.26000000000005;276.86;348.16;295.66;271.06;273.26000000000005;291.16;285.26000000000005;297.56;327.96000000000004;292.96000000000004;289.96000000000004;326.16;325.16;247.96000000000004;241.92719264551067;268.43790593516167;275.5313989812953;289.46000000000004;6310000.0;3710000.0;3760000.0;1370000.0;3740000.0;3070000.0;6220000.0;0.0;0.0455;0.24433333333333335;0.04016666666666667;0.023666666666666666;0.023666666666666666;0.0;12401.791015625;17645.884765625;4374.5703125;37228.3046875;477371.8492424241;479038.3729531342;244766.4797256003;244436.4408481132;236281.25313599376;429398.2889081932;452581.04893639707;437828.56808052456;472785.1150065333;528335.0204821837;470521.57474549004;437514.20447033056;440905.4616221835;454523.8241779035;446259.88517787337;398993.2890407335;473164.2698383819;456758.394230189;452434.19972806325;222432.26289678228;218251.29456621417;443356.5175731506;201722.03610047107;244766.4797256003;273.92462854464037;2578448.0383198583;1347640.3505224672;269689.63460094284;556766.4702703265;0;31;28;28;96;87;21;14;132;144;1617455640280.496;621043914294.8923;1358332513344.9517;57688.69598045974;9705.651672485961;0.0;4914.802706724956;4688544.12844951;1093054.668698198;82198.56310857716;1092611.0059627348;2.1006517169952987;0.13845470047468278
7442;2019-05-21 21:02:41.785;587;587;196;196;163;43;160;13;-21;39;754;224;-22;22;182;120;243;527;164;198;159;-255;605;362;367;135;366;306;597;-2.0;375.0;1134.0;250.0;132.0;4;59;98;1;0;0;1;0;1;0;1;1;1;0;0;36823.79296875;11811.3720703125;16486.912109375;4307.61328125;522.0;212879;528.0;0.0;Calculated values ==>;1558465361.785;331.86;331.86;292.76000000000005;292.76000000000005;289.46000000000004;277.46000000000004;274.5913991737795;289.16;274.46000000000004;271.06;277.06;348.56000000000006;295.56;270.96000000000004;275.36;291.36;285.16;297.46000000000004;325.86;292.96000000000004;289.06;325.96000000000004;325.36;247.66000000000003;241.49495122638035;268.3187672390254;274.5913991737795;289.56;6050000.0;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3060000.0;5970000.0;0.0;0.0625;0.189;0.041666666666666664;0.022000000000000002;0.022000000000000002;0.0;11811.3720703125;16486.912109375;4307.61328125;36823.79296875;481025.2245602881;481947.66264563537;252915.07767859907;252915.07767859907;241341.64364886662;430014.67791919125;452840.1160176844;437742.05038880615;473241.2657668606;528830.7054929463;470537.2613830028;437585.1090581189;444222.0935492395;456148.98637023335;447832.684704516;411709.8772845457;473133.98068168235;458218.4865142734;452695.1637936946;221596.04284303306;219087.46209138638;443425.911484777;198155.66789686473;252915.07767859907;272.4753224960499;2579065.2419836977;1347842.1605108778;269761.9981894676;557050.957650902;0;31;28;28;96;87;21;14;132;144;1617678577430.4607;621125527894.8794;1358516443994.9224;45281.826290976926;10219.593482829678;0.0;4395.1618945321015;4689402.359149583;1093220.7400817508;82198.56310857716;1092688.6019315727;1.8369861384768191;0.12704578303480268
7443;2019-05-21 21:03:41.775;579;576;207;207;167;31;160;10;-23;36;758;225;-25;3;184;120;236;509;165;200;159;-247;597;347;352;133;351;303;591;182.0;313.0;1021.0;368.0;140.0;1;41;98;1;0;0;1;0;1;0;1;1;1;1;0;40580.265625;11665.8447265625;16442.853515625;4132.04296875;523.0;212880;528.0;0.0;Calculated values ==>;1558465421.775;331.06;330.76000000000005;293.86;293.86;289.86;276.26000000000005;272.9856168485579;289.16;274.16;270.86;276.76000000000005;348.96000000000004;295.66;270.66;273.46000000000004;291.56;285.16;296.76000000000005;324.06;293.16;289.06;325.96000000000004;325.46000000000004;248.46000000000004;241.05796691057077;267.9596281332873;272.9856168485579;289.66;5970000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;3030000.0;5910000.0;0.030333333333333334;0.05216666666666667;0.1701666666666667;0.06133333333333334;0.02333333333333333;0.05366666666666667;0.0;11665.8447265625;16442.853515625;4132.04296875;40580.265625;480799.92360813456;481066.4650913312;257738.61057195795;257738.61057195795;242848.37431722388;430988.63858405815;455401.7370921357;438109.25301780854;473209.4130839679;529478.5084212946;471063.0763921026;437798.07955487026;442049.80010727816;458858.24666723126;450604.7487283695;412236.96756590164;471172.1165259665;460852.5178084268;455262.4560349168;221596.04284303306;219505.55070137876;444670.30032279016;192913.8892490348;221098.55069378397;270.2988008333875;2579710.168299778;1348037.7713769707;269832.31693648396;557325.3266287016;0;31;28;28;96;87;21;14;132;144;1617894241480.4949;621205914494.8922;1358699113544.9514;41724.077734653;15441.05987919033;0.0;12566.796253307462;4690127.287508378;1093434.5432200052;82198.56310857716;1092829.9280245518;2.1628514496898297;0.13929326421931654
7444;2019-05-21 21:04:41.786;577;575;198;199;157;19;164;5;-29;29;761;223;-30;18;185;113;230;515;165;201;164;-232;601;335;340;130;338;298;595;210.0;490.0;822.0;235.0;140.0;1;11;86;1;0;0;1;0;1;0;1;1;1;1;0;40234.17578125;10879.6865234375;16915.5625;3898.41259765625;524.0;212881;527.0;0.0;Calculated values ==>;1558465481.786;330.86;330.66;292.96000000000004;293.06;288.86;275.06;271.6637117239857;289.56;273.66;270.26000000000005;276.06;349.26;295.46000000000004;270.16;274.96000000000004;291.66;284.46000000000004;296.16;324.66;293.26000000000005;289.56;325.86;325.56;249.96000000000004;240.39332010688793;267.35522164206344;271.6637117239857;289.66;6010000.0;3350000.0;3400000.0;1300000.0;3379999.9999999995;2980000.0;5950000.0;0.035;0.08166666666666668;0.137;0.03916666666666667;0.02333333333333333;0.058333333333333334;0.0;10879.6865234375;16915.5625;3898.41259765625;40234.17578125;480044.0082171161;480457.0114991384;253799.55154090098;254194.7307121645;239483.5009590016;431720.082569444;457920.44326150423;438307.6172986034;472920.9377354816;530172.1392518693;471497.88671541394;438153.8488135099;445239.70399650995;461026.9153712662;451754.3568924179;407945.0228246492;471567.6628446876;462813.4765079522;457920.44326150423;221177.93781777218;219923.6425635755;446819.66782877315;191554.3332226012;216452.42054992114;269.6995484832135;2580383.7454437506;1348225.6852483589;269899.2496681974;557603.3643926985;0;31;28;28;96;87;21;14;132;144;1618101879540.2112;621284828959.7843;1358879446599.705;33805.199918412305;9997.892272075069;0.0;14085.63465817568;4690756.813546578;1093646.5733527085;82198.56310857716;1093052.072334169;1.8265080109940706;0.09874115688567242
7445;2019-05-21 21:05:41.776;584;584;191;191;145;16;171;-2;-33;22;763;220;-34;5;185;107;229;531;161;199;170;-216;576;342;347;124;347;296;576;-1.0;415.0;1345.0;535.0;88.0;99;1;71;1;0;0;1;0;0;0;1;1;1;1;0;26462.166015625;9293.4482421875;5648.52001953125;3850.99951171875;524.0;212882;525.0;0.0;Calculated values ==>;1558465541.776;331.56;331.56;292.26000000000005;292.26000000000005;287.66;274.76000000000005;272.43898195401505;290.26000000000005;272.96000000000004;269.86;275.36;349.46000000000004;295.16;269.76000000000005;273.66;291.66;283.86;296.06;326.26000000000005;293.06;290.16;325.66;325.56;251.56000000000003;239.02933182858504;267.1113755279542;272.43898195401505;289.26000000000005;5760000.0;3420000.0000000005;3470000.0000000005;1240000.0;3470000.0000000005;2960000.0;5760000.0;0.0;0.06916666666666667;0.22416666666666665;0.08916666666666666;0.014666666666666666;0.014666666666666666;0.0;9293.4482421875;5648.52001953125;3850.99951171875;26462.166015625;483914.03921277;483914.03921277;252061.92624919477;252061.92624919477;236270.59559442487;431298.55289687274;457736.81442214;438143.1473471288;473027.760467851;530531.9285876651;471411.0985963135;437989.56915575906;443780.9409385016;459625.52626088966;449636.6305456325;417708.413255604;476355.12000864255;461488.89246006723;457600.8811923833;220341.7376933702;219923.6425635755;449563.21064891573;191592.50181196144;252061.92624919477;269.73908743514295;2580939.455658338;1348393.766686523;269963.8173393801;557791.367074721;0;31;28;28;96;87;21;14;132;144;1618307945190.244;621361016259.7964;1359057616899.7334;55268.43637413334;23002.388204628423;0.0;3014.571339166765;4691498.97013575;1093921.5298563351;82198.56310857716;1093194.55030055;4.325309174042195;0.3538780833036038
