;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7446;2019-05-21 21:06:41.797;580;579;188;188;151;33;177;-3;-32;20;768;217;-33;13;180;112;222;491;160;195;176;-198;571;346;351;133;351;296;571;0.0;449.0;797.0;187.0;58.0;99;100;65;1;0;0;1;0;0;0;1;1;0;1;0;24509.244140625;8963.302734375;5533.626953125;2909.35327148438;524.0;212883;524.0;0.0;Calculated values ==>;1558465601.797;331.16;331.06;291.96000000000004;291.96000000000004;288.26000000000005;276.46000000000004;272.8767566201714;290.86;272.86;269.96000000000004;275.16;349.96000000000004;294.86;269.86;274.46000000000004;291.16;284.36;295.36;322.26000000000005;292.66;290.76000000000005;325.56;325.56;253.36;241.05796691057077;267.1113755279542;272.8767566201714;289.16;5710000.0;3460000.0;3510000.0;1330000.0;3510000.0;2960000.0;5710000.0;0.0;0.07483333333333334;0.13283333333333333;0.03116666666666667;0.009666666666666665;0.009666666666666665;0.0;8963.302734375;5533.626953125;2909.35327148438;24509.244140625;483921.06076925213;483781.87916858937;251153.8286431733;251153.8286431733;238295.1953935296;431051.2098666511;457907.466087479;438296.42880847026;471651.78204872925;531051.549796409;471055.82730643987;438143.1473471288;444924.569094875;458315.7758539387;449627.94136975025;417171.4625225602;471060.0085168013;460338.988572523;457771.0809724508;219923.6425635755;219923.6425635755;449819.71074751863;195184.87258747173;251153.8286431733;271.21910404096866;2581364.366075605;1348545.9595266194;270020.17333018314;557884.5842472797;0;31;28;28;96;87;21;14;132;144;1618517418479.9243;621438143244.6787;1359235279059.4624;32293.318384689304;7936.119122654795;0.0;1997.300105849682;4692228.906812745;1094179.440987649;82198.56310857716;1093236.3305138198;2.4259480161672395;0.17391278258907208
7447;2019-05-21 21:07:41.787;566;570;189;190;153;33;180;-4;-30;20;771;215;-34;9;180;114;217;483;160;196;180;-180;575;342;347;139;348;295;577;-2.0;430.0;692.0;172.0;55.0;42;100;54;1;0;0;1;0;0;0;1;1;0;0;0;22356.193359375;8374.470703125;3957.02783203125;2869.27099609375;524.0;212884;523.0;0.0;Calculated values ==>;1558465661.787;329.76000000000005;330.16;292.06;292.16;288.46000000000004;276.46000000000004;272.43898195401505;291.16;272.76000000000005;270.16;275.16;350.26;294.66;269.76000000000005;274.06;291.16;284.56;294.86;321.46000000000004;292.76000000000005;291.16;325.46000000000004;325.56;255.16000000000003;242.35481222062532;266.98899913490544;272.43898195401505;289.16;5750000.0;3420000.0000000005;3470000.0000000005;1390000.0;3479999.9999999995;2950000.0;5770000.0;0.0;0.07166666666666667;0.11533333333333333;0.028666666666666667;0.009166666666666667;0.009166666666666667;0.0;8374.470703125;3957.02783203125;2869.27099609375;22356.193359375;481500.0714116164;481834.0067159688;251235.36921098;251621.06000087064;238751.73208334463;431298.55289687274;458954.00245643134;438824.7073392465;470852.7170844846;531438.4957164275;470953.85504160577;438214.884849924;444554.3181376856;458795.0017298935;450644.5834027706;413907.21448983846;469045.1695566219;461091.6339084697;458954.00245643134;219505.55070137876;219923.6425635755;450638.1804747303;194245.72343711814;251235.36921098;270.82375421835025;2581754.846297282;1348690.416891714;270068.3205065536;557963.6598557036;0;31;28;28;96;87;21;14;132;144;1618726783579.9575;621519729644.6917;1359412549509.4905;28208.10947671214;7349.9171017448825;0.0;1904.0874714166373;4692733.0013485765;1094306.8033922666;82198.56310857716;1093268.836658375;2.4644879966674322;0.17776242214557528
7448;2019-05-21 21:08:41.818;557;562;189;191;153;35;184;-3;-16;20;764;212;-27;13;181;115;216;494;158;197;183;-164;582;344;349;141;349;296;584;-2.0;425.0;738.0;310.0;50.0;1;100;45;1;0;0;1;0;0;0;1;1;0;0;0;21384.3125;7931.72607421875;2887.83569335938;2860.54248046875;523.0;212885;523.0;0.0;Calculated values ==>;1558465721.818;328.86;329.36;292.06;292.26000000000005;288.46000000000004;276.66;272.6583383277491;291.56;272.86;271.56;275.16;349.56000000000006;294.36;270.46000000000004;274.46000000000004;291.26000000000005;284.66;294.76000000000005;322.56;292.86;291.46000000000004;325.46000000000004;325.46000000000004;256.76000000000005;242.77792619122317;267.1113755279542;272.6583383277491;288.96000000000004;5820000.0;3440000.0;3490000.0;1410000.0;3490000.0;2960000.0;5840000.0;0.0;0.07083333333333333;0.123;0.051666666666666666;0.008333333333333333;0.008333333333333333;0.0;7931.72607421875;2887.83569335938;2860.54248046875;21384.3125;479396.35575180565;479878.23496136337;250889.31983847287;251651.20782861309;238543.8886828561;431175.4696738307;459175.5905332164;440710.647096543;470584.5501933917;530635.8695464459;470462.41181851807;439058.4772993104;444924.569094875;458770.8236096388;450426.66236985434;410584.9928662564;469797.9392521284;460916.0252522871;459040.8020849825;219505.55070137876;219505.55070137876;451963.7996316748;193294.4701613685;250889.31983847287;270.4437595569727;2582119.538840789;1348826.3720724059;270116.0936223311;558020.7298561526;0;31;28;28;96;87;21;14;132;144;1618935691460.4355;621603773044.8839;1359589941114.8962;30432.189763026465;13364.582022632492;0.0;1734.5956853875803;4693221.922989093;1094479.513406125;82198.56310857716;1093299.174684637;3.3282909724571064;0.2715141704241039
7449;2019-05-21 21:09:41.788;555;560;187;190;154;41;187;-1;0;20;753;211;-7;13;181;116;218;508;159;196;187;-159;597;347;352;143;352;297;599;-2.0;439.0;750.0;413.0;51.0;1;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21436.291015625;7830.08447265625;2981.91796875;2867.87744140625;521.0;212886;523.0;0.0;Calculated values ==>;1558465781.788;328.66;329.16;291.86;292.16;288.56;277.26000000000005;272.9856168485579;291.86;273.06;273.16;275.16;348.46000000000004;294.26000000000005;272.46000000000004;274.46000000000004;291.26000000000005;284.76000000000005;294.96000000000004;323.96000000000004;292.76000000000005;291.86;325.46000000000004;325.26000000000005;257.26000000000005;243.1966462407574;267.23344911666527;272.9856168485579;289.06;5970000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2970000.0;5990000.0;0.0;0.07316666666666666;0.125;0.06883333333333333;0.0085;0.0085;0.0;7830.08447265625;2981.91796875;2867.87744140625;21436.291015625;477308.4516512824;477801.7213308031;249457.4579596857;250554.53311068483;238424.62223370926;430988.63858405815;459105.38528210355;442853.8054685152;470315.4621069152;529415.6350909121;470207.29348876746;441829.943814551;444725.97564661124;458291.4282004027;450026.0433329368;404109.2470606503;469967.0456504828;460317.26658201264;459105.38528210355;219505.55070137876;218669.37671819705;452143.1162734549;193145.76159090438;249457.4579596857;270.3936640457173;2582476.198784408;1348957.6548194818;270163.8065866198;558069.6200127199;0;31;28;28;96;87;21;14;132;144;1619145886310.536;621688930444.9246;1359767752164.981;31213.505484701353;17827.65124731556;0.0;1782.0073822405518;4693735.380259339;1094739.3187158597;82198.56310857716;1093328.4650577018;3.715176196693953;0.32522033439444714
7450;2019-05-21 21:10:41.769;559;563;183;188;155;45;191;-2;9;20;743;211;3;14;182;117;224;523;161;197;190;-166;621;350;355;143;355;298;623;-2.0;467.0;613.0;429.0;57.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;21517.486328125;7928.9443359375;3193.9951171875;2878.23315429688;519.0;212887;522.0;0.0;Calculated values ==>;1558465841.769;329.06;329.46000000000004;291.46000000000004;291.96000000000004;288.66;277.66;273.3108153835814;292.26000000000005;272.96000000000004;274.06;275.16;347.46000000000004;294.26000000000005;273.46000000000004;274.56;291.36;284.86;295.56;325.46000000000004;292.86;292.16;325.36;325.06;256.56;243.1966462407574;267.35522164206344;273.3108153835814;289.26000000000005;6210000.0;3500000.0;3550000.0;1430000.0;3550000.0;2980000.0;6230000.0;0.0;0.07783333333333334;0.10216666666666667;0.0715;0.0095;0.0095;0.0;7928.9443359375;3193.9951171875;2878.23315429688;21517.486328125;474968.43116049;475327.81539615855;247080.66819278343;248806.3722867794;238071.8168373841;430799.1582183253;459171.99905845977;443952.4445614765;470315.4621069152;528297.1719809249;470070.81916773;443084.58915092645;444669.68110044283;457945.6142810069;449622.8706441287;263189.07592467725;469135.3929409424;459983.4243893901;459036.2895090457;219087.46209138638;217833.21561994078;451408.6144476259;192608.70623167302;247080.66819278343;270.1841993622867;2582834.033578375;1349088.9384731106;270211.675678194;558121.0696575085;0;31;28;28;96;87;21;14;132;144;1619357919145.3472;621774703274.8481;1359946195639.822;25678.951932694927;18504.193437440626;0.0;2013.5784025044916;4694209.3339378545;1095041.9882122618;82198.56310857716;1093360.0849230841;3.2994896261868543;0.3039603765989747
7451;2019-05-21 21:11:41.779;570;570;177;181;152;52;195;1;12;20;736;211;9;30;181;118;232;535;158;197;194;-174;621;359;364;143;364;301;623;-2.0;380.0;1346.0;316.0;59.0;6;100;36;1;0;0;1;0;0;0;1;1;0;0;0;20859.79296875;7948.140625;3274.09521484375;2915.7783203125;517.0;212888;521.0;0.0;Calculated values ==>;1558465901.779;330.16;330.16;290.86;291.26000000000005;288.36;278.36;274.27422755570615;292.66;273.26000000000005;274.36;275.16;346.76;294.26000000000005;274.06;276.16;291.26000000000005;284.96000000000004;296.36;326.66;292.86;292.56;325.26000000000005;324.86;255.76000000000002;243.1966462407574;267.7187500070086;274.27422755570615;288.96000000000004;6210000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;6230000.0;0.0;0.06333333333333332;0.22433333333333336;0.05266666666666667;0.009833333333333333;0.009833333333333333;0.0;7948.140625;3274.09521484375;2915.7783203125;20859.79296875;476627.3328011127;476384.3854126391;245063.20576866457;246402.01664550463;237159.7189573046;430214.79039162316;458285.16724151495;443779.4857613598;470315.4621069152;527334.374113208;469659.9670484514;443343.77367153234;446353.3190648992;456339.24340671574;448097.7416361935;267124.07743579254;471022.60256003763;458560.75158959633;458147.1555003571;218669.37671819705;216997.06728235667;450566.2702169862;199003.1204872418;245063.20576866457;272.8004875961841;2583187.236429792;1349221.2695659376;270259.9671543795;558174.9793937256;0;31;28;28;96;87;21;14;132;144;1619573655095.313;621860517574.8345;1360125925589.7935;54911.49794316047;13248.992552433205;0.0;2095.3255056949765;4694881.032951227;1095306.6421971158;82198.56310857716;1093394.3314957914;4.969284597216176;0.3608372532427972
7452;2019-05-21 21:12:41.800;581;579;169;172;149;62;199;6;15;21;734;211;14;22;178;123;236;542;157;199;198;-175;629;366;371;142;371;305;630;-1.0;362.0;1235.0;286.0;90.0;56;100;44;1;0;0;1;0;0;0;1;1;0;0;0;20755.9375;8527.2783203125;4797.93408203125;2957.92504882812;515.0;212889;519.0;0.0;Calculated values ==>;1558465961.8;331.26000000000005;331.06;290.06;290.36;288.06;279.36;275.0112864084945;293.06;273.76000000000005;274.66;275.26000000000005;346.56000000000006;294.26000000000005;274.56;275.36;290.96000000000004;285.46000000000004;296.76000000000005;327.36;293.06;292.96000000000004;325.06;324.66;255.66000000000003;242.98782864720522;268.19934244402924;275.0112864084945;288.86;6290000.0;3660000.0;3710000.0;1420000.0;3710000.0;3050000.0;6300000.0;0.0;0.060333333333333336;0.20583333333333334;0.04766666666666666;0.015000000000000001;0.015000000000000001;0.0;8527.2783203125;4797.93408203125;2957.92504882812;20755.9375;477311.7183709563;476890.7072452776;242235.79437234328;243196.58046571698;236082.06514243738;429743.705733735;457713.1471252446;443403.66687243717;470549.00337383006;526813.769389227;469108.78518015845;443257.1847228264;444422.66845152143;454745.03135887464;447529.1425668424;268428.8559507887;471211.2066665979;457713.1471252446;457573.4263521663;217833.21561994078;216160.93158060662;450636.55521471496;200837.7789181844;242235.79437234328;273.5554087337693;2583534.1555623827;1349358.612776911;270308.93181401584;558242.269847849;0;31;28;28;96;87;21;14;132;144;1619794232269.9766;621946047499.704;1360307789219.516;49928.1452705837;11907.075003467955;0.0;3230.064479697345;4695755.002425635;1095516.3494649588;82198.56310857716;1093438.7252779894;3.9958690362259612;0.27932637589374454
7453;2019-05-21 21:13:41.800;586;587;166;166;141;69;201;11;23;24;736;210;24;43;176;124;240;551;159;200;201;-168;624;375;380;140;380;308;624;-2.0;343.0;1536.0;162.0;128.0;99;100;53;1;0;0;1;0;0;0;1;1;0;0;0;21068.263671875;9114.0751953125;6072.99267578125;2989.54711914062;513.0;212890;518.0;0.0;Calculated values ==>;1558466021.8;331.76000000000005;331.86;289.76000000000005;289.76000000000005;287.26000000000005;280.06;275.94376602880345;293.26000000000005;274.26000000000005;275.46000000000004;275.56;346.76;294.16;275.56;277.46000000000004;290.76000000000005;285.56;297.16;328.26000000000005;293.16;293.26000000000005;324.96000000000004;324.46000000000004;256.36;242.56692532238324;268.5567601203482;275.94376602880345;289.06;6240000.0;3750000.0;3800000.0;1400000.0;3800000.0;3080000.0;6240000.0;0.0;0.05716666666666667;0.256;0.027000000000000003;0.021333333333333333;0.021333333333333333;0.0;9114.0751953125;6072.99267578125;2989.54711914062;21068.263671875;478653.94208421116;478802.1856719699;241465.4023761315;241465.4023761315;233862.25553162958;429116.5711722346;456527.19643919845;443964.9577299085;471112.8868819084;526789.5693367897;468571.3559037268;444110.9870452586;446844.49984372937;452911.2609775358;445948.38795801235;400873.84508136206;473372.77254442;456384.6989666979;456527.19643919845;217415.1398638553;215324.80838970217;451718.47148796316;205057.86476063306;241465.4023761315;275.2376428331291;2583882.690572148;1349505.6240562077;270358.49408208224;558332.8609041641;0;31;28;28;96;87;21;14;132;144;1620019532269.9766;622030647499.704;1360491689219.516;61160.215800134516;6659.836381637913;0.0;4587.984940012095;4696680.738767891;1095671.0737265013;82198.56310857716;1093503.8756898204;3.98358204542962;0.2427782685342138
7454;2019-05-21 21:14:41.771;584;586;169;169;140;75;199;16;34;29;740;211;35;39;174;126;240;548;161;201;198;-157;613;385;390;142;390;312;612;-1.0;299.0;1487.0;275.0;131.0;99;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21116.484375;9692.9873046875;5718.8359375;3023.96044921875;511.0;212891;517.0;0.0;Calculated values ==>;1558466081.771;331.56;331.76000000000005;290.06;290.06;287.16;280.66;276.9606089950914;293.06;274.76000000000005;276.56;276.06;347.16;294.26000000000005;276.66;277.06;290.56;285.76000000000005;297.16;327.96000000000004;293.26000000000005;292.96000000000004;324.86;324.26000000000005;257.46000000000004;242.98782864720522;269.02936301313275;276.9606089950914;289.26000000000005;6130000.0;3850000.0;3900000.0;1420000.0;3900000.0;3120000.0;6120000.0;0.0;0.049833333333333334;0.24783333333333332;0.04583333333333333;0.021833333333333333;0.021833333333333333;0.0;9692.9873046875;5718.8359375;3023.96044921875;21116.484375;479656.2116266793;480065.6806132943;242805.00242555363;242805.00242555363;233847.93376557747;428391.1821097931;454568.57881080057;444768.4058800359;471339.3356437985;526898.09038178;468134.7044575343;444914.05856171664;445494.4773642259;450843.944092266;444282.94450347056;406826.07934789296;474420.40758401837;454861.11149158207;454422.026658985;216997.06728235667;214488.6975840042;452523.4676066003;206533.28217115195;242805.00242555363;275.8517198389971;2584234.060228158;1349662.273826258;270408.5824240431;558431.078647671;0;31;28;28;96;87;21;14;132;144;1620250420619.8076;622115206609.6421;1360677599319.3801;59042.60482585173;11274.550165791383;0.0;4620.305029096585;4697681.944788792;1095820.454711897;82198.56310857716;1093580.5743505612;4.06478299350363;0.2733988998858134
7455;2019-05-21 21:15:41.791;573;577;179;177;146;66;186;21;42;35;744;211;43;55;173;125;238;544;163;200;185;-144;678;368;373;142;372;311;673;-1.0;379.0;1319.0;247.0;231.0;0;100;79;1;0;0;1;1;0;0;1;1;0;0;0;36744.02734375;11780.423828125;19048.740234375;3007.50537109375;508.0;212892;517.0;0.0;Calculated values ==>;1558466141.791;330.46000000000004;330.86;291.06;290.86;287.76000000000005;279.76000000000005;275.2199585193972;291.76000000000005;275.26000000000005;277.36;276.66;347.56000000000006;294.26000000000005;277.46000000000004;278.66;290.46000000000004;285.66;296.96000000000004;327.56;293.16;291.66;324.86;323.96000000000004;258.76000000000005;242.98782864720522;268.91163127593666;275.2199585193972;289.46000000000004;6780000.0;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3110000.0;6730000.0;0.0;0.06316666666666666;0.21983333333333333;0.04116666666666667;0.0385;0.0385;0.0;11780.423828125;19048.740234375;3007.50537109375;36744.02734375;469957.71845198446;471247.00542342267;244093.35111950358;243465.7813589628;234218.25882040244;429606.4342157736;455551.1504164592;446122.27801210183;471931.263865096;527396.3183723479;468274.61265882076;446265.723028881;447971.49269064266;453856.01258069114;447453.7679354076;265251.7457991291;465827.6489081163;457529.2244627817;455408.60839220474;216997.06728235667;213234.55432191002;453876.97150536784;202253.07460447113;244093.35111950358;274.1189003323557;2584716.391882638;1349841.2785673388;270458.8613932681;558637.543914527;0;31;28;28;97;87;21;14;132;144;1620479396919.7349;622200435009.615;1360864561619.3208;53610.579882444144;10358.517089086916;0.0;8135.6374049989945;4698621.034253242;1096000.7903641507;82198.56310857716;1093686.909303985;2.1309642935762163;0.13351410722045365
7456;2019-05-21 21:16:41.792;593;597;182;182;137;45;89;27;-5;39;746;211;-5;46;176;110;241;561;162;198;93;-132;677;361;367;143;365;303;673;-3.0;357.0;1304.0;383.0;140.0;0;100;64;1;0;0;1;1;0;0;1;1;0;0;0;36357.6796875;10650.87109375;19154.91015625;2926.28491210938;507.0;212893;515.0;0.0;Calculated values ==>;1558466201.792;332.46000000000004;332.86;291.36;291.36;286.86;277.66;274.4858918419099;282.06;275.86;272.66;277.06;347.76;294.26000000000005;272.66;277.76000000000005;290.76000000000005;284.16;297.26000000000005;329.26000000000005;292.96000000000004;282.46000000000004;324.66;323.86;259.96000000000004;243.1966462407574;267.9596281332873;274.4858918419099;289.36;6770000.0;3610000.0;3670000.0000000005;1430000.0;3650000.0;3030000.0;6730000.0;0.0;0.0595;0.21733333333333332;0.06383333333333334;0.02333333333333333;0.02333333333333333;0.0;10650.87109375;19154.91015625;2926.28491210938;36357.6796875;473299.605787456;474425.16535508423;245043.08218305753;245043.08218305753;231672.87994059204;430081.6785162784;441983.56317148387;440856.8528302407;472193.81962526246;528224.7719617437;469384.86284256604;440856.8528302407;448214.2968835578;455469.771500397;446503.202962536;266656.3982969885;468648.6580096578;458218.4865142734;442631.3062738339;216160.93158060662;212816.51262364245;454955.3150802572;199366.90036606687;245043.08218305753;272.95314705470497;2585325.5829292648;1350028.2091409958;270508.3104699024;558955.9129747252;0;31;28;28;97;87;21;14;132;144;1620701400620.3489;622285936434.8514;1361048764689.8303;52483.816335547104;16315.06047258915;0.0;4610.391895451448;4699505.168959504;1096223.073882443;82198.56310857716;1093793.1279853978;2.242732503961703;0.16637908741097163
7457;2019-05-21 21:17:41.762;620;623;178;177;142;36;85;26;-17;38;743;210;-24;45;178;110;246;563;158;197;84;-122;640;354;359;142;358;300;634;-2.0;280.0;1270.0;363.0;133.0;0;100;54;1;0;0;1;1;0;0;1;1;0;1;0;33288.54296875;9464.2822265625;17935.296875;2894.88110351562;506.0;212894;513.0;0.0;Calculated values ==>;1558466261.762;335.16;335.46000000000004;290.96000000000004;290.86;287.36;276.76000000000005;273.7412296467126;281.66;275.76000000000005;271.46000000000004;276.96000000000004;347.46000000000004;294.16;270.76000000000005;277.66;290.96000000000004;284.16;297.76000000000005;329.46000000000004;292.86;281.56;324.46000000000004;323.76000000000005;260.96000000000004;242.98782864720522;267.5978703862781;273.7412296467126;288.96000000000004;6400000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3000000.0;6340000.0;0.0;0.04666666666666666;0.21166666666666664;0.0605;0.022166666666666668;0.022166666666666668;0.0;9464.2822265625;17935.296875;2894.88110351562;33288.54296875;481814.1604953188;482931.71345632686;245016.6660030872;244688.94874981805;233925.47760944878;430542.39183029096;443005.9100809836;439695.3144293359;472226.9707426428;528142.8785658664;469677.38814470253;438627.8345891578;448636.04472110956;456907.6180581302;447842.6453846354;272820.04260823084;473964.2124202997;459354.7222566133;442846.9158419669;215324.80838970217;212398.47392691602;456151.2159540562;197873.4647762737;245016.6660030872;272.33033648242395;2585905.677925749;1350195.7516056062;270556.795931864;559264.843490937;0;31;28;28;97;87;21;14;132;144;1620919091720.4526;622371393684.8922;1361229574239.9165;51185.62484323149;15625.803946255839;0.0;4385.237204761835;4700368.649013734;1096489.1146657919;82198.56310857716;1093868.0540794807;2.3501546326385707;0.17051595768140002
7458;2019-05-21 21:18:41.772;621;620;181;180;147;31;132;20;-26;36;738;210;-30;21;179;110;246;532;158;195;131;-115;610;349;354;141;353;298;604;-1.0;375.0;929.0;145.0;116.0;0;100;45;1;0;0;1;1;0;0;1;1;0;1;0;31151.978515625;8414.357421875;16863.939453125;2888.56372070312;505.0;212895;511.0;0.0;Calculated values ==>;1558466321.772;335.26000000000005;335.16;291.26000000000005;291.16;287.86;276.26000000000005;273.20264511476705;286.36;275.16;270.56;276.76000000000005;346.96000000000004;294.16;270.16;275.26000000000005;291.06;284.16;297.76000000000005;326.36;292.66;286.26000000000005;324.26000000000005;323.66;261.66;242.77792619122317;267.35522164206344;273.20264511476705;288.96000000000004;6100000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2980000.0;6040000.0;0.0;0.0625;0.15483333333333332;0.024166666666666666;0.01933333333333333;0.01933333333333333;0.0;8414.357421875;16863.939453125;2888.56372070312;31151.978515625;485319.5180478181;485838.9882714739;247121.52131896457;246774.8296204118;236137.37225347006;430862.6128555636;451080.55965983507;438767.1513630838;472161.77640367835;527775.8227761798;469951.463465646;438153.8488135099;445665.0885892439;457857.80638448976;448780.83135553316;410833.0845761967;473001.4196995237;459870.38503119553;450935.5513646778;214488.6975840042;211980.4382156667;457030.99897226505;198085.73435421384;247121.52131896457;272.39460745626747;2586442.7717720913;1350344.7651007634;270604.99933795375;559554.8854592313;0;31;28;28;97;87;21;14;132;144;1621133027370.4187;622456307834.8787;1361409004139.888;37265.506066873364;6257.843894936237;0.0;3940.404580883788;4701105.864619995;1096671.5087917282;82198.56310857716;1093937.4459910747;1.6850921096238192;0.10525908822713995
7459;2019-05-21 21:19:41.783;608;604;196;196;152;24;158;11;-31;32;734;211;-32;24;181;110;239;510;159;195;157;-110;595;341;346;139;344;296;590;-2.0;430.0;378.0;5.0;98.0;0;100;35;1;0;0;1;1;0;0;1;1;0;0;0;31797.79296875;7576.77197265625;16507.134765625;2880.14599609375;505.0;212896;510.0;0.0;Calculated values ==>;1558466381.783;333.96000000000004;333.56;292.76000000000005;292.76000000000005;288.36;275.56;272.3289490889957;288.96000000000004;274.26000000000005;270.06;276.36;346.56000000000006;294.26000000000005;269.96000000000004;275.56;291.26000000000005;284.16;297.06;324.16;292.66;288.86;324.16;323.66;262.16;242.35481222062532;267.1113755279542;272.3289490889957;289.06;5950000.0;3410000.0;3460000.0;1390000.0;3440000.0;2960000.0;5900000.0;0.0;0.07166666666666667;0.063;0.0008333333333333334;0.01633333333333333;0.01633333333333333;0.0;7576.77197265625;16507.134765625;2880.14599609375;31797.79296875;485147.2690278945;485141.67094773956;253280.84229605916;253280.84229605916;238056.15934114342;431359.6534126046;456124.25196328654;438449.4162088901;472032.3497595296;527513.8443339322;470343.53156096645;438296.42880847026;446475.90041281306;459562.4624351748;450251.6691049621;414174.24309675646;471454.95918630675;461113.1217133348;455986.76273286226;214070.64678622372;211980.4382156667;457859.7044407099;197818.10938828974;253280.84229605916;272.2554135369193;2586967.4493736727;1350478.0489430944;270653.0807321679;559833.028727593;0;31;28;28;97;87;21;14;132;144;1621343065870.1316;622540323234.7638;1361587236809.6443;15159.772329697822;216.70132921035014;0.0;3310.8633671344505;4701542.822033544;1096725.4732268553;82198.56310857716;1093997.8843022182;0.6930463016866585;0.02981897003585874
7460;2019-05-21 21:20:41.783;596;592;196;195;154;18;169;4;-33;27;732;210;-34;17;182;111;231;495;157;196;168;-107;562;342;347;137;347;296;562;-1.0;0.0;1688.0;615.0;9.0;99;100;22;1;0;0;1;0;0;0;1;1;0;1;0;21402.037109375;6308.33837890625;5488.1494140625;2890.94995117188;507.0;212897;509.0;0.0;Calculated values ==>;1558466441.783;332.76000000000005;332.36;292.76000000000005;292.66;288.56;274.96000000000004;272.43898195401505;290.06;273.56;269.86;275.86;346.36;294.16;269.76000000000005;274.86;291.36;284.26000000000005;296.26000000000005;322.66;292.76000000000005;289.96000000000004;324.06;323.86;262.46000000000004;241.92719264551067;267.1113755279542;272.43898195401505;288.86;5620000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2960000.0;5620000.0;0.0;0.0;0.2813333333333333;0.10250000000000001;0.0015;0.0015;0.0;6308.33837890625;5488.1494140625;2890.94995117188;21402.037109375;487121.8342718937;486576.8476270831;411296.0720610474;410893.4722959139;239537.71073319425;431298.55289687274;457464.8069255213;438143.1473471288;471806.2409394271;527305.4189890936;470224.5848832611;437989.56915575906;445491.4411908183;459223.00561131124;450213.769925042;422933.8495576332;472827.5383827141;461091.6339084697;457328.590778018;213652.59903751023;212816.51262364245;458479.1509651868;194711.00767536872;411296.0720610474;271.0123883108353;2587410.7812909903;1350593.7581960242;270701.17319839506;560016.3227624238;0;31;28;28;97;87;21;14;132;144;1621550965870.1316;622623123234.7638;1361764836809.6443;68485.57529432182;27036.234687206354;-0.0;69.04877807545586;4702239.866597078;1096952.581026992;82198.56310857716;1094026.0502367616;6.508341374773718;0.5444100764774136
7461;2019-05-21 21:21:41.764;581;567;182;179;165;31;175;9;-28;24;732;210;-29;12;180;119;217;425;156;193;175;-104;547;347;351;143;351;301;547;0.0;698.0;921.0;414.0;34.0;99;100;27;1;0;0;1;0;0;0;1;1;0;0;0;19072.109375;6350.59326171875;5175.3515625;2911.08837890625;509.0;212898;507.0;0.0;Calculated values ==>;1558466501.764;331.26000000000005;329.86;291.36;291.06;289.66;276.26000000000005;272.9856168485579;290.66;274.06;270.36;275.56;346.36;294.16;270.26000000000005;274.36;291.16;285.06;294.86;315.66;292.46000000000004;290.66;323.86;324.06;262.76000000000005;243.1966462407574;267.7187500070086;272.9856168485579;288.76000000000005;5470000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;3010000.0;5470000.0;0.0;0.11633333333333334;0.15350000000000003;0.06899999999999999;0.005666666666666667;0.005666666666666667;0.0;6350.59326171875;5175.3515625;2911.08837890625;19072.109375;486733.2821862746;484833.7669292138;412362.9831879786;248893.41244279422;243775.84195173997;430988.63858405815;457634.5535253075;437785.01000687695;470711.50521904713;526916.2761726995;469539.9898145072;437629.4412208045;443779.4857613598;458315.7758539387;450460.36736263643;423600.7936947661;464245.6619525162;460070.93865526;457634.5535253075;212816.51262364245;213652.59903751023;457839.8457815635;195607.3931119474;412362.9831879786;271.39353687945555;2587747.959037951;1350699.2158874215;270749.50820683484;560105.1571306884;0;31;28;28;97;87;21;14;132;144;1621760299559.9453;622707096634.689;1361943880094.4849;37174.264193371695;18094.03923420351;0.0;256.538898578197;4703120.086434115;1097328.5475488906;82198.56310857716;1094028.7626082082;3.8460008746211543;0.3342190232001817
7462;2019-05-21 21:22:41.764;559;548;177;176;156;32;179;8;-26;23;730;209;-27;23;180;124;206;359;156;194;178;-102;546;345;350;146;350;302;547;-2.0;616.0;740.0;392.0;29.0;58;100;29;1;0;0;1;0;0;0;1;1;0;0;0;17070.060546875;6397.1962890625;4024.7529296875;2904.78369140625;513.0;212899;506.0;0.0;Calculated values ==>;1558466561.764;329.06;327.96000000000004;290.86;290.76000000000005;288.76000000000005;276.36;272.7676641592781;291.06;273.96000000000004;270.56;275.46000000000004;346.16;294.06;270.46000000000004;275.46000000000004;291.16;285.56;293.76000000000005;309.06;292.56;290.96000000000004;323.76000000000005;324.46000000000004;262.96000000000004;243.81672145450628;267.8393353686513;272.7676641592781;288.76000000000005;5460000.0;3450000.0;3500000.0;1460000.0;3500000.0;3020000.0;5470000.0;0.0;0.10266666666666667;0.12333333333333334;0.06533333333333333;0.004833333333333333;0.004833333333333333;0.0;6397.1962890625;4024.7529296875;2904.78369140625;17070.060546875;483853.57504423277;482225.52391615196;248133.32427208562;247757.28689556237;240695.44710786565;431113.4868728058;458340.24663667777;437869.15320432716;470208.5969619798;526629.0793772296;469282.0919039604;437713.4967235476;445163.16002712236;458475.89088345267;451537.1326838892;420760.0579267884;453444.1956958374;460360.83308859565;458204.46411352506;212398.47392691602;215324.80838970217;457569.6314955307;194691.59784925473;248133.32427208562;271.0156932960131;2588049.1437873;1350805.4474670114;270797.97380742076;560181.8246681233;0;31;28;28;97;87;21;14;132;144;1621970599559.9453;622793796634.689;1362124780094.4849;29991.89849379227;17174.698198223363;0.0;1015.3438425669572;4703679.804456508;1097622.4536941608;82198.56310857716;1094039.3616310512;3.6154352953125763;0.31895631993162515
7463;2019-05-21 21:23:41.785;540;518;178;177;152;32;182;8;-17;22;723;210;-26;2;181;127;202;284;158;195;181;-108;546;344;349;141;349;304;547;-1.0;537.0;743.0;231.0;3.0;19;0;30;1;0;0;1;0;0;0;1;1;1;0;0;16740.16015625;6449.03173828125;2925.25122070312;3885.587890625;515.0;212900;505.0;0.0;Calculated values ==>;1558466621.785;327.16;324.96000000000004;290.96000000000004;290.86;288.36;276.36;272.6583383277491;291.36;273.96000000000004;271.46000000000004;275.36;345.46000000000004;294.16;270.56;273.36;291.26000000000005;285.86;293.36;301.56;292.66;291.26000000000005;323.66;324.66;262.36;242.77792619122317;268.0796299477929;272.6583383277491;288.96000000000004;5460000.0;3440000.0;3490000.0;1410000.0;3490000.0;3040000.0;5470000.0;0.0;0.0895;0.12383333333333332;0.0385;0.0005;0.0005;0.0;6449.03173828125;2925.25122070312;3885.587890625;16740.16015625;481233.21943962475;478029.01859727764;248512.00600797567;248133.32427208562;239368.75781071908;431175.4696738307;458905.8800365434;438813.5335829557;470781.97481897497;525739.1990094136;469126.3377235128;437413.810930519;441691.54992388893;458770.8236096388;452140.796983166;419551.4980858098;439393.1045049064;460649.6620257743;458770.8236096388;211980.4382156667;216160.93158060662;457747.1737472935;195711.1007462349;248512.00600797567;271.4238831751171;2588330.9942403263;1350912.5368356663;270854.58004266;560239.7616403637;0;31;28;28;97;87;21;14;132;145;1622180372955.4585;622879926769.8997;1362306643724.93;30104.184599613924;10088.388810540755;0.0;105.12940880083156;4704180.780430421;1097849.7256037937;82198.56310857716;1094048.7021762158;3.039072044969628;0.24567654729437097
7464;2019-05-21 21:24:41.785;529;511;178;178;151;30;184;3;-1;21;706;213;-11;32;182;127;200;264;157;198;183;-167;550;336;340;137;340;306;552;-2.0;657.0;462.0;126.0;52.0;1;0;36;1;0;0;1;0;0;0;1;1;1;0;0;16720.21484375;6782.48046875;2662.29638671875;3927.44921875;517.0;212901;504.0;0.0;Calculated values ==>;1558466681.785;326.06;324.26000000000005;290.96000000000004;290.96000000000004;288.26000000000005;276.16;271.77519066394296;291.56;273.46000000000004;273.06;275.26000000000005;343.76;294.46000000000004;272.06;276.36;291.36;285.86;293.16;299.56;292.96000000000004;291.46000000000004;323.56;324.86;256.46000000000004;241.92719264551067;268.3187672390254;271.77519066394296;288.86;5500000.0;3360000.0;3400000.0;1370000.0;3400000.0;3060000.0;5520000.0;0.0;0.1095;0.077;0.021;0.008666666666666666;0.008666666666666666;0.0;6782.48046875;2662.29638671875;3927.44921875;16720.21484375;479221.4362390324;476419.1634096997;248273.13022009764;248273.13022009764;238880.49788242896;431660.74602318485;460585.942006703;440817.3637915739;471218.06502558704;523795.79149515723;469212.22796372406;439294.3313615184;445664.3711478791;460321.6524175668;453534.4505775616;417510.78578677255;433949.4408518451;462422.77226837556;460453.85776906606;211562.405474017;216997.06728235667;452337.8736701107;192618.5446489342;248273.13022009764;270.1392566356203;2588609.8306986596;1351022.7994373916;270919.6886852381;560286.3245370922;0;31;28;28;97;87;21;14;132;145;1622387072955.4585;622963326769.8997;1362489643724.93;19111.309073983255;5454.105909444706;0.0;1838.8996387577263;4704590.909544368;1097979.246393127;82198.56310857716;1094064.9024182789;1.9745638815583901;0.138709004879584
7465;2019-05-21 21:25:44.776;526;520;180;179;152;31;187;-3;9;18;706;215;0;12;183;125;201;325;155;199;186;-209;558;338;343;131;343;305;560;150.0;608.0;623.0;334.0;93.0;1;0;38;1;0;0;1;0;0;0;1;1;1;0;0;17160.53125;7075.80029296875;2730.11376953125;3928.7841796875;517.0;212902;503.0;0.0;Calculated values ==>;1558466744.776;325.76000000000005;325.16;291.16;291.06;288.36;276.26000000000005;271.99741764416325;291.86;272.86;274.06;274.96000000000004;343.76;294.66;273.16;274.36;291.46000000000004;285.66;293.26000000000005;305.66;293.06;291.76000000000005;323.46000000000004;324.86;252.26000000000002;240.61611355647437;268.19934244402924;271.99741764416325;288.66;5580000.0;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;3050000.0;5600000.0;0.025;0.10133333333333333;0.10383333333333335;0.05566666666666666;0.015500000000000002;0.0405;0.0;7075.80029296875;2730.11376953125;3928.7841796875;17160.53125;477832.24547420227;476727.4642753837;248647.15805574344;248273.81004108512;238952.3232408468;431541.1909327263;460517.1467250389;442521.2416164823;471721.96164693194;523875.6558840751;469591.34527448076;441181.0962547605;442963.5195641987;459986.0199319998;452909.76528656733;414836.19431195915;444911.60227239016;462098.9530810258;460384.55026300723;211144.3756859795;216997.06728235667;449034.2910732968;190355.5852000313;212664.7056756742;269.2152209644345;2588906.244875751;1351144.0420710845;270988.42090711405;560333.5013853996;0;31;28;28;97;87;21;14;132;145;1622602187220.2437;623047734709.8153;1362682081229.7375;26183.200657908168;14399.781293611779;0.0;10032.653705786988;4704987.179885989;1098152.9430886211;82198.56310857716;1094168.7636704983;3.6852382749725034;0.23921742439991597
7466;2019-05-21 21:26:41.786;527;530;184;180;153;55;193;0;12;18;720;214;8;40;183;122;203;399;155;198;192;-210;564;353;358;131;358;305;567;-1.0;589.0;789.0;451.0;114.0;1;0;37;1;0;0;1;0;0;0;1;1;1;0;0;17584.337890625;7112.66552734375;2637.8720703125;3938.28833007812;517.0;212903;503.0;0.0;Calculated values ==>;1558466801.786;325.86;326.16;291.56;291.16;288.46000000000004;278.66;273.6339639331285;292.46000000000004;273.16;274.36;274.96000000000004;345.16;294.56;273.96000000000004;277.16;291.46000000000004;285.36;293.46000000000004;313.06;292.96000000000004;292.36;323.46000000000004;324.86;252.16000000000003;240.61611355647437;268.19934244402924;273.6339639331285;288.66;5640000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3050000.0;5670000.0;0.0;0.09816666666666667;0.1315;0.07516666666666666;0.019;0.019;0.0;7112.66552734375;2637.8720703125;3938.28833007812;17584.337890625;477245.5609620249;477311.93191621813;249820.77268816318;248324.10308058927;239056.8053961105;430607.02586249536;458968.31293219293;442963.5195641987;471721.96164693194;525345.7743471956;469470.81331304443;442373.3332657317;446994.97740117426;457598.1694309323;449804.7338364527;413154.1745119926;457000.46549569804;459648.11820747575;458831.93800034054;211144.3756859795;216997.06728235667;448930.45635971765;192894.36648202402;249820.77268816318;270.3118151110204;2589181.3566798307;1351256.387131679;271050.71282429557;560376.0053954938;0;31;28;28;97;87;21;14;132;145;1622802007270.2102;623122417809.8029;1362855961729.7085;32884.09363030597;19245.379422473303;0.0;3971.2121409313695;4705454.878003601;1098419.347340302;82198.56310857716;1094279.6470582467;4.098283190236742;0.33621030193249507
7467;2019-05-21 21:27:41.796;530;535;185;181;154;85;198;1;15;19;735;213;12;24;179;116;206;446;155;199;197;-195;579;369;374;131;374;306;581;-2.0;608.0;978.0;417.0;129.0;31;0;41;1;0;0;1;0;0;0;1;1;1;0;0;19291.4296875;7595.9365234375;3454.58642578125;3961.71069335938;515.0;212904;502.0;0.0;Calculated values ==>;1558466861.796;326.16;326.66;291.66;291.26000000000005;288.56;281.66;275.3239800832674;292.96000000000004;273.26000000000005;274.66;275.06;346.66;294.46000000000004;274.36;275.56;291.06;284.76000000000005;293.76000000000005;317.76000000000005;293.06;292.86;323.36;324.66;253.66000000000003;240.61611355647437;268.3187672390254;275.3239800832674;288.66;5790000.0;3690000.0;3740000.0;1310000.0;3740000.0;3060000.0;5810000.0;0.0;0.10133333333333333;0.16299999999999998;0.06949999999999999;0.021500000000000002;0.021500000000000002;0.0;7595.9365234375;3454.58642578125;3961.71069335938;19291.4296875;475838.7662160932;476325.0790584237;249533.4989114586;248069.19658235734;238949.81779348693;429537.3511455088;457085.5864237313;443199.35914791975;471819.166456567;526840.6105527701;469212.22796372406;442757.55712985963;444512.27536222443;454379.85251788376;445872.1246985591;407636.7622318586;462647.2550780747;457226.32384720515;456944.68830145325;210726.34883551928;216160.93158060662;450483.14187593275;198981.82362246845;249533.4989114586;272.83332022761675;2589488.7059592768;1351378.97924403;271116.5571217013;560426.7843447011;0;31;28;28;97;87;21;14;132;145;1623021643870.1753;623201030909.7904;1363039292279.6794;39807.45829064856;17479.341618615766;0.0;4459.340571884885;4706060.741896668;1098725.4376888196;82198.56310857716;1094349.9133732766;4.1130548558758795;0.314048335192457
7468;2019-05-21 21:28:41.777;532;540;185;183;155;102;194;2;20;19;748;213;18;51;176;103;213;481;154;199;194;-184;619;373;378;132;378;310;619;-2.0;533.0;949.0;505.0;165.0;98;0;53;1;0;0;1;0;0;0;1;1;1;0;0;23429.9375;8974.5205078125;5970.77490234375;3983.4765625;513.0;212905;501.0;0.0;Calculated values ==>;1558466921.777;326.36;327.16;291.66;291.46000000000004;288.66;283.36;275.73799182748917;292.56;273.36;275.16;275.06;347.96000000000004;294.46000000000004;274.96000000000004;278.26000000000005;290.76000000000005;283.46000000000004;294.46000000000004;321.26000000000005;293.06;292.56;323.26000000000005;324.46000000000004;254.76000000000002;240.83765695389522;268.7936212382143;275.73799182748917;288.56;6190000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3100000.0;6190000.0;0.0;0.08883333333333333;0.15816666666666668;0.08416666666666667;0.0275;0.0275;0.0;8974.5205078125;5970.77490234375;3983.4765625;23429.9375;471073.8619430435;472313.7933251063;247921.22066254422;247231.86736343036;238179.49339490017;429258.0297950786;455859.40413959645;443116.8767534241;471686.8381748198;527893.818072443;468657.8413485669;442820.52857386705;447595.8668190784;453258.31911794684;443005.5505361834;258490.50163396832;462875.84202490683;456571.7316668634;455859.40413959645;210308.32490665457;215324.80838970217;451442.61230735405;199361.85501415769;247921.22066254422;273.00107875565635;2589844.604615248;1351517.0226582394;271182.7460489748;560505.3041498843;0;31;28;28;97;87;21;14;132;145;1623247172429.9746;623279905924.7202;1363224033759.515;38553.91927176064;21216.79707217736;0.0;5718.300045618937;4706713.5465888055;1099047.8033961453;82198.56310857716;1094434.7001873509;3.459760436871434;0.2711727953635622
7469;2019-05-21 21:29:41.797;540;547;180;185;139;107;183;2;26;20;758;214;27;39;175;100;226;504;153;196;183;-198;632;382;387;133;387;311;633;-1.0;507.0;1108.0;493.0;146.0;99;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24336.525390625;9915.3251953125;6132.80908203125;4012.13525390625;511.0;212906;500.0;0.0;Calculated values ==>;1558466981.797;327.16;327.86;291.16;291.66;287.06;283.86;276.6576332772354;291.46000000000004;273.36;275.76000000000005;275.16;348.96000000000004;294.56;275.86;277.06;290.66;283.16;295.76000000000005;323.56;292.76000000000005;291.46000000000004;323.16;324.26000000000005;253.36;241.05796691057077;268.91163127593666;276.6576332772354;288.46000000000004;6320000.0;3820000.0000000005;3870000.0000000005;1330000.0;3870000.0000000005;3110000.0;6330000.0;0.0;0.0845;0.18466666666666667;0.08216666666666667;0.024333333333333332;0.024333333333333332;0.0;9915.3251953125;6132.80908203125;4012.13525390625;24336.525390625;470637.84091447614;471607.57505142514;245710.9618101925;247387.61148498915;233077.210749982;428611.97810654406;452725.53292074165;443797.99741981184;471651.78204872925;528866.25523222;468640.5135154104;443944.9393094746;445690.6980614366;451531.3601038645;440611.9757806462;263262.04305080534;464697.69114074507;454638.29214297025;452725.53292074165;209890.3038832737;214488.6975840042;449819.71074751863;201981.02201215498;245710.9618101925;274.0748970770751;2590242.7911571623;1351674.4905108423;271249.3983574565;560606.2009707886;0;31;28;28;97;87;21;14;132;145;1623476748929.9016;623359432424.695;1363410395859.4556;44655.534791947306;20364.07892442238;0.0;5037.354563690029;4707407.189843155;1099394.4261984401;82198.56310857716;1094524.3605192183;3.4923243763462186;0.26660383056518494
7470;2019-05-21 21:30:41.798;552;557;174;175;145;98;167;7;32;23;767;215;30;53;173;113;235;519;154;190;167;-217;633;387;392;132;392;312;633;-1.0;377.0;931.0;332.0;110.0;99;0;71;1;0;0;1;0;0;0;1;1;1;0;0;23792.56640625;10555.1259765625;6114.95068359375;3998.7294921875;508.0;212907;500.0;0.0;Calculated values ==>;1558467041.798;328.36;328.86;290.56;290.66;287.66;282.96000000000004;277.16162083772156;289.86;273.86;276.36;275.46000000000004;349.86;294.66;276.16;278.46000000000004;290.46000000000004;284.46000000000004;296.66;325.06;292.16;289.86;323.16;323.96000000000004;251.46000000000004;240.83765695389522;269.02936301313275;277.16162083772156;288.56;6330000.0;3870000.0000000005;3920000.0000000005;1320000.0;3920000.0000000005;3120000.0;6330000.0;0.0;0.06283333333333334;0.15516666666666667;0.05533333333333333;0.018333333333333333;0.018333333333333333;0.0;10555.1259765625;6114.95068359375;3998.7294921875;23792.56640625;472387.76193966746;473163.57160989364;243746.0133452549;244070.15933029074;234826.25991041437;428242.4622021849;449409.44477554597;444476.4311649251;472076.1002201579;529734.0203899348;468623.29433783935;444183.5524678581;447499.5896216861;450330.5343565194;441730.74512053526;267510.79240002215;467151.5615228377;452895.5671069807;449409.44477554597;209890.3038832737;213234.55432191002;448020.2827063908;203656.08798110933;243746.0133452549;274.7523505792391;2590643.873607842;1351845.0804475313;271316.1566764787;560708.2673368622;0;31;28;28;97;87;21;14;132;145;1623710452825.5479;623438933749.9148;1363597298974.9724;37367.28991735542;13521.485441465573;0.0;3770.4962428886697;4708090.724776349;1099676.8106085986;82198.56310857716;1094597.7604994553;2.6445296936277836;0.192982720177049
7471;2019-05-21 21:31:41.788;567;570;170;169;148;64;160;14;-3;30;773;215;3;41;175;120;242;531;156;191;160;-219;634;368;373;137;372;305;626;-1.0;458.0;582.0;149.0;138.0;0;99;63;1;0;0;1;0;1;0;1;0;1;0;0;32491.484375;9743.7841796875;17323.212890625;2953.40307617188;506.0;212908;499.0;0.0;Calculated values ==>;1558467101.788;329.86;330.16;290.16;290.06;287.96000000000004;279.56;275.2199585193972;289.16;274.56;272.86;276.16;350.46000000000004;294.66;273.46000000000004;277.26000000000005;290.66;285.16;297.36;326.26000000000005;292.26000000000005;289.16;323.06;323.76000000000005;251.26000000000002;241.92719264551067;268.19934244402924;275.2199585193972;288.76000000000005;6340000.0;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3050000.0;6260000.0;0.0;0.07633333333333334;0.097;0.024833333333333332;0.023;0.023;0.0;9743.7841796875;17323.212890625;2953.40307617188;32491.484375;474578.720426464;476018.89386675804;242679.95656140943;242359.4416581025;235882.53374694978;429606.4342157736;451785.9199730986;440729.75779049523;472100.0868749512;530892.8472578947;469591.34527448076;441630.0847411902;447135.984043247;454144.43115083576;446686.21420095314;271203.4449636592;470003.4746144492;456261.311072651;451785.9199730986;209472.28574929133;212398.47392691602;446889.71557350765;199962.07912455194;242679.95656140943;273.21837319201;2591112.829192134;1352014.2098392628;271374.0814588179;560903.5528136734;0;31;28;28;97;88;21;14;132;145;1623939914575.5842;623519620299.9276;1363782368125.002;23354.464830596502;6132.036305149067;0.0;4809.4371584688515;4708596.655063558;1099840.5626599551;82198.56310857716;1094669.2480279037;1.1424210912202228;0.06948282889382544
7472;2019-05-21 21:32:41.799;581;582;184;183;150;47;165;14;-15;35;774;212;-20;37;178;118;242;521;155;194;165;-212;606;361;366;136;364;303;598;-1.0;362.0;641.0;168.0;134.0;0;96;58;1;0;0;1;0;1;0;1;0;1;1;0;31407.6328125;9094.005859375;16368.767578125;2910.447265625;503.0;212909;498.0;0.0;Calculated values ==>;1558467161.799;331.26000000000005;331.36;291.56;291.46000000000004;288.16;277.86;274.4858918419099;289.66;274.56;271.66;276.66;350.56000000000006;294.36;271.16;276.86;290.96000000000004;284.96000000000004;297.36;325.26000000000005;292.56;289.66;322.96000000000004;323.46000000000004;251.96000000000004;241.71165711629368;267.9596281332873;274.4858918419099;288.66;6060000.0;3610000.0;3660000.0;1360000.0;3640000.0;3030000.0;5980000.0;0.0;0.060333333333333336;0.10683333333333334;0.028;0.022333333333333334;0.022333333333333334;0.0;9094.005859375;16368.767578125;2910.447265625;31407.6328125;480039.1025157397;481115.4252605657;248421.6716214675;248065.85526709055;237213.00996068254;430081.6785162784;453734.09205777035;439341.82880185475;472720.47428543336;531148.0953184956;469505.18851112365;438573.70663450175;446955.08328484115;455918.2756450069;447719.8343900519;410884.97457921994;472095.05587000377;457825.0308446583;453734.09205777035;209054.2704885073;211144.3756859795;447814.4189214313;198108.4763753755;248421.6716214675;272.45243700146756;2591645.419458287;1352171.2202026641;271422.9558369263;561184.3707910549;0;31;28;28;97;88;21;14;132;145;1624161655220.2812;623601535314.8157;1363964801564.7527;25771.763150895535;6991.766391289562;0.0;4585.31072307743;4709006.115350137;1099949.94773253;82198.56310857716;1094747.5519465634;1.316341230911053;0.08271265674471452
7473;2019-05-21 21:33:41.789;577;575;199;199;164;36;165;11;-23;35;772;209;-27;28;179;119;235;493;154;195;164;-202;583;350;355;137;354;300;577;-1.0;556.0;407.0;302.0;102.0;0;95;50;1;0;0;1;0;1;0;1;0;1;0;0;33164.47265625;8287.1240234375;15745.67578125;2873.95922851562;500.0;212910;497.0;0.0;Calculated values ==>;1558467221.789;330.86;330.66;293.06;293.06;289.56;276.76000000000005;273.3108153835814;289.66;274.26000000000005;270.86;276.66;350.36;294.06;270.46000000000004;275.96000000000004;291.06;285.06;296.66;322.46000000000004;292.66;289.56;322.86;323.16;252.96000000000004;241.92719264551067;267.5978703862781;273.3108153835814;288.56;5830000.0;3500000.0;3550000.0;1370000.0;3540000.0;3000000.0;5770000.0;0.0;0.09266666666666666;0.06783333333333334;0.050333333333333334;0.017;0.017;0.0;8287.1240234375;15745.67578125;2873.95922851562;33164.47265625;482132.9482311214;482539.0340253663;255233.60174986743;255233.60174986743;242331.77232746402;430799.1582183253;455596.8419422081;438781.1946434162;472589.4791058512;531165.8598595021;469557.5496465405;438165.9764317512;446264.66230711376;457696.2288926094;449914.8418680354;417219.929126684;470572.7438854706;459713.48351275333;455457.29115110595;208636.25808486674;209890.3038832737;448685.66964548343;190210.9349318654;255233.60174986743;269.19429838340585;2592183.430653799;1352316.0388112525;271471.1511904872;561451.946549032;0;31;28;28;97;88;21;14;132;145;1624377919170.3157;623683421664.8287;1364145671414.7815;16861.349283766867;13009.89498058544;0.0;3403.8027198210552;4709361.332074493;1100116.6004639035;82198.56310857716;1094814.1167959406;1.2366798596260418;0.102897519850068
