;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7474;2019-05-21 21:34:41.780;569;565;196;196;157;22;164;8;-30;32;767;208;-32;14;180;115;225;473;153;197;164;-190;581;334;339;135;337;296;577;441.0;564.0;200.0;9.0;115.0;0;83;35;1;0;0;1;0;1;0;1;0;1;0;0;33627.50390625;7337.0224609375;16050.875;2770.48901367188;498.0;212911;497.0;0.0;Calculated values ==>;1558467281.78;330.06;329.66;292.76000000000005;292.76000000000005;288.86;275.36;271.55198750734434;289.56;273.96000000000004;270.16;276.36;349.86;293.96000000000004;269.96000000000004;274.56;291.16;284.66;295.66;320.46000000000004;292.86;289.56;322.86;322.96000000000004;254.16000000000003;241.49495122638035;267.1113755279542;271.55198750734434;288.46000000000004;5810000.0;3340000.0;3390000.0;1350000.0;3370000.0000000005;2960000.0;5770000.0;0.0735;0.094;0.03333333333333333;0.0015;0.019166666666666665;0.09266666666666666;0.0;7337.0224609375;16050.875;2770.48901367188;33627.50390625;481229.10589034145;481126.1451803921;253998.90528574798;253998.90528574798;240034.73513239573;431779.12508338504;458081.4787275353;438602.1121803833;472558.57531478856;530947.6422081314;469986.49105023086;438296.42880847026;445066.589147658;460524.2344176499;452211.42569870583;414475.5878201053;467499.8624268641;462443.6151696553;458081.4787275353;208636.25808486674;209054.2704885073;450297.78844635905;195818.1967999086;207851.97643277104;271.42834561502667;2592739.946967932;1352446.220501636;271518.1812035625;561716.8780595759;0;31;28;28;97;88;21;14;132;145;1624586087940.0972;623765009424.7432;1364324444594.594;8092.797179349157;381.71938746967567;0.0;23187.93387931482;4709569.252102118;1100228.180510669;82198.56310857716;1095035.68136103;1.2104129769956107;-0.012168356839830897
7475;2019-05-21 21:35:41.780;568;551;185;183;144;24;170;8;-32;24;762;206;-31;21;177;108;218;440;152;194;169;-176;540;354;359;137;359;299;543;-1.0;872.0;971.0;503.0;52.0;0;82;28;1;0;0;0;0;0;0;1;0;1;1;0;15533.7275390625;6314.82080078125;0.0;2793.83251953125;494.0;212912;497.0;0.0;Calculated values ==>;1558467341.78;329.96000000000004;328.26000000000005;291.66;291.46000000000004;287.56;275.56;273.7412296467126;290.16;273.96000000000004;269.96000000000004;275.56;349.36;293.76000000000005;270.06;275.26000000000005;290.86;283.96000000000004;294.96000000000004;317.16;292.56;290.06;322.86;322.56;255.56000000000003;241.92719264551067;267.47669482898436;273.7412296467126;288.36;5400000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5430000.0;0.0;0.14533333333333334;0.16183333333333336;0.08383333333333334;0.008666666666666666;0.008666666666666666;0.0;6314.82080078125;0.0;2793.83251953125;15533.7275390625;485752.25387062016;483099.09156418423;415102.836587369;414398.0589551918;236902.1878196026;430542.39183029096;455628.1233537539;437618.306812844;471512.23439352604;530200.2803765697;469335.6071213628;437773.3837767312;445469.0283512164;456604.83898887376;447543.04720050417;425950.4129096942;467121.85916112;458945.90446274553;455487.9538181988;208636.25808486674;207382.2378540181;451404.18420562986;194585.11051922417;415102.836587369;271.0056940207847;2593149.623896643;1352559.9858621503;271564.5505496725;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1624795487940.0972;623846609424.7432;1364502944594.594;39330.87226685082;21529.999010710348;0.0;350.0043493338586;4709964.449347503;1100410.7781639872;82198.56310857716;1095231.830846269;6.720079629158067;0.5892545689559089
7476;2019-05-21 21:36:41.771;563;469;175;175;151;40;176;3;-23;21;759;206;-23;15;173;110;205;310;152;191;175;-159;540;358;362;141;363;306;542;-2.0;717.0;560.0;240.0;0.0;0;99;45;1;0;0;0;0;0;0;1;0;1;0;0;14817.650390625;7130.7119140625;0.0;2941.49438476562;490.0;212913;497.0;0.0;Calculated values ==>;1558467401.771;329.46000000000004;320.06;290.66;290.66;288.26000000000005;277.16;274.1680685717883;290.76000000000005;273.46000000000004;270.86;275.26000000000005;349.06000000000006;293.76000000000005;270.86;274.66;290.46000000000004;284.16;293.66;304.16;292.26000000000005;290.66;322.86;322.16;257.26000000000005;242.77792619122317;268.3187672390254;274.1680685717883;288.36;5400000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3060000.0;5420000.0;0.0;0.1195;0.09333333333333332;0.04;0.0;0.0;0.0;7130.7119140625;0.0;2941.49438476562;14817.650390625;485075.68043937255;471592.0370483749;247616.36746104417;247616.36746104417;239203.82252986653;430280.9020939914;455969.6482529023;437427.84448784514;470683.2724168255;529353.8240171962;468364.46027209103;437427.84448784514;443199.35914791975;455381.0954182915;447081.0671039728;422411.08463786804;445524.44212123676;458054.80583079654;455829.3850296311;208636.25808486674;205710.24989127388;452485.54343244946;197037.1042088892;415102.836587369;272.01149395563505;2593402.5141065693;1352672.015161074;271612.3377713329;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1625011755494.8704;623929996914.6556;1364684417369.4036;22436.46909270255;10217.93756894241;0.0;0.0;4710479.099982449;1100675.3046169528;82198.56310857716;1095234.7471116716;3.2420311590961193;0.2743410253208874
7477;2019-05-21 21:37:41.801;549;484;177;175;153;52;179;0;-19;19;755;206;-21;31;172;112;199;299;153;191;178;-146;550;357;362;142;362;308;552;-2.0;711.0;411.0;189.0;15.0;0;99;53;1;0;0;0;0;0;0;1;0;1;0;0;15094.0390625;7685.20751953125;0.0;2954.935546875;484.0;212914;498.0;0.0;Calculated values ==>;1558467461.801;328.06;321.56;290.86;290.66;288.46000000000004;278.36;274.0616903277293;291.06;273.16;271.26000000000005;275.06;348.66;293.76000000000005;271.06;276.26000000000005;290.36;284.36;293.06;303.06;292.26000000000005;290.96000000000004;322.96000000000004;321.56;258.56;242.98782864720522;268.5567601203482;274.0616903277293;288.46000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;5520000.0;0.0;0.11850000000000001;0.0685;0.0315;0.0025;0.0025;0.0;7685.20751953125;0.0;2954.935546875;15094.0390625;482016.8185266787;472495.4246189912;247898.5293150826;247156.81070124832;239533.71215817897;430346.717906069;456389.4750447876;437601.09044165985;470351.2200979448;528781.9076996768;468084.7335268443;437285.26766895736;445126.96148863033;455407.6182641765;447574.00667569047;417183.44266475714;441392.50687409827;458054.80583079654;456249.6922589759;209054.2704885073;203202.34940748036;453669.2233870292;196979.65395828354;247898.5293150826;271.98450342366107;2593651.9028182565;1352795.5428897834;271661.49925605976;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1625229064095.63;624014939364.9525;1364868709470.0476;16482.56839911128;8085.721437005488;0.0;520.8779073597332;4710803.587458671;1100827.9113744483;82198.56310857716;1095239.0899312394;2.3579727816526876;0.1979690241259869
7478;2019-05-21 21:38:41.782;536;518;178;176;154;64;181;-3;-1;18;752;208;0;26;173;113;201;378;152;193;180;-154;567;354;359;142;359;308;569;-1.0;665.0;527.0;274.0;44.0;0;99;57;1;0;0;0;0;0;0;1;0;1;0;0;16153.4794921875;8284.8310546875;0.0;2953.5009765625;477.0;212915;499.0;0.0;Calculated values ==>;1558467521.782;326.76000000000005;324.96000000000004;290.96000000000004;290.76000000000005;288.56;279.56;273.7412296467126;291.26000000000005;272.86;273.06;274.96000000000004;348.36;293.96000000000004;273.16;275.76000000000005;290.46000000000004;284.46000000000004;293.26000000000005;310.96000000000004;292.46000000000004;291.16;323.06;320.86;257.76000000000005;242.98782864720522;268.5567601203482;273.7412296467126;288.36;5670000.0;3540000.0;3590000.0;1420000.0;3590000.0;3080000.0;5690000.0;0.0;0.11083333333333334;0.08783333333333333;0.04566666666666667;0.007333333333333333;0.007333333333333333;0.0;8284.8310546875;0.0;2953.5009765625;16153.4794921875;478174.7204995866;475323.16270127654;247502.8094945896;246780.72046654802;239316.85069420858;430542.39183029096;457159.53534223116;440387.5567900925;470252.297931023;528467.5704421921;468328.19704915455;440539.589879252;444402.3695586691;456047.6658887129;448290.3276514591;411096.4409828826;453046.8848850215;458809.3534931262;457021.0901305305;209472.28574929133;200276.58477070546;452836.481919178;195489.47839490706;247502.8094945896;271.37242186768094;2593912.216347251;1352928.5844012927;271710.7206353371;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1625445295600.4373;624100112384.8767;1365053450949.883;21510.21455237712;11752.179827608372;0.0;1536.467391330233;4711120.093724253;1100993.1748681557;82198.56310857716;1095256.2290462742;3.096443642575416;0.256580289813533
7479;2019-05-21 21:39:41.782;532;532;181;178;156;75;184;-7;11;17;748;208;10;38;174;115;206;443;151;194;183;-187;595;356;361;142;361;307;598;-1.0;682.0;492.0;306.0;52.0;0;99;58;1;0;0;0;0;0;0;1;0;1;0;0;17001.134765625;8849.6435546875;0.0;2952.38891601562;471.0;212916;503.0;0.0;Calculated values ==>;1558467581.782;326.36;326.36;291.26000000000005;290.96000000000004;288.76000000000005;280.66;273.955091788801;291.56;272.46000000000004;274.26000000000005;274.86;347.96000000000004;293.96000000000004;274.16;276.96000000000004;290.56;284.66;293.76000000000005;317.46000000000004;292.56;291.46000000000004;323.46000000000004;320.26000000000005;254.46000000000004;242.98782864720522;268.43790593516167;273.955091788801;288.26000000000005;5950000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;5980000.0;0.0;0.11366666666666667;0.082;0.051000000000000004;0.008666666666666666;0.008666666666666666;0.0;8849.6435546875;0.0;2952.38891601562;17001.134765625;474139.92191603343;473761.89043420827;247360.06639695057;246315.3356663845;239079.6439105041;430412.23801567365;457249.07238962216;442402.47668766207;470153.35528917355;528125.5000467675;468467.74989676406;442253.9184824793;446326.41830174514;455855.4553565791;448212.9212645043;257054.8481605298;459617.157743404;458627.51755640097;457110.4087228969;211144.3756859795;197768.88456892778;449369.75958030886;194002.6093296267;247360.06639695057;270.77573584957247;2594188.5047993995;1353071.3716897042;271759.9363844419;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1625661295600.4373;624185312384.8767;1365237950949.883;20368.789123358903;13023.72466278479;0.0;1817.8363001582013;4711469.08542155;1101199.640738909;82198.56310857716;1095284.1815770366;2.983414100385389;0.25291973213331725
7480;2019-05-21 21:40:41.793;541;541;186;183;159;87;187;-10;17;16;745;207;16;36;175;116;218;484;152;194;186;-206;621;362;367;141;367;305;623;-2.0;613.0;699.0;479.0;50.0;0;99;59;1;0;0;0;0;0;0;1;0;1;0;0;18432.8046875;9344.736328125;0.0;2941.52856445312;467.0;212917;512.0;0.0;Calculated values ==>;1558467641.793;327.26000000000005;327.26000000000005;291.76000000000005;291.46000000000004;289.06;281.86;274.5913991737795;291.86;272.16;274.86;274.76000000000005;347.66;293.86;274.76000000000005;276.76000000000005;290.66;284.76000000000005;294.96000000000004;321.56;292.56;291.76000000000005;324.36;319.86;252.56000000000003;242.77792619122317;268.19934244402924;274.5913991737795;288.36;6210000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6230000.0;0.0;0.10216666666666667;0.1165;0.07983333333333334;0.008333333333333333;0.008333333333333333;0.0;9344.736328125;0.0;2941.52856445312;18432.8046875;472212.507727348;471956.3450016286;248110.92953831886;247080.66819278343;239301.86169423675;430014.67791919125;456686.0800191835;443695.9394408292;470189.461290968;527965.7723972703;468625.05977630685;443549.91784386104;446429.01896656933;454992.33547233755;447226.26867977355;260491.08555687428;462798.4982374794;457663.3959569731;456545.83446345694;214906.75144652807;196097.13278094304;447532.71944623155;194328.67349595707;248110.92953831886;270.9303705724758;2594483.841762957;1353223.019318823;271809.06136797485;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1625879735640.1387;624270227949.7606;1365421584609.632;29051.286482577605;20214.123001696913;0.0;1736.9575410428172;4711880.9948872635;1101476.673582446;82198.56310857716;1095313.8102899413;4.151169413263002;0.3703262427000315
7481;2019-05-21 21:41:41.763;561;552;177;182;149;89;191;-7;24;16;743;207;31;49;173;119;228;505;151;194;191;-207;610;371;376;140;376;312;612;-1.0;285.0;994.0;372.0;77.0;0;99;73;1;0;0;0;0;0;0;1;0;1;0;0;18763.845703125;10162.75;0.0;3006.9228515625;462.0;212918;522.0;0.0;Calculated values ==>;1558467701.763;329.26000000000005;328.36;290.86;291.36;288.06;282.06;275.5313989812953;292.26000000000005;272.46000000000004;275.56;274.76000000000005;347.46000000000004;293.86;276.26000000000005;278.06;290.46000000000004;285.06;295.96000000000004;323.66;292.56;292.26000000000005;325.36;319.36;252.46000000000004;242.56692532238324;269.02936301313275;275.5313989812953;288.26000000000005;6100000.0;3710000.0;3760000.0;1400000.0;3760000.0;3120000.0;6120000.0;0.0;0.0475;0.16566666666666666;0.062000000000000006;0.012833333333333334;0.012833333333333334;0.0;10162.75;0.0;3006.9228515625;18763.845703125;476618.6643878486;475024.566794344;245452.21867339508;247156.29204244612;236536.36784451644;429398.2889081932;455763.74373751873;443299.3497159419;470324.29699050833;527213.5688809186;467644.8630011308;444330.10568784666;446930.7417295069;453166.4719243832;445948.4360750497;402179.44144529046;467755.4362876985;456191.0313506626;455763.74373751873;219087.46209138638;194007.49548133422;447610.17507582466;199691.17384881005;245452.21867339508;273.123618761532;2594793.65886365;1353385.5004237753;271858.60701125104;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1626102524190.2449;624354485799.8008;1365606592059.7205;40357.754468654835;15370.978076074907;0.0;2698.997904989587;4712459.114357796;1101773.0678203143;82198.56310857716;1095350.7581021949;4.436536207715079;0.33451568425520223
7482;2019-05-21 21:42:41.774;576;564;164;169;151;84;196;-2;33;18;746;207;45;52;171;122;230;510;152;195;195;-199;607;376;381;138;381;321;609;-1.0;523.0;862.0;330.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18157.8984375;11650.3642578125;0.0;3104.35888671875;455.0;212919;527.0;0.0;Calculated values ==>;1558467761.774;330.76000000000005;329.56;289.56;290.06;288.26000000000005;281.56;276.0463484220469;292.76000000000005;272.96000000000004;276.46000000000004;274.96000000000004;347.76;293.86;277.66;278.36;290.26000000000005;285.36;296.16;324.16;292.66;292.66;325.86;318.66;253.26000000000002;242.14157278889297;270.0766712529157;276.0463484220469;288.36;6070000.0;3760000.0;3810000.0;1380000.0;3810000.0;3210000.0;6090000.0;0.0;0.08716666666666667;0.14366666666666666;0.055;0.02033333333333333;0.02033333333333333;0.0;11650.3642578125;0.0;3104.35888671875;18157.8984375;479192.25973323965;477185.85064929095;241287.00696958075;242903.19092070515;237223.54511216012;429045.3911783415;455646.4588385267;442795.35440961155;470789.9032000179;526829.6973949011;466365.8526303574;444588.2717570051;445618.33111180254;451997.505604797;445437.3250008828;404940.8803518352;468949.5325715398;455502.7376457824;455502.7376457824;221177.93781777218;191082.09718829524;448821.0013433725;201083.44654724104;241287.00696958075;273.6955372111467;2595101.3964726217;1353567.3097012665;271909.54369568086;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1626329665824.9343;624437901089.6868;1365796526874.461;34725.94409622723;13625.56551378723;0.0;4355.719857082767;4713084.926556187;1102014.749983508;82198.56310857716;1095409.5581948394;3.5722276148999006;0.25722650127624413
7483;2019-05-21 21:43:41.814;582;572;161;162;141;80;195;4;42;22;756;207;54;62;171;124;230;516;153;196;195;-187;598;378;383;136;383;335;600;-1.0;631.0;1225.0;159.0;156.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16737.07421875;11231.9755859375;0.0;3242.16186523438;447.0;212920;529.0;0.0;Calculated values ==>;1558467821.814;331.36;330.36;289.26000000000005;289.36;287.26000000000005;281.16;276.25090830309495;292.66;273.56;277.36;275.36;348.76;293.86;278.56;279.36;290.26000000000005;285.56;296.16;324.76000000000005;292.76000000000005;292.66;326.06;317.86;254.46000000000004;241.71165711629368;271.6637117239857;276.25090830309495;288.46000000000004;5980000.0;3779999.9999999995;3829999.9999999995;1360000.0;3829999.9999999995;3350000.0;6000000.0;0.0;0.10516666666666666;0.20416666666666666;0.026500000000000003;0.026000000000000002;0.026000000000000002;0.0;11231.9755859375;0.0;3242.16186523438;16737.07421875;481115.4252605657;479435.69913425314;240604.90664040635;240925.2017248777;234432.91450378133;428902.12800615287;455167.65238544607;441244.9462107961;471449.11765258067;526800.6701367648;464332.03732985986;443106.53269525286;444325.6818828026;451643.3990637813;445358.8318693642;409336.8943228994;471070.3510565681;455312.1116543729;455167.65238544607;222014.15119762826;187738.9118479558;450434.11030183156;205264.87783434085;240604.90664040635;275.33170925364044;2595392.3817721982;1353758.12299062;271962.46662702877;561850.6353512426;0;31;28;28;97;88;21;14;132;145;1626559018624.7886;624520155889.6345;1365993458074.336;48179.26396019294;6496.984660388504;0.0;5578.631389371033;4713776.26387404;1102182.5496934648;82198.56310857716;1095492.3996460142;4.162934075568974;0.23947940009174787
7484;2019-05-21 21:44:41.784;578;574;168;167;133;72;177;12;46;27;773;208;50;57;172;125;231;523;152;195;177;-173;640;376;381;136;380;327;639;-1.0;623.0;1092.0;147.0;149.0;0;100;25;1;1;0;0;0;0;0;1;0;1;0;0;27830.009765625;22536.4375;0.0;3164.93994140625;440.0;212921;530.0;0.0;Calculated values ==>;1558467881.784;330.96000000000004;330.56;289.96000000000004;289.86;286.46000000000004;280.36;276.0463484220469;290.86;274.36;277.76000000000005;275.86;350.46000000000004;293.96000000000004;278.16;278.86;290.36;285.66;296.26000000000005;325.46000000000004;292.66;290.86;326.16;317.16;255.86;241.71165711629368;270.7629442988711;276.0463484220469;288.36;6400000.0;3760000.0;3810000.0;1360000.0;3800000.0;3270000.0000000005;6390000.0;0.0;0.10383333333333335;0.182;0.0245;0.024833333333333332;0.024833333333333332;0.0;22536.4375;0.0;3164.93994140625;27830.009765625;475524.1130173201;475034.46470714593;241648.4951813215;241334.911922268;231231.02060802726;429045.3911783415;452884.3145119523;443526.52133952716;471938.4492427271;529221.8047516604;465627.0725910849;444128.4401677098;445172.3610877343;452321.7076508192;445909.7456750438;264946.845813912;466985.8586044655;455502.7376457824;452884.3145119523;222432.26289678228;184813.72873217988;451888.1310138475;204786.58987347118;241648.4951813215;275.13817565186986;2595763.5884427284;1354039.3857314158;272015.83244585205;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1626788104024.898;624601715089.6735;1366191958774.4307;43450.66752682219;6053.98775793922;0.0;5245.689513377331;4714539.464845414;1102287.0888346157;82198.56310857716;1095582.5572189097;2.1302494359673148;0.12167585336827501
7485;2019-05-21 21:45:41.785;608;600;177;176;136;55;117;15;42;32;784;207;45;19;174;127;240;555;152;195;118;-160;671;366;371;134;370;319;670;-2.0;707.0;1159.0;280.0;153.0;0;93;57;1;1;0;0;0;0;0;1;0;1;0;0;31770.578125;26124.673828125;0.0;3047.48657226562;434.0;212922;529.0;0.0;Calculated values ==>;1558467941.785;333.96000000000004;333.16;290.86;290.76000000000005;286.76000000000005;278.66;275.0112864084945;284.86;274.66;277.36;276.36;351.56000000000006;293.86;277.66;275.06;290.56;285.86;297.16;328.66;292.66;284.96000000000004;326.06;316.56;257.16;241.2770596917726;269.84581860846123;275.0112864084945;288.36;6709999.999999999;3660000.0;3710000.0;1340000.0;3700000.0;3190000.0;6700000.0;0.0;0.11783333333333333;0.19316666666666665;0.04666666666666666;0.025500000000000002;0.025500000000000002;0.0;26124.673828125;0.0;3047.48657226562;31770.578125;476383.1987628743;475261.22300492413;243554.67872301818;243241.5315645201;231452.2181235508;429743.705733735;445635.90563341783;444544.86529253284;472689.592463476;530989.0949913024;466651.9458244378;444986.6271051169;441084.5227920666;454341.56483116094;448136.7144873547;266662.6737241565;468059.49204460974;457153.3272778203;445792.30711924226;222014.15119762826;182306.50109390085;453567.1449922383;200861.16234960055;243554.67872301818;273.56460917337347;2596260.2682877164;1354444.9017520926;272067.60352977953;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1627013707785.522;624682716439.8975;1366385762004.9666;47071.56861847642;11792.945856656428;0.0;5157.0595241037145;4715293.829387911;1102435.8157605561;82198.56310857716;1095669.248239288;2.1946120246335714;0.14336731152251952
7486;2019-05-21 21:46:41.795;646;640;179;179;138;50;127;16;-3;35;788;207;-5;26;176;129;250;586;152;186;127;-148;652;365;370;136;370;316;649;-2.0;687.0;1281.0;440.0;119.0;0;91;70;1;1;0;0;0;0;0;1;0;1;0;0;32201.3125;26301.6640625;0.0;3005.06176757812;428.0;212923;527.0;0.0;Calculated values ==>;1558468001.795;337.76;337.16;291.06;291.06;286.96000000000004;278.16;274.9066339382667;285.86;274.76000000000005;272.86;276.66;351.96000000000004;293.86;272.66;275.76000000000005;290.76000000000005;286.06;298.16;331.76000000000005;291.76000000000005;285.86;325.86;315.96000000000004;258.36;241.71165711629368;269.49753711883926;274.9066339382667;288.36;6520000.0;3650000.0;3700000.0;1360000.0;3700000.0;3160000.0;6490000.000000001;0.0;0.1145;0.2135;0.07333333333333333;0.01983333333333333;0.01983333333333333;0.0;26301.6640625;0.0;3005.06176757812;32201.3125;484272.8726097367;483730.0810151842;244845.17592275722;244845.17592275722;232444.89081462147;429811.8947417682;447378.91592964216;438314.9035921415;472720.47428543336;531634.9417461894;467079.06935823185;437997.97551520466;442775.34817062016;454628.09955475514;448626.03839070926;273677.61913597933;475651.32875458663;456050.352484276;447378.91592964216;221177.93781777218;179799.33570027514;454463.572857782;199654.59109948028;244845.17592275722;273.08394893840574;2596793.4562260215;1354881.8607154698;272118.0498389207;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1627236044835.4866;624763729939.8846;1366576293754.9363;50953.97671718317;18685.991995608794;0.0;4016.9191768032174;4716110.845078835;1102689.8492411429;82198.56310857716;1095745.7108034205;2.5133100270791604;0.18633633081290835
7487;2019-05-21 21:47:41.806;661;656;177;176;142;44;147;21;-6;37;788;207;-12;-1;177;130;251;585;153;188;147;-138;634;360;365;136;365;312;630;-1.0;689.0;1257.0;380.0;103.0;0;86;75;1;1;0;0;0;0;0;1;0;1;0;0;31524.37109375;25678.33203125;0.0;2940.828125;425.0;212924;524.0;0.0;Calculated values ==>;1558468061.806;339.26;338.76;290.86;290.76000000000005;287.36;277.56;274.38016830617;287.86;275.26000000000005;272.56;276.86;351.96000000000004;293.86;271.96000000000004;273.06;290.86;286.16;298.26000000000005;331.66;291.96000000000004;287.86;325.56;315.66;259.36;241.71165711629368;269.02936301313275;274.38016830617;288.46000000000004;6340000.0;3600000.0;3650000.0;1360000.0;3650000.0;3120000.0;6300000.0;0.0;0.11483333333333333;0.2095;0.06333333333333332;0.017166666666666667;0.017166666666666667;0.0;25678.33203125;0.0;2940.828125;31524.37109375;488372.7477917947;488093.09893135517;244823.40683590728;244495.38134661448;234016.7647099849;430148.3826014536;451298.6977195416;438739.21713075;472915.8103579757;531934.76469525;467644.8630011308;437795.822197091;439516.7973169187;455610.9404741268;449700.19021006493;401490.5737235243;477791.40540723834;457153.08725739754;451298.6977195416;219923.6425635755;178545.77502346144;455486.7566063475;198973.6198667851;244823.40683590728;272.7929222187753;2597324.60094726;1355315.106762875;272167.60800528957;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1627456585260.185;624845344899.7731;1366764728294.6787;50230.89262680065;16245.831993505617;0.0;3544.492493502389;4716954.206910211;1102981.001142052;82198.56310857716;1095808.7341194104;2.4466552034203235;0.17827903337682466
7488;2019-05-21 21:48:41.786;655;649;179;178;145;39;159;22;-14;38;785;207;-20;-1;179;132;249;571;153;191;158;-129;620;356;361;136;360;306;616;-2.0;909.0;1334.0;220.0;81.0;0;81;71;1;1;0;0;0;0;0;1;0;1;1;0;30728.837890625;24935.2421875;0.0;2842.943359375;422.0;212925;522.0;0.0;Calculated values ==>;1558468121.786;338.66;338.06000000000006;291.06;290.96000000000004;287.66;277.06;273.955091788801;289.06;275.36;271.76000000000005;276.96000000000004;351.66;293.86;271.16;273.06;291.06;286.36;298.06;330.26000000000005;292.26000000000005;288.96000000000004;325.36;315.36;260.26000000000005;241.71165711629368;268.3187672390254;273.955091788801;288.46000000000004;6200000.0;3560000.0;3610000.0;1360000.0;3600000.0;3060000.0;6160000.0;0.0;0.1515;0.22233333333333333;0.03666666666666667;0.013500000000000002;0.013500000000000002;0.0;24935.2421875;0.0;2842.943359375;30728.837890625;489014.9379928206;488602.23690343817;245981.86861272858;245644.6520970848;235233.97568318807;430412.23801567365;453734.43741288787;438831.83823597094;473013.45329280203;532070.3068161942;468485.7931119602;437898.67151236854;440817.3637915739;456718.5572118646;450721.0595892504;407696.6536165812;477381.08019941184;458215.5228443124;453591.65705251123;219087.46209138638;177292.22831007556;456404.4320559113;199620.91732412518;245981.86861272858;273.0326074538133;2597843.204763381;1355736.7459549038;272215.7900349761;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1627674312660.2544;624926917699.7991;1366950066494.7375;53184.56141606704;9415.395540165491;0.0;2802.732143937066;4717815.715095691;1103194.773423713;82198.56310857716;1095861.610026893;2.3544622448361205;0.15406148559794494
7489;2019-05-21 21:49:41.787;639;633;187;186;154;36;166;21;-21;37;780;207;-26;-15;180;133;244;547;153;193;166;-123;603;352;357;136;357;302;601;126.0;1935.0;1154.0;167.0;59.0;0;80;62;1;1;0;0;0;0;0;1;0;1;0;0;30198.640625;23742.33203125;0.0;2805.46142578125;418.0;212926;519.0;0.0;Calculated values ==>;1558468181.787;337.06;336.46000000000004;291.86;291.76000000000005;288.56;276.76000000000005;273.5264737036516;289.76000000000005;275.26000000000005;271.06;276.86;351.16;293.86;270.56;271.66;291.16;286.46000000000004;297.56;327.86;292.46000000000004;289.76000000000005;325.06;314.96000000000004;260.86;241.71165711629368;267.8393353686513;273.5264737036516;288.46000000000004;6030000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6010000.0;0.021;0.3225;0.19233333333333333;0.02783333333333333;0.009833333333333333;0.030833333333333334;0.0;23742.33203125;0.0;2805.46142578125;30198.640625;488597.3268744888;487979.89724696876;249370.19309506787;249010.18658441032;238368.0245688056;430671.36484660726;455402.2042817116;438642.8229465016;472915.8103579757;531848.6080526202;469041.3626281953;437869.15320432716;439561.4401127939;457347.09222704766;451581.9437194132;412914.8834694414;475635.217929586;459126.9073351851;455402.2042817116;217833.21561994078;175620.85347054448;457014.6005700059;199085.29500737117;215122.1003434474;272.8038463759376;2598350.9422125476;1356142.3991670108;272262.86085929617;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1627889716249.9941;625008519059.7004;1367132469534.517;46074.89787362608;7179.032338159999;0.0;7408.636538096479;4718642.891041475;1103333.0626273137;82198.56310857716;1095946.7061840529;2.285032345459051;0.12747713764347443
7490;2019-05-21 21:50:41.767;621;615;191;191;161;33;172;19;-29;35;773;206;-32;-11;181;135;236;516;153;195;172;-119;587;349;353;135;353;296;585;-1.0;1047.0;1005.0;139.0;49.0;0;72;44;1;1;0;0;0;0;0;1;0;1;0;0;29860.001953125;22153.94140625;0.0;2710.05834960938;429.0;212927;515.0;0.0;Calculated values ==>;1558468241.767;335.26000000000005;334.66;292.26000000000005;292.26000000000005;289.26000000000005;276.46000000000004;273.20264511476705;290.36;275.06;270.26000000000005;276.66;350.46000000000004;293.76000000000005;269.96000000000004;272.06;291.26000000000005;286.66;296.76000000000005;324.76000000000005;292.66;290.36;324.66;316.06;261.26000000000005;241.49495122638035;267.1113755279542;273.20264511476705;288.46000000000004;5870000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2960000.0;5850000.0;0.0;0.17450000000000002;0.1675;0.023166666666666665;0.008166666666666666;0.008166666666666666;0.0;22153.94140625;0.0;2710.05834960938;29860.001953125;487828.86044813733;487218.5944717664;251601.06685732247;251601.06685732247;241077.14158523746;430862.6128555636;456897.50086274074;438754.5193185401;472851.2559263234;531570.964415538;469748.1278660192;438296.42880847026;441451.21543111396;458130.8797131523;452397.93749506865;416114.5063535912;473006.966224741;460026.9349029475;456897.50086274074;216160.93158060662;180217.192455513;457579.4881529018;198272.95700766591;251601.06685732247;272.46907853118955;2598851.264071295;1356524.7406227964;272308.80820321746;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1628102645250.0618;625089791959.7263;1367311809734.5742;40280.66168707143;6007.267971531298;0.0;1676.5875443775824;4719362.280828156;1103442.9118346507;82198.56310857716;1096022.3911480308;1.9290748742738837;0.12428531317501115
7491;2019-05-21 21:51:41.788;605;599;188;188;162;32;177;17;-36;33;765;205;-39;-21;182;137;228;482;152;197;176;-116;577;347;352;135;352;290;575;-1.0;884.0;865.0;350.0;44.0;0;66;15;1;1;0;0;0;0;0;1;0;1;0;0;28154.08203125;20183.326171875;0.0;2608.78784179688;482.0;212928;511.0;0.0;Calculated values ==>;1558468301.788;333.66;333.06;291.96000000000004;291.96000000000004;289.36;276.36;272.9856168485579;290.86;274.86;269.56;276.46000000000004;349.66;293.66;269.26000000000005;271.06;291.36;286.86;295.96000000000004;321.36;292.86;290.76000000000005;324.26000000000005;321.36;261.56;241.49495122638035;266.37251300914875;272.9856168485579;288.36;5770000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2900000.0;5750000.0;0.0;0.14733333333333334;0.14416666666666667;0.058333333333333334;0.007333333333333333;0.007333333333333333;0.0;20183.326171875;0.0;2608.78784179688;28154.08203125;486713.1644575301;486106.2920852663;250951.88126911208;250951.88126911208;241735.78092918446;430988.63858405815;457746.00652100606;439026.1125350663;472656.1521691498;531193.0301361546;470448.6495495992;438574.09084898385;441250.60284792294;458427.4322495705;453030.54589521827;417018.68129047536;469160.66551179474;460451.26972238143;457609.2955309491;214488.6975840042;202366.40377179522;457883.02709153993;195343.4210530306;250951.88126911208;271.2869576072862;2599334.883980093;1356877.6746705081;272353.14743488905;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1628314219275.5796;625170820309.9246;1367487671265.0046;35130.92135532682;15314.810352246379;0.0;1515.4877045868045;4719990.930638831;1103620.6580105121;82198.56310857716;1096049.00108539;2.27978937719384;0.18298330338801067
7492;2019-05-21 21:52:41.788;594;588;186;186;161;31;181;14;-42;31;754;204;-45;-21;183;138;221;458;150;199;180;-114;572;346;350;138;351;285;572;-1.0;701.0;719.0;354.0;44.0;0;72;1;1;1;0;0;0;0;0;1;0;1;0;0;27462.40625;19307.810546875;0.0;2602.46508789062;540.0;212929;506.0;0.0;Calculated values ==>;1558468361.788;332.56;331.96000000000004;291.76000000000005;291.76000000000005;289.26000000000005;276.26000000000005;272.8767566201714;291.26000000000005;274.56;268.96000000000004;276.26000000000005;348.56000000000006;293.56;268.66;271.06;291.46000000000004;286.96000000000004;295.26000000000005;318.96000000000004;293.06;291.16;323.76000000000005;327.16;261.76000000000005;242.14157278889297;265.74818594083865;272.8767566201714;288.16;5720000.0;3460000.0;3500000.0;1380000.0;3510000.0;2850000.0;5720000.0;0.0;0.11683333333333333;0.11983333333333333;0.059000000000000004;0.007333333333333333;0.007333333333333333;0.0;19307.810546875;0.0;2602.46508789062;27462.40625;485748.21273017256;484919.16177224;250336.63736129412;250336.63736129412;241506.10737160416;431051.2098666511;458611.3976645974;439231.9296735248;472066.18378088326;530433.2885291546;471008.2309841177;438784.80134693766;442298.88661581057;458722.83461911156;453344.702664442;416470.25455901993;465851.2358301012;461027.8975196058;458475.89088345267;212398.47392691602;226613.5671989835;457611.00429721543;194564.85684447121;250336.63736129412;270.9680096626254;2599798.35471577;1357206.7674764977;272396.57454263646;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1628524819275.5796;625252720309.9246;1367660171265.0046;29319.27089401492;15519.722699711909;0.0;1526.3545258291626;4720528.015574242;1103877.6124526118;82198.56310857716;1096074.3497706435;2.1161462727555493;0.17535529298235936
7493;2019-05-21 21:53:41.779;589;585;185;185;161;32;185;12;-52;29;741;203;-54;-28;184;139;217;463;151;199;184;-113;572;347;352;138;352;275;571;294.0;773.0;728.0;313.0;48.0;0;72;1;1;1;0;0;0;0;0;1;0;1;0;0;27662.66796875;19439.43359375;0.0;2490.63793945312;571.0;212930;500.0;0.0;Calculated values ==>;1558468421.779;332.06;331.66;291.66;291.66;289.26000000000005;276.36;272.9856168485579;291.66;274.36;267.96000000000004;276.06;347.26;293.46000000000004;267.76000000000005;270.36;291.56;287.06;294.86;319.46000000000004;293.06;291.56;323.16;330.26000000000005;261.86;242.14157278889297;264.4750485637546;272.9856168485579;288.26000000000005;5720000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2750000.0;5710000.0;0.049;0.12883333333333333;0.12133333333333333;0.05216666666666667;0.008;0.057;0.0;19439.43359375;0.0;2490.63793945312;27662.66796875;485057.58789032674;484615.410573441;250005.831225833;250005.831225833;241539.91427897237;430988.63858405815;458834.6142869762;439946.7159393455;471870.034071972;529853.9344435086;472231.269860945;439656.3254895358;443361.27621116885;458699.02448149066;453312.52794791735;415079.9164385305;466772.2589081965;460718.8946201997;458699.02448149066;209890.3038832737;239577.9089402584;457712.7129239213;196279.77175447802;203820.27132940505;271.6643011883422;2600257.661427435;1357529.6127432757;272439.01070144103;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1628735387685.3586;625335507889.8376;1367828146064.8284;29564.922561097253;13638.085097672625;0.0;14528.08892966888;4721018.643580612;1104120.557736742;82198.56310857716;1096208.1167312446;2.632508357349918;0.14235064325887198
7494;2019-05-21 21:54:41.799;585;512;181;179;162;39;189;16;-34;29;729;204;-1;0;185;141;210;340;151;198;188;-112;538;353;358;140;358;299;539;-2.0;1095.0;725.0;274.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;18522.251953125;10367.5087890625;0.0;2740.95703125;585.0;212931;495.0;0.0;Calculated values ==>;1558468481.799;331.66;324.36;291.26000000000005;291.06;289.36;277.06;273.6339639331285;292.06;274.76000000000005;269.76000000000005;276.06;346.06000000000006;293.56;273.06;273.16;291.66;287.26000000000005;294.16;307.16;292.96000000000004;291.96000000000004;322.66;331.66;261.96000000000004;242.56692532238324;267.47669482898436;273.6339639331285;288.26000000000005;5380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5390000.0;0.0;0.1825;0.12083333333333333;0.04566666666666667;0.0;0.0;0.0;10367.5087890625;0.0;2740.95703125;18522.251953125;488252.8075001698;478152.57801564527;415286.76741800905;414588.01422556024;243038.5491668151;430607.02586249536;458421.9707624873;437307.21681225864;471605.12922355125;526758.7735956981;469095.7185908975;442293.9462859474;442440.624843124;457873.3507479363;452552.2705139554;424413.1444152961;451514.4070441143;459648.11820747575;458285.0314232081;207800.24178383037;245433.99809710225;457497.2702511291;197314.43473671336;203820.27132940505;272.1028993158923;2600642.664051439;1357778.0867267824;272482.62185839127;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1628948458685.291;625418935689.8112;1368000403464.7737;28999.12783412839;11881.682821824987;0.0;0.0;4721506.840011668;1104333.2933575811;82198.56310857716;1096329.224494756;3.118657149992767;0.25630786929101185
7495;2019-05-21 21:55:41.790;565;466;177;174;154;43;192;15;-25;30;726;204;-27;18;185;142;200;268;150;198;191;-111;534;357;362;141;362;305;535;-1.0;813.0;681.0;175.0;27.0;0;89;100;1;0;0;0;0;0;0;1;0;1;0;0;17816.111328125;10196.427734375;0.0;2865.7275390625;588.0;212932;489.0;0.0;Calculated values ==>;1558468541.79;329.66;319.76000000000005;290.86;290.56;288.56;277.46000000000004;274.0616903277293;292.36;274.66;270.66;276.16;345.76;293.56;270.46000000000004;274.96000000000004;291.66;287.36;293.16;299.96000000000004;292.96000000000004;292.26000000000005;322.06;331.96000000000004;262.06;242.77792619122317;268.19934244402924;274.0616903277293;288.16;5340000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5350000.0;0.0;0.1355;0.11349999999999999;0.029166666666666667;0.0045000000000000005;0.0045000000000000005;0.0;10196.427734375;0.0;2865.7275390625;17816.111328125;486015.4658126887;472069.3183790788;415477.83837901097;414433.15166931204;240441.48878024187;430346.717906069;458192.6064316991;437342.01223029394;471570.8910797328;525975.1689179362;468261.4877343741;437026.66223005543;443841.7334455326;457224.88438570796;451992.507158283;422895.4328924596;438696.89366014936;459016.37217970134;458054.80583079654;205292.2597576877;246688.97952812296;457440.4587769332;199345.6679070468;415477.83837901097;272.9279483328281;2600945.4383221776;1357949.4271593774;272529.3372214058;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1629164426285.0645;625503223044.7228;1368181576284.5835;27012.58508068855;7527.76473370502;0.0;191.5963535330351;4721973.534270828;1104495.014491898;82198.56310857716;1096330.8208915384;2.658975141610484;0.1980263222595684
7496;2019-05-21 21:56:41.780;540;496;174;173;149;49;195;15;-18;30;729;205;-21;23;186;144;195;260;151;198;194;-113;535;361;366;141;366;313;536;-1.0;707.0;715.0;294.0;125.0;0;93;100;1;0;0;0;0;0;0;1;0;1;0;0;17246.103515625;10104.5166015625;0.0;2970.32348632812;588.0;212933;483.0;0.0;Calculated values ==>;1558468601.78;327.16;322.76000000000005;290.56;290.46000000000004;288.06;278.06;274.4858918419099;292.66;274.66;271.36;276.16;346.06000000000006;293.66;271.06;275.46000000000004;291.76000000000005;287.56;292.66;299.16;292.96000000000004;292.56;321.46000000000004;331.96000000000004;261.86;242.77792619122317;269.14681796795327;274.4858918419099;288.26000000000005;5350000.0;3610000.0;3660000.0;1410000.0;3660000.0;3130000.0;5360000.0;0.0;0.11783333333333333;0.11916666666666667;0.049;0.020833333333333332;0.020833333333333332;0.0;10104.5166015625;0.0;2970.32348632812;17246.103515625;482511.5654028928;476258.765813294;414025.3113076653;413664.0062263684;238742.20524689218;430081.6785162784;457963.6984928254;436608.2920388048;471570.8910797328;525661.8588786544;467257.9584339566;436123.66440745373;442945.74777951854;456710.18191563094;451573.39854722936;421147.44231397257;436800.65643387346;458378.80557116074;457825.0308446583;202784.37528459195;246688.97952812296;457235.80179274397;199103.6381031501;414025.3113076653;272.8487066295673;2601237.5747484015;1358118.573499781;272577.96287433204;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1629382789885.099;625587808944.7362;1368366945384.613;28302.637927332187;12648.4760207901;0.0;912.4941570206877;4722434.417635935;1104663.121808989;82198.56310857716;1096340.0201123354;3.2018447509668073;0.2601453415794336
7497;2019-05-21 21:57:41.771;518;511;173;173;148;62;193;15;-8;30;735;206;-11;28;186;145;193;296;151;198;192;-126;539;367;371;141;371;323;541;-1.0;755.0;660.0;299.0;166.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;17053.71875;10035.1171875;0.0;3099.42944335938;587.0;212934;477.0;0.0;Calculated values ==>;1558468661.771;324.96000000000004;324.26000000000005;290.46000000000004;290.46000000000004;287.96000000000004;279.36;275.1157276137837;292.46000000000004;274.66;272.36;276.16;346.66;293.76000000000005;272.06;275.96000000000004;291.76000000000005;287.66;292.46000000000004;302.76000000000005;292.96000000000004;292.36;320.86;331.86;260.56;242.77792619122317;270.30646906291605;275.1157276137837;288.26000000000005;5390000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3229999.9999999995;5410000.0;0.0;0.12583333333333332;0.11;0.049833333333333334;0.027666666666666666;0.027666666666666666;0.0;10035.1171875;0.0;3099.42944335938;17053.71875;478994.78482783394;477768.4659571949;246914.77039299975;246914.77039299975;238253.7632156134;429675.2189834977;456872.470919054;435892.033791389;471570.8910797328;525509.0083087502;465953.46411038336;435394.4069629284;441616.93548941123;455884.3690453659;450645.1742344354;419195.8940508636;443041.33721919765;457573.4263521663;456731.8026961684;200276.58477070546;246270.64818160105;455901.9152820354;199956.16752086292;246914.77039299975;273.21180241108664;2601523.3637255374;1358286.3786066384;272628.53656150185;561850.6353512426;0;32;28;28;97;88;21;14;132;145;1629603856719.8672;625672396254.6475;1368557716764.4128;25952.94528975787;12754.629763431763;0.0;5804.937893720999;4722886.479676125;1104874.7826030864;82198.56310857716;1096395.9903159095;3.3889645526347505;0.2367013095756769
7498;2019-05-21 21:58:47.741;501;508;174;175;149;77;178;15;-5;31;747;206;-8;11;186;146;194;365;151;196;178;-147;567;367;372;139;371;318;566;0.0;828.0;872.0;441.0;179.0;0;94;1;1;0;1;0;0;0;0;1;0;1;1;0;24938.60546875;18224.794921875;0.0;3025.49633789062;583.0;212935;472.0;0.0;Calculated values ==>;1558468727.741;323.26000000000005;323.96000000000004;290.56;290.66;288.06;280.86;275.1157276137837;290.96000000000004;274.66;272.66;276.26000000000005;347.86;293.76000000000005;272.36;274.26000000000005;291.76000000000005;287.76000000000005;292.56;309.66;292.76000000000005;290.96000000000004;320.36;331.46000000000004;258.46000000000004;242.35481222062532;269.7299932089509;275.1157276137837;288.26000000000005;5670000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;3180000.0;5660000.0;0.0;0.13799999999999998;0.14533333333333334;0.0735;0.029833333333333333;0.029833333333333333;0.0;18224.794921875;0.0;3025.49633789062;24938.60546875;473073.6375815127;474234.03735064087;246190.6739612708;246548.38291224377;237808.63978744854;429675.2189834977;454575.6967648418;437542.98431877577;471934.1488268154;527168.6611098622;466670.558749932;437060.6290143916;440065.3232058229;455884.3690453659;450792.92296746565;253761.5890112568;451247.2821239257;457130.6155201526;454575.6967648418;198186.82848740023;244597.3647265701;454067.6239191157;198840.623160227;246190.6739612708;272.76887251516564;2601908.1183963586;1358545.3100514528;272684.6561939969;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1629848935269.9734;625764754254.6875;1368769150614.5046;34691.40982170909;18759.184555778316;0.0;6216.8198469732015;4723442.133580075;1105163.5279269114;82198.56310857716;1096506.1396712563;2.807839831232445;0.2100957665464311
7499;2019-05-21 21:59:41.772;526;526;181;181;131;69;143;14;-10;31;756;205;-13;4;187;147;202;440;150;193;143;-164;580;363;368;139;368;316;579;-2.0;802.0;885.0;401.0;135.0;0;91;10;1;0;1;0;0;0;0;1;0;1;0;0;26783.205078125;19373.66015625;0.0;2995.03662109375;579.0;212936;468.0;0.0;Calculated values ==>;1558468781.772;325.76000000000005;325.76000000000005;291.26000000000005;291.26000000000005;286.26000000000005;280.06;274.69669130483857;287.46000000000004;274.56;272.16;276.26000000000005;348.76;293.66;271.86;273.56;291.86;287.86;293.36;317.16;292.46000000000004;287.46000000000004;319.96000000000004;331.06;256.76000000000005;242.35481222062532;269.49753711883926;274.69669130483857;288.16;5800000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3160000.0;5790000.0;0.0;0.13366666666666666;0.1475;0.06683333333333333;0.022500000000000003;0.022500000000000003;0.0;19373.66015625;0.0;2995.03662109375;26783.205078125;475126.1533535781;475250.7856109576;248156.10579946416;248156.10579946416;231966.24220605724;429947.3805835815;450167.3850708354;437199.7979686943;471934.1488268154;528271.7613384563;466831.8515480399;436716.74332067836;439414.06249404507;456521.675545363;451654.8667034098;256310.38074129008;461965.6000422908;457361.8889194571;450167.3850708354;196515.0671798046;242924.1476594651;452306.9903079964;197681.81190894087;248156.10579946416;272.28980312365803;2602296.2546675755;1358827.460347493;272729.83611304325;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1630048849970.4814;625839857344.8784;1368940428884.94;35328.90294381363;17017.44942300354;0.0;4545.253783605854;4723967.587403499;1105432.0067207199;82198.56310857716;1096586.901560397;2.5433581006849706;0.19143371295907666
7500;2019-05-21 22:00:41.782;555;556;184;184;135;54;139;14;-16;32;760;204;-18;-9;188;148;211;491;152;193;138;-171;609;356;361;138;361;309;609;-3.0;756.0;891.0;268.0;139.0;0;84;9;1;0;1;0;0;0;0;1;0;1;0;0;28827.98046875;20736.037109375;0.0;2898.73364257812;575.0;212937;464.0;0.0;Calculated values ==>;1558468841.782;328.66;328.76000000000005;291.56;291.56;286.66;278.56;273.955091788801;287.06;274.56;271.56;276.36;349.16;293.56;271.36;272.26000000000005;291.96000000000004;287.96000000000004;294.26000000000005;322.26000000000005;292.46000000000004;286.96000000000004;319.56;330.66;256.06;242.14157278889297;268.67533136820026;273.955091788801;288.36;6090000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6090000.0;0.0;0.126;0.1485;0.04466666666666667;0.023166666666666665;0.023166666666666665;0.0;20736.037109375;0.0;2898.73364257812;28827.98046875;475845.1979622882;475994.74234150496;247969.5440304622;247969.5440304622;232451.50538446655;430412.23801567365;450843.4406997151;437845.99643053644;472164.23178385233;529229.1397569913;467700.27344493836;437530.6787186241;438939.586306344;457802.21972132334;453028.4778228943;258279.7576906669;465927.83771967306;458490.3299223953;450696.8441627968;194843.3435325042;241250.99604349316;451751.080870107;197252.04790180613;247969.5440304622;272.08982360702004;2602759.7584514837;1359161.7635325661;272778.95905102475;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1630267586420.4468;625922971194.8652;1369127960134.9102;35728.20135651645;11367.623472584106;0.0;4696.515786399085;4724559.828629663;1105668.5884185245;82198.56310857716;1096663.9291425925;2.1913620893157866;0.14826840800079924
7501;2019-05-21 22:01:41.793;579;579;184;185;133;51;153;15;-21;33;761;205;-24;-12;189;149;223;527;154;189;152;-167;628;357;362;138;362;305;627;-3.0;663.0;953.0;168.0;101.0;0;84;2;1;0;1;0;0;0;0;1;0;1;1;0;30049.00390625;21086.0078125;0.0;2838.61962890625;568.0;212938;461.0;0.0;Calculated values ==>;1558468901.793;331.06;331.06;291.56;291.66;286.46000000000004;278.26000000000005;274.0616903277293;288.46000000000004;274.66;271.06;276.46000000000004;349.26;293.66;270.76000000000005;271.96000000000004;292.06;288.06;295.46000000000004;325.86;292.06;288.36;319.26000000000005;329.96000000000004;256.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;288.56;6280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6270000.0;0.0;0.1105;0.15883333333333333;0.028;0.016833333333333332;0.016833333333333332;0.0;21086.0078125;0.0;2838.61962890625;30049.00390625;477131.7930529904;477252.1290902204;247271.46751534185;247612.81554377338;231481.22729473078;430346.717906069;452700.66189737874;437968.82056851813;472262.261994151;529639.2875359172;468382.75320899114;437499.1961693786;439361.0270025769;457778.76280914614;452997.53882260225;262204.2552682775;469238.895398713;457778.76280914614;452556.39140135556;193589.57483703562;238323.1353838712;452166.66293371853;199222.8320371616;247271.46751534185;272.87929120260026;2603250.4899382195;1359510.3444678963;272826.7790936226;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1630484526185.1504;626005786374.7521;1369312193904.6584;37920.82117839713;7082.427265103594;0.0;3455.6295520812305;4725173.683002622;1105822.367028706;82198.56310857716;1096731.8761416534;2.0254809866637413;0.12840191980434812
