;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7502;2019-05-21 22:02:41.783;600;598;173;174;143;48;163;16;-26;33;759;206;-29;-16;190;150;232;550;156;190;162;-159;630;355;360;135;360;300;630;-2.0;1248.0;974.0;154.0;69.0;0;76;1;1;0;1;0;0;0;0;1;0;1;0;0;28854.55078125;21249.845703125;0.0;2756.05859375;562.0;212939;457.0;0.0;Calculated values ==>;1558468961.783;333.16;332.96000000000004;290.46000000000004;290.56;287.46000000000004;277.96000000000004;273.8482719121499;289.46000000000004;274.76000000000005;270.56;276.46000000000004;349.06000000000006;293.76000000000005;270.26000000000005;271.56;292.16;288.16;296.36;328.16;292.16;289.36;318.86;329.36;257.26000000000005;241.49495122638035;267.5978703862781;273.8482719121499;288.76000000000005;6300000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;6300000.0;0.0;0.20800000000000002;0.16233333333333333;0.025666666666666667;0.0115;0.0115;0.0;21249.845703125;0.0;2756.05859375;28854.55078125;480020.73940149223;479725.2870021865;243519.33337961618;243843.3688878822;234309.34053267946;430477.46260093397;454473.8613734468;438320.22817239247;472656.1521691498;529811.6624579713;469197.61380468245;437856.56215164;439846.68438734236;458238.56606086175;453486.27250343625;266276.5544751138;472458.6247194935;458238.56606086175;454332.15923965833;191917.91438739494;235813.6939595721;453501.8071816641;199094.70460685267;243519.33337961618;272.8201424791761;2603741.271083534;1359863.0844474526;272873.3936417657;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1630701090085.1848;626087672724.7651;1369493663654.6873;38834.27665880596;6529.782299420161;0.0;2424.347497390485;4725813.202213731;1105935.7832025818;82198.56310857716;1096780.867783772;1.990693867001608;0.12967414828944582
7503;2019-05-21 22:03:41.773;614;610;167;167;143;43;168;16;-32;33;755;206;-34;-16;190;152;236;556;154;192;168;-148;646;346;351;134;351;293;646;664.0;754.0;496.0;221.0;68.0;0;68;1;1;0;1;0;0;0;0;1;0;1;0;0;28233.609375;21941.6484375;0.0;2673.19482421875;556.0;212940;452.0;0.0;Calculated values ==>;1558469021.773;334.56;334.16;289.86;289.86;287.46000000000004;277.46000000000004;272.8767566201714;289.96000000000004;274.76000000000005;269.96000000000004;276.46000000000004;348.66;293.76000000000005;269.76000000000005;271.56;292.16;288.36;296.76000000000005;328.76000000000005;292.36;289.96000000000004;318.36;328.76000000000005;258.36;241.2770596917726;266.74333088950624;272.8767566201714;288.56;6459999.999999999;3460000.0;3510000.0;1340000.0;3510000.0;2930000.0;6459999.999999999;0.11066666666666666;0.12566666666666668;0.08266666666666667;0.036833333333333336;0.011333333333333334;0.122;0.0;21941.6484375;0.0;2673.19482421875;28233.609375;480238.8418064283;479642.54252292024;241132.6755792689;241132.6755792689;233945.96226419465;431051.2098666511;456674.80353496945;438965.2031188064;472787.01963726926;529928.7253850837;470158.4850427817;438662.4006545466;441349.102344393;459667.8951279517;455297.035184393;266828.164864524;471353.6181993243;459936.72070397437;456674.80353496945;189828.38726562503;233304.39079467155;454794.22612831404;196454.4855032423;200604.91846112456;271.730581246983;2604216.9264624673;1360222.953577162;272918.6298796262;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1630914354535.2188;626168359274.778;1369671534004.7156;20047.552656219967;9515.513779690144;0.0;31240.525979009075;4726303.802344449;1106069.4717181288;82198.56310857716;1097061.3616393514;2.4702002677173875;0.05860114536033848
7504;2019-05-21 22:04:41.784;629;622;170;170;140;39;173;16;-44;32;749;204;-47;-26;191;153;244;577;156;192;172;-138;648;351;356;137;356;282;648;336.0;640.0;949.0;412.0;45.0;0;66;1;1;0;1;0;0;0;0;1;0;1;0;0;28243.646484375;22163.1484375;0.0;2547.22094726562;552.0;212941;447.0;0.0;Calculated values ==>;1558469081.784;336.06;335.36;290.16;290.16;287.16;277.06;273.4187578820637;290.46000000000004;274.76000000000005;268.76000000000005;276.36;348.06000000000006;293.56;268.46000000000004;270.56;292.26000000000005;288.46000000000004;297.56;330.86;292.36;290.36;317.86;328.36;259.36;241.92719264551067;265.3697278774862;273.4187578820637;288.76000000000005;6480000.0;3510000.0;3560000.0;1370000.0;3560000.0;2820000.0;6480000.0;0.056;0.10666666666666667;0.15816666666666668;0.06866666666666667;0.007500000000000001;0.0635;0.0;22163.1484375;0.0;2547.22094726562;28243.646484375;482229.87635204283;481196.4068476015;242010.82038562343;242010.82038562343;233038.04646568806;430735.4089219946;456543.2252788729;439593.44970382773;472295.8960165899;530144.8589321701;471412.08807016426;439150.4843093648;442205.3738271694;459013.50581512303;454593.1307186433;270734.3106353687;474386.31436544773;459149.39086431934;456404.5795205577;187738.9118479558;231631.59724164338;455323.1994649583;196536.1367727466;201907.16239631473;271.7828967605272;2604687.6565453485;1360590.5609329464;272962.1413199643;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1631126493419.9287;626249674179.6669;1369844065629.4797;38443.564995266;17770.04497153187;0.0;16160.58598738943;4726791.317685641;1106296.8930603485;82198.56310857716;1097456.4433235636;2.928899800211294;0.17388552319604947
7505;2019-05-21 22:05:41.784;647;624;164;163;146;44;177;17;-38;32;738;203;-16;-13;192;154;243;545;156;191;177;-129;567;356;361;140;361;300;567;-2.0;826.0;844.0;376.0;18.0;0;76;100;1;0;0;0;0;0;0;1;0;1;0;0;16665.595703125;11051.337890625;0.0;2754.67016601562;558.0;212942;441.0;0.0;Calculated values ==>;1558469141.784;337.86;335.56;289.56;289.46000000000004;287.76000000000005;277.56;273.955091788801;290.86;274.86;269.36;276.36;346.96000000000004;293.46000000000004;271.56;271.86;292.36;288.56;297.46000000000004;327.66;292.26000000000005;290.86;317.26000000000005;328.96000000000004;260.26000000000005;242.56692532238324;267.5978703862781;273.955091788801;288.76000000000005;5670000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5670000.0;0.0;0.13766666666666666;0.14066666666666666;0.06266666666666666;0.003;0.003;0.0;11051.337890625;0.0;2754.67016601562;16665.595703125;493438.94876268524;490370.50517102826;242682.95690368308;242345.8477200587;236833.52371469807;430412.23801567365;456275.1894504466;436448.59747865814;471900.24888135743;527620.8928759367;468837.04057145526;439846.68438734236;440299.1568695582;458352.99863763346;453881.61029459815;424788.3195106221;479460.4827240021;458215.5228443124;456275.1894504466;185231.60634950487;234140.81001818314;455756.2329173956;196996.72602308015;242682.95690368308;271.9874289814191;2605061.9002302443;1360867.348319014;273006.32374590833;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1631341593419.9287;626332774179.6669;1370018665629.4797;33682.8965847513;16215.5957653771;0.0;640.7766976402905;4727392.371532141;1106580.1067331561;82198.56310857716;1097596.4546792721;3.6606721392908046;0.313701240061527
7506;2019-05-21 22:06:41.765;626;565;170;168;146;46;181;17;-21;32;733;204;-24;11;193;154;221;386;156;191;180;-123;548;356;361;141;361;309;549;-1.0;762.0;684.0;184.0;27.0;0;84;100;1;0;0;0;0;0;0;1;0;1;1;0;16083.80859375;10464.984375;0.0;2872.89697265625;570.0;212943;435.0;0.0;Calculated values ==>;1558469201.765;335.76000000000005;329.66;290.16;289.96000000000004;287.76000000000005;277.76000000000005;273.955091788801;291.26000000000005;274.86;271.06;276.36;346.46000000000004;293.56;270.76000000000005;274.26000000000005;292.46000000000004;288.56;295.26000000000005;311.76000000000005;292.26000000000005;291.16;316.66;330.16;260.86;242.77792619122317;268.67533136820026;273.955091788801;288.76000000000005;5480000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;5490000.0;0.0;0.127;0.114;0.03066666666666667;0.0045000000000000005;0.0045000000000000005;0.0;10464.984375;0.0;2872.89697265625;16083.80859375;492620.5318908344;484335.347419467;245468.21908267454;244753.95280103796;237361.02760794485;430412.23801567365;456832.62271452433;437055.2244796515;471767.92807864514;526396.4505189526;467700.27344493836;436576.71966357325;441985.3313433802;458490.3299223953;453881.61029459815;424398.78027280566;457680.0516352044;458215.5228443124;456693.4984895324;182724.36793118677;239159.6471344744;456210.3019707529;198674.32885361827;245468.21908267454;272.65745824110314;2605334.7255115206;1361046.59422593;273053.2052883508;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1631558124830.5967;626417047484.9268;1370201307775.0432;27175.42210136779;7897.7698422587955;0.0;950.5137573308605;4727899.363591081;1106780.9878146802;82198.56310857716;1097609.7112338657;2.700856662462931;0.20263416638270035
7507;2019-05-21 22:07:41.765;582;523;178;177;154;43;184;17;-16;33;736;205;-19;16;193;154;207;295;155;192;183;-120;540;355;360;140;360;312;541;-2.0;552.0;897.0;124.0;28.0;0;85;100;1;0;0;0;0;0;0;1;0;1;1;0;16691.37890625;10246.8759765625;0.0;2925.12963867188;583.0;212944;431.0;0.0;Calculated values ==>;1558469261.765;331.36;325.46000000000004;290.96000000000004;290.86;288.56;277.46000000000004;273.8482719121499;291.56;274.86;271.56;276.46000000000004;346.76;293.66;271.26000000000005;274.76000000000005;292.46000000000004;288.56;293.86;302.66;292.36;291.46000000000004;316.26000000000005;331.46000000000004;261.16;242.56692532238324;269.02936301313275;273.8482719121499;288.66;5400000.0;3550000.0;3600000.0;1400000.0;3600000.0;3120000.0;5410000.0;0.0;0.092;0.14950000000000002;0.020666666666666667;0.004666666666666667;0.004666666666666667;0.0;10246.8759765625;0.0;2925.12963867188;16691.37890625;487634.62859227374;479454.85760349035;413408.5767822079;413038.52484422596;240233.03599642246;430477.46260093397;457411.71562222653;437160.35228701105;471998.58498376724;526477.3010510061;467399.4653944805;436680.1712671876;442106.86074977124;458650.0266283497;454052.7954130459;422975.0894435258;442846.5361330748;458513.0163278268;457273.3875626309;181052.91087944093;244597.3647265701;456679.29150179395;199849.22671861536;413408.5767822079;273.11849661268644;2605607.8520740205;1361219.193062193;273101.5221767785;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1631774424830.5967;626501347484.9268;1370387607775.0432;35478.01327247516;5307.821338852357;0.0;204.70245030864066;4728421.47555253;1106891.0344078562;82198.56310857716;1097619.338035596;3.1119434852219947;0.2125775692167089
7508;2019-05-21 22:08:41.796;540;514;176;175;154;40;187;16;-14;33;742;205;-17;18;194;155;200;275;155;195;186;-125;541;351;355;137;356;313;542;226.0;749.0;867.0;159.0;8.0;0;79;100;1;0;0;0;0;0;0;1;0;1;1;0;16711.494140625;10283.462890625;0.0;2902.46337890625;590.0;212945;429.0;0.0;Calculated values ==>;1558469321.796;327.16;324.56;290.76000000000005;290.66;288.56;277.16;273.4187578820637;291.86;274.76000000000005;271.76000000000005;276.46000000000004;347.36;293.66;271.46000000000004;274.96000000000004;292.56;288.66;293.16;300.66;292.66;291.76000000000005;316.06;332.16;260.66;241.92719264551067;269.14681796795327;273.4187578820637;288.66;5410000.0;3510000.0;3550000.0;1370000.0;3560000.0;3130000.0;5420000.0;0.03766666666666666;0.12483333333333334;0.1445;0.026500000000000003;0.0013333333333333333;0.03899999999999999;0.0;10283.462890625;0.0;2902.46337890625;16711.494140625;481816.26046733157;478070.34904043534;247993.8662297785;247616.36746104417;240198.73791382866;430735.4089219946;458628.33589585364;437249.5021140777;472393.7743832905;527030.6362916884;467257.9584339566;436769.11898854957;442198.2301569956;459420.75121607736;454872.74481323524;420634.4092997804;438614.77810835885;459713.48351275333;458492.0736687021;180217.192455513;247525.65490268572;456650.8146780137;198657.4858596957;200344.19971850194;272.63007791937446;2605886.353166868;1361390.367613646;273150.1105428687;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1631989035655.2354;626584490419.7867;1370575204649.7273;34476.546348758195;6836.823213685427;0.0;10067.767084057805;4729004.731408301;1106992.2920683986;82198.56310857716;1097704.9861769264;3.896664943836971;0.19912975047657916
7509;2019-05-21 22:09:44.786;513;512;176;176;151;41;190;15;-13;32;748;205;-15;17;195;157;198;309;154;196;188;-137;547;353;358;137;358;314;549;197.0;620.0;969.0;278.0;103.0;0;76;100;1;0;0;0;0;0;0;1;0;1;1;0;16850.0703125;10404.65625;0.0;2888.47192382812;595.0;212946;427.0;0.0;Calculated values ==>;1558469384.786;324.46000000000004;324.36;290.76000000000005;290.76000000000005;288.26000000000005;277.26000000000005;273.6339639331285;292.16;274.66;271.86;276.36;347.96000000000004;293.66;271.66;274.86;292.66;288.86;292.96000000000004;304.06;292.76000000000005;291.96000000000004;315.86;332.66;259.46000000000004;241.92719264551067;269.2639976450953;273.6339639331285;288.56;5470000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3140000.0;5490000.0;0.03283333333333333;0.10333333333333333;0.1615;0.04633333333333333;0.017166666666666667;0.05;0.0;10404.65625;0.0;2888.47192382812;16850.0703125;477319.47614907374;476931.8265949546;247664.27914948677;247664.27914948677;238976.33335390146;430607.02586249536;458558.7677456443;437179.3288687813;472295.8960165899;527584.3197634575;467116.18806909356;436858.596315483;441838.2919045499;459240.64650238265;454814.6796413608;417945.70229920803;443969.72383310646;459376.6067587312;458285.0314232081;179381.48055642567;249617.41799618208;455425.54664655734;197935.96477218406;215009.35270839132;272.3512232226354;2606179.9702425934;1361571.359922655;273200.7731838096;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1632213595005.2693;626670786719.7998;1370772678299.757;38637.80330160045;11930.35062684596;0.0;12163.783935740837;4729644.380420131;1107156.4787740088;82198.56310857716;1097899.4813712249;4.7191253288067765;0.2652699529838475
7510;2019-05-21 22:10:41.757;497;507;178;177;151;55;193;19;-10;33;755;204;-12;21;195;156;199;371;153;196;192;-149;554;361;366;141;366;319;556;-3.0;820.0;930.0;401.0;117.0;0;87;100;1;0;0;0;0;0;0;1;0;1;1;0;17128.984375;10471.9189453125;0.0;2995.52368164062;596.0;212947;424.0;0.0;Calculated values ==>;1558469441.757;322.86;323.86;290.96000000000004;290.86;288.26000000000005;278.66;274.4858918419099;292.46000000000004;275.06;272.16;276.46000000000004;348.66;293.56;271.96000000000004;275.26000000000005;292.66;288.76000000000005;293.06;310.26000000000005;292.76000000000005;292.36;315.56;332.76000000000005;258.26000000000005;242.77792619122317;269.84581860846123;274.4858918419099;288.46000000000004;5540000.0;3610000.0;3660000.0;1410000.0;3660000.0;3190000.0;5560000.0;0.0;0.13666666666666666;0.155;0.06683333333333333;0.0195;0.0195;0.0;10471.9189453125;0.0;2995.52368164062;17128.984375;474143.7484425042;475345.35251774744;248086.2427767075;247714.7623324591;238754.21689012248;430081.6785162784;457686.21237540204;436504.3302994169;471866.4182417926;527935.0279969976;466278.90160569426;436177.96459765796;441390.9310317332;457963.6984928254;453305.55865111935;415686.1643850296;454006.29802848736;458102.21622996335;457547.2421668356;178127.92459426197;250035.78352995744;453525.6686687317;197754.9117159483;248086.2427767075;272.3110937319236;2606448.8342319145;1361736.548723285;273247.33111622365;561850.6353512426;0;32;29;28;97;88;21;14;132;145;1632419830025.1106;626749976409.7388;1370952991514.6182;37006.15988043763;17094.012256344355;0.0;4084.4894881074974;4730242.923784453;1107386.1380763068;82198.56310857716;1098028.0480912968;4.3203942453366295;0.33173773885078023
7511;2019-05-21 22:11:41.817;496;505;181;180;149;69;190;20;-16;33;759;204;-19;1;196;155;203;425;150;196;189;-154;595;366;371;144;371;308;595;-1.0;890.0;1429.0;486.0;157.0;0;99;1;1;0;1;0;0;0;0;1;0;1;1;0;26737.81640625;19777.9765625;0.0;2942.876953125;595.0;212948;421.0;0.0;Calculated values ==>;1558469501.817;322.76000000000005;323.66;291.26000000000005;291.16;288.06;280.06;275.0112864084945;292.16;275.16;271.56;276.46000000000004;349.06000000000006;293.56;271.26000000000005;273.26000000000005;292.76000000000005;288.66;293.46000000000004;315.66;292.76000000000005;292.06;315.26000000000005;332.66;257.76000000000005;243.40439225979637;268.5567601203482;275.0112864084945;288.16;5950000.0;3660000.0;3710000.0;1440000.0;3710000.0;3080000.0;5950000.0;0.0;0.14833333333333334;0.23816666666666667;0.081;0.026166666666666668;0.026166666666666668;0.0;19777.9765625;0.0;2942.876953125;26737.81640625;468635.1488392994;470032.202710352;247481.54125260608;247129.73379169006;236986.69637395607;429743.705733735;456449.9811544118;438072.3853947394;471468.59216682916;529200.8864691086;467840.9624295219;437601.09044165985;440691.34818141814;457293.5173898348;452289.45172749745;255807.80976704005;457007.9746122093;457293.5173898348;456308.82580400526;176874.38241465177;249617.41799618208;452495.75435495353;199766.96120505434;247481.54125260608;273.13267250919364;2606814.756461416;1361988.8832680723;273296.8672748048;561850.6353512426;0;32;30;28;97;88;21;14;132;145;1632641151124.8997;626835561909.6572;1371141279614.4387;56756.40852784333;20471.032245141836;0.0;5464.313945761612;4731025.059875181;1107699.4931555581;82198.56310857716;1098107.7010265319;3.6394651574986003;0.2612031940703944
7512;2019-05-21 22:12:41.808;527;531;180;182;133;70;180;20;-16;33;753;205;-19;-7;196;154;215;475;151;194;179;-150;620;367;372;151;372;312;620;-1.0;1089.0;1214.0;329.0;169.0;0;99;1;1;0;1;0;0;0;0;1;0;1;1;0;27898.81640625;20738.703125;0.0;2948.47583007812;595.0;212949;418.0;0.0;Calculated values ==>;1558469561.808;325.86;326.26000000000005;291.16;291.36;286.46000000000004;280.16;275.1157276137837;291.16;275.16;271.56;276.46000000000004;348.46000000000004;293.66;271.26000000000005;272.46000000000004;292.76000000000005;288.56;294.66;320.66;292.56;291.06;314.96000000000004;332.66;258.16;244.82967444194236;269.02936301313275;275.1157276137837;288.26000000000005;6200000.0;3670000.0000000005;3720000.0000000005;1510000.0;3720000.0000000005;3120000.0;6200000.0;0.0;0.18150000000000002;0.20233333333333334;0.05483333333333333;0.028166666666666666;0.028166666666666666;0.0;20738.703125;0.0;2948.47583007812;27898.81640625;470161.9789522283;470787.9487740455;246173.78859705187;246852.21459093053;231630.48946880974;429675.2189834977;454862.3128419118;437160.35228701105;470532.4555879976;528264.47524665;467399.4653944805;436680.1712671876;438582.77927262546;457130.6155201526;451967.5125635441;259268.75982377035;461726.9213985539;456849.3918133721;454719.09345793235;175620.85347054448;249617.41799618208;451714.7137163932;200829.15178188123;246173.78859705187;273.5563570230274;2607269.993440394;1362326.471620606;273345.9545172841;561850.6353512426;0;32;30;28;97;88;21;14;132;145;1632864017690.5515;626924048634.916;1371327251714.9827;47817.67956887127;13756.891646075741;0.0;5874.0260869148005;4731896.379894258;1107984.683070581;82198.56310857716;1098202.1730208222;2.847472779674424;0.18845841955540205
7513;2019-05-21 22:13:41.788;556;560;175;176;137;63;164;22;-12;34;741;207;-15;-2;197;154;227;511;152;190;163;-142;629;367;372;147;371;316;628;-1.0;954.0;1111.0;158.0;136.0;0;0;7;1;0;1;0;0;0;0;1;1;1;0;0;29578.53515625;21355.9453125;0.0;4372.380859375;595.0;212950;414.0;0.0;Calculated values ==>;1558469621.788;328.76000000000005;329.16;290.66;290.76000000000005;286.86;279.46000000000004;275.1157276137837;289.56;275.36;271.96000000000004;276.56;347.26;293.86;271.66;272.96000000000004;292.86;288.56;295.86;324.26000000000005;292.16;289.46000000000004;314.56;332.66;258.96000000000004;244.02132995426717;269.49753711883926;275.1157276137837;288.36;6290000.0;3670000.0000000005;3720000.0000000005;1470000.0;3710000.0;3160000.0;6280000.0;0.0;0.15899999999999997;0.18516666666666665;0.026333333333333334;0.02266666666666667;0.02266666666666667;0.0;21355.9453125;0.0;4372.380859375;29578.53515625;473512.58732109366;474251.75722120516;244234.96320922638;244562.4601868086;232609.32528186793;429675.2189834977;452548.8533188294;436878.1151619385;471168.1638575324;526691.6068657456;467079.06935823185;436392.92105508584;438472.8781962791;457433.55009270133;451967.5125635441;263955.3714983533;466537.2359193024;456285.002545597;452402.65085102763;173949.5011765382;249617.41799618208;453244.8171823133;202609.89864590496;244234.96320922638;274.25343224704744;2607748.811710924;1362677.1434281177;273406.94132066926;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1633087143290.6226;627013418834.9445;1371515588915.0425;43378.66475821887;6600.052854792087;0.0;4718.467586547496;4732656.09610738;1108154.2677277408;82198.56310857716;1098290.4143778689;2.125951950164206;0.12527624596186712
7514;2019-05-21 22:14:41.779;571;574;171;170;139;55;155;23;-10;35;716;210;-14;2;198;155;234;530;151;188;155;-133;616;367;372;142;371;317;615;0.0;715.0;1260.0;165.0;92.0;0;0;25;1;0;1;0;0;0;0;1;1;1;1;0;29314.6640625;21940.95703125;0.0;4043.1279296875;594.0;212951;412.0;0.0;Calculated values ==>;1558469681.779;330.26000000000005;330.56;290.26000000000005;290.16;287.06;278.66;275.1157276137837;288.66;275.46000000000004;272.16;276.66;344.76;294.16;271.76000000000005;273.36;292.96000000000004;288.66;296.56;326.16;291.96000000000004;288.66;314.36;332.56;259.86;242.98782864720522;269.6138998590099;275.1157276137837;288.26000000000005;6160000.0;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3170000.0;6150000.0;0.0;0.11916666666666667;0.21;0.0275;0.015333333333333334;0.015333333333333334;0.0;21940.95703125;0.0;4043.1279296875;29314.6640625;477381.08019941184;477946.5171427341;243358.65036573363;243032.55715769104;233483.9610095641;429675.2189834977;451225.80966189393;436969.1101896967;471931.263865096;523972.666985253;467307.85215955676;436321.22191456094;438879.5901192139;457573.4263521663;452113.43256641144;402104.5543661826;471281.8736788585;456001.8206241952;451225.80966189393;173113.83306960555;249199.05678690012;455016.560431407;202882.9448767886;243358.65036573363;274.3596199978377;2608239.5147540662;1363037.8968261424;273477.06004111853;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1633310309810.3884;627100105829.8535;1371705460429.8433;49158.09471571071;6933.6744277520065;0.0;3187.2964425411246;4733427.1200979045;1108267.0318711512;82198.56310857716;1098356.2858625038;2.2813605203000025;0.1396162925291363
7515;2019-05-21 22:15:41.789;575;578;172;171;140;42;159;23;-14;36;713;212;-17;2;198;157;237;535;152;189;158;-125;651;356;361;139;361;310;651;0.0;653.0;1074.0;298.0;110.0;0;0;29;1;0;1;0;0;0;0;1;1;1;0;0;30703.51171875;23639.529296875;0.0;3955.87231445312;593.0;212952;410.0;0.0;Calculated values ==>;1558469741.789;330.66;330.96000000000004;290.36;290.26000000000005;287.16;277.36;273.955091788801;289.06;275.46000000000004;271.76000000000005;276.76000000000005;344.46000000000004;294.36;271.46000000000004;273.36;292.96000000000004;288.86;296.86;326.66;292.06;288.96000000000004;314.16;332.46000000000004;260.66;242.35481222062532;268.7936212382143;273.955091788801;288.36;6509999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3100000.0;6509999.999999999;0.0;0.10883333333333334;0.179;0.049666666666666665;0.018333333333333333;0.018333333333333333;0.0;23639.529296875;0.0;3955.87231445312;30703.51171875;473703.2099592527;474170.00951371837;242549.92779901435;242235.928813122;232973.70796058173;430412.23801567365;453734.43741288787;437934.0026956884;472424.9728513876;524213.57291602896;468536.0925403744;437460.313363465;440413.13510061556;459174.84848194243;454305.82633570756;266881.85570946254;467320.009582263;457940.1342629907;453591.65705251123;172278.17009871884;248780.69988749037;456328.57109175704;198476.10157846753;242549.92779901435;272.5786285732877;2608739.749577408;1363417.7975183807;273543.72948619834;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1633530246460.3535;627184419879.8401;1371893591779.8135;42862.96429998254;12806.672652493378;0.0;3869.098369647443;4734194.090063273;1108431.5621806092;82198.56310857716;1098415.0989531444;2.157560022524994;0.15019281661015113
7516;2019-05-21 22:16:41.789;588;588;174;174;140;42;166;24;-19;35;722;212;-21;-13;198;159;245;549;152;186;166;-115;637;358;362;138;362;308;636;-2.0;954.0;1207.0;312.0;72.0;0;0;27;1;0;1;0;0;0;0;1;1;1;1;0;30206.65625;22978.98828125;0.0;3947.35009765625;593.0;212953;408.0;0.0;Calculated values ==>;1558469801.789;331.96000000000004;331.96000000000004;290.56;290.56;287.16;277.36;274.1680685717883;289.76000000000005;275.56;271.26000000000005;276.66;345.36;294.36;271.06;271.86;292.96000000000004;289.06;297.66;328.06;291.76000000000005;289.76000000000005;313.96000000000004;332.46000000000004;261.66;242.14157278889297;268.5567601203482;274.1680685717883;288.36;6370000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6360000.0;0.0;0.15899999999999997;0.20116666666666666;0.052000000000000005;0.012;0.012;0.0;22978.98828125;0.0;3947.35009765625;30206.65625;477404.866463179;477524.5427675308;243649.6125966754;243649.6125966754;233300.07332640042;430280.9020939914;454559.59357896424;437601.09044165985;472458.26935960614;525319.1108900058;468814.21295988106;437285.26766895736;438540.82570523745;459016.37217970134;454247.80245584727;272604.55366436625;471535.5650908003;457363.58031028823;454559.59357896424;171442.51209473662;248780.69988749037;457509.26104968804;199425.92218485085;243649.6125966754;272.9639308578931;2609247.3343104813;1363806.285164865;273609.5896729659;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1633747146460.3535;627267519879.8401;1372078991779.8135;47912.90468099474;13420.333620971534;0.0;2530.9197717874663;4734950.555638114;1108650.1205662214;82198.56310857716;1098468.4324376564;2.371809979324337;0.16953720164483818
7517;2019-05-21 22:17:41.760;597;597;171;171;144;40;171;23;-22;35;733;211;-25;-11;199;160;246;542;151;188;171;-103;625;355;360;136;360;303;623;220.0;792.0;1153.0;387.0;50.0;0;0;21;1;0;1;0;0;0;0;1;1;1;1;0;29084.001953125;22286.5546875;0.0;3893.63598632812;592.0;212954;407.0;0.0;Calculated values ==>;1558469861.76;332.86;332.86;290.26000000000005;290.26000000000005;287.56;277.16;273.8482719121499;290.26000000000005;275.46000000000004;270.96000000000004;276.66;346.46000000000004;294.26000000000005;270.66;272.06;293.06;289.16;297.76000000000005;327.36;291.96000000000004;290.26000000000005;313.86;332.36;262.86;241.71165711629368;267.9596281332873;273.8482719121499;288.26000000000005;6250000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6230000.0;0.03666666666666667;0.132;0.19216666666666665;0.0645;0.008333333333333333;0.045;0.0;22286.5546875;0.0;3893.63598632812;29084.001953125;480160.82340131135;480393.3355907996;243097.77691308368;243097.77691308368;234768.01586551146;430477.46260093397;455601.41187188966;438264.37560948916;472720.47428543336;526864.984858283;469384.86284256604;437798.07955487026;439951.1449090409;459469.1335377376;454897.47462011676;403714.2256760101;472111.35203534825;457963.5371873117;455601.41187188966;171024.68490186572;248362.34728340767;459039.652569958;198701.5220215354;206923.05070515547;272.6641315687396;2609741.184318884;1364183.315703114;273674.89964186854;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1633963641770.195;627349680149.78;1372262203184.6794;46035.995031151775;16791.809420373258;0.0;11190.526252503038;4735733.084729852;1108901.766736917;82198.56310857716;1098582.7225541733;2.8272647677093854;0.17648430935775583
7518;2019-05-21 22:18:41.780;596;594;172;172;147;38;175;22;-26;34;742;210;-30;-22;200;161;243;520;152;191;174;-93;606;353;358;134;358;299;605;384.0;751.0;853.0;265.0;40.0;0;0;10;1;0;1;0;0;0;0;1;1;1;1;0;27601.0234375;20928.255859375;0.0;3847.64868164062;591.0;212955;405.0;0.0;Calculated values ==>;1558469921.78;332.76000000000005;332.56;290.36;290.36;287.86;276.96000000000004;273.6339639331285;290.66;275.36;270.56;276.56;347.36;294.16;270.16;270.96000000000004;293.16;289.26000000000005;297.46000000000004;325.16;292.26000000000005;290.56;313.66;332.26000000000005;263.86;241.2770596917726;267.47669482898436;273.6339639331285;288.36;6060000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2990000.0;6050000.0;0.064;0.12516666666666668;0.14216666666666666;0.04416666666666667;0.006666666666666667;0.07066666666666667;0.0;20928.255859375;0.0;3847.64868164062;27601.0234375;482206.4064976304;482033.5802153546;244026.5994506298;244026.5994506298;236111.53157233397;430607.02586249536;456491.46919281245;438544.20172432164;472884.4304738556;528115.7317380243;469814.5456318877;437928.15255369636;439155.5389719587;459919.0894837036;455373.56023501215;411293.1669377611;471034.6112537999;458695.4232136809;456352.44428569207;170189.03402730724;247943.99896000302;460353.49006412283;198973.00584777902;203223.3448669159;272.76354680101105;2610213.716988726;1364543.559165364;273739.43185098295;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1634179113570.1267;627430707149.7543;1372442863384.622;34059.03834711514;11544.304719555184;0.0;17887.789692260183;4736400.765827329;1109137.9797327695;82198.56310857716;1098825.1226267358;2.562616135924451;0.11954063110692463
7519;2019-05-21 22:19:41.771;588;585;177;177;152;37;178;21;-31;33;748;212;-34;-12;200;163;236;488;153;193;177;-86;587;353;358;135;358;295;585;-3.0;915.0;789.0;208.0;34.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;26748.076171875;19727.26171875;0.0;3790.04907226562;589.0;212956;404.0;0.0;Calculated values ==>;1558469981.771;331.96000000000004;331.66;290.86;290.86;288.36;276.86;273.6339639331285;290.96000000000004;275.26000000000005;270.06;276.46000000000004;347.96000000000004;294.36;269.76000000000005;271.96000000000004;293.16;289.46000000000004;296.76000000000005;321.96000000000004;292.46000000000004;290.86;313.56;332.06;264.56;241.49495122638035;266.98899913490544;273.6339639331285;288.46000000000004;5870000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2950000.0;5850000.0;0.0;0.1525;0.1315;0.034666666666666665;0.005666666666666667;0.005666666666666667;0.0;19727.26171875;0.0;3790.04907226562;26748.076171875;483230.8707692291;483034.84394983127;246477.87935551011;246477.87935551011;238199.73608570948;430607.02586249536;456907.6180581302;438672.6834563149;472656.1521691498;529048.4714717532;470598.21253276616;438214.884849924;441514.93198774563;459919.0894837036;455652.03877278225;416114.5063535912;468738.9300460086;458968.31293219293;456769.0551310784;169771.2103021376;247107.31509690773;460902.7397682947;198731.79154062844;246477.87935551011;272.66786749171285;2610666.558215288;1364882.3043254293;273803.06978507654;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1634393881349.9014;627511395044.6696;1372621036654.435;31552.22728691277;9088.592871892428;0.0;1191.6499960615538;4736947.444359624;1109309.8947547292;82198.56310857716;1098984.0941080055;1.7787948004177465;0.130800814156583
7520;2019-05-21 22:20:41.771;577;573;183;183;159;34;180;18;-37;31;749;212;-40;-26;200;164;227;450;152;195;179;-83;580;346;351;132;351;288;579;33.0;777.0;714.0;190.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;27102.919921875;19565.1015625;0.0;3725.6005859375;588.0;212957;404.0;0.0;Calculated values ==>;1558470041.771;330.86;330.46000000000004;291.46000000000004;291.46000000000004;289.06;276.56;272.8767566201714;291.16;274.96000000000004;269.46000000000004;276.26000000000005;348.06000000000006;294.36;269.16;270.56;293.16;289.56;295.86;318.16;292.66;291.06;313.56;331.96000000000004;264.86;240.83765695389522;266.1237361191953;272.8767566201714;288.36;5800000.0;3460000.0;3510000.0;1320000.0;3510000.0;2880000.0;5790000.0;0.0055000000000000005;0.1295;0.119;0.03166666666666666;0.0;0.0055000000000000005;0.0;19565.1015625;0.0;3725.6005859375;27102.919921875;482477.15919657267;482027.2998100404;248886.50829921596;248886.50829921596;240619.6111346003;431051.2098666511;458315.7758539387;439317.11452766595;472853.8412306012;529687.695014585;471542.35809628776;438868.18837745173;440943.1909606336;461006.8955048023;456946.0707740459;415571.6601510486;463583.92694736016;460338.988572523;458179.81269409554;169771.2103021376;246688.97952812296;461654.8987925339;197062.99015598063;197062.99015598063;271.97442170122605;2611115.316516069;1365209.7406861063;273865.7001988949;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1634606581349.9014;627591495044.6696;1372795936654.435;28828.240800230553;8378.743773490853;0.0;1436.1425239596322;4737450.614927017;1109455.4558934409;82198.56310857716;1099005.9923790058;1.6591653979085164;0.11999830038187595
7521;2019-05-21 22:21:41.772;570;567;187;188;167;29;181;15;-48;28;748;210;-51;-20;201;165;221;450;151;198;180;-82;573;343;348;130;348;278;573;352.0;956.0;368.0;384.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;28357.599609375;19515.623046875;0.0;3613.4453125;585.0;212958;403.0;0.0;Calculated values ==>;1558470101.772;330.16;329.86;291.86;291.96000000000004;289.86;276.06;272.5487779782249;291.26000000000005;274.66;268.36;275.96000000000004;347.96000000000004;294.16;268.06;271.16;293.26000000000005;289.66;295.26000000000005;318.16;292.96000000000004;291.16;313.46000000000004;331.66;264.96000000000004;240.39332010688793;264.86050150153983;272.5487779782249;288.26000000000005;5730000.0;3429999.9999999995;3479999.9999999995;1300000.0;3479999.9999999995;2780000.0;5730000.0;0.058666666666666666;0.15933333333333335;0.06133333333333334;0.064;0.0;0.058666666666666666;0.0;19515.623046875;0.0;3613.4453125;28357.599609375;482294.81037495885;481872.63388174126;250668.67772031075;251052.3274306723;243482.97770267833;431237.1583312671;458929.88029722904;439877.90008030913;472824.0414856702;530345.8621800437;472641.24323754106;439439.37735878804;443871.92378755234;461600.3687944173;457570.4939981903;416100.42250334064;464446.5040926353;461202.9738842933;458795.0017298935;169353.38768963216;245433.99809710225;462053.54085441335;194790.11355253714;194790.11355253714;271.04814787059524;2611577.495216291;1365535.4188199635;273926.8599341963;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1634816284845.4814;627670096354.887;1372965739484.9048;15032.050907036684;17104.85934732008;0.0;15488.286773071572;4737816.123450629;1109667.8227927575;82198.56310857716;1099147.0316408195;2.0591057230424163;0.12084938694357666
7522;2019-05-21 22:22:41.762;568;512;184;182;168;29;178;14;-41;26;745;210;-42;-16;201;166;214;337;151;199;177;-82;541;344;349;139;349;290;542;-1.0;982.0;382.0;490.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19083.7890625;10550.57421875;0.0;2832.359375;581.0;212959;403.0;0.0;Calculated values ==>;1558470161.762;329.96000000000004;324.36;291.56;291.36;289.96000000000004;276.06;272.6583383277491;290.96000000000004;274.56;269.06;275.76000000000005;347.66;294.16;268.96000000000004;271.56;293.26000000000005;289.76000000000005;294.56;306.86;293.06;290.86;313.46000000000004;331.26000000000005;264.96000000000004;242.35481222062532;266.37251300914875;272.6583383277491;288.26000000000005;5410000.0;3440000.0;3490000.0;1390000.0;3490000.0;2900000.0;5420000.0;0.0;0.16366666666666668;0.06366666666666666;0.08166666666666668;0.0;0.0;0.0;10550.57421875;0.0;2832.359375;19083.7890625;485640.86035009276;477787.94973750314;415148.14059818554;414444.8531748647;245043.2311007002;431175.4696738307;458364.84017575165;438271.34667919594;471442.86907493527;529120.1415290188;471038.3182392529;438119.5482360374;441979.72642880393;461447.2768507042;457543.89092831855;424593.84723683697;450458.69134807074;461181.8950349183;458229.23831880884;169353.38768963216;243760.74795305103;460697.3650072661;192764.3319809701;194790.11355253714;270.2270397809702;2611972.774231135;1365785.9287052762;273980.5660207608;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1635025349995.5146;627750782904.8998;1373136111084.932;15630.613269120377;21881.19769714751;0.0;0.0;4738071.603065104;1109992.6524542116;82198.56310857716;1099276.079185773;2.802958761133387;0.30619745942849397
7523;2019-05-21 22:23:41.803;556;474;178;175;164;32;175;12;-38;25;746;208;-41;5;202;167;202;271;150;199;174;-82;532;345;350;147;350;291;533;-1.0;859.0;485.0;396.0;0.0;0;100;80;1;0;0;0;0;0;0;1;1;0;1;0;16696.884765625;9058.11328125;0.0;2790.11694335938;577.0;212960;404.0;0.0;Calculated values ==>;1558470221.803;328.76000000000005;320.56;290.96000000000004;290.66;289.56;276.36;272.7676641592781;290.66;274.36;269.36;275.66;347.76;293.96000000000004;269.06;273.66;293.36;289.86;293.36;300.26000000000005;293.06;290.56;313.56;330.86;264.96000000000004;244.02132995426717;266.49643012054327;272.7676641592781;288.16;5320000.0;3450000.0;3500000.0;1470000.0;3500000.0;2910000.0;5330000.0;0.0;0.14316666666666666;0.08083333333333333;0.066;0.0;0.0;0.0;9058.11328125;0.0;2790.11694335938;16696.884765625;485027.3768734887;473488.68246438645;416583.16925064044;415575.99726857606;243983.72814065483;431113.4868728058;457796.27867287636;438502.1823925872;470272.71409377275;529147.2595751882;470667.2009984507;438046.4671319281;444783.1931477316;461426.65108166065;457517.40846788685;424063.66676040925;439742.51491508743;461027.8975196058;457659.9347955617;169771.2103021376;242087.5637286956;459469.37805013004;194212.35901731116;194790.11355253714;270.8212149953005;2612271.1502635456;1365949.4460947232;274027.4520068731;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1635235193290.128;627836641534.7416;1373310530189.6106;19746.76072283481;17506.963256166044;0.0;0.0;4738366.615968985;1110321.1114219117;82198.56310857716;1099276.079185773;3.1442437623825845;0.3093269931474622
7524;2019-05-21 22:24:41.773;539;498;175;172;162;34;176;9;-38;25;736;206;-40;3;202;168;195;261;150;199;175;-84;532;344;349;150;349;290;534;172.0;987.0;487.0;327.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;1;0;14849.0439453125;7858.6875;0.0;2759.7646484375;573.0;212961;407.0;0.0;Calculated values ==>;1558470281.773;327.06;322.96000000000004;290.66;290.36;289.36;276.56;272.6583383277491;290.76000000000005;274.06;269.36;275.66;346.76;293.76000000000005;269.16;273.46000000000004;293.36;289.96000000000004;292.66;299.26000000000005;293.06;290.66;313.86;330.46000000000004;264.76000000000005;244.62907804385475;266.37251300914875;272.6583383277491;288.16;5320000.0;3440000.0;3490000.0;1500000.0;3490000.0;2900000.0;5340000.0;0.028666666666666667;0.16449999999999998;0.08116666666666666;0.0545;0.0;0.028666666666666667;0.0;7858.6875;0.0;2759.7646484375;14849.0439453125;482721.0237680252;476789.6938861839;415183.09432202403;414129.0333044105;243234.46093684874;431175.4696738307;458093.49809124134;438725.04157221253;469866.9553077844;528186.2555554629;470566.71045117034;438422.8600450664;444699.53411523066;461579.78645857313;457814.78971540614;422122.1731987513;437462.80591120047;461181.8950349183;457957.6186738957;171024.68490186572;240414.4444865203;458796.64126354136;195131.12442312128;195131.12442312128;271.18984217005493;2612533.901561559;1366090.3489479641;274073.67789565347;561850.6353512426;0;32;30;28;97;88;21;14;133;145;1635444788440.228;627925696984.784;1373484743039.6936;19771.706275267905;14369.770667802894;0.0;7534.359501855534;4738695.77186718;1110586.61805168;82198.56310857716;1099338.8341218203;3.9248504266282267;0.2756759496543168
7525;2019-05-21 22:25:41.774;526;516;176;173;162;36;177;5;-36;24;720;205;-35;12;203;169;192;300;150;201;176;-88;538;340;345;146;345;290;540;-2.0;874.0;516.0;226.0;0.0;0;0;31;1;0;0;0;0;0;0;1;1;1;0;0;14807.4443359375;6518.4375;0.0;4083.75317382812;568.0;212962;414.0;0.0;Calculated values ==>;1558470341.774;325.76000000000005;324.76000000000005;290.76000000000005;290.46000000000004;289.36;276.76000000000005;272.21867820750657;290.86;273.66;269.56;275.56;345.16;293.66;269.66;274.36;293.46000000000004;290.06;292.36;303.16;293.26000000000005;290.76000000000005;314.56;329.96000000000004;264.36;243.81672145450628;266.37251300914875;272.21867820750657;288.16;5380000.0;3400000.0;3450000.0;1460000.0;3450000.0;2900000.0;5400000.0;0.0;0.14566666666666667;0.08600000000000001;0.03766666666666666;0.0;0.0;0.0;6518.4375;0.0;4083.75317382812;14807.4443359375;480229.87649001554;478593.9135006331;413089.51542064676;246960.60813638967;242999.84842377968;431420.45991060114;458868.26619600336;439026.1125350663;470308.0586303965;526524.2513099991;470448.6495495992;439176.2375724525;445962.0087519238;462320.33871762105;458591.64458766737;419235.143907625;444013.4322099738;462057.68729304615;458733.7890088602;173949.5011765382;238323.1353838712;459009.2559919998;194294.60956223347;195131.12442312128;270.83622076322905;2612781.043082561;1366210.1603196424;274130.7081612587;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1635652991909.9766;628014498464.6768;1373658745939.4834;21046.909255663628;9970.91834885453;0.0;0.0;4739035.932665446;1110789.460507225;82198.56310857716;1099401.6214973654;2.925605524251394;0.24767474486683091
7526;2019-05-21 22:26:41.774;519;523;181;175;163;38;178;4;-22;20;706;208;-29;16;203;170;193;360;149;203;177;-103;546;339;344;139;344;293;549;155.0;815.0;619.0;279.0;0.0;0;0;18;1;0;0;0;0;0;0;1;1;1;0;0;13882.1474609375;5969.861328125;0.0;3753.9111328125;563.0;212963;430.0;0.0;Calculated values ==>;1558470401.774;325.06;325.46000000000004;291.26000000000005;290.66;289.46000000000004;276.96000000000004;272.10816812424576;290.96000000000004;273.56;270.96000000000004;275.16;343.76;293.96000000000004;270.26000000000005;274.76000000000005;293.46000000000004;290.16;292.46000000000004;309.16;293.46000000000004;290.86;316.16;329.46000000000004;262.86;242.35481222062532;266.74333088950624;272.10816812424576;288.06;5460000.0;3390000.0;3440000.0;1390000.0;3440000.0;2930000.0;5490000.0;0.025833333333333333;0.13583333333333333;0.10316666666666667;0.0465;0.0;0.025833333333333333;0.0;5969.861328125;0.0;3753.9111328125;13882.1474609375;478291.6021179772;478494.62416403624;249563.1593714073;247292.36576326567;243003.05349750287;431480.97241316177;459161.1326224104;440462.89495718613;470852.7170844846;524830.4044159311;470395.6224967506;439417.3256371076;445937.16171966586;462471.57912333804;458884.64271338814;416677.1505482303;453279.28493166243;462471.57912333804;459027.0966850493;180635.0508419939;236231.924509345;458571.5327510914;194214.60087976514;194214.60087976514;270.80007710688994;2613020.1230142014;1366314.2294765434;274196.02203048073;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1635859691909.9766;628099998464.6768;1373833645939.4834;25404.6156723206;12292.597332016672;0.0;6840.98947496984;4739423.028706512;1110974.9898045657;82198.56310857716;1099458.6297429902;4.580341905184096;0.30231915189612013
7527;2019-05-21 22:27:41.815;519;526;189;176;164;40;179;6;-10;19;704;210;-20;20;203;171;196;417;149;204;178;-119;571;337;342;135;342;297;574;-1.0;820.0;587.0;368.0;0.0;0;0;16;1;0;0;0;0;0;0;1;1;1;0;0;14348.63671875;6134.5947265625;0.0;3813.64721679688;559.0;212964;451.0;0.0;Calculated values ==>;1558470461.815;325.06;325.76000000000005;292.06;290.76000000000005;289.56;277.16;271.8864255623528;291.06;273.76000000000005;272.16;275.06;343.56000000000006;294.16;271.16;275.16;293.46000000000004;290.26000000000005;292.76000000000005;314.86;293.56;290.96000000000004;318.26000000000005;329.06;261.26000000000005;241.49495122638035;267.23344911666527;271.8864255623528;288.06;5710000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;2970000.0;5740000.0;0.0;0.13666666666666666;0.09783333333333334;0.06133333333333334;0.0;0.0;0.0;6134.5947265625;0.0;3813.64721679688;14348.63671875;475219.9972500656;475871.582285654;251387.53756404857;246571.92243686115;242435.7868406824;431601.1154718507;459610.3844350724;441387.5573368277;471288.5232524436;524303.7798182486;470088.14282594866;439896.51200335834;445719.3467872664;462773.1128706931;459334.64291529806;254349.3140218359;458927.69834820123;462903.44735616155;459477.0873011291;189410.48811896544;234559.02529450474;457579.4881529018;191650.08671677858;194214.60087976514;269.7457389741925;2613255.5403081654;1366415.1688720332;274259.1281099024;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1636065632540.4148;628182254634.8518;1374010766889.8604;24432.649208994808;16310.33662141556;0.0;0.0;4739838.623043611;1111213.5104658369;82198.56310857716;1099515.6769443708;4.095496074822245;0.3750107329824531
7528;2019-05-21 22:28:41.795;524;530;187;182;167;42;180;8;0;18;713;210;-10;34;204;172;205;462;149;205;179;-126;596;339;343;134;344;299;600;346.0;733.0;630.0;478.0;0.0;0;0;14;1;0;0;0;0;0;0;1;1;1;0;0;16138.83984375;6392.07958984375;0.0;3845.85473632812;555.0;212965;471.0;0.0;Calculated values ==>;1558470521.795;325.56;326.16;291.86;291.36;289.86;277.36;272.10816812424576;291.16;273.96000000000004;273.16;274.96000000000004;344.46000000000004;294.16;272.16;276.56;293.56;290.36;293.66;319.36;293.66;291.06;320.26000000000005;328.66;260.56;241.2770596917726;267.47669482898436;272.10816812424576;288.06;5960000.0;3390000.0;3429999.9999999995;1340000.0;3440000.0;2990000.0;6000000.0;0.057666666666666665;0.12216666666666667;0.105;0.07966666666666668;0.0;0.057666666666666665;0.0;6392.07958984375;0.0;3845.85473632812;16138.83984375;472807.5019482144;473206.5042545371;249413.7291973978;247630.673961237;242546.02607061522;431480.97241316177;459586.36343998555;442440.624843124;471323.8536851003;525086.372498479;469814.5456318877;440962.88685121783;447298.3091029478;462602.45810612256;459151.32441021403;256574.01520896348;462487.4717893751;462883.60355544597;459452.89102084085;197768.88456892778;232886.18681767926;457030.0450649513;192769.52488400287;192769.52488400287;270.211564124349;2613509.5179254985;1366519.5230283856;274322.93601647107;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1636271064040.4802;628262927734.8774;1374189507289.9172;26215.46549570772;21052.75477441556;0.0;15378.740780557657;4740260.549977076;1111524.7657745362;82198.56310857716;1099643.7903988585;6.119101671763278;0.3862948882025623
7529;2019-05-21 22:29:41.786;537;536;185;189;171;45;87;9;8;18;724;208;-1;17;205;173;217;490;148;204;94;-123;616;344;349;135;350;300;619;-3.0;819.0;1169.0;558.0;0.0;0;0;13;1;0;0;0;0;0;0;1;1;1;0;0;17947.69921875;6543.67724609375;0.0;3880.04052734375;550.0;212966;486.0;0.0;Calculated values ==>;1558470581.786;326.86;326.76000000000005;291.66;292.06;290.26000000000005;277.66;272.6583383277491;281.86;274.06;273.96000000000004;274.96000000000004;345.56000000000006;293.96000000000004;273.06;274.86;293.66;290.46000000000004;294.86;322.16;293.56;282.56;321.76000000000005;328.16;260.86;241.49495122638035;267.5978703862781;272.6583383277491;287.96000000000004;6160000.0;3440000.0;3490000.0;1350000.0;3500000.0;3000000.0;6190000.0;0.0;0.13649999999999998;0.19483333333333333;0.093;0.0;0.0;0.0;6543.67724609375;0.0;3880.04052734375;17947.69921875;472235.0255390343;471695.2269192315;247921.22066254422;249321.19800477743;243227.34322915864;431175.4696738307;445334.94300631847;443402.2823748206;471190.70470879815;526158.0352837918;469437.6413068544;442085.5645219337;444700.7274647726;461824.31338027015;458489.6361718771;260397.78731865445;464363.247325388;461844.44640221214;446396.92635727033;204038.30555042345;230795.22267914342;457174.3004663314;194273.7652643466;192769.52488400287;270.8424910296971;2613793.529809214;1366627.3048322094;274387.30881956505;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1636478632900.2625;628343615629.7927;1374369180334.7288;48538.53941702402;24449.749773784588;0.0;0.0;4740883.4065748565;1111903.8964339094;82198.56310857716;1099771.9273484694;7.0021359727143455;0.5962577380261326
