;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7530;2019-05-21 22:30:41.786;554;544;178;183;179;49;32;11;12;20;734;208;5;45;205;172;226;505;149;68;31;-115;609;355;359;136;360;305;612;-3.0;978.0;1349.0;422.0;0.0;0;0;18;1;0;0;0;0;0;0;1;1;1;0;0;17988.71875;6741.73828125;0.0;3914.296875;546.0;212967;497.0;0.0;Calculated values ==>;1558470641.786;328.56;327.56;290.96000000000004;291.46000000000004;291.06;278.06;273.8482719121499;276.36;274.26000000000005;274.36;275.16;346.56000000000006;293.96000000000004;273.66;277.66;293.66;290.36;295.76000000000005;323.66;279.96000000000004;276.26000000000005;322.86;327.76000000000005;261.66;241.71165711629368;268.19934244402924;273.8482719121499;288.06;6090000.0;3550000.0;3590000.0;1360000.0;3600000.0;3050000.0;6120000.0;0.0;0.16299999999999998;0.22483333333333333;0.07033333333333333;0.0;0.0;0.0;6741.73828125;0.0;3914.296875;17988.71875;475695.50532944564;473813.74109987705;245789.79725656635;247502.1344821807;246128.96032161533;430477.46260093397;434084.4541166122;442963.5195641987;471253.26030847814;526813.769389227;468746.1015721909;441928.13359203225;447698.11948457354;460283.3014425634;456569.29167028697;265182.8038045402;467755.4362876985;440259.75801807217;433904.5296488982;208636.25808486674;229122.51738040973;457826.2188360959;198510.30631858113;192769.52488400287;272.5881269601131;2614092.999958954;1366738.0166282705;274452.26163125125;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1636691032900.2625;628424915629.7927;1374550680334.7288;54961.23077805634;18238.55251373187;0.0;0.0;4741745.904659815;1112259.6322863053;82198.56310857716;1099771.9273484694;6.86932636937247;0.5330772924334934
7531;2019-05-21 22:31:41.787;569;553;167;172;177;55;30;11;14;21;742;210;13;24;206;172;229;509;150;41;29;-109;610;362;367;137;367;310;613;-2.0;800.0;1331.0;429.0;0.0;0;0;34;1;0;0;0;0;0;0;1;1;1;0;0;17324.259765625;7621.4794921875;0.0;3983.43090820312;540.0;212968;507.0;0.0;Calculated values ==>;1558470701.787;330.06;328.46000000000004;289.86;290.36;290.86;278.66;274.5913991737795;276.16;274.26000000000005;274.56;275.26000000000005;347.36;294.16;274.46000000000004;275.56;293.76000000000005;290.36;296.06;324.06;277.26000000000005;276.06;323.86;327.16;262.26000000000005;241.92719264551067;268.7936212382143;274.5913991737795;288.16;6100000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3100000.0;6130000.0;0.0;0.13333333333333333;0.22183333333333335;0.0715;0.0;0.0;0.0;7621.4794921875;0.0;3983.43090820312;17324.259765625;477805.7362713419;475051.43784684036;242125.3010671593;243753.25717736612;245416.2125936097;430014.67791919125;431687.57782565913;442224.8817640306;471218.06502558704;527263.8593112476;468292.3657237722;442075.34363280225;443706.70053249894;459321.57921969576;455407.6182641765;402748.7016002726;468255.07452715596;433733.48194404994;431497.98857305304;212816.51262364245;226613.5671989835;458276.5452544923;200386.89396315237;192769.52488400287;273.36054520985505;2614387.279684142;1366857.7121044626;274518.07712627173;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1636908836529.9993;628506816994.6938;1374735183409.5059;53647.72696049483;18439.110067330806;0.0;0.0;4742650.994391121;1112565.2845682313;82198.56310857716;1099771.9273484694;6.211753002883952;0.4881769050826041
7532;2019-05-21 22:32:41.797;579;562;159;162;165;61;33;14;21;23;750;211;25;54;206;172;231;516;150;41;32;-108;608;366;371;137;371;314;611;-2.0;843.0;1193.0;259.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;1;0;0;16516.515625;8687.427734375;0.0;4018.98779296875;532.0;212969;516.0;0.0;Calculated values ==>;1558470761.797;331.06;329.36;289.06;289.36;289.66;279.26000000000005;275.0112864084945;276.46000000000004;274.56;275.26000000000005;275.46000000000004;348.16;294.26000000000005;275.66;278.56;293.76000000000005;290.36;296.26000000000005;324.76000000000005;277.26000000000005;276.36;324.76000000000005;326.36;262.36;241.92719264551067;269.2639976450953;275.0112864084945;288.16;6080000.0;3660000.0;3710000.0;1370000.0;3710000.0;3140000.0;6110000.0;0.0;0.14049999999999999;0.19883333333333333;0.043166666666666666;0.0;0.0;0.0;8687.427734375;0.0;4018.98779296875;16516.515625;479512.817615296;476646.0128637527;239643.618093422;240589.1146547315;241545.24422743823;429743.705733735;431211.115945236;442440.15168911073;471414.1961389312;527794.737170866;467854.1226080737;443037.9379467171;447261.2408067562;458686.9175220289;454734.4819504769;404924.3080756729;469624.6433614248;432727.05303922435;431018.7548485091;216578.99785978085;223268.49639005636;458377.86463004455;202256.6487957537;192769.52488400287;274.1112518242709;2614669.333146763;1366993.6423159223;274584.7750632413;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1637130273429.964;628589030694.6808;1374922414609.476;47756.48649196249;11055.899150180223;0.0;0.0;4743496.170342276;1112811.1172769621;82198.56310857716;1099771.9273484694;4.628558346418041;0.33475302797860035
7533;2019-05-21 22:33:41.788;584;571;157;158;152;64;36;16;14;26;757;212;30;38;207;173;232;524;151;43;36;-113;607;367;372;136;372;317;609;-1.0;934.0;1044.0;322.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;1;0;0;16573.3359375;9933.044921875;0.0;4064.37353515625;522.0;212970;526.0;0.0;Calculated values ==>;1558470821.788;331.56;330.26000000000005;288.86;288.96000000000004;288.36;279.56;275.1157276137837;276.76000000000005;274.76000000000005;274.56;275.76000000000005;348.86;294.36;276.16;276.96000000000004;293.86;290.46000000000004;296.36;325.56;277.46000000000004;276.76000000000005;325.76000000000005;325.36;261.86;241.71165711629368;269.6138998590099;275.1157276137837;288.26000000000005;6070000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3170000.0;6090000.0;0.0;0.15566666666666668;0.174;0.05366666666666667;0.0;0.0;0.0;9933.044921875;0.0;4064.37353515625;16573.3359375;480358.2413687708;478220.62330698717;239075.77873428725;239388.22374480354;237529.66486733794;429675.2189834977;431523.42560423893;440744.478331309;471840.61823089625;528300.0333662021;467554.6981907443;443168.02738536015;444355.4190838881;458666.17238325503;454707.69032699516;405944.2395875569;471131.7492008459;432846.8831544877;431523.42560423893;220759.83610629753;219087.46209138638;458028.7854751523;201585.69874745517;192769.52488400287;273.85346249958724;2614945.0405482757;1367148.7896462542;274652.1263036377;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1637353139995.616;628670918409.9203;1375111686215.0298;41613.62764759056;13762.445654386414;0.0;0.0;4744240.809582974;1113017.905794674;82198.56310857716;1099771.9273484694;3.956163307681939;0.3097363120820178
7534;2019-05-21 22:34:41.788;586;576;157;158;147;63;42;18;-2;29;765;212;-4;57;207;174;231;527;153;44;41;-118;607;366;371;138;371;316;609;-1.0;826.0;859.0;410.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;1;0;0;17413.962890625;11274.5732421875;0.0;4039.07641601562;511.0;212971;533.0;0.0;Calculated values ==>;1558470881.788;331.76000000000005;330.76000000000005;288.86;288.96000000000004;287.86;279.46000000000004;275.0112864084945;277.36;274.96000000000004;272.96000000000004;276.06;349.66;294.36;272.76000000000005;278.86;293.86;290.56;296.26000000000005;325.86;277.56;277.26000000000005;326.46000000000004;324.26000000000005;261.36;242.14157278889297;269.49753711883926;275.0112864084945;288.46000000000004;6070000.0;3660000.0;3710000.0;1380000.0;3710000.0;3160000.0;6090000.0;0.0;0.13766666666666666;0.14316666666666666;0.06833333333333333;0.0;0.0;0.0;11274.5732421875;0.0;4039.07641601562;17413.962890625;480648.4567988062;478955.6315589422;239075.77873428725;239388.22374480354;236008.8795633275;429743.705733735;432913.8003328046;438472.8781962791;471870.034071972;529218.7010574769;467695.66716173384;438156.60372686957;447308.1753127353;458825.4278431572;455018.73262383643;405447.64975983085;471594.80678015796;433285.5503662649;432727.05303922435;223686.61821467688;214488.6975840042;457203.8219732028;199843.5074568966;192769.52488400287;273.16298251591473;2615228.26803851;1367325.5197976213;274719.6550532308;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1637576039995.616;628753118409.9203;1375301586215.0298;34163.7715775216;17586.288158614258;0.0;0.0;4744872.28790985;1113279.1452431157;82198.56310857716;1099771.9273484694;3.3793420178196847;0.2956468363616096
7535;2019-05-21 22:35:41.798;587;578;161;161;146;58;43;20;-5;32;770;214;-9;33;208;174;231;531;155;46;42;-121;594;366;371;137;371;316;595;-2.0;891.0;845.0;481.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17431.962890625;11379.1328125;0.0;4048.18115234375;502.0;212972;539.0;0.0;Calculated values ==>;1558470941.798;331.86;330.96000000000004;289.26000000000005;289.26000000000005;287.76000000000005;278.96000000000004;275.0112864084945;277.46000000000004;275.16;272.66;276.36;350.16;294.56;272.26000000000005;276.46000000000004;293.96000000000004;290.56;296.26000000000005;326.26000000000005;277.76000000000005;277.36;327.06;323.36;261.06;241.92719264551067;269.49753711883926;275.0112864084945;288.66;5940000.0;3660000.0;3710000.0;1370000.0;3710000.0;3160000.0;5950000.0;0.0;0.1485;0.1408333333333333;0.08016666666666666;0.0;0.0;0.0;11379.1328125;0.0;4048.18115234375;17431.962890625;482291.5545609813;480888.64540343214;240759.7506302799;240759.7506302799;236067.9939884998;429743.705733735;433099.9636564668;437997.97551520466;472295.8960165899;529744.4176543505;467941.73593980167;437360.1158524067;443818.0988658435;458963.79091515415;455018.73262383643;411502.80391107325;473989.8766886615;433655.0226239892;432913.8003328046;226195.42121513622;210726.34883551928;457058.0791896357;199054.55658075935;192769.52488400287;272.8499160649337;2615518.699150427;1367514.3321448609;274787.06009859196;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1637798677095.5806;628835632159.9072;1375491217814.9998;33651.19816660104;20683.282395811588;0.0;0.0;4745437.506845085;1113598.1114832;82198.56310857716;1099771.9273484694;3.521966343994279;0.32409346985444615
7536;2019-05-21 22:36:41.769;582;573;167;167;149;54;42;23;-8;35;774;214;-11;34;208;175;227;497;152;49;41;-120;582;363;368;138;368;318;583;-1.0;832.0;762.0;494.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17313.865234375;11115.4072265625;0.0;4072.20361328125;493.0;212973;543.0;0.0;Calculated values ==>;1558471001.769;331.36;330.46000000000004;289.86;289.86;288.06;278.56;274.69669130483857;277.36;275.46000000000004;272.36;276.66;350.56000000000006;294.56;272.06;276.56;293.96000000000004;290.66;295.86;322.86;278.06;277.26000000000005;327.46000000000004;322.46000000000004;261.16;242.14157278889297;269.7299932089509;274.69669130483857;288.36;5820000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3180000.0;5830000.0;0.0;0.13866666666666666;0.127;0.08233333333333334;0.0;0.0;0.0;11115.4072265625;0.0;4072.20361328125;17313.865234375;482953.4358014442;481565.6817704868;243125.29004521715;243125.29004521715;237318.1267964123;429947.3805835815;433667.60643972526;437060.6290143916;472458.26935960614;530012.9434160058;467660.4395123567;436575.08484221715;443560.43588655425;459438.4217246144;455662.82465649385;414812.2922909199;470389.890007259;434937.8208729635;433484.00545957795;227868.02628245065;206964.23671620517;457000.019854515;197722.027937238;192769.52488400287;272.3059108334739;2615808.1077694492;1367701.6960420408;274854.6972644841;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1638020269940.4185;628918092284.8469;1375681325884.8606;30396.002336798512;21347.221334522474;0.0;0.0;4745970.975547666;1113948.1963911678;82198.56310857716;1099771.9273484694;3.406936365236319;0.31969039138584937
7537;2019-05-21 22:37:41.769;570;564;176;176;154;48;44;23;-9;37;777;213;-11;28;208;176;221;466;152;53;43;-117;568;361;366;138;366;317;569;-1.0;808.0;760.0;304.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17455.552734375;10753.1708984375;0.0;4054.18798828125;485.0;212974;546.0;0.0;Calculated values ==>;1558471061.769;330.16;329.56;290.76000000000005;290.76000000000005;288.56;277.96000000000004;274.4858918419099;277.56;275.46000000000004;272.26000000000005;276.86;350.86;294.46000000000004;272.06;275.96000000000004;293.96000000000004;290.76000000000005;295.26000000000005;319.76000000000005;278.46000000000004;277.46000000000004;327.76000000000005;321.66;261.46000000000004;242.14157278889297;269.6138998590099;274.4858918419099;288.36;5680000.0;3610000.0;3660000.0;1380000.0;3660000.0;3170000.0;5690000.0;0.0;0.13466666666666666;0.12666666666666665;0.050666666666666665;0.0;0.0;0.0;10753.1708984375;0.0;4054.18798828125;17455.552734375;482868.01391620224;481912.61569304083;246780.72046654802;246780.72046654802;239316.85069420858;430081.6785162784;434524.77317851107;437130.186993585;472654.2065195329;530404.2715584498;467677.998139528;436807.67884266505;442868.73628946923;459753.05655078747;456135.4377423473;417912.38981749315;467513.7793689068;436127.2246829524;434344.22949482966;229122.51738040973;203620.32615720207;457305.6700493656;198895.26590377666;192769.52488400287;272.7659258408226;2616097.852919189;1367883.9341930824;274922.4171944971;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1638240469940.4185;629000892284.8469;1375871825884.8606;30176.42333804239;13092.793810043173;0.0;0.0;4746475.745761623;1114235.1965173725;82198.56310857716;1099771.9273484694;2.922142799341162;0.24448268938847062
7538;2019-05-21 22:38:41.800;554;550;180;180;159;43;45;20;-10;36;780;214;-12;23;208;177;215;434;152;59;44;-114;564;356;361;136;360;317;566;-3.0;793.0;540.0;164.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17895.865234375;10651.0205078125;0.0;4051.36938476562;474.0;212975;547.0;0.0;Calculated values ==>;1558471121.8;328.56;328.16;291.16;291.16;289.06;277.46000000000004;273.955091788801;277.66;275.16;272.16;276.76000000000005;351.16;294.56;271.96000000000004;275.46000000000004;293.96000000000004;290.86;294.66;316.56;279.06;277.56;327.86;320.56;261.76000000000005;241.71165711629368;269.6138998590099;273.955091788801;288.36;5640000.0;3560000.0;3610000.0;1360000.0;3600000.0;3170000.0;5660000.0;0.0;0.13216666666666665;0.09000000000000001;0.02733333333333333;0.0;0.0;0.0;10651.0205078125;0.0;4051.36938476562;17895.865234375;481087.31802470906;480288.38770005555;248369.59637365956;248369.59637365956;241046.449855107;430412.23801567365;435906.5852007355;436969.1101896967;472818.15071447083;530719.5576252993;467801.2165707867;436645.889417906;442116.05692731804;460688.5861845942;457096.28423363913;417370.7044966769;462907.66758886725;438316.31352762313;435731.16137290135;229540.68826423294;199022.72361097817;457927.5188184372;198503.41842710183;192769.52488400287;272.5894972421835;2616392.6002759263;1368062.394611436;274989.9984047529;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1638458682625.051;629083134754.7084;1376062124154.54;21461.912258633543;7090.925410696499;0.0;0.0;4746906.287555926;1114403.4810793863;82198.56310857716;1099771.9273484694;1.9420541747259563;0.152741095733077
7539;2019-05-21 22:39:41.820;540;540;181;181;161;39;46;16;-12;34;783;213;-14;28;208;178;211;432;151;63;45;-111;564;353;358;136;358;314;566;-2.0;803.0;563.0;243.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;18404.8984375;10706.74609375;0.0;4025.77563476562;466.0;212976;547.0;0.0;Calculated values ==>;1558471181.82;327.16;327.16;291.26000000000005;291.26000000000005;289.26000000000005;277.06;273.6339639331285;277.76000000000005;274.76000000000005;271.96000000000004;276.56;351.46000000000004;294.46000000000004;271.76000000000005;275.96000000000004;293.96000000000004;290.96000000000004;294.26000000000005;316.36;279.46000000000004;277.66;327.86;319.76000000000005;262.06;241.71165711629368;269.2639976450953;273.6339639331285;288.26000000000005;5640000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3140000.0;5660000.0;0.0;0.13383333333333333;0.09383333333333334;0.0405;0.0;0.0;0.0;10706.74609375;0.0;4025.77563476562;18404.8984375;479106.2607467808;478867.1601408091;248740.78595268857;248740.78595268857;241710.7639526912;430607.02586249536;436785.46530047123;437339.1761139985;472622.7809936826;531260.7096348609;468099.45800476766;437019.13673288765;443483.68311661866;460997.6953817449;457721.05570040725;416023.9306211168;462587.05412951385;439653.66790258134;436613.07576265995;229540.68826423294;195679.20071851107;458231.21942553326;196844.9624049602;192769.52488400287;271.9147367717684;2616695.207475217;1368240.4353268552;275057.3303830749;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1638674454524.9824;629164761954.6824;1376251487254.48;22566.373719698095;10586.143409333208;0.0;0.0;4747273.312239756;1114550.839089142;82198.56310857716;1099771.9273484694;2.250294806276291;0.1909061624844845
7540;2019-05-21 22:40:41.791;532;534;180;181;162;38;48;16;-15;32;783;212;-18;15;209;179;209;450;151;67;47;-110;569;352;357;135;357;311;571;-2.0;839.0;612.0;371.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18863.875;10959.8427734375;0.0;3991.65161132812;458.0;212977;545.0;0.0;Calculated values ==>;1558471241.791;326.36;326.56;291.16;291.26000000000005;289.36;276.96000000000004;273.5264737036516;277.96000000000004;274.76000000000005;271.66;276.36;351.46000000000004;294.36;271.36;274.66;294.06;291.06;294.06;318.16;279.86;277.86;327.66;318.96000000000004;262.16;241.49495122638035;268.91163127593666;273.5264737036516;288.26000000000005;5690000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3110000.0;5710000.0;0.0;0.13983333333333334;0.10200000000000001;0.06183333333333333;0.0;0.0;0.0;10959.8427734375;0.0;3991.65161132812;18863.875;477356.850544275;477402.3062377412;248144.24030665937;248511.7181970623;241872.06875468188;430671.36484660726;437359.6536354156;437548.62350390764;472558.57531478856;531486.3169444797;468396.65654951415;437071.7284734032;442165.83327630756;461285.69911667117;458019.0001261181;413353.0869266533;464732.09133563505;440529.12267916795;437188.938451433;228704.35009887922;192335.8262164488;458489.2182040302;195610.47112629595;192769.52488400287;271.4137772731157;2617005.6304766317;1368420.9029657445;275124.10998432816;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1638888850849.8257;629246022659.6229;1376438896629.3428;24677.691542516393;16254.669194306565;0.0;0.0;4747666.822494724;1114774.4044185134;82198.56310857716;1099771.9273484694;2.737676895931538;0.2519417251036004
7541;2019-05-21 22:41:41.761;531;532;180;181;163;37;50;18;-20;31;783;212;-22;24;209;180;210;474;152;71;49;-109;582;350;356;136;356;306;585;-1.0;907.0;1006.0;453.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19349.630859375;11344.84375;0.0;3929.38500976562;453.0;212978;542.0;0.0;Calculated values ==>;1558471301.761;326.26000000000005;326.36;291.16;291.26000000000005;289.46000000000004;276.86;273.3108153835814;278.16;274.96000000000004;271.16;276.26000000000005;351.46000000000004;294.36;270.96000000000004;275.56;294.06;291.16;294.16;320.56;280.26000000000005;278.06;327.36;318.46000000000004;262.26000000000005;241.71165711629368;268.3187672390254;273.3108153835814;288.36;5820000.0;3500000.0;3560000.0;1360000.0;3560000.0;3060000.0;5850000.0;0.0;0.15116666666666667;0.16766666666666669;0.0755;0.0;0.0;0.0;11344.84375;0.0;3929.38500976562;19349.630859375;475614.3144567325;475389.625435858;247539.72017104505;247897.66552686022;241730.83330321935;430799.1582183253;437927.85481464386;437898.67151236854;472329.59916539915;531861.5611485756;469091.33972194145;437585.1090581189;444512.27536222443;461439.12787311134;458475.89088345267;407990.5965687149;466552.63651486376;441392.7043185635;437758.75445384247;227449.86971758792;190246.288480595;458433.52190750226;196078.26519492673;192769.52488400287;271.59483338392215;2617323.9171360037;1368606.6824173345;275190.0856185495;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1639102643899.9277;629327282009.6617;1376623904079.4312;40545.22145922441;19807.821881799453;0.0;0.0;4748210.07500786;1115074.7749172447;82198.56310857716;1099771.9273484694;3.9512989028946537;0.33994542312054005
7542;2019-05-21 22:42:41.792;539;536;178;180;165;39;52;18;-23;30;781;212;-25;7;209;181;215;494;152;73;51;-109;600;352;356;136;356;303;602;-2.0;766.0;804.0;335.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19992.017578125;11756.3818359375;0.0;3888.9453125;448.0;212979;539.0;0.0;Calculated values ==>;1558471361.792;327.06;326.76000000000005;290.96000000000004;291.16;289.66;277.06;273.5264737036516;278.36;274.96000000000004;270.86;276.16;351.26;294.36;270.66;273.86;294.06;291.26000000000005;294.66;322.56;280.46000000000004;278.26000000000005;327.06;317.96000000000004;262.26000000000005;241.71165711629368;267.9596281332873;273.5264737036516;288.36;6000000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3030000.0;6020000.0;0.0;0.12766666666666668;0.13399999999999998;0.05583333333333333;0.0;0.0;0.0;11756.3818359375;0.0;3888.9453125;19992.017578125;474563.05577115266;473860.63023657637;246162.29612368313;246852.5990856614;241829.42840042402;430671.36484660726;438264.86425820563;438109.25301780854;472231.8376443816;531877.8300698457;469505.18851112365;437798.07955487026;442640.2954479828;461439.12787311134;458291.4282004027;260651.68265553427;467371.2883999471;441714.7367588166;438096.5567362614;226195.42121513622;188156.80290529504;458433.52190750226;196862.14448221665;192769.52488400287;271.91770230272465;2617651.9335947195;1368799.2920946016;275255.2720336397;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1639316354260.4165;629408924169.8485;1376806698474.8494;32327.112543769308;14604.401906245113;0.0;0.0;4748817.658215157;1115361.6916132094;82198.56310857716;1099771.9273484694;2.999714483739733;0.25335735978625906
7543;2019-05-21 22:43:41.792;553;546;175;177;165;41;38;19;-27;30;777;212;-29;21;210;182;223;511;151;74;38;-109;608;356;361;134;361;299;611;-2.0;880.0;1041.0;205.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18791.919921875;11997.4619140625;0.0;2438.259765625;443.0;212980;536.0;0.0;Calculated values ==>;1558471421.792;328.46000000000004;327.76000000000005;290.66;290.86;289.66;277.26000000000005;273.955091788801;276.96000000000004;275.06;270.46000000000004;276.16;350.86;294.36;270.26000000000005;275.26000000000005;294.16;291.36;295.46000000000004;324.26000000000005;280.56;276.96000000000004;326.76000000000005;317.46000000000004;262.26000000000005;241.2770596917726;267.47669482898436;273.955091788801;288.26000000000005;6080000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;6110000.0;0.0;0.14666666666666667;0.17350000000000002;0.034166666666666665;0.0;0.0;0.0;11997.4619140625;0.0;2438.259765625;18791.919921875;475668.8437832055;474242.59528977727;244816.88947293782;245488.35686062998;241545.24422743823;430412.23801567365;434668.6427963687;438390.63782803225;472494.68880147435;531761.3840497683;470053.60074598977;438082.61597026663;445469.0283512164;460803.6552621485;457784.2476305463;263779.8932990347;468839.4639539518;440811.79925200954;434668.6427963687;224941.0041839467;186067.36719380575;458746.39259285235;199710.29996545042;192769.52488400287;273.06792078149476;2617975.1330738864;1368997.2407925182;275307.99874262407;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1639531454260.4165;629489924169.8485;1376987298474.8494;41411.03861915795;8850.399831436232;0.0;0.0;4749432.142808181;1115557.148294357;82198.56310857716;1099771.9273484694;3.481740613031979;0.2492772261161034
7544;2019-05-21 22:44:41.773;571;559;168;170;162;45;34;21;-30;31;778;210;-32;13;211;181;227;521;150;42;33;-108;605;360;364;139;364;298;607;-1.0;905.0;1007.0;180.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18456.345703125;11937.5556640625;0.0;2884.56958007812;438.0;212981;533.0;0.0;Calculated values ==>;1558471481.773;330.26000000000005;329.06;289.96000000000004;290.16;289.36;277.66;274.38016830617;276.56;275.26000000000005;270.16;276.26000000000005;350.96000000000004;294.16;269.96000000000004;274.46000000000004;294.26000000000005;291.26000000000005;295.86;325.26000000000005;277.36;276.46000000000004;326.46000000000004;316.96000000000004;262.36;242.35481222062532;267.35522164206344;274.38016830617;288.16;6050000.0;3600000.0;3640000.0;1390000.0;3640000.0;2980000.0;6070000.0;0.0;0.15083333333333335;0.16783333333333333;0.030000000000000002;0.0;0.0;0.0;11937.5556640625;0.0;2884.56958007812;18456.345703125;478697.35124036565;476686.1159940429;242642.53752473448;243297.2435980093;240709.97356045994;430148.3826014536;433201.5241952028;438153.8488135099;471934.1488268154;531940.3573943052;469951.463465646;437845.4099550722;444526.6575060108;460473.9852029322;456996.27786778926;404459.2530843246;470928.33348031866;434653.35091899;433017.6092021058;223686.61821467688;183977.97901196036;458063.25475081766;200916.03890379515;192769.52488400287;273.5599720287521;2618285.4369931174;1369196.6361103065;275352.3416074436;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1639748885385.223;629571798234.7756;1377166341759.69;39816.41242984713;7714.416475410676;0.0;0.0;4750108.823882769;1115695.1447174146;82198.56310857716;1099771.9273484694;3.206748568262663;0.22431224162077484
7545;2019-05-21 22:45:41.807;583;570;164;165;154;48;35;21;-30;32;777;206;-32;14;211;182;228;526;150;38;34;-108;598;360;365;139;365;299;600;-2.0;718.0;878.0;237.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17582.81640625;11787.11328125;0.0;2879.42333984375;434.0;212982;532.0;0.0;Calculated values ==>;1558471541.807;331.46000000000004;330.16;289.56;289.66;288.56;277.96000000000004;274.38016830617;276.66;275.26000000000005;270.16;276.36;350.86;293.76000000000005;269.96000000000004;274.56;294.26000000000005;291.36;295.96000000000004;325.76000000000005;276.96000000000004;276.56;326.36;316.56;262.36;242.35481222062532;267.47669482898436;274.38016830617;288.16;5980000.0;3600000.0;3650000.0;1390000.0;3650000.0;2990000.0;6000000.0;0.0;0.11966666666666666;0.14633333333333332;0.0395;0.0;0.0;0.0;11787.11328125;0.0;2879.42333984375;17582.81640625;481259.1383514353;479144.62351154984;241569.59067612217;241893.7311817661;238396.2811223725;430148.3826014536;433133.46834165603;437928.15255369636;472032.3497595296;531761.3840497683;469335.6071213628;437618.306812844;444470.14050354663;460318.4583724024;457134.9086187424;408457.49429172114;472599.47568017803;433683.32636128634;432949.0678229144;223268.49639005636;182306.50109390085;458063.25475081766;200050.2443675425;192769.52488400287;273.2191959759419;2618585.93352856;1369394.4537177456;275400.4021005676;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1639967709314.931;629655245494.6643;1377345543249.451;34809.46723124051;10191.513910139369;0.0;0.0;4750731.058612435;1115844.4453595441;82198.56310857716;1099771.9273484694;3.068275919800891;0.23282084131915162
7546;2019-05-21 22:46:41.804;588;577;163;163;150;47;37;21;-29;34;773;204;-32;9;212;182;228;525;151;38;36;-112;596;359;364;139;364;299;598;-1.0;733.0;853.0;322.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17037.828125;11767.013671875;0.0;2885.11987304688;431.0;212983;530.0;0.0;Calculated values ==>;1558471601.804;331.96000000000004;330.86;289.46000000000004;289.46000000000004;288.16;277.86;274.27422755570615;276.86;275.26000000000005;270.26000000000005;276.56;350.46000000000004;293.56;269.96000000000004;274.06;294.36;291.36;295.96000000000004;325.66;276.96000000000004;276.76000000000005;326.16;316.26000000000005;261.96000000000004;242.35481222062532;267.47669482898436;274.27422755570615;288.26000000000005;5960000.0;3590000.0;3640000.0;1390000.0;3640000.0;2990000.0;5980000.0;0.0;0.12216666666666667;0.14216666666666666;0.05366666666666667;0.0;0.0;0.0;11767.013671875;0.0;2885.11987304688;17037.828125;482205.16305849573;480395.02748095384;241309.91025880157;241309.91025880157;237213.00996068254;430214.79039162316;433749.95420475816;438082.61597026663;472228.6972694908;531345.2757308856;469095.7185908975;437618.306812844;443750.3205605084;460609.61753313727;457297.8295178155;409379.2151552466;472703.43316926074;433931.68165179034;433567.68989926;222432.26289678228;181052.91087944093;457656.01559167664;198764.54626561952;192769.52488400287;272.7057006481522;2618874.4244742845;1369590.7282947334;275448.43755876523;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1640186398379.8545;629738641324.6351;1377524934279.3882;34023.052243010665;13893.842187165066;0.0;0.0;4751304.63426097;1116045.1466247197;82198.56310857716;1099771.9273484694;3.27030150819112;0.2685637286020575
7547;2019-05-21 22:47:41.764;587;579;165;165;150;47;37;21;-30;34;769;204;-32;12;212;183;227;522;151;42;36;-118;588;359;364;141;364;299;590;-2.0;795.0;686.0;438.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16776.96875;11590.8935546875;0.0;2883.6376953125;429.0;212984;530.0;0.0;Calculated values ==>;1558471661.764;331.86;331.06;289.66;289.66;288.16;277.86;274.27422755570615;276.86;275.26000000000005;270.16;276.56;350.06000000000006;293.56;269.96000000000004;274.36;294.36;291.46000000000004;295.86;325.36;277.36;276.76000000000005;326.16;316.06;261.36;242.77792619122317;267.47669482898436;274.27422755570615;288.26000000000005;5880000.0;3590000.0;3640000.0;1410000.0;3640000.0;2990000.0;5900000.0;0.0;0.1325;0.11433333333333334;0.073;0.0;0.0;0.0;11590.8935546875;0.0;2883.6376953125;16776.96875;482976.0758333027;481610.96487929067;242221.82502075564;242221.82502075564;237433.2130776757;430214.79039162316;433749.95420475816;437928.15255369636;471964.88962738856;530929.0333387898;469095.7185908975;437618.306812844;444182.85976177163;460609.61753313727;457435.97357383126;412426.7861394227;473270.80255463236;434653.35091899;433567.68989926;222432.26289678228;180217.192455513;456723.5183248849;196818.82792947534;192769.52488400287;271.92770725726126;2619156.0265884395;1369785.2477555939;275496.478489879;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1640404652779.9934;629822585324.6885;1377704214679.5022;27566.832782035937;18973.042398864894;0.0;0.0;4751817.541137144;1116318.8547359742;82198.56310857716;1099771.9273484694;3.2152941174451386;0.29903512551432276
7548;2019-05-21 22:48:41.775;584;577;168;168;151;45;36;19;-30;35;764;204;-33;10;213;183;224;514;150;48;35;-122;587;357;362;140;362;297;589;-1.0;840.0;695.0;298.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16733.751953125;11542.7939453125;0.0;2877.70874023438;427.0;212985;530.0;0.0;Calculated values ==>;1558471721.775;331.56;330.86;289.96000000000004;289.96000000000004;288.26000000000005;277.66;274.0616903277293;276.76000000000005;275.06;270.16;276.66;349.56000000000006;293.56;269.86;274.16;294.46000000000004;291.46000000000004;295.56;324.56;277.96000000000004;276.66;326.16;315.86;260.96000000000004;242.56692532238324;267.23344911666527;274.0616903277293;288.16;5870000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2970000.0;5890000.0;0.0;0.14;0.11583333333333333;0.049666666666666665;0.0;0.0;0.0;11542.7939453125;0.0;2877.70874023438;16733.751953125;482665.6917145395;481441.1793588165;243249.87641785957;243249.87641785957;237772.34957027636;430346.717906069;434064.28222162405;438378.49729393894;472195.2020149266;530560.1323095391;469371.81227307353;437917.4719433092;444297.16997077694;461053.9582046509;457759.9777785417;411664.38542190695;472191.8915622771;436194.857971995;433883.48505660606;222432.26289678228;179381.48055642567;456474.4305694062;197516.66832930644;192769.52488400287;272.1997780784101;2619435.3337919614;1369978.0638283966;275544.4985123574;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1640622492710.561;629906900779.9082;1377883047459.9683;27899.828521736596;12861.568857924955;0.0;0.0;4752279.848056613;1116584.1918000174;82198.56310857716;1099771.9273484694;2.8266280495557994;0.23774798357250781
7549;2019-05-21 22:49:41.775;580;575;172;172;154;43;37;18;-32;35;760;204;-27;13;213;184;222;509;150;54;36;-124;582;356;361;139;361;296;584;-2.0;895.0;518.0;261.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16842.1171875;11455.154296875;0.0;2864.4775390625;425.0;212986;529.0;0.0;Calculated values ==>;1558471781.775;331.16;330.66;290.36;290.36;288.56;277.46000000000004;273.955091788801;276.86;274.96000000000004;269.96000000000004;276.66;349.16;293.56;270.46000000000004;274.46000000000004;294.46000000000004;291.56;295.36;324.06;278.56;276.76000000000005;326.06;315.66;260.76000000000005;242.35481222062532;267.1113755279542;273.955091788801;288.16;5820000.0;3560000.0;3610000.0;1390000.0;3610000.0;2960000.0;5840000.0;0.0;0.14916666666666664;0.08633333333333333;0.0435;0.0;0.0;0.0;11455.154296875;0.0;2864.4775390625;16842.1171875;482671.5198799429;481734.19461138546;244782.80552901624;244782.80552901624;238860.2387641129;430412.23801567365;434489.842356074;438296.42880847026;472326.8440106818;530220.0550491629;469509.4928463271;439058.4772993104;444924.569094875;461207.877530726;458058.41051450267;412962.208169826;472081.57393702114;437465.24820655317;434310.53623595677;222014.15119762826;178545.77502346144;456430.9002160943;196646.40344562242;192769.52488400287;271.846692918072;2619715.132701467;1370169.7133970815;275592.35006468487;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1640839392710.561;629990600779.9082;1378060947459.9683;20862.452189659198;11300.625609515526;0.0;0.0;4752686.200395874;1116785.5434205793;82198.56310857716;1099771.9273484694;2.2460827322708203;0.19635331488919516
7550;2019-05-21 22:50:41.766;578;572;174;174;157;41;38;15;-32;34;756;203;-10;17;213;185;220;498;149;60;37;-121;578;355;360;139;360;293;580;-1.0;885.0;323.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16875.052734375;11373.591796875;0.0;2837.83203125;423.0;212987;528.0;0.0;Calculated values ==>;1558471841.766;330.96000000000004;330.36;290.56;290.56;288.86;277.26000000000005;273.8482719121499;276.96000000000004;274.66;269.96000000000004;276.56;348.76;293.46000000000004;272.16;274.86;294.46000000000004;291.66;295.16;322.96000000000004;279.16;276.86;325.96000000000004;315.46000000000004;261.06;242.35481222062532;266.74333088950624;273.8482719121499;288.06;5780000.0;3550000.0;3600000.0;1390000.0;3600000.0;2930000.0;5800000.0;0.0;0.1475;0.05383333333333333;0.031000000000000003;0.0;0.0;0.0;11373.591796875;0.0;2837.83203125;16875.052734375;482846.6487920837;481770.531033532;245626.78031197333;245626.78031197333;239940.61931372524;430477.46260093397;434911.66494596965;438965.2031188064;472228.6972694908;530032.5494640669;469802.28397205117;442226.55423762434;446077.1405189647;461361.4654085356;458355.6712287806;413821.71331355267;470937.20248642634;438709.7716932626;434733.80906377075;221596.04284303306;177710.07569661198;456737.6665463825;196048.9785834915;192769.52488400287;271.60222180961813;2619996.066970725;1370359.9244117306;275639.8621831673;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1641055660265.3342;630073988269.8207;1378237620954.783;13076.990087484452;8081.349326849621;0.0;0.0;4752968.986656917;1116947.0356507443;82198.56310857716;1099771.9273484694;1.488826149316639;0.13379938613016754
7551;2019-05-21 22:51:41.766;577;570;174;175;159;41;40;15;-31;34;750;203;-10;17;213;186;217;484;149;65;39;-117;570;355;360;137;360;292;572;-2.0;1050.0;490.0;255.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;15854.958984375;10236.6708984375;0.0;2843.00512695312;422.0;212988;528.0;0.0;Calculated values ==>;1558471901.766;330.86;330.16;290.56;290.66;289.06;277.26000000000005;273.8482719121499;277.16;274.66;270.06;276.56;348.16;293.46000000000004;272.16;274.86;294.46000000000004;291.76000000000005;294.86;321.56;279.66;277.06;325.96000000000004;315.36;261.46000000000004;241.92719264551067;266.62003547228215;273.8482719121499;288.06;5700000.0;3550000.0;3600000.0;1370000.0;3600000.0;2920000.0;5720000.0;0.0;0.175;0.08166666666666668;0.042499999999999996;0.0;0.0;0.0;10236.6708984375;0.0;2843.00512695312;15854.958984375;483616.6015678368;482409.69897866464;245944.97707967082;246298.93934630876;240847.07354863305;430477.46260093397;435265.9143433108;439336.4473106853;472491.6353866644;529485.9165195486;469939.20609604666;442434.2073197668;446271.0141546903;461361.4654085356;458492.0736687021;415839.7753091285;469867.6321316885;439545.25928349345;435089.031508698;221596.04284303306;177292.22831007556;457464.7822907054;196566.3286440422;192769.52488400287;271.81060192121976;2620268.8170683812;1370540.0099341916;275687.202492819;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1641271660265.3342;630156788269.8207;1378413120954.783;19826.226357775857;11088.184279983187;0.0;0.0;4753243.180127295;1117106.7817641345;82198.56310857716;1099771.9273484694;2.3635455937706067;0.20732821515677186
7552;2019-05-21 22:52:41.796;576;567;174;174;161;41;42;16;-23;33;746;203;-3;24;214;186;213;456;149;69;40;-112;563;354;359;139;359;294;565;-2.0;886.0;388.0;383.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14920.705078125;9374.02734375;0.0;2848.55004882812;427.0;212989;526.0;0.0;Calculated values ==>;1558471961.796;330.76000000000005;329.86;290.56;290.56;289.26000000000005;277.26000000000005;273.7412296467126;277.36;274.76000000000005;270.86;276.46000000000004;347.76;293.46000000000004;272.86;275.56;294.56;291.76000000000005;294.46000000000004;318.76000000000005;280.06;277.16;325.76000000000005;315.86;261.96000000000004;242.35481222062532;266.86631818009863;273.7412296467126;288.06;5630000.0;3540000.0;3590000.0;1390000.0;3590000.0;2940000.0;5650000.0;0.0;0.14766666666666667;0.06466666666666666;0.06383333333333334;0.0;0.0;0.0;9374.02734375;0.0;2848.55004882812;14920.705078125;484268.96431631077;482792.5870189838;246232.23751597104;246232.23751597104;241745.30319728522;430542.39183029096;435856.36625110224;440098.1585071842;472130.5325463717;528917.1984109012;469665.1218152399;443035.10034551163;446860.4645769222;461648.628002798;458651.7747534489;417069.673526891;466518.3707712211;440423.95831116976;435505.82383528166;220759.83610629753;179381.48055642567;457656.01559167664;194256.6242953041;192769.52488400287;270.87204540323756;2620525.40916738;1370703.5141307078;275734.6558340745;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1641487468115.2314;630239629669.7812;1378589008854.6992;15897.752545701578;16813.661144418445;0.0;0.0;4753541.0288012605;1117339.4134002496;82198.56310857716;1099771.9273484694;2.6763106208665355;0.27316557533415287
7553;2019-05-21 22:53:41.767;571;564;173;174;161;41;43;15;-12;33;743;202;1;16;214;187;209;442;148;73;42;-107;561;354;359;139;359;294;563;291.0;887.0;315.0;390.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;14198.0517578125;8520.68359375;0.0;2854.0146484375;435.0;212990;525.0;0.0;Calculated values ==>;1558472021.767;330.26000000000005;329.56;290.46000000000004;290.56;289.26000000000005;277.26000000000005;273.7412296467126;277.46000000000004;274.66;271.96000000000004;276.46000000000004;347.46000000000004;293.36;273.26000000000005;274.76000000000005;294.56;291.86;294.06;317.36;280.46000000000004;277.36;325.66;316.66;262.46000000000004;242.35481222062532;266.86631818009863;273.7412296467126;287.96000000000004;5610000.0;3540000.0;3590000.0;1390000.0;3590000.0;2940000.0;5630000.0;0.0485;0.14783333333333332;0.0525;0.065;0.0;0.0485;0.0;8520.68359375;0.0;2854.0146484375;14198.0517578125;483803.72242323327;482603.56819970196;245958.35372645844;246315.90555230578;241814.75837405084;430542.39183029096;436030.9469220937;441725.4005523725;472130.5325463717;528605.2556363093;469546.0486052867;443611.3149610912;445742.13839906454;461648.628002798;458787.7199564135;416462.4754274235;464611.70768686384;441077.3095759076;435856.36625110224;220341.7376933702;182724.36793118677;458164.97835251613;195978.50864609663;195978.50864609663;271.56997047694347;2620767.948190287;1370852.5646458257;275782.1542378536;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1641702764005.074;630322989359.7202;1378765323594.5703;12901.711825079483;17042.12053091727;0.0;11634.076093842772;4753780.908339665;1117621.4085504394;82198.56310857716;1099868.8311230408;3.655297711163154;0.24283102412099206
7554;2019-05-21 22:54:41.817;565;561;173;174;162;42;45;17;-6;32;742;202;5;35;214;188;207;439;148;77;44;-104;561;353;358;140;358;296;563;245.0;948.0;654.0;363.0;0.0;0;100;54;1;0;0;0;0;0;0;1;1;0;0;0;13802.9248046875;8076.00244140625;0.0;2862.4560546875;443.0;212991;524.0;0.0;Calculated values ==>;1558472081.817;329.66;329.26000000000005;290.46000000000004;290.56;289.36;277.36;273.6339639331285;277.66;274.86;272.56;276.36;347.36;293.36;273.66;276.66;294.56;291.96000000000004;293.86;317.06;280.86;277.56;325.56;317.46000000000004;262.76000000000005;242.56692532238324;267.1113755279542;273.6339639331285;287.96000000000004;5610000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2960000.0;5630000.0;0.04083333333333334;0.158;0.109;0.0605;0.0;0.04083333333333334;0.0;8076.00244140625;0.0;2862.4560546875;13802.9248046875;482971.8881332126;482184.8411766214;245958.35372645844;246315.90555230578;242150.6021835611;430607.02586249536;436613.07576265995;442185.6423790409;471900.24888135743;528347.1728445907;469270.5834754558;443780.9409385016;448004.43967047473;461801.27186994074;459082.2296024654;415778.91531229374;464138.4066510876;441936.0282491544;436440.2506915519;219923.6425635755;186067.36719380575;458312.9691135226;197275.6304531807;197275.6304531807;272.08736593255884;2621001.4841126823;1370990.9856174395;275829.8311913883;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1641918043254.903;630406759109.6537;1378942471094.4297;26695.191299918763;15792.758988950685;0.0;9765.888659733491;4754111.157510606;1117895.2605662176;82198.56310857716;1100047.3127733786;4.777075212861427;0.3105346199816443
7555;2019-05-21 22:55:41.818;562;560;173;175;163;42;47;21;-30;32;741;202;-27;22;215;188;206;455;148;81;46;-102;568;352;357;139;357;298;570;123.0;854.0;1071.0;195.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;13912.4453125;8016.81591796875;0.0;2883.34155273438;450.0;212992;522.0;0.0;Calculated values ==>;1558472141.818;329.36;329.16;290.46000000000004;290.66;289.46000000000004;277.36;273.5264737036516;277.86;275.26000000000005;270.16;276.36;347.26;293.36;270.46000000000004;275.36;294.66;291.96000000000004;293.76000000000005;318.66;281.26000000000005;277.76000000000005;325.36;318.16;262.96000000000004;242.35481222062532;267.35522164206344;273.5264737036516;287.96000000000004;5680000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2980000.0;5700000.0;0.0205;0.1423333333333333;0.17850000000000002;0.0325;0.0;0.0205;0.0;8016.81591796875;0.0;2883.34155273438;13912.4453125;481747.23704167583;481233.3938189001;245672.97981533984;246381.37494003045;242240.5704399413;430671.36484660726;437188.938451433;438153.8488135099;472032.3497595296;528088.6603712263;468994.1393469435;438614.2659217754;445806.48513717233;462086.8017432054;459240.5680534269;412630.7567841226;465661.69400521734;442783.7060152053;437017.80472393817;219087.46209138638;188992.59102226305;458673.08712974;199044.9822061346;199044.9822061346;272.78788133007674;2621232.4493803214;1371125.0946725856;275877.7136362767;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1642132546830.4963;630490460504.8851;1379120674064.9226;42680.9326894165;8437.913410017176;0.0;4878.4428616149735;4754689.3015143555;1118097.1862021387;82198.56310857716;1100169.3509036622;5.13729174202806;0.3090190738371944
7556;2019-05-21 22:56:41.768;560;560;174;176;166;44;49;21;-29;31;742;202;-30;34;215;189;208;486;148;84;48;-101;579;354;359;139;359;300;582;269.0;802.0;933.0;210.0;0.0;0;100;50;1;0;0;0;0;0;0;1;1;0;0;0;14194.830078125;8166.65380859375;0.0;2904.35498046875;456.0;212993;521.0;0.0;Calculated values ==>;1558472201.768;329.16;329.16;290.56;290.76000000000005;289.76000000000005;277.56;273.7412296467126;278.06;275.26000000000005;270.26000000000005;276.26000000000005;347.36;293.36;270.16;276.56;294.66;292.06;293.96000000000004;321.76000000000005;281.56;277.96000000000004;325.26000000000005;318.76000000000005;263.06;242.35481222062532;267.5978703862781;273.7412296467126;287.96000000000004;5790000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5820000.0;0.04483333333333333;0.13366666666666666;0.1555;0.035;0.0;0.04483333333333333;0.0;8166.65380859375;0.0;2904.35498046875;14194.830078125;480180.4803419152;479827.12927368213;245548.8331882795;246246.91124092072;242825.7592437487;430542.39183029096;437069.0757284575;437856.56215164;471934.1488268154;528038.5005148287;468716.7063048361;437701.3939996297;447107.6914315893;461782.40754588926;459059.1975581312;408541.3018208095;468834.00690906896;442846.9158419669;436897.1440491649;218669.37671819705;191500.00471740507;458774.6081297476;199489.7930551732;199489.7930551732;272.9723053844422;2621466.4814850865;1371259.8445346719;275925.9042482297;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1642347167829.8135;630573791004.62;1379299924564.3523;37066.03259450059;9074.968527610105;0.0;10643.762902897293;4755353.305757905;1118243.0052672527;82198.56310857716;1100298.5948248596;5.129140903682416;0.2657060192734393
7557;2019-05-21 22:57:41.809;561;561;174;176;169;46;49;23;-14;32;743;201;-19;18;216;190;213;508;146;84;48;-100;596;355;360;140;360;303;600;128.0;867.0;1197.0;242.0;0.0;0;100;54;1;0;0;0;0;0;0;1;1;0;0;0;14788.7822265625;8687.6748046875;0.0;2932.68359375;461.0;212994;519.0;0.0;Calculated values ==>;1558472261.809;329.26000000000005;329.26000000000005;290.56;290.76000000000005;290.06;277.76000000000005;273.8482719121499;278.06;275.46000000000004;271.76000000000005;276.36;347.46000000000004;293.26000000000005;271.26000000000005;274.96000000000004;294.76000000000005;292.16;294.46000000000004;323.96000000000004;281.56;277.96000000000004;325.06;319.26000000000005;263.16;242.56692532238324;267.9596281332873;273.8482719121499;287.76000000000005;5960000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6000000.0;0.021333333333333333;0.1445;0.1995;0.04033333333333333;0.0;0.021333333333333333;0.0;8687.6748046875;0.0;2932.68359375;14788.7822265625;478308.1594366861;477828.2667041164;244874.0069016842;245552.95465940924;243203.84389541182;430477.46260093397;436836.9659171394;439494.5820066302;471900.24888135743;527911.1227596017;468177.6259707547;438727.9205961053;444244.8339766329;461763.66765822354;459036.2895090457;260039.28697994008;469834.6763316019;442639.751493181;436664.20111153496;217833.21561994078;193589.57483703562;458719.98957552284;199674.25182825676;199674.25182825676;273.0494294859767;2621708.17663371;1371400.393249453;275974.5794751437;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1642563015225.273;630657548199.7982;1379480948179.7375;47844.155870585506;10448.178089139732;0.0;5055.7855847099345;4756061.374179639;1118405.8093295458;82198.56310857716;1100429.513796075;5.451477258477079;0.334720610728017
7558;2019-05-21 22:58:41.789;565;564;173;175;169;48;35;23;6;32;744;200;3;29;217;190;221;525;147;82;34;-100;610;360;365;140;365;305;613;-1.0;787.0;1112.0;400.0;0.0;0;100;58;1;0;0;0;0;0;0;1;1;0;0;0;15244.2353515625;9150.640625;0.0;2941.681640625;464.0;212995;519.0;0.0;Calculated values ==>;1558472321.789;329.66;329.56;290.46000000000004;290.66;290.06;277.96000000000004;274.38016830617;276.66;275.46000000000004;273.76000000000005;276.36;347.56000000000006;293.16;273.46000000000004;276.06;294.86;292.16;295.26000000000005;325.66;281.36;276.56;325.06;319.56;263.16;242.56692532238324;268.19934244402924;274.38016830617;287.86;6100000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6130000.0;0.0;0.13116666666666668;0.18533333333333332;0.06666666666666667;0.0;0.0;0.0;9150.640625;0.0;2941.681640625;15244.2353515625;477213.33424341184;476701.11942781217;244082.9410726328;244746.61269281534;242772.49175252282;430148.3826014536;433133.46834165603;442076.7812560851;471900.24888135743;527861.0950701204;467775.6695843459;441630.0847411902;445430.935595598;461132.061841229;458238.56606086175;262657.069294557;470765.72270860756;441265.06438923226;432949.0678229144;217833.21561994078;194843.3435325042;458719.98957552284;199532.61899171481;199674.25182825676;273.0145947263574;2621958.3683552253;1371548.9963272049;276023.51620109787;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1642780442725.342;630741520199.825;1379663287379.7954;44951.51807299662;17279.158038920534;0.0;0.0;4756834.413696987;1118636.7934436416;82198.56310857716;1100471.6312987788;5.1462965297262295;0.4090559517416043
