;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7559;2019-05-21 22:59:41.790;573;568;167;170;165;52;36;24;14;33;746;200;17;30;217;189;227;533;147;41;35;-100;608;365;370;141;370;309;610;-2.0;1015.0;1182.0;395.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;15664.3662109375;9798.029296875;0.0;2975.1728515625;466.0;212996;517.0;0.0;Calculated values ==>;1558472381.79;330.46000000000004;329.96000000000004;289.86;290.16;289.66;278.36;274.9066339382667;276.76000000000005;275.56;274.56;276.46000000000004;347.76;293.16;274.86;276.16;294.86;292.06;295.86;326.46000000000004;277.26000000000005;276.66;324.86;319.76000000000005;263.16;242.77792619122317;268.67533136820026;274.9066339382667;287.86;6080000.0;3650000.0;3700000.0;1410000.0;3700000.0;3090000.0;6100000.0;0.0;0.16916666666666666;0.197;0.06583333333333334;0.0;0.0;0.0;9798.029296875;0.0;2975.1728515625;15664.3662109375;478634.0132118177;477657.8458777081;242220.78466383074;243197.1423281496;241576.41090641124;429811.8947417682;432043.5753533974;442432.96582128026;471866.4182417926;527761.2710080513;467210.9007625825;442878.363380793;444783.8392473439;460358.3377583031;457292.3345882162;402780.64122009126;472388.37754097005;432980.8147056428;431854.3060553472;216997.06728235667;195679.20071851107;458563.5247814936;200990.1974360562;199674.25182825676;273.61098744375346;2622215.944327463;1371706.9045414561;276072.82414359186;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1643000946400.0757;630825821604.7231;1379847490449.573;47564.225371889144;16956.910716907965;0.0;0.0;4757605.391074171;1118922.0987712718;82198.56310857716;1100471.6312987788;5.051289045534267;0.39457896627460803
7560;2019-05-21 23:00:41.780;579;573;162;163;156;54;38;25;11;35;749;201;23;42;218;189;229;536;146;42;37;-101;604;366;371;142;371;312;606;-1.0;737.0;1240.0;342.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15737.6728515625;10449.6376953125;0.0;3001.15356445312;468.0;212997;517.0;0.0;Calculated values ==>;1558472441.78;331.06;330.46000000000004;289.36;289.46000000000004;288.76000000000005;278.56;275.0112864084945;276.96000000000004;275.66;274.26000000000005;276.66;348.06000000000006;293.26000000000005;275.46000000000004;277.36;294.96000000000004;292.06;296.06;326.76000000000005;277.36;276.86;324.86;319.96000000000004;263.06;242.98782864720522;269.02936301313275;275.0112864084945;287.76000000000005;6040000.0;3660000.0;3710000.0;1420000.0;3710000.0;3120000.0;6060000.0;0.0;0.12283333333333334;0.20666666666666667;0.057;0.0;0.0;0.0;10449.6376953125;0.0;3001.15356445312;15737.6728515625;479982.6615158562;478871.5718534648;240740.42710580735;241059.73769558148;238849.3670324297;429743.705733735;432163.2314376127;441353.2758899251;471931.263865096;527844.2384791325;466907.7009927404;443151.1514168714;445927.53570144763;460339.51178248913;457129.41179851815;405997.11696565564;473355.40871323907;432913.8003328046;431974.0715495897;216997.06728235667;196515.0671798046;458304.5576970204;201636.1506920964;199674.25182825676;273.868781096417;2622477.5843724157;1371875.6069779915;276122.61856327986;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1643223209350.111;630910707454.7367;1380033759399.6025;49541.539207551265;14630.09919928067;0.0;0.0;4758414.470910011;1119185.2799831014;82198.56310857716;1100471.6312987788;4.770844864627698;0.35555192173386047
7561;2019-05-21 23:01:41.761;582;577;160;160;148;54;40;26;-9;36;752;201;-8;44;218;189;229;539;146;43;39;-103;600;366;370;141;371;312;602;-1.0;861.0;1133.0;284.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;16014.580078125;11146.9072265625;0.0;3008.87817382812;470.0;212998;516.0;0.0;Calculated values ==>;1558472501.761;331.36;330.86;289.16;289.16;287.96000000000004;278.56;275.0112864084945;277.16;275.76000000000005;272.26000000000005;276.76000000000005;348.36;293.26000000000005;272.36;277.56;294.96000000000004;292.06;296.06;327.06;277.46000000000004;277.06;324.76000000000005;320.16;262.86;242.77792619122317;269.02936301313275;275.0112864084945;287.76000000000005;6000000.0;3660000.0;3700000.0;1410000.0;3710000.0;3120000.0;6020000.0;0.0;0.1435;0.18883333333333333;0.04733333333333333;0.0;0.0;0.0;11146.9072265625;0.0;3008.87817382812;16014.580078125;480883.443338608;479926.74310610926;240225.33055418794;240225.33055418794;236493.4609739864;429743.705733735;432794.5550643631;438268.9589085547;472161.77640367835;528159.431609486;466907.7009927404;438426.0275072936;446215.1909064348;460339.51178248913;457129.41179851815;407964.9765072659;474312.77867964807;433351.604109613;432607.708960572;216578.99785978085;197350.94305643384;458257.65504006436;201795.2882477665;199674.25182825676;273.93105786645395;2622742.10268926;1372055.5211946312;276172.6863012483;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1643445438954.9133;630995580569.6611;1380220900119.436;44654.111476445505;12139.218694835432;0.0;0.0;4759199.186093156;1119408.286990765;82198.56310857716;1100471.6312987788;4.012022545192989;0.29372768412451766
7562;2019-05-21 23:02:41.792;582;578;163;163;147;52;41;27;-14;38;755;201;-13;34;219;190;229;536;146;42;40;-105;598;363;368;142;368;313;600;-1.0;828.0;1079.0;144.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16295.734375;11576.447265625;0.0;3010.52563476562;472.0;212999;515.0;0.0;Calculated values ==>;1558472561.792;331.36;330.96000000000004;289.46000000000004;289.46000000000004;287.86;278.36;274.69669130483857;277.26000000000005;275.86;271.76000000000005;276.96000000000004;348.66;293.26000000000005;271.86;276.56;295.06;292.16;296.06;326.76000000000005;277.36;277.16;324.66;320.36;262.66;242.98782864720522;269.14681796795327;274.69669130483857;287.76000000000005;5980000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3130000.0;6000000.0;0.0;0.13799999999999998;0.17983333333333332;0.024;0.0;0.0;0.0;11576.447265625;0.0;3010.52563476562;16295.734375;481115.4252605657;480305.8528588834;241246.7554092247;241246.7554092247;236241.45724737682;429947.3805835815;433484.00545957795;437249.5021140777;472226.9707426428;528397.5842680881;466765.28142947145;437408.94190281845;444568.9331196101;460940.765792692;457755.4332411191;408900.6941555958;474112.2717554783;433667.60643972526;433299.8492016903;216160.93158060662;198186.82848740023;457895.6392325079;202114.5269315963;199674.25182825676;274.0422522500508;2623011.494424173;1372244.9803191647;276222.8739166456;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1643666953345.4202;631080524434.8555;1380408496994.8652;42285.10637031623;6138.746695221878;0.0;0.0;4759924.053898503;1119560.6820661596;82198.56310857716;1100471.6312987788;3.319664291982155;0.21639508875365232
7563;2019-05-21 23:03:41.782;579;578;170;170;149;48;40;27;-14;39;757;202;-16;28;219;190;228;533;147;45;39;-105;587;362;367;141;367;313;589;-2.0;809.0;1001.0;132.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16217.11328125;11284.087890625;0.0;3025.52124023438;474.0;213000;514.0;0.0;Calculated values ==>;1558472621.782;331.06;330.96000000000004;290.16;290.16;288.06;277.96000000000004;274.5913991737795;277.16;275.86;271.76000000000005;277.06;348.86;293.36;271.56;275.96000000000004;295.06;292.16;295.96000000000004;326.46000000000004;277.66;277.06;324.56;320.56;262.66;242.77792619122317;269.14681796795327;274.5913991737795;287.86;5870000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3130000.0;5890000.0;0.0;0.13483333333333333;0.16683333333333333;0.022000000000000002;0.0;0.0;0.0;11284.087890625;0.0;3025.52124023438;16217.11328125;481956.6774275951;481583.8116467669;243920.46863448477;243920.46863448477;237150.94794837345;430014.67791919125;433550.350954743;437249.5021140777;472456.96783784614;528607.7268881333;466888.57407462515;436929.5940270328;443687.10287830833;461094.9126814693;457916.85825212236;413217.4413877329;475040.19161002146;434460.63260662515;433366.6693374496;215742.86842915416;199022.72361097817;458053.56808917894;201863.32341722073;199674.25182825676;273.9397198783651;2623282.3896646188;1372435.453028087;276273.1659238801;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1643887416595.4553;631165410284.869;1380596265694.895;39270.2608125923;5636.185382783081;0.0;0.0;4760603.568687125;1119658.7901460861;82198.56310857716;1100471.6312987788;3.1382021538612404;0.20536248118640588
7564;2019-05-21 23:04:41.782;571;570;178;177;155;45;41;26;-14;39;758;204;-16;24;219;191;223;504;147;49;40;-104;575;360;365;141;365;313;577;-1.0;809.0;1008.0;306.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16390.55078125;11000.33203125;0.0;3022.32250976562;476.0;213001;513.0;0.0;Calculated values ==>;1558472681.782;330.26000000000005;330.16;290.96000000000004;290.86;288.66;277.66;274.38016830617;277.26000000000005;275.76000000000005;271.76000000000005;277.06;348.96000000000004;293.56;271.56;275.56;295.06;292.26000000000005;295.46000000000004;323.56;278.06;277.16;324.46000000000004;320.76000000000005;262.76000000000005;242.77792619122317;269.14681796795327;274.38016830617;287.86;5750000.0;3600000.0;3650000.0;1410000.0;3650000.0;3130000.0;5770000.0;0.0;0.13483333333333333;0.168;0.051000000000000004;0.0;0.0;0.0;11000.33203125;0.0;3022.32250976562;16390.55078125;482205.5246241391;481834.0067159688;247160.5243628937;246803.6372685184;239390.69327213915;430148.3826014536;434228.3108271235;437249.5021140777;472456.96783784614;528712.7827880274;467134.9121779175;436929.5940270328;443094.50386605744;461402.2117313213;458375.86308939266;416046.7553050173;472233.752495857;435659.06545682263;434047.17992658;215324.80838970217;199858.6285646581;458155.62905077194;199689.01131928072;199674.25182825676;273.07647941744784;2623554.120198473;1372621.156527436;276323.5646217968;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1644107016595.4553;631250010284.869;1380784065694.895;39910.16245352589;13181.797504306052;0.0;0.0;4761263.405547676;1119815.6066701452;82198.56310857716;1100471.6312987788;3.786156166262272;0.2906754782984872
7565;2019-05-21 23:05:41.803;559;558;180;181;160;42;43;23;-15;38;760;203;-17;26;219;192;217;466;146;54;42;-102;564;357;362;142;362;312;566;222.0;787.0;864.0;411.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16595.12109375;10783.548828125;0.0;3011.15380859375;476.0;213002;512.0;0.0;Calculated values ==>;1558472741.803;329.06;328.96000000000004;291.16;291.26000000000005;289.16;277.36;274.0616903277293;277.46000000000004;275.46000000000004;271.66;276.96000000000004;349.16;293.46000000000004;271.46000000000004;275.76000000000005;295.06;292.36;294.86;319.76000000000005;278.56;277.36;324.36;320.76000000000005;262.96000000000004;242.98782864720522;269.02936301313275;274.0616903277293;287.76000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5660000.0;0.037000000000000005;0.13116666666666668;0.14400000000000002;0.0685;0.0;0.037000000000000005;0.0;10783.548828125;0.0;3011.15380859375;16595.12109375;481789.3994513034;481416.95715358504;248369.59637365956;248740.78595268857;241377.85749172646;430346.717906069;435315.5984456732;437319.724394416;472226.9707426428;528999.4941283845;467153.7457676643;437000.6383046333;443595.0263661134;461860.70334265823;458990.84683623374;418025.16396386025;467925.2454088781;437235.0200923345;435138.326120535;214906.75144652807;199858.6285646581;458202.38119344227;198384.04450891438;198384.04450891438;272.5460795166025;2623829.0970052215;1372802.7524039731;276373.861188679;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1644325192930.1226;631334939999.7395;1380971631319.609;34406.73790351224;17797.556062890162;0.0;8759.908419629965;4761882.929807332;1120073.8583059257;82198.56310857716;1100544.6560852306;4.419392283510179;0.29729724437339317
7566;2019-05-21 23:06:41.793;546;547;180;180;160;38;44;19;-17;37;760;203;-19;23;218;192;212;445;147;62;43;-100;562;354;359;140;359;309;564;0.0;838.0;996.0;326.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16910.216796875;10816.1162109375;0.0;2986.17041015625;476.0;213003;512.0;0.0;Calculated values ==>;1558472801.793;327.76000000000005;327.86;291.16;291.16;289.16;276.96000000000004;273.7412296467126;277.56;275.06;271.46000000000004;276.86;349.16;293.46000000000004;271.26000000000005;275.46000000000004;294.96000000000004;292.36;294.36;317.66;279.36;277.46000000000004;324.36;320.76000000000005;263.16;242.56692532238324;268.67533136820026;273.7412296467126;287.86;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;3090000.0;5640000.0;0.0;0.1396666666666667;0.166;0.05433333333333333;0.0;0.0;0.0;10816.1162109375;0.0;2986.17041015625;16910.216796875;480194.3078627565;480099.6479055302;248461.23127692993;248461.23127692993;241446.14709091754;430542.39183029096;436205.073990345;437688.5006598165;472391.7460337592;529229.1397569913;467578.0488697139;437372.52749135875;443762.66017274064;462183.0053738274;459465.39392178826;417100.9170374053;464940.9069260248;439267.05509245384;436030.9469220937;214906.75144652807;199858.6285646581;458719.98957552284;198075.54717563422;198384.04450891438;272.4109355271445;2624108.2616191627;1372982.7196131258;276423.8305608929;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1644541456880.157;631419525899.7529;1381157900269.6384;39775.75027837426;14161.681370393948;0.0;0.0;4762501.014177713;1120340.140896749;82198.56310857716;1100617.6431555331;3.9078620180468318;0.3051690424703935
7567;2019-05-21 23:07:41.774;537;541;178;179;161;37;46;18;-20;35;759;202;-23;24;218;193;209;449;147;67;45;-98;564;352;357;141;357;306;565;214.0;904.0;900.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17191.44140625;10897.892578125;0.0;2950.92309570312;475.0;213004;511.0;0.0;Calculated values ==>;1558472861.774;326.86;327.26000000000005;290.96000000000004;291.06;289.26000000000005;276.86;273.5264737036516;277.76000000000005;274.96000000000004;271.16;276.66;349.06000000000006;293.36;270.86;275.56;294.96000000000004;292.46000000000004;294.06;318.06;279.86;277.66;324.26000000000005;320.66;263.36;242.77792619122317;268.3187672390254;273.5264737036516;287.86;5640000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3060000.0;5650000.0;0.035666666666666666;0.15066666666666664;0.15;0.043666666666666666;0.0;0.035666666666666666;0.0;10897.892578125;0.0;2950.92309570312;17191.44140625;478678.72543587105;479129.2469701724;247678.5962108036;248045.77272779553;241745.30319728522;430671.36484660726;437017.80472393817;437898.67151236854;472063.34231996303;529353.8240171962;467878.3720350701;437427.84448784514;444512.27536222443;462485.70515263407;459914.4856856361;415329.990296943;465426.60240603687;440529.12267916795;436846.2480136892;214488.6975840042;199440.67485045042;458767.2660139423;198388.80694813293;198388.80694813293;272.52747369557426;2624392.352113449;1373163.6123853503;276473.29067273426;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1644756188859.9658;631503799204.6779;1381342341844.474;35926.47968463534;11369.85937920701;0.0;8504.982064671507;4763131.666323736;1120552.8363612404;82198.56310857716;1100688.4955623064;4.029320805675012;0.23653147550129278
7568;2019-05-21 23:08:41.794;534;538;177;178;161;36;47;20;-25;33;755;202;-27;20;218;194;208;468;147;72;46;-96;572;351;356;140;356;302;574;-1.0;887.0;1271.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17452.60546875;11190.5625;0.0;2907.63305664062;473.0;213005;511.0;0.0;Calculated values ==>;1558472921.794;326.56;326.96000000000004;290.86;290.96000000000004;289.26000000000005;276.76000000000005;273.4187578820637;277.86;275.16;270.66;276.46000000000004;348.66;293.36;270.46000000000004;275.16;294.96000000000004;292.56;293.96000000000004;319.96000000000004;280.36;277.76000000000005;324.26000000000005;320.46000000000004;263.56;242.56692532238324;267.8393353686513;273.4187578820637;287.86;5720000.0;3510000.0;3560000.0;1400000.0;3560000.0;3020000.0;5740000.0;0.0;0.14783333333333332;0.21183333333333335;0.03166666666666666;0.0;0.0;0.0;11190.5625;0.0;2907.63305664062;17452.60546875;477280.6055505764;477616.14800580073;246928.66310678062;247287.47116758232;241438.8495948109;430735.4089219946;437419.3419225836;438024.4983934438;471998.58498376724;529241.7372316079;468438.27426827076;437713.4967235476;444733.05781294516;462636.5820206667;460205.0277009343;411713.27117565356;467135.19814062206;441553.8818327413;437249.02133429924;214488.6975840042;198604.77482894104;459126.4708480923;198982.79987389545;198388.80694813293;272.75906209816605;2624681.148737446;1373347.7442010958;276522.12824775535;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1644970160159.8977;631588127304.651;1381524802644.416;50636.99980305767;8237.8829141829;0.0;0.0;4763853.2691066805;1120716.2886795842;82198.56310857716;1100759.394037773;4.176058026767047;0.2788354000253036
7569;2019-05-21 23:09:41.785;538;539;175;177;162;37;49;21;-28;32;749;202;-26;21;219;195;210;487;148;75;48;-95;578;352;357;140;357;298;580;327.0;925.0;919.0;278.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17720.27734375;11353.001953125;0.0;2881.08569335938;471.0;213006;510.0;0.0;Calculated values ==>;1558472981.785;326.96000000000004;327.06;290.66;290.86;289.36;276.86;273.5264737036516;278.06;275.26000000000005;270.36;276.36;348.06000000000006;293.36;270.56;275.26000000000005;295.06;292.66;294.16;321.86;280.66;277.96000000000004;324.16;320.26000000000005;263.66;242.56692532238324;267.35522164206344;273.5264737036516;287.96000000000004;5780000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2980000.0;5800000.0;0.0545;0.15416666666666667;0.15316666666666665;0.04633333333333333;0.0;0.0545;0.0;11353.001953125;0.0;2881.08569335938;17720.27734375;477129.98810913414;477031.78401026095;245976.02738717856;246680.19829336344;241568.09999308892;430671.36484660726;437529.9546409269;438461.08877795865;471900.24888135743;528922.4852633635;468994.1393469435;438767.1513630838;445665.0885892439;462618.4332792204;460183.1353502939;409875.2568005258;469256.8997435357;441825.1629536205;437359.6536354156;214070.64678622372;197768.88456892778;459228.0080760923;198608.86965858447;198608.86965858447;272.61492078705623;2624974.2121289703;1373535.579059299;276570.36033491464;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1645184028075.5232;631672114704.8967;1381704775644.9424;36737.36489511747;12075.353413344528;0.0;13011.917726737296;4764581.279596672;1120885.5402579298;82198.56310857716;1100867.8104209157;4.343421058705445;0.23008037242128207
7570;2019-05-21 23:10:41.775;546;546;173;175;162;38;51;21;-23;32;743;202;-14;19;219;195;213;503;148;77;50;-95;587;353;358;140;358;297;589;300.0;860.0;676.0;430.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17865.033203125;11589.06640625;0.0;2865.45678710938;468.0;213007;509.0;0.0;Calculated values ==>;1558473041.775;327.76000000000005;327.76000000000005;290.46000000000004;290.66;289.36;276.96000000000004;273.6339639331285;278.26000000000005;275.26000000000005;270.86;276.36;347.46000000000004;293.36;271.76000000000005;275.06;295.06;292.66;294.46000000000004;323.46000000000004;280.86;278.16;324.06;319.96000000000004;263.66;242.56692532238324;267.23344911666527;273.6339639331285;287.96000000000004;5870000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;5890000.0;0.05;0.14333333333333334;0.11266666666666666;0.07166666666666667;0.0;0.05;0.0;11589.06640625;0.0;2865.45678710938;17865.033203125;477201.5059307151;476958.22611674323;244938.25685328935;245625.11643944975;241273.46237826315;430607.02586249536;437641.0399101803;439444.0457998233;471900.24888135743;528374.255711852;469132.48440187244;440794.2302202101;445578.0381609218;462467.52072328096;460026.9349029475;406902.6083803825;470516.5104153223;441936.0282491544;437470.7598859434;213652.59903751023;196515.0671798046;459228.0080760923;197308.2788932839;197308.2788932839;272.1004353589284;2625270.706959532;1373726.7310983404;276618.2402076172;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1645398492325.5574;631756100704.91;1381883245894.9707;27280.629738136773;18770.913924767938;0.0;12008.124049632976;4765114.673971486;1121142.5496437503;82198.56310857716;1101076.2760190272;4.016712757374878;0.26158834107737294
7571;2019-05-21 23:11:41.765;558;554;171;172;161;40;51;21;-12;32;738;202;-3;22;220;196;218;517;147;78;51;-95;593;355;360;140;360;297;596;91.0;711.0;876.0;428.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;17481.248046875;11354.267578125;0.0;2868.216796875;466.0;213008;508.0;0.0;Calculated values ==>;1558473101.765;328.96000000000004;328.56;290.26000000000005;290.36;289.26000000000005;277.16;273.8482719121499;278.26000000000005;275.26000000000005;271.96000000000004;276.36;346.96000000000004;293.36;272.86;275.36;295.16;292.76000000000005;294.96000000000004;324.86;280.96000000000004;278.26000000000005;323.96000000000004;319.76000000000005;263.66;242.56692532238324;267.23344911666527;273.8482719121499;287.86;5930000.0;3550000.0;3600000.0;1400000.0;3600000.0;2970000.0;5960000.0;0.015166666666666667;0.11850000000000001;0.146;0.07133333333333333;0.0;0.015166666666666667;0.0;11354.267578125;0.0;2868.216796875;17481.248046875;478229.6950836448;477282.5204226096;244007.6711738885;244343.53571018908;240728.58135178816;430477.46260093397;437181.2009864583;441091.3975415686;471900.24888135743;527853.2239239399;469132.48440187244;442416.41634007514;446001.37555907265;462298.19722436205;459848.5200899102;406248.68188918865;471743.32740810816;441675.5319146329;437181.2009864583;213234.55432191002;195679.20071851107;459228.0080760923;197821.7775044431;197821.7775044431;272.3137393181017;2625565.2102112714;1373917.893682499;276666.0128573891;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1645613856425.5916;631840086704.9233;1382061416194.999;35517.36452542032;18646.97778077764;0.0;3630.2845894772304;4765637.903370996;1121454.3134387187;82198.56310857716;1101206.5743710285;4.063609800638307;0.31649183367199685
7572;2019-05-21 23:12:41.776;569;564;168;170;160;43;34;21;1;32;734;201;8;27;220;196;221;528;146;77;34;-96;598;357;362;140;362;297;601;-1.0;806.0;688.0;405.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;16925.154296875;10999.4404296875;0.0;2868.88256835938;463.0;213009;507.0;0.0;Calculated values ==>;1558473161.776;330.06;329.56;289.96000000000004;290.16;289.16;277.46000000000004;274.0616903277293;276.56;275.26000000000005;273.26000000000005;276.36;346.56000000000006;293.26000000000005;273.96000000000004;275.86;295.16;292.76000000000005;295.26000000000005;325.96000000000004;280.86;276.56;323.86;319.46000000000004;263.56;242.56692532238324;267.23344911666527;274.0616903277293;287.76000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2970000.0;6010000.0;0.0;0.13433333333333333;0.11466666666666667;0.06749999999999999;0.0;0.0;0.0;10999.4404296875;0.0;2868.88256835938;16925.154296875;479235.8951593929;478148.54321581364;242840.79196293248;243500.5844058802;240255.54141081116;430346.717906069;433702.1600636701;442999.1421134229;471900.24888135743;527436.2303788435;469012.71570943063;444010.2435086417;446703.0798258108;461994.71921587875;459534.26681895024;405125.4011847159;472775.71231481706;441087.94060429255;433702.1600636701;212816.51262364245;194425.4183739577;459126.4708480923;197501.28978089313;197821.7775044431;272.1936224417492;2625851.9827957475;1374104.2087338078;276713.8307837136;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1645830496135.2954;631924102104.8085;1382239648864.7554;28150.42040079675;17659.69972203594;0.0;0.0;4766168.565514883;1121756.924552697;82198.56310857716;1101236.8322888343;3.303219872315079;0.29419051688302406
7573;2019-05-21 23:13:41.786;579;572;166;168;157;45;35;21;-19;33;732;201;0;33;221;196;224;537;146;78;34;-97;600;358;363;140;364;298;603;-1.0;770.0;794.0;339.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;16343.4619140625;10646.337890625;0.0;2871.07397460938;460.0;213010;506.0;0.0;Calculated values ==>;1558473221.786;331.06;330.36;289.76000000000005;289.96000000000004;288.86;277.66;274.1680685717883;276.66;275.26000000000005;271.26000000000005;276.46000000000004;346.36;293.26000000000005;273.16;276.46000000000004;295.26000000000005;292.76000000000005;295.56;326.86;280.96000000000004;276.56;323.76000000000005;319.16;263.46000000000004;242.56692532238324;267.35522164206344;274.1680685717883;287.76000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;2980000.0;6030000.0;0.0;0.12833333333333333;0.13233333333333333;0.0565;0.0;0.0;0.0;10646.337890625;0.0;2871.07397460938;16343.4619140625;480450.4367711968;479080.970306239;242121.7051479229;242774.2565575407;239248.3846505765;430280.9020939914;433634.880018922;439829.3954714676;471998.58498376724;527149.8914833459;468874.15920773224;442647.6203394549;447349.16613002797;461824.42280746065;459376.6067587312;405583.622523673;473885.66939393047;441037.5559757664;433452.5470882844;212398.47392691602;193171.6564234249;459024.90053713735;198614.62323305683;197821.7775044431;272.6419572100863;2626129.267470539;1374284.6202833627;276761.6717270593;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1646048032385.2607;632008116104.7952;1382418178614.727;31920.75485954969;14713.18066768055;0.0;0.0;4766669.242074161;1122026.7435182356;82198.56310857716;1101236.8322888343;3.4499160040516856;0.2849717752211224
7574;2019-05-21 23:14:41.797;587;579;165;166;155;46;35;21;-30;33;730;201;-31;33;222;196;226;542;146;79;34;-98;598;360;364;141;365;298;601;-1.0;779.0;370.0;198.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;15758.8759765625;10246.0703125;0.0;2871.60229492188;458.0;213011;505.0;0.0;Calculated values ==>;1558473281.797;331.86;331.06;289.66;289.76000000000005;288.66;277.76000000000005;274.38016830617;276.66;275.26000000000005;270.16;276.46000000000004;346.16;293.26000000000005;270.06;276.46000000000004;295.36;292.76000000000005;295.76000000000005;327.36;281.06;276.56;323.66;318.96000000000004;263.36;242.77792619122317;267.35522164206344;274.38016830617;287.76000000000005;5980000.0;3600000.0;3640000.0;1410000.0;3650000.0;2980000.0;6010000.0;0.0;0.12983333333333333;0.06166666666666667;0.033;0.0;0.0;0.0;10246.0703125;0.0;2871.60229492188;15758.8759765625;481832.7883110825;480333.68571174715;241861.5263177916;242186.5933589998;238679.77564935698;430148.3826014536;433384.8821390699;438153.8488135099;471866.4182417926;526941.1708037561;468874.15920773224;437999.7806145802;447349.16613002797;461806.47128588706;459060.2083140158;407548.66522023844;474888.08191006;440987.2903718098;433201.5241952028;211980.4382156667;192335.8262164488;458767.2660139423;198453.2063083469;197821.7775044431;272.58588792567946;2626396.835997834;1374458.7556037745;276809.5361361065;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1646266172369.9626;632092431559.6799;1382597011394.4827;14781.53962115172;8590.363970284649;0.0;0.0;4767058.499211696;1122220.975325924;82198.56310857716;1101236.8322888343;1.7817111534109125;0.15573146216030145
7575;2019-05-21 23:15:41.777;592;583;164;165;152;47;36;19;-29;34;728;201;-28;25;222;196;226;544;146;80;35;-98;591;360;365;140;365;298;594;-2.0;757.0;209.0;247.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;15029.1005859375;9866.306640625;0.0;2875.94384765625;456.0;213012;504.0;0.0;Calculated values ==>;1558473341.777;332.36;331.46000000000004;289.56;289.66;288.36;277.86;274.38016830617;276.76000000000005;275.06;270.26000000000005;276.56;345.96000000000004;293.26000000000005;270.36;275.66;295.36;292.76000000000005;295.76000000000005;327.56;281.16;276.66;323.56;318.76000000000005;263.36;242.56692532238324;267.35522164206344;274.38016830617;287.76000000000005;5910000.0;3600000.0;3650000.0;1400000.0;3650000.0;2980000.0;5940000.0;0.0;0.12616666666666668;0.034833333333333334;0.04116666666666667;0.0;0.0;0.0;9866.306640625;0.0;2875.94384765625;15029.1005859375;483342.43847714853;481720.8552814939;241762.6846025996;242089.24730425514;237942.85003125825;430148.3826014536;433317.3069910173;438307.6172986034;472096.9026672395;526732.4111923921;468874.15920773224;438461.08877795865;446229.49991872185;461806.47128588706;459060.2083140158;410757.31946872716;476051.7871116292;440937.14457736025;433133.46834165603;211562.405474017;191500.00471740507;458923.2969905021;195883.75700301502;197821.7775044431;271.5545335458952;2626653.3169471123;1374626.30287739;276857.41638857056;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1646484799470.0322;632176703459.7068;1382775751794.5396;8444.431133629661;10828.46106281822;0.0;0.0;4767251.984451462;1122382.7449267374;82198.56310857716;1101236.8322888343;1.5125187041467054;0.15932248539068286
7576;2019-05-21 23:16:41.788;591;583;164;164;151;47;37;19;-15;35;727;201;0;31;223;196;223;530;146;82;36;-98;578;360;365;141;365;299;581;-2.0;854.0;327.0;294.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;14452.197265625;9255.3544921875;0.0;2882.93115234375;454.0;213013;503.0;0.0;Calculated values ==>;1558473401.788;332.26000000000005;331.46000000000004;289.56;289.56;288.26000000000005;277.86;274.38016830617;276.86;275.06;271.66;276.66;345.86;293.26000000000005;273.16;276.26000000000005;295.46000000000004;292.76000000000005;295.46000000000004;326.16;281.36;276.76000000000005;323.46000000000004;318.56;263.36;242.77792619122317;267.47669482898436;274.38016830617;287.76000000000005;5780000.0;3600000.0;3650000.0;1410000.0;3650000.0;2990000.0;5810000.0;0.0;0.1423333333333333;0.0545;0.049;0.0;0.0;0.0;9255.3544921875;0.0;2882.93115234375;14452.197265625;484665.01167876605;483207.88937133027;242194.81286367602;242194.81286367602;238001.15176108008;430148.3826014536;433500.59072566376;440214.53273417184;472063.34231996303;526549.8647165829;468735.3543542536;442440.624843124;446879.0238427447;461940.96994019573;459060.2083140158;414913.2653511238;475591.0910199999;441265.06438923226;433317.3069910173;211144.3756859795;190664.19178205615;458767.2660139423;196724.69931467756;197821.7775044431;271.89373403034983;2626899.039470721;1374785.679267561;276905.4158119769;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1646703839620.603;632261018914.9265;1382954884630.0063;13270.195921362438;12840.085768263973;0.0;0.0;4767432.972852516;1122580.0189777904;82198.56310857716;1101236.8322888343;2.1510683183988233;0.2126722570656991
7577;2019-05-21 23:17:41.758;586;578;166;166;151;45;36;19;1;35;726;201;14;33;223;197;219;501;146;85;35;-98;573;358;363;140;363;301;575;133.0;853.0;352.0;390.0;0.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;14272.6513671875;9188.86328125;0.0;2898.23901367188;453.0;213014;502.0;0.0;Calculated values ==>;1558473461.758;331.76000000000005;330.96000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.66;274.1680685717883;276.76000000000005;275.06;273.26000000000005;276.66;345.76;293.26000000000005;274.56;276.46000000000004;295.46000000000004;292.86;295.06;323.26000000000005;281.66;276.66;323.36;318.46000000000004;263.36;242.56692532238324;267.7187500070086;274.1680685717883;287.76000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5750000.0;0.022166666666666668;0.14216666666666666;0.058666666666666666;0.065;0.0;0.022166666666666668;0.0;9188.86328125;0.0;2898.23901367188;14272.6513671875;484529.9222441061;483188.49028932763;243072.3260217217;243072.3260217217;238176.47471241007;430280.9020939914;433816.67410848953;442171.7392844028;472195.2020149266;526288.8295691081;468456.9945229651;444068.8471814032;446775.9409123972;462244.6568852205;459512.4303964549;415404.3956099334;472042.30363256927;442174.86015567573;433634.880018922;210726.34883551928;190246.288480595;458923.2969905021;196580.94523617285;196580.94523617285;271.82812225558536;2627138.2935216213;1374939.304230895;276953.56814164954;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1646922130419.8394;632345276764.6317;1383134794629.377;14407.993250829491;17052.252864031405;0.0;5254.695554350939;4767663.509102357;1122828.9972474442;82198.56310857716;1101280.599523736;3.0375304827722673;0.2528537600890091
7578;2019-05-21 23:18:41.829;578;574;170;170;152;43;38;22;12;35;727;202;21;46;223;197;215;483;146;89;37;-98;568;356;361;142;361;303;570;-2.0;852.0;653.0;418.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;14230.087890625;9065.115234375;0.0;2917.22436523438;453.0;213015;500.0;0.0;Calculated values ==>;1558473521.829;330.96000000000004;330.56;290.16;290.16;288.36;277.46000000000004;273.955091788801;276.96000000000004;275.36;274.36;276.66;345.86;293.36;275.26000000000005;277.76000000000005;295.46000000000004;292.86;294.66;321.46000000000004;282.06;276.86;323.16;318.46000000000004;263.36;242.98782864720522;267.9596281332873;273.955091788801;287.76000000000005;5680000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5700000.0;0.0;0.142;0.10883333333333334;0.06966666666666667;0.0;0.0;0.0;9065.115234375;0.0;2917.22436523438;14230.087890625;483981.91520555184;483198.3153502877;244624.81402723337;244624.81402723337;238644.0516925118;430412.23801567365;434668.6427963687;443373.06176112994;471931.263865096;526236.8180623807;468298.68043046317;444677.7423059734;448214.2968835578;462547.07517204626;459826.77920233493;415899.24354490207;469982.10676201683;443229.8278896371;434489.842356074;209890.3038832737;190246.288480595;458610.87703441497;196773.45237385502;196580.94523617285;271.8977649267907;2627376.097417841;1375091.6007232869;277002.0876834844;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1647139587440.1985;632429976874.7716;1383316209049.6765;26838.25748831509;18241.340584685677;0.0;0.0;4768007.634592946;1123123.4585607161;82198.56310857716;1101324.4404705646;3.7621699584003063;0.34171380050130157
7579;2019-05-21 23:19:41.799;571;568;174;174;157;42;39;22;16;35;729;202;33;48;223;198;211;466;146;92;38;-97;562;356;361;142;361;305;564;-1.0;1013.0;629.0;250.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14647.603515625;9205.5234375;0.0;2935.921875;452.0;213016;500.0;0.0;Calculated values ==>;1558473581.799;330.26000000000005;329.96000000000004;290.56;290.56;288.86;277.36;273.955091788801;277.06;275.36;274.76000000000005;276.66;346.06000000000006;293.36;276.46000000000004;277.96000000000004;295.46000000000004;292.96000000000004;294.26000000000005;319.76000000000005;282.36;276.96000000000004;323.16;318.36;263.46000000000004;242.98782864720522;268.19934244402924;273.955091788801;287.76000000000005;5620000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5640000.0;0.0;0.16883333333333334;0.10483333333333333;0.041666666666666664;0.0;0.0;0.0;9205.5234375;0.0;2935.921875;14647.603515625;483690.3569694908;483046.239885493;246273.98082333984;246273.98082333984;240453.67732011902;430412.23801567365;434846.9440822899;443549.91784386104;471931.263865096;526289.7225663173;468018.73062796064;446002.4824056516;448117.77220923116;462547.07517204626;459961.8549604037;416766.94845251925;468198.49484915973;443705.0340120716;434668.6427963687;209890.3038832737;189828.38726562503;458712.91395919264;198212.77362826926;196580.94523617285;272.4737674221935;2627616.6245226273;1375243.779917964;277050.839514067;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1647356079140.3018;632515134274.8123;1383498517849.7634;25719.510618601205;10854.172513788473;0.0;0.0;4768445.397003345;1123365.799938681;82198.56310857716;1101324.4404705646;3.012300610927755;0.24361751859535127
7580;2019-05-21 23:20:41.770;564;563;176;177;160;41;41;21;24;34;730;202;42;58;223;199;208;460;146;96;40;-97;563;354;359;141;359;305;565;-1.0;831.0;723.0;119.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;15084.466796875;9277.6884765625;0.0;2937.44287109375;452.0;213017;499.0;0.0;Calculated values ==>;1558473641.77;329.56;329.46000000000004;290.76000000000005;290.86;289.16;277.26000000000005;273.7412296467126;277.26000000000005;275.26000000000005;275.56;276.56;346.16;293.36;277.36;278.96000000000004;295.46000000000004;293.06;293.96000000000004;319.16;282.76000000000005;277.16;323.06;318.36;263.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;287.76000000000005;5630000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;5650000.0;0.0;0.1385;0.12050000000000001;0.01983333333333333;0.0;0.0;0.0;9277.6884765625;0.0;2937.44287109375;15084.466796875;482603.56819970196;482233.92649797676;246951.0632463026;247313.7129845683;241411.9412363984;430542.39183029096;435681.3269337161;444711.81521382625;471964.88962738856;526394.5527563548;468018.73062796064;447276.8002363944;449505.0126014062;462848.23961327464;460408.5339665152;415363.4530400904;467138.0316355008;444735.510800086;435505.82383528166;209472.28574929133;189828.38726562503;458869.0855255645;199596.1163701206;196580.94523617285;273.01431685218375;2627864.2720208783;1375397.7322375318;277099.7605636406;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1647571974740.1438;632599993239.7501;1383681429399.6296;29536.44171066653;5142.24722158297;0.0;0.0;4768905.640713722;1123499.0390063545;82198.56310857716;1101324.4404705646;2.8389943542361826;0.1906979958445178
7581;2019-05-21 23:21:41.780;560;561;177;178;162;40;43;23;35;34;732;201;48;58;223;199;207;472;146;99;42;-96;562;355;360;140;360;305;564;264.0;856.0;658.0;180.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;15407.3779296875;9350.1044921875;0.0;2940.61962890625;452.0;213018;498.0;0.0;Calculated values ==>;1558473701.78;329.16;329.26000000000005;290.86;290.96000000000004;289.36;277.16;273.8482719121499;277.46000000000004;275.46000000000004;276.66;276.56;346.36;293.26000000000005;277.96000000000004;278.96000000000004;295.46000000000004;293.06;293.86;320.36;283.06;277.36;322.96000000000004;318.36;263.56;242.56692532238324;268.19934244402924;273.8482719121499;287.76000000000005;5620000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;5640000.0;0.044000000000000004;0.14266666666666666;0.10966666666666666;0.030000000000000002;0.0;0.044000000000000004;0.0;9350.1044921875;0.0;2940.61962890625;15407.3779296875;482160.4877798702;482069.4564238327;247357.4581712565;247723.0472868832;242115.3390584685;430477.46260093397;435793.71486953663;446287.039416296;472096.9026672395;526604.181823349;467897.2382790565;448117.77220923116;449505.0126014062;462697.81320866785;460252.8391778579;415397.39963423496;469114.385145251;445002.87759650644;435618.25068350555;209054.2704885073;189828.38726562503;459126.4708480923;199591.16583030243;199591.16583030243;273.0166074796263;2628118.413076677;1375552.9897175147;277148.7525817752;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1647787710690.1096;632684307289.7367;1383864459899.6006;27054.314136597295;7786.059150533696;0.0;10385.191733540938;4769377.30894398;1123606.7928487528;82198.56310857716;1101410.9981588745;3.6796501634150514;0.1779077331264121
7582;2019-05-21 23:22:44.771;560;560;176;177;164;41;45;22;44;33;734;201;50;66;223;200;207;483;146;100;44;-97;572;354;359;141;359;305;574;-1.0;889.0;613.0;272.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;15871.66015625;9685.6611328125;0.0;2940.63549804688;453.0;213019;497.0;0.0;Calculated values ==>;1558473764.771;329.16;329.16;290.76000000000005;290.86;289.56;277.26000000000005;273.7412296467126;277.66;275.36;277.56;276.46000000000004;346.56000000000006;293.26000000000005;278.16;279.76000000000005;295.46000000000004;293.16;293.86;321.46000000000004;283.16;277.56;322.86;318.46000000000004;263.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;287.76000000000005;5720000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;5740000.0;0.0;0.14816666666666667;0.10216666666666667;0.04533333333333334;0.0;0.0;0.0;9685.6611328125;0.0;2940.63549804688;15871.66015625;481000.3301633274;480766.7448224303;246571.92243686115;246928.66310678062;242435.7868406824;430542.39183029096;436378.7524107816;447557.86663498206;471866.4182417926;526813.769389227;467897.2382790565;448396.6318820213;450602.5470405252;462848.23961327464;460542.747743898;411315.0283285424;469447.89913191914;445356.05276456533;436205.073990345;208636.25808486674;190246.288480595;458869.0855255645;197452.28809064368;199591.16583030243;272.1620481949198;2628392.0655608578;1375719.5288718601;277200.2062125157;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1648014163334.8833;632772809644.6483;1384056582449.4087;25552.45327461324;11850.894817049744;0.0;0.0;4769837.552399909;1123778.591649605;82198.56310857716;1101501.8556049624;2.962337190799644;0.24506196314109355
7583;2019-05-21 23:23:41.781;563;562;175;177;165;41;46;20;32;33;735;201;40;65;224;200;210;506;145;103;45;-97;583;355;360;140;360;304;586;183.0;791.0;415.0;355.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;16157.283203125;9893.470703125;0.0;2932.22998046875;452.0;213020;496.0;0.0;Calculated values ==>;1558473821.781;329.46000000000004;329.36;290.66;290.86;289.66;277.26000000000005;273.8482719121499;277.76000000000005;275.16;276.36;276.46000000000004;346.66;293.26000000000005;277.16;279.66;295.56;293.16;294.16;323.76000000000005;283.46000000000004;277.66;322.76000000000005;318.36;263.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;287.66;5830000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5860000.0;0.030500000000000003;0.13183333333333333;0.06916666666666667;0.059166666666666666;0.0;0.030500000000000003;0.0;9893.470703125;0.0;2932.22998046875;16157.283203125;480139.32727814454;479642.2379774072;245740.6892218019;246437.91411753668;242356.24870241742;430477.46260093397;436317.3535810935;446054.7494118788;471998.58498376724;526996.4416109389;468037.5601754016;447186.0512154405;450646.29327626084;462830.7780603107;460387.3511624245;407498.9776768968;471367.4264706785;445622.38644066436;436143.2612592245;208218.24852204052;189828.38726562503;459024.90053713735;196876.94860233995;196876.94860233995;271.93542312616904;2628645.6725137206;1375874.5575254406;277246.70788763714;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1648219114284.849;632852908694.6349;1384230177899.3796;17234.797889326437;15510.420489475513;0.0;7297.622536034979;4770176.344231638;1123995.240064239;82198.56310857716;1101559.6385856166;3.1220782320344127;0.2253293178576174
7584;2019-05-21 23:24:41.782;572;567;173;175;164;43;40;21;6;33;735;201;20;61;224;200;215;524;145;101;40;-98;595;357;362;142;363;304;597;-3.0;773.0;600.0;332.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;16397.03125;10143.626953125;0.0;2926.49194335938;452.0;213021;495.0;0.0;Calculated values ==>;1558473881.782;330.36;329.86;290.46000000000004;290.66;289.56;277.46000000000004;274.0616903277293;277.16;275.26000000000005;273.76000000000005;276.46000000000004;346.66;293.26000000000005;275.16;279.26000000000005;295.56;293.16;294.66;325.56;283.26000000000005;277.16;322.66;318.36;263.36;242.98782864720522;268.0796299477929;274.0616903277293;287.66;5950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3629999.9999999995;3040000.0;5970000.0;0.0;0.12883333333333333;0.1;0.05533333333333333;0.0;0.0;0.0;10143.626953125;0.0;2926.49194335938;16397.03125;480024.26800169674;479063.5293893213;244644.756043089;245323.44327814528;241665.65452965294;430346.717906069;434782.31747122854;442285.3213856606;471734.03124744946;526996.4416109389;468037.5601754016;444333.52089386596;450099.8059124212;462378.4611214822;460075.5242048206;261031.32685691473;472679.6277717915;444916.35920612566;434782.31747122854;207800.24178383037;189828.38726562503;458610.87703441497;197559.7112497676;196876.94860233995;272.2170041526185;2628916.9629896795;1376041.5361226348;277295.5313841821;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1648435717895.4482;632937510104.8689;1384412580939.884;24472.561013589304;14444.831173417155;0.0;0.0;4770523.911349479;1124244.8713225718;82198.56310857716;1101620.453120477;2.977585169288285;0.2601254517051633
7585;2019-05-21 23:25:41.792;583;575;170;172;163;45;35;21;0;34;733;201;9;56;225;200;222;539;145;99;35;-99;604;360;365;143;365;303;606;-1.0;724.0;403.0;220.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;16448.49609375;10189.189453125;0.0;2914.41528320312;452.0;213022;494.0;0.0;Calculated values ==>;1558473941.792;331.46000000000004;330.66;290.16;290.36;289.46000000000004;277.66;274.38016830617;276.66;275.26000000000005;273.16;276.56;346.46000000000004;293.26000000000005;274.06;278.76000000000005;295.66;293.16;295.36;327.06;283.06;276.66;322.56;318.36;263.26000000000005;243.1966462407574;267.9596281332873;274.38016830617;287.66;6040000.0;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;6060000.0;0.0;0.12066666666666667;0.06716666666666667;0.03666666666666667;0.0;0.0;0.0;10189.189453125;0.0;2914.41528320312;16448.49609375;480562.8129143222;479164.23925686494;243330.84042831988;243992.01081169507;241059.73769558148;430148.3826014536;433133.46834165603;441604.3489713403;471700.2039591064;526864.984858283;468177.6259707547;442934.10434907244;449596.476301459;462209.5896991907;459605.1665242781;263635.64921481034;473810.3177437576;443999.8458601936;433133.46834165603;207382.2378540181;189828.38726562503;458351.8364987236;198305.75086236995;196876.94860233995;272.52711090737665;2629190.7213362884;1376211.0044993493;277344.21372343355;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1648653854245.4136;633023024354.8553;1384594711289.855;16341.555839652507;9535.023139999634;0.0;0.0;4770864.085676142;1124444.7367471717;82198.56310857716;1101620.453120477;1.9747679741829005;0.17202887281537116
7586;2019-05-21 23:26:41.773;595;584;165;167;158;47;36;21;0;35;731;202;12;47;226;200;226;547;145;96;35;-99;601;362;367;142;367;303;603;-2.0;1013.0;530.0;176.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;15865.0302734375;9931.9638671875;0.0;2912.6962890625;453.0;213023;492.0;0.0;Calculated values ==>;1558474001.773;332.66;331.56;289.66;289.86;288.96000000000004;277.86;274.5913991737795;276.76000000000005;275.26000000000005;273.16;276.66;346.26;293.36;274.36;277.86;295.76000000000005;293.16;295.76000000000005;327.86;282.76000000000005;276.66;322.36;318.46000000000004;263.26000000000005;242.98782864720522;267.9596281332873;274.5913991737795;287.66;6010000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;6030000.0;0.0;0.16883333333333334;0.08833333333333333;0.029333333333333333;0.0;0.0;0.0;9931.9638671875;0.0;2912.6962890625;15865.0302734375;482633.4513876351;480823.7154546173;241797.43671441264;242447.30341247402;239562.83462620387;430014.67791919125;432812.2514932043;441604.3489713403;471931.263865096;526655.636851071;468298.68043046317;443373.06176112994;448353.2992136279;462040.460215655;459289.8238943861;406056.74493562116;475388.19097393646;443113.76760844106;432626.2974239531;206546.2383541025;190246.288480595;458508.8054560802;200195.2807954774;196876.94860233995;273.2849894418477;2629459.9154506363;1376378.6276793813;277392.7576093926;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1648873384705.218;633108497279.7793;1384776453719.693;21324.467688867888;7577.196723377682;0.0;0.0;4771177.869808816;1124587.2934219928;82198.56310857716;1101620.453120477;2.2500917938402982;0.17394651232389133
