;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7587;2019-05-21 23:27:41.763;602;591;161;162;152;48;37;21;3;35;729;202;19;51;226;199;227;549;145;90;37;-100;595;361;366;140;367;304;597;-2.0;772.0;627.0;122.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;15280.8203125;9692.736328125;0.0;2930.22900390625;455.0;213024;492.0;0.0;Calculated values ==>;1558474061.763;333.36;332.26000000000005;289.26000000000005;289.36;288.36;277.96000000000004;274.4858918419099;276.86;275.26000000000005;273.46000000000004;276.66;346.06000000000006;293.36;275.06;278.26000000000005;295.76000000000005;293.06;295.86;328.06;282.16;276.86;322.36;318.66;263.16;242.56692532238324;268.0796299477929;274.4858918419099;287.66;5950000.0;3610000.0;3660000.0;1400000.0;3670000.0000000005;3040000.0;5970000.0;0.0;0.12866666666666665;0.1045;0.02033333333333333;0.0;0.0;0.0;9692.736328125;0.0;2930.22900390625;15280.8203125;484303.59580643586;482518.6854299964;240697.51296473344;241018.93768995625;237858.75211410396;430081.6785162784;433249.8226776551;441840.366412452;472195.2020149266;526368.0072286931;468158.8329865385;444188.7006036905;448721.9649698524;462040.460215655;459311.33047143556;409401.34432506113;476423.55260996235;442355.09429009643;433249.8226776551;206546.2383541025;191082.09718829524;458719.98957552284;201085.6676220791;196876.94860233995;273.6309276395784;2629719.4209474344;1376542.1395911735;277441.44053833437;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1649093248055.253;633193083179.7927;1384958523369.7222;25158.866023593968;5238.564546386689;0.0;0.0;4771565.166362963;1124694.0736329227;82198.56310857716;1101620.453120477;2.408105367511866;0.16620507603098836
7588;2019-05-21 23:28:41.794;603;593;159;160;147;47;38;21;7;36;730;201;26;51;227;200;225;541;144;93;37;-101;588;360;365;141;365;305;590;-2.0;825.0;649.0;204.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;14560.6875;9976.5166015625;0.0;2944.80444335938;457.0;213025;490.0;0.0;Calculated values ==>;1558474121.794;333.46000000000004;332.46000000000004;289.06;289.16;287.86;277.86;274.38016830617;276.96000000000004;275.26000000000005;273.86;276.76000000000005;346.16;293.26000000000005;275.76000000000005;278.26000000000005;295.86;293.16;295.66;327.26000000000005;282.46000000000004;276.86;322.16;318.86;263.06;242.77792619122317;268.19934244402924;274.38016830617;287.56;5880000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;5900000.0;0.0;0.1375;0.10816666666666667;0.034;0.0;0.0;0.0;9976.5166015625;0.0;2944.80444335938;14560.6875;485223.87962411274;483596.67842714844;240272.76211888163;240594.30391409688;236506.86620613554;430148.3826014536;433683.32636128634;442225.1804755989;472161.77640367835;526394.5527563548;467897.2382790565;445000.09919413156;448535.7928194581;462477.71070036455;459605.1665242781;411639.54484571336;476100.4243439012;443044.9537255349;433500.59072566376;205710.24989127388;191917.91438739494;458461.602745482;199742.98243867405;196876.94860233995;273.0978223042267;2629968.228663056;1376706.1347190393;277490.4244455953;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1649312661359.8835;633277426734.6506;1385141317764.4143;26228.491087660706;8796.43309043147;0.0;0.0;4771993.615589289;1124811.092374828;82198.56310857716;1101620.453120477;2.7106302874393076;0.20577831843889488
7589;2019-05-21 23:29:41.794;601;592;161;161;146;45;37;22;11;36;731;200;31;58;227;200;222;529;143;97;36;-103;584;359;364;142;364;306;586;219.0;793.0;777.0;346.0;0.0;0;100;80;1;0;0;0;0;0;0;1;1;0;0;0;14669.81640625;9949.931640625;0.0;2953.578125;462.0;213026;489.0;0.0;Calculated values ==>;1558474181.794;333.26000000000005;332.36;289.26000000000005;289.26000000000005;287.76000000000005;277.66;274.27422755570615;276.86;275.36;274.26000000000005;276.76000000000005;346.26;293.16;276.26000000000005;278.96000000000004;295.86;293.16;295.36;326.06;282.86;276.76000000000005;322.06;319.36;262.86;242.98782864720522;268.3187672390254;274.27422755570615;287.46000000000004;5840000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5860000.0;0.0365;0.13216666666666665;0.1295;0.057666666666666665;0.0;0.0365;0.0;9949.931640625;0.0;2953.578125;14669.81640625;485388.6772583303;483906.94769784866;241044.92580039453;241044.92580039453;236307.27229725075;430214.79039162316;433749.95420475816;442609.8111887139;472029.85167895287;526421.1747980202;467634.868728076;445521.0975432056;449321.23213236016;462628.5810937282;459762.3043333631;412136.68465419573;474820.8466146401;443885.98883935984;433567.68989926;205292.2597576877;194007.49548133422;458100.16939059226;199166.67276021998;199166.67276021998;272.86539017797065;2630211.816195608;1376872.188454391;277539.57763366494;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1649531361359.8835;633362326734.6506;1385324617764.4143;31525.88642648996;14931.831639018134;0.0;8555.63712557496;4772474.902068574;1125008.82791424;82198.56310857716;1101691.7500965234;4.263441202457865;0.26938718964125796
7590;2019-05-21 23:30:41.785;597;590;166;166;147;43;39;22;13;36;731;200;33;56;226;201;220;525;143;103;38;-106;580;357;363;141;362;305;582;-2.0;773.0;702.0;330.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;14810.2158203125;9949.525390625;0.0;2955.10668945312;470.0;213027;487.0;0.0;Calculated values ==>;1558474241.785;332.86;332.16;289.76000000000005;289.76000000000005;287.86;277.46000000000004;274.0616903277293;277.06;275.36;274.46000000000004;276.76000000000005;346.26;293.16;276.46000000000004;278.76000000000005;295.76000000000005;293.26000000000005;295.16;325.66;283.46000000000004;276.96000000000004;321.86;320.16;262.56;242.77792619122317;268.19934244402924;274.0616903277293;287.46000000000004;5800000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;5820000.0;0.0;0.12883333333333333;0.11699999999999999;0.055;0.0;0.0;0.0;9949.525390625;0.0;2955.10668945312;14810.2158203125;485276.36208816775;484076.7201319744;242825.7592437487;242825.7592437487;236724.76172690355;430346.717906069;434358.88782729313;443110.4695693885;472161.77640367835;526499.3724961877;467775.6695843459;446002.4824056516;449228.9570467634;462796.2276784706;460210.5064603235;413016.3748973746;474728.3990173377;445029.4078903859;434178.6716885159;204456.2876039246;197350.94305643384;457951.47199335654;197690.49023287484;199166.67276021998;272.2693165788921;2630457.4462815076;1377037.9923891483;277588.8092880734;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1649749428645.5215;633447213999.8989;1385507890269.9504;28714.137582372095;14314.353996826494;0.0;0.0;4772976.826970086;1125252.5095708529;82198.56310857716;1101763.036378232;3.3343446998093813;0.2769390247629987
7591;2019-05-21 23:31:41.755;593;587;171;171;151;41;40;20;15;36;732;200;36;62;226;202;217;513;143;107;40;-106;570;357;362;142;362;305;572;266.0;833.0;568.0;293.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;14822.1943359375;9748.5048828125;0.0;2937.53247070312;480.0;213028;486.0;0.0;Calculated values ==>;1558474301.755;332.46000000000004;331.86;290.26000000000005;290.26000000000005;288.26000000000005;277.26000000000005;274.0616903277293;277.16;275.16;274.66;276.76000000000005;346.36;293.16;276.76000000000005;279.36;295.76000000000005;293.36;294.86;324.46000000000004;283.86;277.16;321.76000000000005;321.16;262.56;242.98782864720522;268.19934244402924;274.0616903277293;287.46000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5720000.0;0.044333333333333336;0.13883333333333334;0.09466666666666666;0.04883333333333333;0.0;0.044333333333333336;0.0;9748.5048828125;0.0;2937.53247070312;14822.1943359375;485831.7607315339;484780.6342301931;244894.62938683823;244894.62938683823;238265.3747111047;430346.717906069;434782.31747122854;443403.66687243717;472029.85167895287;526604.181823349;467775.6695843459;446429.01896656933;450055.099686846;462796.2276784706;460345.3573976857;415839.7753091285;474212.1530345105;445847.3500520015;434782.31747122854;204038.30555042345;201530.46850934727;457793.32054795424;198533.23747290287;198533.23747290287;272.60546825094775;2630704.259564552;1377202.0605663792;277637.8900617683;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1649966819895.6252;633532071549.9395;1385690798770.0376;23181.067316489247;12660.534056831675;0.0;10473.709213259106;4773409.070781096;1125477.1879093735;82198.56310857716;1101850.273647929;3.6508887129947554;0.20775117808840665
7592;2019-05-21 23:32:41.796;588;580;174;174;156;40;42;19;8;35;733;199;29;59;227;202;213;481;143;111;41;-105;564;356;361;141;361;304;566;-2.0;835.0;697.0;157.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;15010.884765625;9613.0009765625;0.0;2933.82495117188;495.0;213029;484.0;0.0;Calculated values ==>;1558474361.796;331.96000000000004;331.16;290.56;290.56;288.76000000000005;277.16;273.955091788801;277.36;275.06;273.96000000000004;276.66;346.46000000000004;293.06;276.06;279.06;295.86;293.36;294.46000000000004;321.26000000000005;284.26000000000005;277.26000000000005;321.56;322.66;262.66;242.77792619122317;268.0796299477929;273.955091788801;287.46000000000004;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5660000.0;0.0;0.13916666666666666;0.11616666666666667;0.026166666666666668;0.0;0.0;0.0;9613.0009765625;0.0;2933.82495117188;15010.884765625;485809.0176738151;484484.2808918037;246190.6739612708;246190.6739612708;240060.92411750767;430412.23801567365;435378.9101572175;442580.7327243594;472063.34231996303;526787.0045232807;467794.78751463606;445627.2469483674;449825.5836211171;463079.3272856336;460500.8437552981;416703.88395454065;470211.28143216966;446656.14520981186;435202.0721543156;203202.34940748036;207800.24178383037;458053.56808917894;199396.69141825772;198533.23747290287;272.94393586700454;2630953.038439418;1377363.5167012627;277686.85147431237;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1650183868110.2253;633617029564.783;1385873623614.7007;28249.87946505881;6768.188272889106;0.0;0.0;4773837.954874154;1125639.2045642694;82198.56310857716;1101937.614199834;2.790990162742398;0.19594499368955753
7593;2019-05-21 23:33:41.776;583;575;174;175;158;39;45;18;-14;35;733;199;-14;58;226;203;209;460;142;115;44;-104;561;354;359;139;359;303;563;-1.0;758.0;579.0;179.0;3.0;0;100;80;1;0;0;0;0;0;0;1;1;0;0;0;14995.7265625;9518.5068359375;0.0;2936.84228515625;509.0;213030;482.0;0.0;Calculated values ==>;1558474421.776;331.46000000000004;330.66;290.56;290.66;288.96000000000004;277.06;273.7412296467126;277.66;274.96000000000004;271.76000000000005;276.66;346.46000000000004;293.06;271.76000000000005;278.96000000000004;295.76000000000005;293.46000000000004;294.06;319.16;284.66;277.56;321.36;324.06;262.76000000000005;242.35481222062532;267.9596281332873;273.7412296467126;287.36;5610000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5630000.0;0.0;0.12633333333333333;0.0965;0.029833333333333333;0.0005;0.0005;0.0;9518.5068359375;0.0;2936.84228515625;14995.7265625;485456.4128298615;484130.75043146807;246315.90555230578;246675.5611092151;240816.46781613881;430542.39183029096;436378.7524107816;439494.5820066302;472326.8440106818;526864.984858283;467935.2923525278;439494.5820066302;449870.8715090784;463245.95189034037;460944.6244486303;416462.4754274235;467414.1468512262;447646.27948119945;436205.073990345;202366.40377179522;213652.59903751023;458469.9448394925;198174.67287948303;246315.90555230578;272.4504362042132;2631203.0101822005;1377522.892790007;277735.7573938883;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1650399796110.294;633701001564.8097;1386055662914.7585;23287.371230769702;7765.475613473616;0.0;94.94458421901962;4774267.288804393;1125760.278058739;82198.56310857716;1101938.4051409678;2.5007561912264675;0.186853958017809
7594;2019-05-21 23:34:41.757;577;572;174;175;159;39;47;17;-21;33;734;199;-20;46;226;203;207;461;142;119;46;-103;560;354;359;132;359;302;563;-1.0;894.0;594.0;161.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;14825.7275390625;9340.427734375;0.0;2956.34619140625;527.0;213031;480.0;0.0;Calculated values ==>;1558474481.757;330.86;330.36;290.56;290.66;289.06;277.06;273.7412296467126;277.86;274.86;271.06;276.46000000000004;346.56000000000006;293.06;271.16;277.76000000000005;295.76000000000005;293.46000000000004;293.86;319.26000000000005;285.06;277.76000000000005;321.16;325.86;262.86;240.83765695389522;267.8393353686513;273.7412296467126;287.36;5600000.0;3540000.0;3590000.0;1320000.0;3590000.0;3020000.0;5630000.0;0.0;0.149;0.099;0.026833333333333334;0.0;0.0;0.0;9340.427734375;0.0;2956.34619140625;14825.7275390625;484744.08334146213;483715.4953605664;246315.90555230578;246675.5611092151;241147.7228032167;430542.39183029096;436724.7826973762;438642.8229465016;473048.1168422736;527047.5158797987;468075.540032946;438796.6538614502;448401.4392639541;463245.95189034037;460944.6244486303;416156.1978342379;467568.04070685006;448247.76469897863;436551.9870517963;201530.46850934727;221177.93781777218;459658.8797920967;198591.76024316382;246315.90555230578;272.6163891159303;2631451.4436039883;1377680.00081132;277784.85174634634;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1650615127900.1023;633782275819.7373;1386237105439.597;23765.05520763044;7005.301041229698;0.0;0.0;4774659.268191572;1125883.3288856468;82198.56310857716;1101939.1960952873;2.5023112919354746;0.18267588732848675
7595;2019-05-21 23:35:41.777;571;569;173;174;160;40;49;17;-8;32;741;198;0;39;227;204;206;471;142;121;48;-102;561;354;359;118;359;299;563;133.0;872.0;584.0;174.0;0.0;0;37;67;1;0;0;0;0;0;0;1;1;0;0;0;14212.765625;8787.3427734375;0.0;2546.71118164062;541.0;213032;478.0;0.0;Calculated values ==>;1558474541.777;330.26000000000005;330.06;290.46000000000004;290.56;289.16;277.16;273.7412296467126;278.06;274.86;272.36;276.36;347.26;292.96000000000004;273.16;277.06;295.86;293.56;293.76000000000005;320.26000000000005;285.26000000000005;277.96000000000004;320.96000000000004;327.26000000000005;262.96000000000004;237.61572816786372;267.47669482898436;273.7412296467126;287.36;5610000.0;3540000.0;3590000.0;1180000.0;3590000.0;2990000.0;5630000.0;0.022166666666666668;0.14533333333333334;0.09733333333333333;0.029;0.0;0.022166666666666668;0.0;8787.3427734375;0.0;2546.71118164062;14212.765625;483803.72242323327;483299.3104699991;245958.35372645844;246315.90555230578;241480.475960369;430542.39183029096;437069.0757284575;441260.4188921009;474757.49021906283;528011.4077830602;468374.34440025204;442440.624843124;447993.4676947062;463378.2884684054;461078.3308605104;415431.82824480155;469097.1505183855;448547.12472752633;436897.1440491649;200694.54348549087;227031.71669481136;461881.08057524264;198932.3634929929;198932.3634929929;272.75160577430603;2631693.511709426;1377831.115920422;277830.7258440443;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1650830599700.034;633857300819.7135;1386417465539.5396;23586.597392179843;7625.512795385242;0.0;5274.885968995146;4775053.996828814;1126005.292975396;82198.56310857716;1101983.1681308094;3.2192361445581934;0.18692061386802442
7596;2019-05-21 23:36:41.777;566;565;171;173;159;40;51;19;6;33;757;197;10;32;227;204;205;483;141;123;50;-99;561;353;359;117;359;297;564;251.0;707.0;779.0;195.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12072.5595703125;8205.646484375;0.0;924.0653686523441;553.0;213033;475.0;0.0;Calculated values ==>;1558474601.777;329.76000000000005;329.66;290.26000000000005;290.46000000000004;289.06;277.16;273.6339639331285;278.26000000000005;275.06;273.76000000000005;276.46000000000004;348.86;292.86;274.16;276.36;295.86;293.56;293.66;321.46000000000004;285.46000000000004;278.16;320.66;328.46000000000004;263.26000000000005;237.374994691921;267.23344911666527;273.6339639331285;287.26000000000005;5610000.0;3529999.9999999995;3590000.0;1170000.0;3590000.0;2970000.0;5640000.0;0.04183333333333333;0.11783333333333333;0.12983333333333333;0.0325;0.0;0.04183333333333333;0.0;8205.646484375;0.0;924.0653686523441;12072.5595703125;483110.78781697847;482628.26310615015;245209.29105101468;245917.0658465515;241113.8454885597;430607.02586249536;437411.6681645412;443722.45720771677;474979.9961158181;529831.9373855694;468532.93493579933;444297.16997077694;447400.1079410987;463378.2884684054;461232.2140859643;415081.04480885627;470777.5880640012;448845.5812410875;437240.5822781351;199440.67485045042;232049.79005350024;462321.442371791;199168.82243215435;199168.82243215435;272.84111699323455;2631912.5560860536;1377972.724164237;277859.6489819634;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1651045999700.034;633927800819.7135;1386596265539.5396;31751.213581693853;8552.460148038192;0.0;9959.335286890193;4775515.145253596;1126140.109416591;82198.56310857716;1102110.1199746085;5.505432134745348;0.27098088507927165
7597;2019-05-21 23:37:41.768;562;561;170;172;160;41;53;25;12;34;768;195;16;28;227;205;205;489;142;125;52;-94;562;353;358;129;358;296;564;132.0;806.0;666.0;185.0;0.0;0;60;44;1;0;0;0;0;0;0;1;0;0;0;0;11537.4013671875;7553.7197265625;0.0;1096.16052246094;562.0;213034;472.0;0.0;Calculated values ==>;1558474661.768;329.36;329.26000000000005;290.16;290.36;289.16;277.26000000000005;273.6339639331285;278.46000000000004;275.66;274.36;276.56;349.96000000000004;292.66;274.76000000000005;275.96000000000004;295.86;293.66;293.66;322.06;285.66;278.36;320.36;329.36;263.76000000000005;240.16925963744896;267.1113755279542;273.6339639331285;287.36;5620000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2960000.0;5640000.0;0.022000000000000002;0.13433333333333333;0.111;0.030833333333333334;0.0;0.022000000000000002;0.0;7553.7197265625;0.0;1096.16052246094;11537.4013671875;482439.60276943335;482069.4564238327;244858.3346766303;245562.1856684116;241446.14709091754;430607.02586249536;437980.377758568;444782.34520442283;473534.8580475586;531051.549796409;468432.2030864452;445350.023721129;447034.2773195115;463527.3134515757;461365.50582970696;414690.8345392522;471676.46520507685;449327.91110277054;437810.91113443754;198186.82848740023;235813.6939595721;461013.8003168067;198827.40209556886;198827.40209556886;272.70580859827294;2632109.2762478753;1378104.0325166492;277876.48167242267;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1651261067434.8083;634001589749.6361;1386774138854.353;27300.99868508279;8084.0806118215;0.0;5257.637198855112;4776007.173206704;1126278.7264604352;82198.56310857716;1102236.9090573078;4.698644989952076;0.27498601931597855
7598;2019-05-21 23:38:41.778;559;557;168;170;160;42;54;26;13;36;770;193;22;28;227;205;205;494;142;127;54;-88;560;354;359;135;359;296;563;231.0;856.0;715.0;192.0;0.0;0;63;35;1;0;0;0;0;0;0;1;0;0;0;0;10971.26953125;7010.462890625;0.0;1107.38635253906;567.0;213035;468.0;0.0;Calculated values ==>;1558474721.778;329.06;328.86;289.96000000000004;290.16;289.16;277.36;273.7412296467126;278.56;275.76000000000005;274.46000000000004;276.76000000000005;350.16;292.46000000000004;275.36;275.96000000000004;295.86;293.66;293.66;322.56;285.86;278.56;319.96000000000004;329.86;264.36;241.49495122638035;267.1113755279542;273.7412296467126;287.36;5600000.0;3540000.0;3590000.0;1350000.0;3590000.0;2960000.0;5630000.0;0.0385;0.14266666666666666;0.11916666666666667;0.032;0.0;0.0385;0.0;7010.462890625;0.0;1107.38635253906;10971.26953125;482251.626061062;481625.0155683013;244200.40040243522;244897.81077390737;241480.475960369;430542.39183029096;437922.44539726764;444924.569094875;472948.7829819323;531259.340214262;468192.0271352078;446195.5879020462;447034.2773195115;463378.2884684054;461211.91220601037;415466.73700578744;472550.45814383536;449439.8365242237;437922.44539726764;196515.0671798046;237904.88540968279;460702.2710313055;199380.75320338967;199380.75320338967;272.92919234901484;2632296.8797681206;1378225.42093362;277894.84762359946;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1651476203285.629;634080802949.9382;1386951768455.0305;29260.638060402005;8362.288570493307;0.0;9183.855149464302;4776478.59873921;1126415.8023796568;82198.56310857716;1102357.2748849643;5.765909217860263;0.2914459398763011
7599;2019-05-21 23:39:41.789;557;553;166;169;159;43;56;26;13;36;763;190;24;32;228;205;204;492;142;126;55;-82;562;355;360;139;360;296;565;319.0;817.0;463.0;180.0;0.0;0;73;27;1;0;0;0;0;0;0;1;0;0;0;0;10621.431640625;6610.13720703125;0.0;1169.51037597656;569.0;213036;465.0;0.0;Calculated values ==>;1558474781.789;328.86;328.46000000000004;289.76000000000005;290.06;289.06;277.46000000000004;273.8482719121499;278.76000000000005;275.76000000000005;274.46000000000004;276.76000000000005;349.46000000000004;292.16;275.56;276.36;295.96000000000004;293.66;293.56;322.36;285.76000000000005;278.66;319.66;330.06;264.96000000000004;242.35481222062532;267.1113755279542;273.8482719121499;287.36;5620000.0;3550000.0;3600000.0;1390000.0;3600000.0;2960000.0;5650000.0;0.05316666666666667;0.13616666666666666;0.07716666666666666;0.030000000000000002;0.0;0.05316666666666667;0.0;6610.13720703125;0.0;1169.51037597656;10621.431640625;481741.00066938106;480829.57862409146;243435.88361175547;244470.5247331116;241080.08812921462;430477.46260093397;438034.446279952;444924.569094875;472424.9728513876;530531.9285876651;467831.22090734786;446475.90041281306;447589.72615799325;463361.4524620667;461057.9863477555;414331.6623878134;471993.88305529975;449106.72321829054;437864.61894757615;195261.2709748474;238741.38928724395;460697.3650072661;199515.39326204022;199515.39326204022;272.98666008726724;2632476.851933156;1378338.9467435288;277913.82524157007;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1651691942830.334;634163018019.8259;1387129401014.7878;18937.40806843375;7835.459152356777;0.0;12672.233832280994;4776880.322758972;1126550.808357055;82198.56310857716;1102539.4423508104;5.070294075945924;0.20764854934918203
7600;2019-05-21 23:40:41.779;556;551;165;168;159;44;58;26;13;37;754;187;25;35;228;206;205;498;141;127;57;-76;566;355;360;141;360;296;569;194.0;817.0;408.0;140.0;0.0;0;82;18;1;0;0;0;0;0;0;1;0;0;0;0;10086.6494140625;6174.025390625;0.0;1208.25524902344;569.0;213037;461.0;0.0;Calculated values ==>;1558474841.779;328.76000000000005;328.26000000000005;289.66;289.96000000000004;289.06;277.56;273.8482719121499;278.96000000000004;275.76000000000005;274.46000000000004;276.86;348.56000000000006;291.86;275.66;276.66;295.96000000000004;293.76000000000005;293.66;322.96000000000004;285.86;278.86;319.26000000000005;330.06;265.56;242.77792619122317;267.1113755279542;273.8482719121499;287.26000000000005;5660000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;5690000.0;0.03233333333333333;0.13616666666666666;0.068;0.02333333333333333;0.0;0.03233333333333333;0.0;6174.025390625;0.0;1208.25524902344;10086.6494140625;481135.4983191873;480076.56734650186;242949.43188060814;243972.5945020941;240946.24099643028;430477.46260093397;438372.8976915478;444924.569094875;472260.1919623333;529596.0770884464;467469.75567960815;446615.7736650954;448004.43967047473;463361.4524620667;461191.73348062916;413081.61415783793;472370.12761938275;449255.41685757245;438203.8711651656;193589.57483703562;238741.38928724395;460999.70762075996;199585.12847301937;199585.12847301937;273.0142218562329;2632649.3905140823;1378445.4636760782;277933.63665266265;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1651907906830.3684;634247004019.8392;1387306971414.8162;16683.081962286185;6099.67351344728;0.0;7715.339347046061;4777177.110703039;1126666.915108271;82198.56310857716;1102709.3104779245;4.131256492604962;0.1939970188697231
7601;2019-05-21 23:41:41.790;557;549;164;166;158;45;60;26;15;37;745;184;27;37;228;206;206;505;142;128;59;-70;567;356;361;141;362;298;570;288.0;820.0;715.0;201.0;0.0;0;88;14;1;0;0;0;0;0;0;1;0;0;0;0;9777.10546875;5958.47119140625;0.0;1250.41711425781;568.0;213038;456.0;0.0;Calculated values ==>;1558474901.79;328.86;328.06;289.56;289.76000000000005;288.96000000000004;277.66;273.955091788801;279.16;275.76000000000005;274.66;276.86;347.66;291.56;275.86;276.86;295.96000000000004;293.76000000000005;293.76000000000005;323.66;285.96000000000004;279.06;318.76000000000005;329.96000000000004;266.16;242.77792619122317;267.35522164206344;273.955091788801;287.36;5670000.0;3560000.0;3610000.0;1410000.0;3620000.0000000005;2980000.0;5700000.0;0.048;0.13666666666666666;0.11916666666666667;0.033499999999999995;0.0;0.048;0.0;5958.47119140625;0.0;1250.41711425781;9777.10546875;481159.7803388191;479673.9381432989;242576.24709737915;243252.38823545515;240584.8463100825;430412.23801567365;438485.31824677397;444812.4960039494;472260.1919623333;528505.6464834348;466823.3554041486;446510.5447193949;447904.5904251493;463062.42787711835;461037.7653776629;413046.1289303981;473282.66660346324;449219.35959733767;438316.31352762313;191500.00471740507;238323.1353838712;461605.90756916034;200193.59505530572;200193.59505530572;273.2585275777434;2632814.9521519495;1378546.5863498824;277954.1293453003;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1652124246485.0728;634331619529.7236;1387485204084.5725;29150.41902971337;8757.312469214128;0.0;11429.890486671236;4777559.126567521;1126790.746022797;82198.56310857716;1102868.8833093108;6.843998671311624;0.3230197907585482
7602;2019-05-21 23:42:41.770;557;548;163;165;158;47;56;29;19;37;739;182;30;42;229;206;207;506;142;126;55;-64;570;357;362;141;362;301;573;134.0;802.0;678.0;142.0;0.0;0;93;14;1;0;0;0;0;0;0;1;0;0;0;0;9703.767578125;5975.15869140625;0.0;1302.04174804688;566.0;213039;452.0;0.0;Calculated values ==>;1558474961.77;328.86;327.96000000000004;289.46000000000004;289.66;288.96000000000004;277.86;274.0616903277293;278.76000000000005;276.06;275.06;276.86;347.06000000000006;291.36;276.16;277.36;296.06;293.76000000000005;293.86;323.76000000000005;285.76000000000005;278.66;318.36;329.76000000000005;266.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;287.36;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5730000.0;0.022333333333333334;0.13366666666666666;0.113;0.023666666666666666;0.0;0.022333333333333334;0.0;5975.15869140625;0.0;1302.04174804688;9703.767578125;480809.4844160562;479174.79471622274;242136.43596074177;242806.53616715758;240487.27798594558;430346.717906069;437578.2834772544;444788.4522848616;472260.1919623333;527647.8443226948;466150.86799909524;446353.3190648992;448033.6816270905;463195.3492027865;460883.4628345854;412174.699919609;473047.4142802093;448735.2353024732;437406.86254204705;189828.38726562503;237486.63934987856;462211.0304908769;200738.69578496114;200738.69578496114;273.4772088227236;2632977.238647189;1378646.0001166323;277975.3927456628;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1652341074185.1416;634416191329.7505;1387664844184.6296;27577.62248448875;6188.178588040006;0.0;5285.589057574919;4778031.702669064;1126915.250266394;82198.56310857716;1103008.132540336;5.366265565311037;0.29112021581820824
7603;2019-05-21 23:43:41.791;558;547;162;165;157;48;56;30;27;38;736;182;34;44;229;206;209;512;142;127;55;-58;579;358;362;141;363;305;582;263.0;795.0;833.0;176.0;0.0;0;96;22;1;0;0;0;0;0;0;1;0;0;0;0;10192.421875;6525.7939453125;0.0;1333.97839355469;564.0;213040;446.0;0.0;Calculated values ==>;1558475021.791;328.96000000000004;327.86;289.36;289.66;288.86;277.96000000000004;274.1680685717883;278.76000000000005;276.16;275.86;276.96000000000004;346.76;291.36;276.56;277.56;296.06;293.76000000000005;294.06;324.36;285.86;278.66;317.76000000000005;329.56;267.36;242.77792619122317;268.19934244402924;274.1680685717883;287.36;5790000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3050000.0;5820000.0;0.04383333333333333;0.1325;0.13883333333333334;0.029333333333333333;0.0;0.04383333333333333;0.0;6525.7939453125;0.0;1333.97839355469;10192.421875;479894.581038988;477952.27337791835;241501.83937803403;242492.5716457048;239878.38812570888;430280.9020939914;437578.2834772544;445143.9216850511;472358.58907936385;527023.3157520024;465573.95041074604;446144.86104575056;447557.86663498206;463045.65304645407;460728.8237906335;408982.0379440213;472790.67266334145;448884.8576902355;437406.86254204705;187321.02276691253;236650.15891445865;462815.10548225173;201175.94089705445;201175.94089705445;273.65306706338333;2633143.098256265;1378750.2111828912;277997.36726853467;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1652558350204.8103;634500820939.6213;1387846707814.3523;33870.887999400205;7674.748827832454;0.0;10354.788732105508;4778543.952813803;1127030.8150948884;82198.56310857716;1103138.5146394866;6.6032988389099385;0.31304674267170385
7604;2019-05-21 23:44:41.801;559;548;162;164;157;50;39;31;33;38;737;182;38;48;230;206;213;518;143;125;39;-51;588;360;365;141;365;307;591;89.0;767.0;881.0;136.0;0.0;0;98;30;1;0;0;0;0;0;0;1;0;0;0;0;10689.1103515625;7078.41357421875;0.0;1361.78259277344;563.0;213041;441.0;0.0;Calculated values ==>;1558475081.801;329.06;327.96000000000004;289.36;289.56;288.86;278.16;274.38016830617;277.06;276.26000000000005;276.46000000000004;276.96000000000004;346.86;291.36;276.96000000000004;277.96000000000004;296.16;293.76000000000005;294.46000000000004;324.96000000000004;285.66;277.06;317.26000000000005;329.46000000000004;268.06;242.77792619122317;268.43790593516167;274.38016830617;287.46000000000004;5880000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;5910000.0;0.014833333333333334;0.12783333333333333;0.14683333333333334;0.02266666666666667;0.0;0.014833333333333334;0.0;7078.41357421875;0.0;1361.78259277344;10689.1103515625;478972.1545455856;477008.185553124;241209.1965894712;241860.7007910985;239603.2710444496;430148.3826014536;433865.5205784961;445611.7091226259;472358.58907936385;526972.4155209147;465283.8071159195;446326.41830174514;447740.982777162;462878.96902001434;460418.5278520168;406392.82598738564;472539.8172319508;448022.3091466394;433865.5205784961;185231.60634950487;236231.924509345;463518.5728282497;201932.44180472137;201932.44180472137;273.9576827231326;2633317.1400276115;1378863.5984740523;278019.83568761894;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1652776486555.6423;634585435039.9441;1388030338415.0527;35780.239084512315;5929.28563653331;0.0;3440.3406684776587;4779124.475612726;1127144.200943683;82198.56310857716;1103253.4932114985;5.3493857839578185;0.3077263050447083
7605;2019-05-21 23:45:41.772;562;551;162;164;156;50;37;31;37;39;741;183;42;49;231;206;219;524;143;125;36;-45;600;360;365;140;366;309;603;-2.0;800.0;1048.0;173.0;0.0;0;98;38;1;0;0;0;0;0;0;1;0;0;0;0;11197.1015625;7663.99462890625;0.0;1372.71984863281;561.0;213042;435.0;0.0;Calculated values ==>;1558475141.772;329.36;328.26000000000005;289.36;289.56;288.76000000000005;278.16;274.38016830617;276.86;276.26000000000005;276.86;277.06;347.26;291.46000000000004;277.36;278.06;296.26000000000005;293.76000000000005;295.06;325.56;285.66;276.76000000000005;316.66;329.26000000000005;268.66;242.56692532238324;268.67533136820026;274.38016830617;287.46000000000004;6000000.0;3600000.0;3650000.0;1400000.0;3660000.0;3090000.0;6030000.0;0.0;0.13333333333333333;0.17466666666666666;0.028833333333333332;0.0;0.0;0.0;7663.99462890625;0.0;1372.71984863281;11197.1015625;477975.0638711907;475984.9876950586;240832.37065264038;241474.4737905617;238935.06861119016;430148.3826014536;433500.59072566376;445794.276142949;472588.21769833704;527236.5498040328;465116.4869159478;446509.7460264576;447503.02293430583;462862.4135483707;460418.5278520168;262519.5366370419;471908.80196730717;448022.3091466394;433317.3069910173;182724.36793118677;235395.46725036926;464265.8556873931;201840.28839249813;201932.44180472137;273.92172938938035;2633499.436973964;1378986.392496511;278042.61219397915;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1652995380705.4822;634669694294.8824;1388215049094.9177;42610.62986041209;7566.603857002804;0.0;0.0;4779777.417112457;1127256.6123309366;82198.56310857716;1103282.1488601204;5.552597002166157;0.36808301017685274
7606;2019-05-21 23:46:41.772;568;555;161;163;153;50;38;32;38;39;745;183;45;51;231;206;224;529;144;122;37;-39;598;363;368;140;369;311;600;-1.0;809.0;1112.0;178.0;0.0;0;98;49;1;0;0;0;0;0;0;1;0;0;0;0;11696.8818359375;8278.7685546875;0.0;1377.30114746094;561.0;213043;431.0;0.0;Calculated values ==>;1558475201.772;329.96000000000004;328.66;289.26000000000005;289.46000000000004;288.46000000000004;278.16;274.69669130483857;276.96000000000004;276.36;276.96000000000004;277.06;347.66;291.46000000000004;277.66;278.26000000000005;296.26000000000005;293.76000000000005;295.56;326.06;285.36;276.86;316.26000000000005;329.26000000000005;269.26000000000005;242.56692532238324;268.91163127593666;274.69669130483857;287.56;5980000.0;3629999.9999999995;3679999.9999999995;1400000.0;3690000.0;3110000.0;6000000.0;0.0;0.13483333333333333;0.18533333333333332;0.029666666666666668;0.0;0.0;0.0;8278.7685546875;0.0;1377.30114746094;11696.8818359375;479090.42869997176;476944.602616266;240604.90664040635;241246.7554092247;238085.30014539554;429947.3805835815;432929.84295338165;445546.4179622271;472588.21769833704;527501.3811757378;464824.53742108506;446551.99970010656;447406.02831095044;462410.3593498618;459950.50744786946;406607.2245113054;473054.98887947976;446993.99328476726;432743.97865350964;181052.91087944093;235395.46725036926;464865.68325645395;202736.3545181837;201932.44180472137;274.2842581824402;2633690.220168951;1379119.2488563743;278065.5290356133;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1653215280705.4822;634753694294.8824;1388401049094.9177;45000.798424962704;7776.5034192353505;0.0;0.0;4780507.5123481685;1127384.4715582386;82198.56310857716;1103282.1488601204;5.465712600692526;0.36261093451169335
7607;2019-05-21 23:47:41.773;574;559;160;161;150;51;39;33;33;40;750;184;45;51;232;205;225;529;144;105;38;-33;601;363;368;139;368;313;603;-1.0;710.0;1163.0;80.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;12424.892578125;9219.765625;0.0;1400.1716308593802;560.0;213044;427.0;0.0;Calculated values ==>;1558475261.773;330.56;329.06;289.16;289.26000000000005;288.16;278.26000000000005;274.69669130483857;277.06;276.46000000000004;276.46000000000004;277.16;348.16;291.56;277.66;278.26000000000005;296.36;293.66;295.66;326.06;283.66;276.96000000000004;315.86;329.16;269.86;242.35481222062532;269.14681796795327;274.69669130483857;287.56;6010000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3130000.0;6030000.0;0.0;0.11833333333333333;0.19383333333333336;0.013333333333333334;0.0;0.0;0.0;9219.765625;0.0;1400.1716308593802;12424.892578125;479608.5413650798;477171.6298632072;240195.21465009724;240513.1851803669;237077.95910755513;429947.3805835815;433115.1307267976;444422.5366971336;472817.310826017;527872.0462125468;464656.27800132113;446164.750083202;447024.4503235365;462695.5800010653;459814.3699412001;405561.89562677516;472672.3938316682;444343.90166653023;432929.84295338165;179381.48055642567;234977.24436692704;465607.4926449455;203337.91762763873;201932.44180472137;274.5174477445962;2633891.2383057387;1379265.072404714;278088.67502783146;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1653436084385.2153;634837395689.7814;1388588252214.6917;46730.2353296371;3496.927666897424;0.0;0.0;4781271.950368955;1127478.4183829306;82198.56310857716;1103282.1488601204;4.729515983611155;0.27987069859339697
7608;2019-05-21 23:48:41.813;577;565;160;161;147;50;41;34;21;40;755;184;36;50;232;205;226;532;145;107;40;-28;598;363;368;139;368;314;600;-1.0;711.0;1171.0;109.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;13054.732421875;10108.5537109375;0.0;1396.36779785156;559.0;213045;422.0;0.0;Calculated values ==>;1558475321.813;330.86;329.66;289.16;289.26000000000005;287.86;278.16;274.69669130483857;277.26000000000005;276.56;275.26000000000005;277.16;348.66;291.56;276.76000000000005;278.16;296.36;293.66;295.76000000000005;326.36;283.86;277.16;315.36;329.06;270.36;242.35481222062532;269.2639976450953;274.69669130483857;287.66;5980000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3140000.0;6000000.0;0.0;0.11850000000000001;0.19516666666666668;0.018166666666666668;0.0;0.0;0.0;10108.5537109375;0.0;1396.36779785156;13054.732421875;480395.02748095384;478414.6458055712;240285.8478202125;240604.90664040635;236241.45724737682;429947.3805835815;433484.00545957795;442440.15168911073;472817.310826017;528320.5954612602;464509.5314442167;444661.8887329707;446689.44898331654;462695.5800010653;459814.3699412001;407548.66522023844;473509.0566518521;444659.8167881151;433299.8492016903;177292.22831007556;234559.02529450474;466105.00643054786;203230.34987077076;201932.44180472137;274.47581786194365;2634103.710067409;1379426.249111963;278111.99505938607;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1653657031585.075;634920851289.7284;1388776477614.572;46685.779654879356;4775.5562608359505;0.0;0.0;4782050.936137859;1127547.4017071952;82198.56310857716;1103282.1488601204;4.472984528960234;0.27590139454620805
7609;2019-05-21 23:49:41.764;578;568;164;164;147;49;41;35;15;41;759;184;32;47;232;205;226;534;145;112;40;-22;597;362;367;139;367;315;599;130.0;750.0;1325.0;51.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;14012.650390625;10865.1943359375;0.0;1405.61865234375;559.0;213046;418.0;0.0;Calculated values ==>;1558475381.764;330.96000000000004;329.96000000000004;289.56;289.56;287.86;278.06;274.5913991737795;277.26000000000005;276.66;274.66;277.26000000000005;349.06000000000006;291.56;276.36;277.86;296.36;293.66;295.76000000000005;326.56;284.36;277.16;314.96000000000004;329.06;270.96000000000004;242.35481222062532;269.38090353596624;274.5913991737795;287.66;5970000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3150000.0;5990000.0;0.021666666666666667;0.125;0.22083333333333333;0.0085;0.0;0.021666666666666667;0.0;10865.1943359375;0.0;1405.61865234375;14012.650390625;480655.9114670492;478971.7954590952;241601.50580422158;241601.50580422158;236267.6610314218;430014.67791919125;433733.48194404994;441324.0648892348;472915.35137376806;528664.3185540789;464362.49145376874;443872.63789196475;446064.14464090933;462845.98393238056;459971.0288534705;408028.95789811306;473937.0142697296;445641.55219384574;433550.350954743;175620.85347054448;234559.02529450474;466701.2384870821;203330.9513215526;203330.9513215526;274.5100673114168;2634329.087382176;1379600.887607607;278135.3258773869;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1653877351509.984;635004183179.694;1388965023509.4941;52556.81257952981;2238.6474409070015;0.0;4988.086992052458;4782877.282338495;1127605.8056691326;82198.56310857716;1103323.6823050005;4.872011909038395;0.23842908641180294
7610;2019-05-21 23:50:41.774;579;570;170;170;150;47;41;36;7;41;763;184;27;42;232;206;226;535;145;118;40;-18;591;361;366;138;366;313;593;152.0;725.0;1250.0;100.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;14732.9013671875;11334.1220703125;0.0;1402.0480957031198;559.0;213047;413.0;0.0;Calculated values ==>;1558475441.774;331.06;330.16;290.16;290.16;288.16;277.86;274.4858918419099;277.26000000000005;276.76000000000005;273.86;277.26000000000005;349.46000000000004;291.56;275.86;277.36;296.36;293.76000000000005;295.76000000000005;326.66;284.96000000000004;277.16;314.46000000000004;329.06;271.36;242.14157278889297;269.14681796795327;274.4858918419099;287.66;5910000.0;3610000.0;3660000.0;1380000.0;3660000.0;3130000.0;5930000.0;0.025333333333333333;0.12083333333333333;0.20833333333333334;0.016666666666666666;0.0;0.025333333333333333;0.0;11334.1220703125;0.0;1402.0480957031198;14732.9013671875;481495.47844498936;479970.43064858305;243778.48385726416;243778.48385726416;237350.0310233303;430081.6785162784;433981.5763581648;440530.708574972;473045.8727645816;529237.9096468214;464656.27800132113;443539.3130676669;445732.1121024689;462996.0789934827;460262.8667298895;410757.31946872716;474839.0055503282;446764.16245628224;433799.4536676275;173531.66647045466;234559.02529450474;467238.253010327;202893.9029332996;202893.9029332996;274.33615905956754;2634568.673571164;1379785.912743347;278158.72699982073;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1654097288159.949;635087297029.6808;1389153454909.464;49507.667842015086;4405.739167950456;0.0;5849.60728526964;4783727.961431429;1127661.1847858457;82198.56310857716;1103414.011476317;4.69238503539337;0.23913688558231813
7611;2019-05-21 23:51:41.795;577;570;175;174;154;44;42;36;-6;42;765;184;0;38;232;206;223;524;146;123;41;-14;579;360;366;137;365;312;580;233.0;697.0;1298.0;62.0;0.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;14722.0537109375;11065.1171875;0.0;1368.28759765625;559.0;213048;409.0;0.0;Calculated values ==>;1558475501.795;330.86;330.16;290.66;290.56;288.56;277.56;274.38016830617;277.36;276.76000000000005;272.56;277.36;349.66;291.56;273.16;276.96000000000004;296.36;293.76000000000005;295.46000000000004;325.56;285.46000000000004;277.26000000000005;314.06;329.06;271.76000000000005;241.92719264551067;269.02936301313275;274.38016830617;287.76000000000005;5790000.0;3600000.0;3660000.0;1370000.0;3650000.0;3120000.0;5800000.0;0.03883333333333334;0.11616666666666667;0.21633333333333335;0.010333333333333333;0.0;0.03883333333333334;0.0;11065.1171875;0.0;1368.28759765625;14722.0537109375;482591.65038532595;481487.08304414933;245976.02738717856;245626.78031197333;238979.86663678818;430148.3826014536;434163.16617520025;438739.21713075;473273.90776018414;529524.2052922209;464802.7327814321;439671.4108720169;445349.6981463624;463145.86696068436;460418.5278520168;414526.9950400088;474830.87025261694;447529.1425668424;433981.5763581648;171860.34048652687;234559.02529450474;467773.27676297614;202805.37400018255;202805.37400018255;274.2971969444237;2634814.2174410345;1379972.638402067;278181.821210801;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1654316965020.4866;635169825904.8827;1389341020534.923;51040.354730579435;2738.0016618822006;0.0;8977.342524901644;4784566.154886651;1127720.736795484;82198.56310857716;1103537.6126369745;5.047346241979094;0.2241790682296317
7612;2019-05-21 23:52:41.785;571;565;178;178;157;42;44;35;-8;42;767;184;-10;25;232;207;218;495;146;128;43;-10;569;358;363;137;363;312;570;292.0;797.0;799.0;0.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;14935.5;10823.8896484375;0.0;1342.11364746094;561.0;213049;405.0;0.0;Calculated values ==>;1558475561.785;330.26000000000005;329.66;290.96000000000004;290.96000000000004;288.86;277.36;274.1680685717883;277.56;276.66;272.36;277.36;349.86;291.56;272.16;275.66;296.36;293.86;294.96000000000004;322.66;285.96000000000004;277.46000000000004;313.66;329.26000000000005;272.16;241.92719264551067;269.02936301313275;274.1680685717883;287.76000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;5700000.0;0.048666666666666664;0.13283333333333333;0.13316666666666668;0.0;0.0;0.048666666666666664;0.0;10823.8896484375;0.0;1342.11364746094;14935.5;482893.4068006768;481937.6393388669;247459.35742554706;247459.35742554706;240258.0252702217;430280.9020939914;435252.3847646943;438426.0275072936;473273.90776018414;529734.0203899348;464802.7327814321;438111.57050704764;443447.30739667016;463444.52863536426;460863.32371791895;416554.34630747675;471791.92337580794;448848.5733682798;435074.67720794375;170189.03402730724;235395.46725036926;468168.22433389036;202496.42290420205;202496.42290420205;274.1680685717883;2635061.3225309514;1380155.016390997;278204.4041234011;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1654535628570.5212;635252012204.8958;1389528189334.953;31417.959012978365;0.0;0.0;11318.808376115428;4785253.192975854;1127743.5496732234;82198.56310857716;1103706.7190387447;3.5128025490098107;0.10270397388862844
7613;2019-05-21 23:53:41.756;559;556;177;178;158;40;47;34;-11;42;768;185;-15;15;231;207;213;468;147;133;46;-6;563;356;361;137;361;311;564;120.0;807.0;650.0;1.0;9.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;15202.0927734375;10706.0224609375;0.0;1324.93676757812;561.0;213050;401.0;0.0;Calculated values ==>;1558475621.756;329.06;328.76000000000005;290.86;290.96000000000004;288.96000000000004;277.16;273.955091788801;277.86;276.56;272.06;277.36;349.96000000000004;291.66;271.66;274.66;296.26000000000005;293.86;294.46000000000004;319.96000000000004;286.46000000000004;277.76000000000005;313.26000000000005;329.26000000000005;272.56;241.92719264551067;268.91163127593666;273.955091788801;287.86;5630000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;5640000.0;0.02;0.1345;0.10833333333333334;0.00016666666666666666;0.0015;0.021500000000000002;0.0;10706.0224609375;0.0;1324.93676757812;15202.0927734375;481905.1476036539;481368.4855707084;247357.4581712565;247723.0472868832;240783.03214741327;430412.23801567365;436256.0551253566;438179.8461725703;473273.90776018414;529915.0010087998;465073.16909904924;437548.62350390764;442165.83327630756;463609.68473376584;461171.6782371525;417069.673526891;468504.49253735965;449960.7574489555;436081.5480936552;168517.74571465285;235395.46725036926;468562.83405567316;201966.1484699441;205132.9840305008;273.9527122901349;2635312.347749687;1380334.345607409;278226.61880122375;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1654752723590.3625;635334172474.8357;1389714998999.8162;25589.817251117838;44.43278093095485;0.0;4965.39412735782;4785728.028163053;1127743.9197674321;82198.56310857716;1103842.3551370255;2.5434085161621813;0.09950933456147994
7614;2019-05-21 23:54:41.796;544;545;176;176;158;38;50;32;-17;41;768;185;-19;8;231;208;209;448;146;138;49;-3;560;354;359;137;359;308;562;134.0;831.0;442.0;20.0;0.0;0;86;99;1;0;0;0;0;0;0;1;0;0;0;0;15360.6201171875;10710.9326171875;0.0;1291.8125;560.0;213051;398.0;0.0;Calculated values ==>;1558475681.796;327.56;327.66;290.76000000000005;290.76000000000005;288.96000000000004;276.96000000000004;273.7412296467126;278.16;276.36;271.46000000000004;277.26000000000005;349.96000000000004;291.66;271.26000000000005;273.96000000000004;296.26000000000005;293.96000000000004;294.06;317.96000000000004;286.96000000000004;278.06;312.96000000000004;329.16;272.86;241.92719264551067;268.5567601203482;273.7412296467126;287.76000000000005;5600000.0;3540000.0;3590000.0;1370000.0;3590000.0;3080000.0;5620000.0;0.022333333333333334;0.1385;0.07366666666666667;0.0033333333333333335;0.0;0.022333333333333334;0.0;10710.9326171875;0.0;1291.8125;15360.6201171875;480148.0435708539;480053.0155911293;247080.82170924701;247080.82170924701;240850.0213375966;430542.39183029096;437240.5822781351;437915.60822266474;473176.1828425327;530143.0248383192;465509.2170919401;437601.09044165985;441746.15580451366;463906.4806118374;461611.91280062776;416831.85061389016;465693.98648978275;451056.49885298626;437069.0757284575;167264.2905471822;234977.24436692704;468858.5732955241;201302.06231487132;201302.06231487132;273.68462981273933;2635567.206816463;1380512.9392160303;278248.4395826023;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1654968867590.225;635416427274.7834;1389900822799.698;17430.53121520745;891.8550366021759;0.0;5265.463299570091;4786086.770068647;1127751.7273675057;82198.56310857716;1103927.6691202924;1.9652045695449092;0.07180304015596735
