;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7615;2019-05-21 23:55:41.767;533;536;175;175;158;36;53;30;-22;41;766;185;-24;3;231;209;207;453;147;142;52;-1;563;353;358;137;358;303;565;96.0;763.0;562.0;45.0;0.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;15489.455078125;10855.900390625;0.0;1260.20751953125;560.0;213052;395.0;0.0;Calculated values ==>;1558475741.767;326.46000000000004;326.76000000000005;290.66;290.66;288.96000000000004;276.76000000000005;273.6339639331285;278.46000000000004;276.16;270.96000000000004;277.26000000000005;349.76;291.66;270.76000000000005;273.46000000000004;296.26000000000005;294.06;293.86;318.46000000000004;287.36;278.36;312.66;329.16;273.06;241.92719264551067;267.9596281332873;273.6339639331285;287.86;5630000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;5650000.0;0.016;0.12716666666666668;0.09366666666666666;0.007500000000000001;0.0;0.016;0.0;10855.900390625;0.0;1260.20751953125;15489.455078125;478227.69116911263;478415.69743924495;246590.58972199858;246590.58972199858;240749.7134847059;430607.02586249536;437980.377758568;438264.37560948916;473176.1828425327;530313.5891873743;466230.3373497767;437953.82195464283;442049.80010727816;464054.43266303884;461897.4489342795;415011.51379606;466051.6333834466;451815.6456810343;437810.91113443754;166010.84420003442;234977.24436692704;469055.6303606666;200920.09526803216;200920.09526803216;273.5307477045503;2635824.1665189886;1380692.5759578866;278269.6961371133;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1655183863625.0679;635498587544.7234;1390084034204.564;22231.247591983138;2011.0165131947585;0.0;3790.253053862486;4786417.125142967;1127775.9062716148;82198.56310857716;1104003.0969487694;2.313656940571015;0.1112670891066146
7616;2019-05-21 23:56:44.787;527;531;174;174;158;36;56;29;-28;40;762;185;-28;0;230;209;206;468;147;145;55;1;562;352;357;137;357;298;564;284.0;869.0;755.0;99.0;0.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;15550.919921875;10879.5400390625;0.0;1229.39794921875;559.0;213053;392.0;0.0;Calculated values ==>;1558475804.787;325.86;326.26000000000005;290.56;290.56;288.96000000000004;276.76000000000005;273.5264737036516;278.76000000000005;276.06;270.36;277.16;349.36;291.66;270.36;273.16;296.16;294.06;293.76000000000005;319.96000000000004;287.66;278.66;312.36;329.06;273.26000000000005;241.92719264551067;267.35522164206344;273.5264737036516;287.86;5620000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2980000.0;5640000.0;0.04733333333333333;0.14483333333333331;0.12583333333333332;0.0165;0.0;0.04733333333333333;0.0;10879.5400390625;0.0;1229.39794921875;15550.919921875;477489.31379656354;477820.3341477684;246273.98082333984;246273.98082333984;240783.03214741327;430671.36484660726;438710.81654749776;438461.08877795865;473078.44118532055;530276.2199224457;466944.58929103846;438461.08877795865;442647.6203394549;464070.7449757509;462049.5740961287;415046.0352383186;468504.49253735965;452424.34740285604;438543.2984487911;164757.40606591295;234559.02529450474;469252.60634738253;200587.6451805829;200587.6451805829;273.3960279906961;2636095.85602342;1380882.8214378122;278291.487100529;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1655409160124.9998;635584924944.6973;1390273409304.5066;29932.408319336446;4432.971859252194;0.0;11263.234254695186;4786873.702031097;1127832.3090698244;82198.56310857716;1104134.856777922;3.7681764063406833;0.15152735531656936
7617;2019-05-21 23:57:41.788;527;529;172;173;159;37;58;29;-23;39;756;185;-11;1;230;210;206;470;147;147;56;3;560;352;357;137;357;295;562;-2.0;806.0;342.0;83.0;0.0;0;82;85;1;0;0;0;0;0;0;1;0;0;0;0;14568.4150390625;10021.708984375;0.0;1210.2529296875;558.0;213054;389.0;0.0;Calculated values ==>;1558475861.788;325.86;326.06;290.36;290.46000000000004;289.06;276.86;273.5264737036516;278.96000000000004;276.06;270.86;277.06;348.76;291.66;272.06;273.26000000000005;296.16;294.16;293.76000000000005;320.16;287.86;278.76000000000005;312.06;328.96000000000004;273.46000000000004;241.92719264551067;266.98899913490544;273.5264737036516;287.86;5600000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2950000.0;5620000.0;0.0;0.13433333333333333;0.057;0.013833333333333333;0.0;0.0;0.0;10021.708984375;0.0;1210.2529296875;14568.4150390625;477732.46911069995;477776.13509826397;245643.6939362553;245999.81922640474;241181.72095369906;430671.36484660726;439044.71132424043;439881.0710844629;472980.6827117325;529880.293064386;467369.91993573407;441661.96298593015;443408.03747513995;464070.7449757509;462181.9758583779;415813.24947149813;469080.0656185227;452711.3097642865;438710.81654749776;163503.975529645;234140.81001818314;469449.5019888445;200230.85381659362;200587.6451805829;273.2558877657987;2636334.3049424626;1381048.2925626808;278310.80134221696;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1655612653695.592;635663016314.9246;1390442417269.9985;13660.06238426855;3724.191299716136;0.0;0.0;4787218.815146348;1127896.887744627;82198.56310857716;1104224.0256137026;1.5477486317167326;0.1139599843951393
7618;2019-05-21 23:58:41.778;529;530;171;172;158;37;60;28;-13;38;749;185;-2;3;230;210;205;471;147;150;59;5;560;351;356;137;356;294;562;148.0;771.0;755.0;113.0;0.0;0;80;69;1;0;0;0;0;0;0;1;0;0;0;0;13672.35546875;9097.5341796875;0.0;1200.01696777344;557.0;213055;387.0;0.0;Calculated values ==>;1558475921.778;326.06;326.16;290.26000000000005;290.36;288.96000000000004;276.86;273.4187578820637;279.16;275.96000000000004;271.86;276.96000000000004;348.06000000000006;291.66;272.96000000000004;273.46000000000004;296.16;294.16;293.66;320.26000000000005;288.16;279.06;311.86;328.86;273.66;241.92719264551067;266.86631818009863;273.4187578820637;287.86;5600000.0;3510000.0;3560000.0;1370000.0;3560000.0;2940000.0;5620000.0;0.024666666666666667;0.1285;0.12583333333333332;0.01883333333333333;0.0;0.024666666666666667;0.0;9097.5341796875;0.0;1200.01696777344;13672.35546875;478018.4766423782;477919.35697547096;245289.5868778485;245643.6939362553;240850.0213375966;430735.4089219946;439597.5900049784;441578.7064230132;472882.9073446267;529229.0620962781;467511.16859604;443179.48413102643;443898.1185026897;464218.37197162234;462333.5003207398;415466.73700578744;469231.92530207266;453313.5623644761;439432.29975660174;162668.35908569003;233722.59852315116;469646.3180116958;200296.8164505641;200296.8164505641;273.27747213545223;2636569.605473439;1381207.593034569;278330.8835771019;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1655826518045.626;635745202614.9376;1390619087820.0266;30361.30448819984;5072.748946067979;0.0;5898.6752548822615;4787585.598729556;1127970.1833620477;82198.56310857716;1104273.17304823;4.013840581830124;0.20916694853327406
7619;2019-05-21 23:59:41.798;530;530;170;171;159;39;61;28;-2;38;743;184;5;8;231;211;204;470;147;150;60;6;558;352;357;137;357;294;561;321.0;803.0;454.0;141.0;0.0;0;79;58;1;0;0;0;0;0;0;1;0;0;0;0;12948.990234375;8326.33203125;0.0;1182.58337402344;556.0;213056;385.0;0.0;Calculated values ==>;1558475981.798;326.16;326.16;290.16;290.26000000000005;289.06;277.06;273.5264737036516;279.26000000000005;275.96000000000004;272.96000000000004;276.96000000000004;347.46000000000004;291.56;273.66;273.96000000000004;296.26000000000005;294.26000000000005;293.56;320.16;288.16;279.16;311.66;328.76000000000005;273.76000000000005;241.92719264551067;266.86631818009863;273.5264737036516;287.86;5580000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2940000.0;5610000.0;0.0535;0.13383333333333333;0.07566666666666667;0.0235;0.0;0.0535;0.0;8326.33203125;0.0;1182.58337402344;12948.990234375;478402.6461706341;478040.3988450279;244977.2519856306;245329.9872943238;241215.84083113552;430671.36484660726;439542.75561153266;443179.48413102643;472882.9073446267;528605.2556363093;467390.8253729849;444184.07038373634;444611.4291799879;464202.0896790568;462314.2591512738;415883.3332611013;469214.89903041476;453140.38140994735;439377.1090466752;161832.74555500393;233304.39079467155;469744.696391452;200437.40741698083;200437.40741698083;273.33705572992494;2636791.523969077;1381352.8403192423;278350.7451982782;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1656040489345.5579;635827430014.9115;1390795546619.9705;18367.48380469612;6328.721290900072;0.0;12783.274037188648;4787991.807322946;1128065.2272847428;82198.56310857716;1104428.9078532513;3.9415093662521725;0.15057003440229874
7620;2019-05-22 00:00:41.789;531;531;169;171;160;40;63;28;6;37;738;184;10;14;231;211;203;472;148;151;62;8;560;353;358;138;358;294;563;280.0;806.0;660.0;173.0;0.0;0;79;45;1;0;0;0;0;0;0;1;0;0;0;0;12174.234375;7613.744140625;0.0;1182.7490234375;556.0;213057;383.0;0.0;Calculated values ==>;1558476041.789;326.26000000000005;326.26000000000005;290.06;290.26000000000005;289.16;277.16;273.6339639331285;279.46000000000004;275.96000000000004;273.76000000000005;276.86;346.96000000000004;291.56;274.16;274.56;296.26000000000005;294.26000000000005;293.46000000000004;320.36;288.26000000000005;279.36;311.46000000000004;328.76000000000005;273.96000000000004;242.14157278889297;266.86631818009863;273.6339639331285;287.96000000000004;5600000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2940000.0;5630000.0;0.04666666666666666;0.13433333333333333;0.11;0.028833333333333332;0.0;0.04666666666666666;0.0;7613.744140625;0.0;1182.7490234375;12174.234375;478303.9879985806;477941.467394121;244548.17393465148;245249.35529374494;241480.475960369;430607.02586249536;439653.66790258134;444326.73095115746;472654.2065195329;528085.172812041;467390.8253729849;444895.3071150428;445460.6500641067;464054.43266303884;462162.69559092796;414762.53354772273;469249.1009540181;453109.7795175533;439488.030622605;160997.13474923553;233304.39079467155;469805.9777390899;200741.1409150482;200741.1409150482;273.4606208450074;2637000.852769905;1381485.6543621067;278370.45334490424;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1656254957170.3328;635909917639.825;1390971920159.7854;26794.414903972018;7758.036128426536;0.0;11141.521519685983;4788368.100026084;1128182.599321334;82198.56310857716;1104628.251243355;5.194566937056723;0.24703906236489825
7621;2019-05-22 00:01:41.759;531;532;169;170;160;42;65;29;11;37;734;185;13;19;231;211;204;479;149;150;64;9;557;355;360;138;360;294;560;136.0;809.0;596.0;234.0;0.0;0;80;34;1;0;0;0;0;0;0;1;0;0;0;0;11475.0908203125;6942.92529296875;0.0;1198.62194824219;554.0;213058;382.0;0.0;Calculated values ==>;1558476101.759;326.26000000000005;326.36;290.06;290.16;289.16;277.36;273.8482719121499;279.66;276.06;274.26000000000005;276.86;346.56000000000006;291.66;274.46000000000004;275.06;296.26000000000005;294.26000000000005;293.56;321.06;288.16;279.56;311.36;328.56;274.06;242.14157278889297;266.86631818009863;273.8482719121499;288.06;5570000.0;3550000.0;3600000.0;1380000.0;3600000.0;2940000.0;5600000.0;0.02266666666666667;0.13483333333333333;0.09933333333333333;0.039;0.0;0.02266666666666667;0.0;6942.92529296875;0.0;1198.62194824219;11475.0908203125;478665.19910991896;478446.5591171915;244665.8356130613;245017.219967699;241584.2098756176;430477.46260093397;439545.25928349345;445036.9422506828;472654.2065195329;527668.9437443971;467511.16859604;445319.6122678438;446162.9237927091;463758.2318617846;461858.60828959;416260.3058752612;470705.6054069018;452617.9766110549;439378.91214579094;160579.3303088084;232467.98657752166;469904.45810332865;201043.6600344443;201043.6600344443;273.5879832299951;2637197.8319411045;1381606.8992879884;278390.288180632;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1656470249470.4355;635992676239.8644;1391148231959.8696;24236.66603347969;10485.57112468649;0.0;5402.265714523857;4788793.146404595;1128334.5533668187;82198.56310857716;1104766.0472045923;4.928363329956197;0.3271734201866209
7622;2019-05-22 00:02:41.800;531;531;168;170;161;44;49;30;13;37;731;185;17;24;232;211;203;476;149;148;49;10;561;355;360;139;360;295;564;133.0;811.0;501.0;185.0;0.0;0;83;25;1;0;0;0;0;0;0;1;0;0;0;0;11094.181640625;6506.9111328125;0.0;1217.19543457031;552.0;213059;381.0;0.0;Calculated values ==>;1558476161.8;326.26000000000005;326.26000000000005;289.96000000000004;290.16;289.26000000000005;277.56;273.8482719121499;278.06;276.16;274.46000000000004;276.86;346.26;291.66;274.86;275.56;296.36;294.26000000000005;293.46000000000004;320.76000000000005;287.96000000000004;278.06;311.26000000000005;328.36;274.16;242.35481222062532;266.98899913490544;273.8482719121499;288.06;5610000.0;3550000.0;3600000.0;1390000.0;3600000.0;2950000.0;5640000.0;0.022166666666666668;0.13516666666666666;0.08349999999999999;0.030833333333333334;0.0;0.022166666666666668;0.0;6506.9111328125;0.0;1217.19543457031;11094.181640625;478183.2938790192;477820.3341477684;244162.05636318852;244858.3346766303;241779.96769041446;430477.46260093397;436836.9659171394;445122.44547224283;472523.0838727012;527278.9554074511;467369.91993573407;445687.3609833284;446668.51006708597;463890.26140234835;461858.60828959;414367.8726603809;469721.5266981689;452329.7272228385;436836.9659171394;160161.5264782812;231631.59724164338;469867.5881872505;201109.91091736342;201109.91091736342;273.61392154143317;2637386.037730734;1381719.057847343;278410.4337488562;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1656686397070.0374;636075833024.7112;1391325052704.544;20375.04663533243;8286.69504915485;0.0;5225.283052495034;4789165.164715069;1128491.0958156057;82198.56310857716;1104854.6706288068;4.387177266569536;0.27657766335088396
7623;2019-05-22 00:03:41.810;532;532;167;169;161;45;50;30;14;37;729;185;23;29;232;211;204;484;149;149;49;11;566;356;360;140;361;296;569;146.0;742.0;630.0;184.0;0.0;0;86;18;1;0;0;0;0;0;0;1;0;0;0;0;10715.9482421875;6174.0224609375;0.0;1242.64440917969;551.0;213060;380.0;0.0;Calculated values ==>;1558476221.81;326.36;326.36;289.86;290.06;289.26000000000005;277.66;273.955091788801;278.16;276.16;274.56;276.86;346.06000000000006;291.66;275.46000000000004;276.06;296.36;294.26000000000005;293.56;321.56;288.06;278.06;311.16;328.26000000000005;274.26000000000005;242.56692532238324;267.1113755279542;273.955091788801;288.06;5660000.0;3560000.0;3600000.0;1400000.0;3610000.0;2960000.0;5690000.0;0.024333333333333332;0.12366666666666666;0.105;0.03066666666666667;0.0;0.024333333333333332;0.0;6174.0224609375;0.0;1242.64440917969;10715.9482421875;477721.4093670444;477356.850544275;243629.85027036944;244317.07914510914;241607.88846088643;430412.23801567365;437009.2976769699;445066.589147658;472391.7460337592;526992.7099272269;467228.4080983265;446335.83893966797;447173.4108414305;463741.9828368515;461706.0807142488;412702.44267607504;470266.6388716122;452473.9457314294;436836.9659171394;159743.72323357346;231213.40812182956;469830.78476507135;201481.40790214145;201481.40790214145;273.7636460221448;2637567.819104909;1381824.7499063485;278430.93583066174;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1656902433070.003;636159546974.6979;1391502382254.5159;25576.444030779232;8229.380890463184;0.0;5726.985245031616;4789548.157625408;1128628.7527207418;82198.56310857716;1104945.9547427555;5.330266393055534;0.32268047575733927
7624;2019-05-22 00:04:41.771;534;532;166;169;161;47;36;31;16;38;727;185;27;33;233;211;205;489;149;146;36;11;566;358;363;140;363;298;569;90.0;758.0;811.0;206.0;0.0;0;89;14;1;0;0;0;0;0;0;1;0;0;0;0;10449.294921875;5969.642578125;0.0;1263.01904296875;550.0;213061;380.0;0.0;Calculated values ==>;1558476281.771;326.56;326.36;289.76000000000005;290.06;289.26000000000005;277.86;274.1680685717883;276.76000000000005;276.26000000000005;274.76000000000005;276.96000000000004;345.86;291.66;275.86;276.46000000000004;296.46000000000004;294.26000000000005;293.66;322.06;287.76000000000005;276.76000000000005;311.16;328.16;274.26000000000005;242.56692532238324;267.35522164206344;274.1680685717883;288.06;5660000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;5690000.0;0.015000000000000001;0.12633333333333333;0.13516666666666666;0.034333333333333334;0.0;0.015000000000000001;0.0;5969.642578125;0.0;1263.01904296875;10449.294921875;478008.5968245876;477356.850544275;243288.80832626982;244317.07914510914;241607.88846088643;430280.9020939914;433816.67410848953;444955.10376800725;472489.9908694221;526628.0166976651;466944.58929103846;446510.5447193949;447349.16613002797;463577.2511321169;461400.04798587883;413081.61415783793;471021.50420549524;451509.02963491797;433816.67410848953;159743.72323357346;230795.22267914342;469830.78476507135;202001.57515578627;202001.57515578627;273.975583907499;2637744.0814861082;1381925.881336764;278451.802787074;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1657119192084.879;636243492374.6498;1391680466424.4138;32839.21861741853;9195.46952991879;0.0;3477.2264842905493;4790034.638395691;1128773.8654228887;82198.56310857716;1105022.6066509758;6.292554112983014;0.41686418656068913
7625;2019-05-22 00:05:41.771;535;533;165;167;161;49;35;33;19;38;726;185;30;36;234;210;207;494;149;144;34;12;571;358;363;140;363;301;574;-2.0;821.0;733.0;185.0;0.0;0;91;14;1;0;0;0;0;0;0;1;0;0;0;0;10354.625;6008.4892578125;0.0;1298.27282714844;548.0;213062;380.0;0.0;Calculated values ==>;1558476341.771;326.66;326.46000000000004;289.66;289.86;289.26000000000005;278.06;274.1680685717883;276.66;276.46000000000004;275.06;276.96000000000004;345.76;291.66;276.16;276.76000000000005;296.56;294.16;293.86;322.56;287.56;276.56;311.16;327.96000000000004;274.36;242.56692532238324;267.7187500070086;274.1680685717883;288.06;5710000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5740000.0;0.0;0.13683333333333333;0.12216666666666667;0.030833333333333334;0.0;0.0;0.0;6008.4892578125;0.0;1298.27282714844;10354.625;477546.7300918098;476891.5813206379;242771.1414503036;243446.60656742431;241438.8495948109;430280.9020939914;433634.880018922;444788.4522848616;472489.9908694221;526288.8295691081;466516.8519203191;446353.3190648992;447196.8515329987;463709.8566730499;461266.0568022734;411747.87782547576;471118.8609973842;451216.75786615635;433452.5470882844;159743.72323357346;229958.8627652946;469929.52753194683;201980.42539065855;202001.57515578627;273.9673434024861;2637917.447485457;1382025.6991020634;278473.1468859916;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1657336992084.879;636327492374.6498;1391860166424.4138;29663.04728557514;8261.763982689723;0.0;0.0;4790555.4906115495;1128919.342368827;82198.56310857716;1105051.5835383448;5.1903717169501355;0.3877710330686842
7626;2019-05-22 00:06:41.782;538;535;164;166;160;50;36;32;20;38;728;185;30;40;234;210;209;500;149;144;35;12;575;360;364;140;365;304;578;-3.0;754.0;917.0;216.0;0.0;0;94;19;1;0;0;0;0;0;0;1;0;0;0;0;10520.1455078125;6301.24365234375;0.0;1324.15759277344;546.0;213063;380.0;0.0;Calculated values ==>;1558476401.782;326.96000000000004;326.66;289.56;289.76000000000005;289.16;278.16;274.38016830617;276.76000000000005;276.36;275.16;276.96000000000004;345.96000000000004;291.66;276.16;277.16;296.56;294.16;294.06;323.16;287.56;276.66;311.16;327.76000000000005;274.36;242.56692532238324;268.0796299477929;274.38016830617;288.06;5750000.0;3600000.0;3640000.0;1400000.0;3650000.0;3040000.0;5780000.0;0.0;0.12566666666666668;0.15283333333333332;0.036000000000000004;0.0;0.0;0.0;6301.24365234375;0.0;1324.15759277344;10520.1455078125;477494.8287521949;476693.1483326364;242297.34928677586;242965.88188703053;240978.0619350472;430148.3826014536;433567.68989926;444333.52089386596;472489.9908694221;526263.2320382803;466086.66874854936;445769.9504256632;447186.0512154405;463412.2849837685;460958.12350355304;410807.08112801187;471501.69886771304;451037.6613601763;433384.8821390699;159743.72323357346;229122.51738040973;469929.52753194683;202531.32231896065;202001.57515578627;274.19081543982725;2638091.4357988196;1382128.299016452;278495.0044793722;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1657555132070.4475;636411507774.8688;1392041699699.887;36955.43601553136;9626.335387667505;0.0;0.0;4791110.746418744;1129068.4371930093;82198.56310857716;1105051.5835383448;6.108763316950278;0.4500683044873551
7627;2019-05-22 00:07:41.792;540;537;163;166;159;51;36;32;18;38;731;186;28;42;234;210;212;507;149;143;35;13;587;359;364;140;364;307;590;-2.0;753.0;963.0;193.0;0.0;0;96;27;1;0;0;0;0;0;0;1;0;0;0;0;10943.6640625;6912.21923828125;0.0;1349.82104492188;542.0;213064;381.0;0.0;Calculated values ==>;1558476461.792;327.16;326.86;289.46000000000004;289.76000000000005;289.06;278.26000000000005;274.27422755570615;276.76000000000005;276.36;274.96000000000004;276.96000000000004;346.26;291.76000000000005;275.96000000000004;277.36;296.56;294.16;294.36;323.86;287.46000000000004;276.66;311.26000000000005;327.36;274.46000000000004;242.56692532238324;268.43790593516167;274.27422755570615;288.06;5870000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5900000.0;0.0;0.1255;0.1605;0.03216666666666666;0.0;0.0;0.0;6912.21923828125;0.0;1349.82104492188;10943.6640625;476321.7697484509;475509.1295054199;241566.75452178682;242551.47006319082;240272.76211888163;430214.79039162316;433567.68989926;443435.5918674444;472489.9908694221;526342.9333429966;465777.228111565;444891.802354063;446894.5695448119;463561.2209818517;461112.25666892657;406423.8703246193;470997.3082705818;450890.79610542645;433384.8821390699;160161.5264782812;227449.86971758792;470028.2500469368;202347.08117784583;202001.57515578627;274.1146189854728;2638270.3306893907;1382238.4295592215;278517.29134854197;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1657773568470.4128;636495521774.8555;1392225030249.858;38694.70596568057;8610.41093195576;0.0;0.0;4791741.269338129;1129220.4354077964;82198.56310857716;1105051.5835383448;5.725597464564346;0.40880772059526266
7628;2019-05-22 00:08:41.783;545;540;163;165;157;51;36;33;18;39;736;186;27;44;235;210;218;514;149;146;36;13;603;359;364;139;364;309;604;89.0;684.0;911.0;137.0;0.0;0;97;35;1;0;0;0;0;0;0;1;0;0;0;0;11403.6962890625;7557.40234375;0.0;1360.94641113281;539.0;213065;384.0;0.0;Calculated values ==>;1558476521.783;327.66;327.16;289.46000000000004;289.66;288.86;278.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;274.96000000000004;277.06;346.76;291.76000000000005;275.86;277.56;296.66;294.16;294.96000000000004;324.56;287.76000000000005;276.76000000000005;311.56;327.06;274.46000000000004;242.35481222062532;268.67533136820026;274.27422755570615;288.06;6030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;6040000.0;0.014833333333333334;0.114;0.15183333333333332;0.022833333333333334;0.0;0.014833333333333334;0.0;7557.40234375;0.0;1360.94641113281;11403.6962890625;475088.90262239915;474212.72824347037;241121.6744287746;241765.5505522534;239219.39891681902;430214.79039162316;433567.68989926;443026.34146199;472719.2527797885;526711.5673489773;465487.85555157496;444347.5400751208;446794.52036748576;463693.98011157714;461112.25666892657;261805.46311449475;470237.3060390823;451330.781055514;433567.68989926;161414.93982334915;226195.42121513622;470163.3332718048;202450.11196632017;202450.11196632017;274.15467029531294;2638456.5307579245;1382358.9916519183;278539.8776888594;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1657991935710.1838;636579209219.7677;1392409802529.664;36527.490845092536;6112.785219808567;0.0;3428.244072671941;4792368.026949815;1129343.1103049372;82198.56310857716;1105080.1479536153;5.165588541527988;0.3100501916993646
7629;2019-05-22 00:09:41.793;552;545;162;164;155;51;37;33;22;39;741;186;31;42;235;210;225;520;149;143;37;14;606;362;367;140;367;311;608;-2.0;689.0;751.0;149.0;0.0;0;97;47;1;0;0;0;0;0;0;1;0;0;0;0;12021.98828125;8331.51171875;0.0;1382.33117675781;536.0;213066;388.0;0.0;Calculated values ==>;1558476581.793;328.36;327.66;289.36;289.56;288.66;278.26000000000005;274.5913991737795;276.86;276.46000000000004;275.36;277.06;347.26;291.76000000000005;276.26000000000005;277.36;296.66;294.16;295.66;325.16;287.46000000000004;276.86;311.96000000000004;326.76000000000005;274.56;242.56692532238324;268.91163127593666;274.5913991737795;288.06;6060000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6080000.0;0.0;0.11483333333333333;0.12516666666666668;0.024833333333333332;0.0;0.0;0.0;8331.51171875;0.0;1382.33117675781;12021.98828125;475765.4194682768;474466.43238271703;240679.61614397436;241317.9996732578;238482.0731713933;430014.67791919125;432997.62667057913;443207.87997338927;472588.21769833704;527081.0665603569;465197.3528824055;444530.4115356956;446122.27801210183;463247.08388288494;460648.84988001734;402816.0635378759;470642.8341279079;450349.04392877466;432997.62667057913;163086.1669317865;224941.0041839467;470126.95240123506;203133.91326372538;202450.11196632017;274.433811637587;2638651.7773316526;1382491.4213370208;278562.7421455293;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1658211272260.149;636662923169.7544;1392595833529.6345;30049.25816649293;6630.32713858149;0.0;0.0;4792922.925659197;1129449.320606674;82198.56310857716;1105108.7214156664;3.7760117905589126;0.2691694475896626
7630;2019-05-22 00:10:41.804;560;551;161;162;151;51;39;34;24;39;746;186;36;42;236;209;228;524;150;140;38;15;604;363;368;139;368;312;607;-3.0;740.0;953.0;128.0;0.0;0;97;55;1;0;0;0;0;0;0;1;0;0;0;0;12273.205078125;8811.2626953125;0.0;1379.52197265625;533.0;213067;396.0;0.0;Calculated values ==>;1558476641.804;329.16;328.26000000000005;289.26000000000005;289.36;288.26000000000005;278.26000000000005;274.69669130483857;277.06;276.56;275.56;277.06;347.76;291.76000000000005;276.76000000000005;277.36;296.76000000000005;294.06;295.96000000000004;325.56;287.16;276.96000000000004;312.76000000000005;326.46000000000004;274.66;242.35481222062532;269.02936301313275;274.69669130483857;288.16;6040000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6070000.0;0.0;0.12333333333333334;0.15883333333333333;0.021333333333333333;0.0;0.0;0.0;8811.2626953125;0.0;1379.52197265625;12273.205078125;477198.36873082217;475492.61815768504;240392.2374355262;240709.97356045994;237277.00727087568;429947.3805835815;433115.1307267976;443299.3497159419;472719.2527797885;527528.9512399655;465051.6738230901;445059.4903884575;445927.53570144763;463231.246673453;460358.10709178087;405501.31843217026;471391.4663457404;449720.239135731;432929.84295338165;166428.6587063909;223686.61821467688;470360.39762778033;203522.6351437448;202450.11196632017;274.5888663616743;2638854.274393694;1382634.303980626;278585.7618079075;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1658431812684.8474;636746638514.64;1392782767794.3792;38084.5348312173;5692.538932992758;0.0;0.0;4793490.81136003;1129552.029983731;82198.56310857716;1105108.7214156664;4.295751032970831;0.2876782099862352
7631;2019-05-22 00:11:41.764;566;557;160;160;147;51;40;36;10;40;750;187;30;43;236;209;228;524;148;140;39;15;593;363;368;139;368;312;596;-1.0;723.0;744.0;147.0;0.0;0;96;65;1;0;0;0;0;0;0;1;0;0;0;0;12367.25;9212.9482421875;0.0;1381.37927246094;530.0;213068;408.0;0.0;Calculated values ==>;1558476701.764;329.76000000000005;328.86;289.16;289.16;287.86;278.26000000000005;274.69669130483857;277.16;276.76000000000005;274.16;277.16;348.16;291.86;276.16;277.46000000000004;296.76000000000005;294.06;295.96000000000004;325.56;287.16;277.06;313.96000000000004;326.16;274.66;242.35481222062532;269.02936301313275;274.69669130483857;287.96000000000004;5930000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;5960000.0;0.0;0.12050000000000001;0.12400000000000001;0.0245;0.0;0.0;0.0;9212.9482421875;0.0;1381.37927246094;12367.25;479392.23432037636;477722.89125359646;240408.04120901803;240408.04120901803;236346.7168939007;429947.3805835815;433299.8492016903;441201.7646664551;472817.310826017;527949.3132627839;465176.01154844824;444183.5524678581;446071.4673044513;463231.246673453;460358.10709178087;410711.2100742052;472807.5019482144;449720.239135731;433115.1307267976;171442.51209473662;222432.26289678228;470360.39762778033;203396.59522641342;202450.11196632017;274.5401441420084;2639059.4746280587;1382784.4056040286;278608.75397995784;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1658652465484.9878;636829982914.693;1392969842994.498;29487.84101056517;6540.613158833488;0.0;0.0;4794053.539090315;1129653.9049559382;82198.56310857716;1105108.7214156664;3.4007306381252858;0.24139711401744418
7632;2019-05-22 00:12:41.785;567;560;163;163;146;49;40;37;-7;40;754;187;-10;35;236;209;226;517;149;142;39;16;593;361;366;136;366;312;595;130.0;678.0;655.0;109.0;0.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;12808.7861328125;9682.787109375;0.0;1313.6611328125;527.0;213069;427.0;0.0;Calculated values ==>;1558476761.785;329.86;329.16;289.46000000000004;289.46000000000004;287.76000000000005;278.06;274.4858918419099;277.16;276.86;272.46000000000004;277.16;348.56000000000006;291.86;272.16;276.66;296.76000000000005;294.06;295.76000000000005;324.86;287.36;277.06;315.86;325.86;274.76000000000005;241.71165711629368;269.02936301313275;274.4858918419099;288.06;5930000.0;3610000.0;3660000.0;1360000.0;3660000.0;3120000.0;5950000.0;0.021666666666666667;0.113;0.10916666666666666;0.018166666666666668;0.0;0.021666666666666667;0.0;9682.787109375;0.0;1313.6611328125;12808.7861328125;479536.9726886428;478281.8712332932;241405.42583597417;241405.42583597417;236067.9939884998;430081.6785162784;433799.4536676275;438582.77927262546;473208.68934220774;528369.5085755809;465176.01154844824;438111.57050704764;444914.05856171664;463529.53543198755;460668.655203527;409875.01946935133;471872.7121887809;450382.2195490983;433616.79160117084;179381.48055642567;221177.93781777218;470861.32822474994;202994.3625282635;202994.3625282635;274.37509843647274;2639269.3483597846;1382941.9251782384;278631.2205105913;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1658872742555.5269;636912511789.8949;1393157108514.9563;25718.402161259513;4866.249876819504;0.0;4996.819296579659;4794513.752136082;1129748.9954181518;82198.56310857716;1105150.3761506295;3.2357239856912683;0.17585422275037713
7633;2019-05-22 00:13:41.785;565;561;169;169;148;46;41;37;-9;41;758;187;-15;21;236;210;225;519;150;146;40;16;589;360;365;135;365;310;592;-1.0;672.0;315.0;21.0;0.0;0;77;78;1;0;0;0;0;0;0;1;0;0;0;0;13206.23828125;10007.861328125;0.0;1249.49560546875;518.0;213070;451.0;0.0;Calculated values ==>;1558476821.785;329.66;329.26000000000005;290.06;290.06;287.96000000000004;277.76000000000005;274.38016830617;277.26000000000005;276.86;272.26000000000005;277.26000000000005;348.96000000000004;291.86;271.66;275.26000000000005;296.76000000000005;294.16;295.66;325.06;287.76000000000005;277.16;318.26000000000005;324.96000000000004;274.76000000000005;241.49495122638035;268.7936212382143;274.38016830617;288.16;5890000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;5920000.0;0.0;0.112;0.0525;0.0035;0.0;0.0;0.0;10007.861328125;0.0;1249.49560546875;13206.23828125;479720.2382296238;478785.83378909744;243479.1253225852;243479.1253225852;236760.30177021318;430148.3826014536;434228.3108271235;438717.0637205666;473436.17305719486;528942.9299062806;465466.6026017375;437776.4333770113;443264.6889134519;463678.2282813929;460958.12350355304;411213.34595830535;472562.7591505163;451152.0166174168;434047.17992658;189410.48811896544;217415.1398638553;470995.0139456755;202866.88763344448;202994.3625282635;274.3210491552454;2639486.1402299018;1383106.0139152175;278652.58015007694;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1659092042555.5269;636993811789.8949;1393343708514.9563;12382.134244573912;938.4484420928087;0.0;0.0;4794831.256606131;1129797.3679041427;82198.56310857716;1105192.0163114343;1.1832779901395838;0.07272653067289586
7634;2019-05-22 00:14:41.786;560;558;176;176;154;43;42;37;-15;42;762;187;-19;11;235;211;222;510;149;150;41;17;579;359;364;135;364;309;581;223.0;783.0;0.0;29.0;0.0;0;70;80;1;0;0;0;0;0;0;1;0;0;0;0;13398.2822265625;9977.2978515625;0.0;1200.83642578125;511.0;213071;479.0;0.0;Calculated values ==>;1558476881.786;329.16;328.96000000000004;290.76000000000005;290.76000000000005;288.56;277.46000000000004;274.27422755570615;277.36;276.86;271.66;277.36;349.36;291.86;271.26000000000005;274.26000000000005;296.66;294.26000000000005;295.36;324.16;288.16;277.26000000000005;321.06;324.26000000000005;274.86;241.49495122638035;268.67533136820026;274.27422755570615;288.06;5790000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;5810000.0;0.03716666666666667;0.1305;0.0;0.004833333333333333;0.0;0.03716666666666667;0.0;9977.2978515625;0.0;1200.83642578125;13398.2822265625;480180.4803419152;479658.37550187926;246286.948947089;246286.948947089;238949.81779348693;430214.79039162316;434653.35091899;438003.16910024424;473533.6025564079;529438.6768622734;465611.47328426846;437372.52749135875;441985.3313433802;463693.98011157714;461246.53888341883;414162.7127444956;472618.8836795305;451914.6166339385;434473.7075064044;201112.50472608567;214488.6975840042;471092.8683005434;202477.2030109622;202477.2030109622;274.16519698745503;2639707.8482622714;1383272.5596838968;278672.9999239699;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1659310746200.2627;637074813139.797;1393529411609.732;0.0;1298.3090488996422;0.0;8622.536750413934;4794934.4427777855;1129816.0078605392;82198.56310857716;1105263.8719818422;0.8875225107486415;-0.011526742574964246
7635;2019-05-22 00:15:41.796;552;551;178;179;157;41;45;36;-19;42;764;187;-22;6;235;211;218;490;149;153;44;18;572;357;362;135;362;306;574;-1.0;732.0;154.0;0.0;0.0;0;63;80;1;0;0;0;0;0;0;1;0;0;0;0;13626.3125;9757.4501953125;0.0;1157.56201171875;504.0;213072;504.0;0.0;Calculated values ==>;1558476941.796;328.36;328.26000000000005;290.96000000000004;291.06;288.86;277.26000000000005;274.0616903277293;277.66;276.76000000000005;271.26000000000005;277.36;349.56000000000006;291.86;270.96000000000004;273.76000000000005;296.66;294.26000000000005;294.96000000000004;322.16;288.46000000000004;277.56;323.56;323.56;274.96000000000004;241.49495122638035;268.3187672390254;274.0616903277293;288.06;5720000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5740000.0;0.0;0.12200000000000001;0.025666666666666667;0.0;0.0;0.0;0.0;9757.4501953125;0.0;1157.56201171875;13626.3125;479864.56116412935;479485.0362714705;247287.47116758232;247648.39890945106;240129.7903629419;430346.717906069;435668.7067053961;438054.9754168444;473533.6025564079;529876.7049705541;466044.4045967343;437585.1090581189;441867.40411234536;463990.4146581629;461553.227934654;415432.9256680918;470513.5875235658;452700.66189737874;435492.39016710146;211562.405474017;211562.405474017;471190.70470879815;202234.48292222194;202477.2030109622;274.0616903277293;2639933.09075245;1383437.043326967;278692.6565198327;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1659528582500.228;637155826639.7842;1393713942359.7026;6052.725974028644;0.0;0.0;0.0;4794984.890567458;1129826.8289058188;82198.56310857716;1105335.7384304963;0.5545322221563426;0.0302693590787153
7636;2019-05-22 00:16:41.787;542;542;178;178;159;39;49;34;-21;42;763;186;-17;5;235;212;214;470;150;157;48;18;564;355;360;135;360;303;566;-1.0;740.0;179.0;5.0;0.0;0;56;74;1;0;0;0;0;0;0;1;0;0;0;0;13284.4677734375;9122.1943359375;0.0;1090.3125;496.0;213073;521.0;0.0;Calculated values ==>;1558477001.787;327.36;327.36;290.96000000000004;290.96000000000004;289.06;277.06;273.8482719121499;278.06;276.56;271.06;277.36;349.46000000000004;291.76000000000005;271.46000000000004;273.66;296.66;294.36;294.56;320.16;288.86;277.96000000000004;325.26000000000005;322.76000000000005;274.96000000000004;241.49495122638035;267.9596281332873;273.8482719121499;288.16;5640000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5660000.0;0.0;0.12333333333333334;0.029833333333333333;0.0008333333333333334;0.0;0.0;0.0;9122.1943359375;0.0;1090.3125;13284.4677734375;479390.68018049136;479152.3643128538;247634.3488827381;247634.3488827381;241046.449855107;430477.46260093397;436836.9659171394;438419.19255376846;473533.6025564079;530000.5021584429;466352.63224110927;439035.45894700487;442345.5325163701;464285.6678292783;461991.6158825633;417038.88579527976;468538.6861331856;453621.0436104021;436664.20111153496;218669.37671819705;208218.24852204052;471190.70470879815;201646.082457728;202477.2030109622;273.82344088666787;2640157.313616018;1383594.35009834;278711.38599756756;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1659745150010.0007;637236814489.6992;1393896614954.511;7063.731117865207;224.62051854255847;0.0;0.0;4795094.177980871;1129828.7004626957;82198.56310857716;1105335.7384304963;0.7136692051710829;0.041249727294726556
7637;2019-05-22 00:17:41.787;534;533;177;178;159;37;54;32;-10;42;760;186;4;9;234;212;210;451;150;161;53;19;564;352;357;135;357;301;566;-1.0;769.0;116.0;0.0;0.0;0;50;69;1;0;0;0;0;0;0;1;0;0;0;0;12942.2578125;8961.072265625;0.0;1048.46862792969;487.0;213074;529.0;0.0;Calculated values ==>;1558477061.787;326.56;326.46000000000004;290.86;290.96000000000004;289.06;276.86;273.5264737036516;278.56;276.36;272.16;277.36;349.16;291.76000000000005;273.56;274.06;296.56;294.36;294.16;318.26000000000005;289.26000000000005;278.46000000000004;326.06;321.86;275.06;241.49495122638035;267.7187500070086;273.5264737036516;288.16;5640000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;5660000.0;0.0;0.12816666666666668;0.01933333333333333;0.0;0.0;0.0;0.0;8961.072265625;0.0;1048.46862792969;12942.2578125;478250.0886283456;477865.06629114423;247270.16511600112;247634.3488827381;241046.449855107;430671.36484660726;438375.39478970936;440534.6557395019;473533.6025564079;529839.7408841682;466638.6879305008;442613.016394442;443343.77367153234;464595.45822754485;462446.4246215312;415678.7657808241;465598.54701138416;454700.04539168015;438207.1016784942;222014.15119762826;204456.2876039246;471288.5232524436;200920.47264012235;202477.2030109622;273.5264737036516;2640375.8696625675;1383745.0439866865;278729.20917363366;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1659960250010.0007;637317814489.6992;1394077814954.511;4632.54087325467;0.0;0.0;0.0;4795191.64691413;1129830.5723003503;82198.56310857716;1105335.7384304963;0.46281252282386304;0.02543223857802012
7638;2019-05-22 00:18:41.798;529;529;176;177;160;37;58;30;2;41;755;186;11;11;234;213;208;453;150;163;57;19;562;352;357;136;357;299;564;-2.0;729.0;394.0;74.0;13.0;0;47;58;1;0;0;0;0;0;0;1;0;0;0;0;12427.0068359375;8305.623046875;0.0;1019.0858764648401;476.0;213075;530.0;0.0;Calculated values ==>;1558477121.798;326.06;326.06;290.76000000000005;290.86;289.16;276.86;273.5264737036516;278.96000000000004;276.16;273.36;277.26000000000005;348.66;291.76000000000005;274.26000000000005;274.26000000000005;296.56;294.46000000000004;293.96000000000004;318.46000000000004;289.46000000000004;278.86;326.16;320.76000000000005;275.06;241.71165711629368;267.47669482898436;273.5264737036516;288.16;5620000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2990000.0;5640000.0;0.0;0.1215;0.06566666666666666;0.012333333333333333;0.0021666666666666666;0.0021666666666666666;0.0;8305.623046875;0.0;1019.0858764648401;12427.0068359375;477776.13509826397;477533.2020863786;246994.1224144347;247357.4581712565;241446.14709091754;430671.36484660726;439044.71132424043;442733.2750669633;473306.2826088756;529471.0994095542;466923.66176119784;444038.8974165015;444038.8974165015;464595.45822754485;462578.4729107597;415745.05544173566;466191.78468079504;454981.4033238106;438877.95291599666;222432.26289678228;199858.6285646581;471155.3045861351;200580.3607305437;246994.1224144347;273.3931699313526;2640587.3189604543;1383888.959494339;278746.4419533124;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1660174489280.559;637399129394.9111;1394257847954.9802;15901.374708091551;3337.09097421896;0.0;415.7482994200509;4795362.794249014;1129858.386490208;82198.56310857716;1105339.203634838;2.107756300310444;0.14480790775948646
7639;2019-05-22 00:19:41.768;527;526;174;175;161;38;59;29;10;41;750;186;16;17;234;213;207;448;150;165;58;20;561;351;356;136;356;298;564;232.0;762.0;649.0;27.0;0.0;0;44;51;1;0;0;0;0;0;0;1;0;0;0;0;11963.1240234375;7918.20458984375;0.0;988.236328125;465.0;213076;528.0;0.0;Calculated values ==>;1558477181.768;325.86;325.76000000000005;290.56;290.66;289.26000000000005;276.96000000000004;273.4187578820637;279.06;276.06;274.16;277.26000000000005;348.16;291.76000000000005;274.76000000000005;274.86;296.56;294.46000000000004;293.86;317.96000000000004;289.66;278.96000000000004;325.96000000000004;319.66;275.16;241.71165711629368;267.35522164206344;273.4187578820637;288.16;5610000.0;3510000.0;3560000.0;1360000.0;3560000.0;2980000.0;5640000.0;0.03866666666666666;0.127;0.10816666666666667;0.0045000000000000005;0.0;0.03866666666666666;0.0;7918.20458984375;0.0;988.236328125;11963.1240234375;477610.9659155383;477101.5479243877;246273.98082333984;246632.98187021152;241779.96769041446;430735.4089219946;439432.29975660174;444096.3187941164;473306.2826088756;529026.6721933438;467065.7465921938;444955.10376800725;445097.5059266029;464742.0383762814;462729.1656969621;415778.91531229374;465411.46451256034;455429.6849068524;439266.6452039633;221596.04284303306;195261.2709748474;471253.26030847814;200595.74342532427;200595.74342532427;273.39481970756896;2640790.468424693;1384024.0904582238;278763.1612744496;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1660388282329.811;637480688594.6257;1394436858404.354;26338.64556905768;1217.9588259741927;0.0;9228.608202107374;4795714.618416674;1129896.326259036;82198.56310857716;1105419.533087251;4.130180948365701;0.14459126948830692
7640;2019-05-22 00:20:41.799;527;524;173;175;162;38;61;28;12;40;746;186;20;21;234;214;206;454;149;167;60;21;562;352;357;137;357;296;565;91.0;738.0;528.0;121.0;0.0;0;42;40;1;0;0;0;0;0;0;1;0;0;0;0;11398.5;7337.15087890625;0.0;966.3606567382809;451.0;213077;526.0;0.0;Calculated values ==>;1558477241.799;325.86;325.56;290.46000000000004;290.66;289.36;276.96000000000004;273.5264737036516;279.26000000000005;275.96000000000004;274.36;277.16;347.76;291.76000000000005;275.16;275.26000000000005;296.56;294.56;293.76000000000005;318.56;289.86;279.16;325.76000000000005;318.26000000000005;275.26000000000005;241.92719264551067;267.1113755279542;273.5264737036516;288.06;5620000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;5650000.0;0.015166666666666667;0.123;0.08800000000000001;0.020166666666666666;0.0;0.015166666666666667;0.0;7337.15087890625;0.0;966.3606567382809;11398.5;477489.31379656354;476690.4075270662;245875.95397192443;246590.58972199858;242080.20542140977;430671.36484660726;439542.75561153266;444782.34520442283;473078.44118532055;528763.6172300649;467349.119200488;445914.51168605644;446055.1459418063;464595.45822754485;462710.40465551656;415046.0352383186;466207.4044678416;455542.1458410124;439377.1090466752;220759.83610629753;189410.48811896544;471218.06502558704;200616.27599778754;200616.27599778754;273.40726004925165;2640985.2492101043;1384151.2841035349;278779.45799832;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1660602292845.3005;637562630909.8132;1394615150474.762;21486.614090183906;5457.13607872729;0.0;3621.20596790813;4796113.368162393;1129951.9807900279;82198.56310857716;1105526.670197835;3.680967504604885;0.22166686296927662
7641;2019-05-22 00:21:41.769;529;525;173;174;163;40;63;29;14;40;741;186;24;25;234;214;206;466;148;168;62;21;566;353;358;138;358;296;569;286.0;759.0;768.0;163.0;0.0;0;41;31;1;0;0;0;0;0;0;1;0;0;0;0;10944.7294921875;6901.9658203125;0.0;958.60986328125;441.0;213078;523.0;0.0;Calculated values ==>;1558477301.769;326.06;325.66;290.46000000000004;290.56;289.46000000000004;277.16;273.6339639331285;279.46000000000004;276.06;274.56;277.16;347.26;291.76000000000005;275.56;275.66;296.56;294.56;293.76000000000005;319.76000000000005;289.96000000000004;279.36;325.46000000000004;317.26000000000005;275.26000000000005;242.14157278889297;267.1113755279542;273.6339639331285;287.96000000000004;5660000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2960000.0;5690000.0;0.04766666666666666;0.1265;0.128;0.027166666666666665;0.0;0.04766666666666666;0.0;6901.9658203125;0.0;958.60986328125;10944.7294921875;477289.6740015558;476343.2919933407;245713.23506142988;246067.04549766798;242275.5346124512;430607.02586249536;439653.66790258134;445066.589147658;472947.9820155742;528243.0390443726;467349.119200488;446475.90041281306;446615.7736650954;464448.5893172968;462559.6743059256;413456.12472789927;467513.7793689068;455514.98661037174;439488.030622605;219505.55070137876;185231.60634950487;471084.70712553355;200934.29810374219;200934.29810374219;273.5363099862626;2641171.3496925053;1384269.8840797653;278795.49139861733;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1660816685595.4028;637645089659.8525;1394792661674.8467;31248.93325362122;7339.086111758665;0.0;11371.061250065794;4796552.611325687;1130058.562657407;82198.56310857716;1105651.5432902642;6.3556516248190436;0.2982743825105678
7642;2019-05-22 00:22:44.780;532;526;172;174;165;42;64;30;17;40;737;186;28;28;234;214;208;476;148;165;63;22;572;354;359;139;359;297;575;140.0;722.0;909.0;101.0;0.0;0;44;25;1;0;0;0;0;0;0;1;0;0;0;0;10767.4443359375;6595.72802734375;0.0;990.5239868164059;438.0;213079;520.0;0.0;Calculated values ==>;1558477364.78;326.36;325.76000000000005;290.36;290.56;289.66;277.36;273.7412296467126;279.56;276.16;274.86;277.16;346.86;291.76000000000005;275.96000000000004;275.96000000000004;296.56;294.56;293.96000000000004;320.76000000000005;289.66;279.46000000000004;325.16;316.96000000000004;275.36;242.35481222062532;267.23344911666527;273.7412296467126;287.96000000000004;5720000.0;3540000.0;3590000.0;1390000.0;3590000.0;2970000.0;5750000.0;0.02333333333333333;0.12033333333333333;0.1515;0.016833333333333332;0.0;0.02333333333333333;0.0;6595.72802734375;0.0;990.5239868164059;10767.4443359375;476990.95303042565;475747.7365831955;245125.78952164075;245824.4274967906;242735.87641783437;430542.39183029096;439599.4078171972;445294.8252547872;472817.310826017;527748.9896512781;467207.5652684309;446842.85426403047;446842.85426403047;464301.43004117184;462408.6297355585;411713.27117565356;468237.8041361945;454925.63822079764;439433.4158590946;218251.29456621417;183977.97901196036;471049.5101358118;201291.68952414126;201291.68952414126;273.6805756767443;2641361.3643846307;1384388.0095222553;278812.5492976269;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1661042580030.109;637732359894.7389;1394979489289.6035;36966.47506319286;4540.923313629787;0.0;5556.640281148911;4797149.600365667;1130162.5308897581;82198.56310857716;1105799.6865402358;6.203859108572183;0.3245329320223466
