;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7643;2019-05-22 00:23:41.810;537;528;170;173;165;44;51;31;20;39;734;186;30;31;235;214;210;486;150;163;52;23;576;355;360;140;360;298;579;85.0;687.0;884.0;147.0;0.0;0;49;20;1;0;0;0;0;0;0;1;0;0;0;0;10567.2529296875;6432.77783203125;0.0;1018.9242553710901;434.0;213080;517.0;0.0;Calculated values ==>;1558477421.81;326.86;325.96000000000004;290.16;290.46000000000004;289.66;277.56;273.8482719121499;278.26000000000005;276.26000000000005;275.16;277.06;346.56000000000006;291.76000000000005;276.16;276.26000000000005;296.66;294.56;294.16;321.76000000000005;289.46000000000004;278.36;324.86;316.56;275.46000000000004;242.56692532238324;267.35522164206344;273.8482719121499;288.16;5760000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5790000.0;0.014166666666666666;0.1145;0.14733333333333334;0.0245;0.0;0.014166666666666666;0.0;6432.77783203125;0.0;1018.9242553710901;10567.2529296875;477228.2988874985;475545.05766370526;244284.78751383082;245318.01823959278;242596.0937405109;430477.46260093397;437181.2009864583;445523.4938528923;472588.21769833704;527358.57351648;467065.7465921938;446930.69166243967;447070.3672417847;464285.6678292783;462257.26908921276;410773.5590544542;469237.3522699128;454473.8613734468;437352.68036330503;216997.06728235667;182306.50109390085;471014.3812069224;201502.44174054064;201502.44174054064;273.767380656257;2641530.3529658043;1384491.206145698;278828.4658022372;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1661247602880.006;637811916744.699;1395149153539.5183;35952.435011219815;6603.042516926354;0.0;3341.2117138224953;4797727.178898925;1130250.80038573;82198.56310857716;1105870.1649428771;6.159222242601519;0.3792329372344649
7644;2019-05-22 00:24:41.791;542;530;169;171;164;47;34;32;23;40;731;186;31;35;236;213;212;493;151;157;34;24;579;358;363;141;363;301;582;-1.0;647.0;777.0;114.0;0.0;0;55;20;1;0;0;0;0;0;0;1;0;0;0;0;10590.0908203125;6433.56884765625;0.0;1066.45556640625;430.0;213081;515.0;0.0;Calculated values ==>;1558477481.791;327.36;326.16;290.06;290.26000000000005;289.56;277.86;274.1680685717883;276.56;276.36;275.46000000000004;277.16;346.26;291.76000000000005;276.26000000000005;276.66;296.76000000000005;294.46000000000004;294.36;322.46000000000004;288.86;276.56;324.66;316.16;275.56;242.77792619122317;267.7187500070086;274.1680685717883;288.26000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;5820000.0;0.0;0.10783333333333332;0.1295;0.019;0.0;0.0;0.0;6433.56884765625;0.0;1066.45556640625;10590.0908203125;477589.4991650821;475467.0197465384;243834.57996331155;244515.17085710407;242160.8753385316;430280.9020939914;433452.5470882844;445360.3359981657;472555.3283204977;526811.726864861;466638.6879305008;446494.38541508396;447056.735888594;463974.7193981239;461667.65482352895;410262.55872579635;469910.55090382585;453102.6013730457;433452.5470882844;216160.93158060662;180635.0508419939;470979.3205154194;202294.7788079294;201502.44174054064;274.0897080322612;2641706.6083316845;1384598.3917484074;278845.8384643176;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1661464434194.813;637896190049.6239;1395328796634.3584;31476.989656135604;5105.00629244231;0.0;0.0;4798288.912831893;1130348.3365628147;82198.56310857716;1105897.9995567144;4.877583582259665;0.33273871905428026
7645;2019-05-22 00:25:44.781;546;533;167;170;164;49;35;33;22;40;730;186;29;37;236;212;215;501;149;153;34;24;588;359;364;141;364;303;591;0.0;756.0;769.0;124.0;0.0;0;60;23;1;0;0;0;0;0;0;1;0;0;0;0;10774.2529296875;6738.40966796875;0.0;1122.21240234375;427.0;213082;512.0;0.0;Calculated values ==>;1558477544.781;327.76000000000005;326.46000000000004;289.86;290.16;289.56;278.06;274.27422755570615;276.66;276.46000000000004;275.36;277.16;346.16;291.76000000000005;276.06;276.86;296.76000000000005;294.36;294.66;323.26000000000005;288.46000000000004;276.56;324.36;315.86;275.56;242.77792619122317;267.9596281332873;274.27422755570615;288.06;5880000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;5910000.0;0.0;0.126;0.12816666666666668;0.020666666666666667;0.0;0.0;0.0;6738.40966796875;0.0;1122.21240234375;10774.2529296875;477079.9392403095;474790.70039090334;242848.37431722388;243849.21701199262;241860.7007910985;430214.79039162316;433384.8821390699;444821.6150417089;472555.3283204977;526550.9475562351;466352.63224110927;445822.8665406856;446955.08328484115;463826.62237682095;461380.6943720889;407342.4096507654;469944.9255539324;452350.433217933;433201.5241952028;214906.75144652807;179381.48055642567;470979.3205154194;202539.24021003718;201502.44174054064;274.1892956221655;2641893.516666826;1384713.6282660218;278864.98626923043;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1661693402844.8477;637985005949.6373;1395519026434.3872;31052.524374259265;5547.761659644567;0.0;0.0;4798835.959233195;1130441.5334868985;82198.56310857716;1105897.9995567144;4.656156434760231;0.31935580512584455
7646;2019-05-22 00:26:41.791;552;538;166;168;162;50;36;33;18;40;731;185;26;39;237;212;220;508;150;151;35;25;595;361;366;142;366;304;598;-1.0;736.0;708.0;103.0;0.0;0;65;26;1;0;0;0;0;0;0;1;0;0;0;0;10850.4970703125;7004.4091796875;0.0;1146.44836425781;424.0;213083;510.0;0.0;Calculated values ==>;1558477601.791;328.36;326.96000000000004;289.76000000000005;289.96000000000004;289.36;278.16;274.4858918419099;276.76000000000005;276.46000000000004;274.96000000000004;277.16;346.26;291.66;275.76000000000005;277.06;296.86;294.36;295.16;323.96000000000004;288.26000000000005;276.66;324.16;315.56;275.66;242.98782864720522;268.0796299477929;274.4858918419099;288.16;5950000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;5980000.0;0.0;0.12266666666666667;0.11800000000000001;0.017166666666666667;0.0;0.0;0.0;7004.4091796875;0.0;1146.44836425781;10850.4970703125;477109.7310043309;474663.0438927271;242284.74852124698;242941.45774354634;240987.5907298148;430081.6785162784;433065.50215134333;444043.6597017553;472424.0149512065;526577.5264948038;466086.66874854936;445197.9025426301;447045.31445274205;463662.6014702889;461073.2656927703;406196.2188220484;470099.2278347777;451706.240293589;432880.6149027872;214070.64678622372;178127.92459426197;470944.3282388252;203092.63635207407;201502.44174054064;274.4131657183912;2642064.7426386722;1384822.4446691293;278882.94965121406;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1661901489344.8127;638065675099.6238;1395692051784.3582;28432.22075526239;4598.120710722561;0.0;0.0;4799306.96274976;1130521.8691471538;82198.56310857716;1105897.9995567144;4.052376242364931;0.27481548000531497
7647;2019-05-22 00:27:41.772;558;542;165;167;159;51;37;33;19;40;734;185;29;38;237;211;224;515;150;111;36;26;602;361;366;141;366;305;605;-1.0;674.0;672.0;53.0;0.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;10824.439453125;7154.220703125;0.0;1167.60400390625;420.0;213084;509.0;0.0;Calculated values ==>;1558477661.772;328.96000000000004;327.36;289.66;289.86;289.06;278.26000000000005;274.4858918419099;276.86;276.46000000000004;275.06;277.16;346.56000000000006;291.66;276.06;276.96000000000004;296.86;294.26000000000005;295.56;324.66;284.26000000000005;276.76000000000005;324.06;315.16;275.76000000000005;242.77792619122317;268.19934244402924;274.4858918419099;288.16;6020000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;6050000.0;0.0;0.11233333333333334;0.112;0.008833333333333334;0.0;0.0;0.0;7154.220703125;0.0;1167.60400390625;10824.439453125;477145.02649868216;474388.9724279347;241733.76921406496;242382.042239716;239819.19020906292;430081.6785162784;433249.8226776551;443987.30161898106;472555.3283204977;526813.769389227;465942.7239419126;445430.935595598;446712.3873244594;463662.6014702889;460938.52517989284;404519.2509028542;470260.84095001756;445682.4566434391;433065.50215134333;213652.59903751023;176456.53798984195;471176.58799080667;203179.77136573274;201502.44174054064;274.4468976730203;2642245.309912509;1384940.3958887989;278902.22731448116;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1662121019805.49;638150548214.8856;1395874693929.9216;26970.443388363812;2367.305213521486;0.0;0.0;4799768.505417572;1130579.895982383;82198.56310857716;1105897.9995567144;3.525398531538082;0.2200139167966203
7648;2019-05-22 00:28:41.762;564;547;162;164;154;51;38;33;21;40;736;185;33;40;237;211;227;519;150;114;37;26;600;361;366;141;366;306;603;-2.0;715.0;862.0;61.0;0.0;0;71;32;1;0;0;0;0;0;0;1;0;0;0;0;10686.337890625;7400.4755859375;0.0;1183.89245605469;417.0;213085;507.0;0.0;Calculated values ==>;1558477721.762;329.56;327.86;289.36;289.56;288.56;278.26000000000005;274.4858918419099;276.96000000000004;276.46000000000004;275.26000000000005;277.16;346.76;291.66;276.46000000000004;277.16;296.86;294.26000000000005;295.86;325.06;284.56;276.86;323.86;314.86;275.76000000000005;242.77792619122317;268.3187672390254;274.4858918419099;288.16;6000000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;6030000.0;0.0;0.11916666666666667;0.14366666666666666;0.010166666666666666;0.0;0.0;0.0;7400.4755859375;0.0;1183.89245605469;10686.337890625;478268.2527529898;475388.19097393646;240832.37065264038;241474.4737905617;238311.76315313618;430081.6785162784;433433.583526483;444076.66985911725;472555.3283204977;526945.4434822841;465798.5014169573;445807.4384647189;446803.2587583881;463662.6014702889;460938.52517989284;407038.7629089965;471141.00189994875;446147.6148666298;433249.8226776551;212816.51262364245;175203.01333496982;471176.58799080667;203189.4426880439;201502.44174054064;274.4506404672211;2642424.5365143223;1385061.6648097043;278921.81985235;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1662340583205.525;638235134114.899;1396057963379.9507;34607.464970244204;2724.535977244754;0.0;0.0;4800281.569129103;1130622.3209203111;82198.56310857716;1105897.9995567144;4.348835087786527;0.26830458041965244
7649;2019-05-22 00:29:41.733;570;552;161;163;151;50;38;35;23;40;739;185;36;41;238;212;228;521;149;122;37;26;603;360;365;140;366;308;606;-2.0;682.0;734.0;22.0;0.0;0;72;40;1;0;0;0;0;0;0;1;0;0;0;0;10958.4404296875;7896.16748046875;0.0;1206.07092285156;415.0;213086;505.0;0.0;Calculated values ==>;1558477781.733;330.16;328.36;289.26000000000005;289.46000000000004;288.26000000000005;278.16;274.38016830617;276.96000000000004;276.66;275.46000000000004;277.16;347.06000000000006;291.66;276.76000000000005;277.26000000000005;296.96000000000004;294.36;295.96000000000004;325.26000000000005;285.36;276.86;323.66;314.66;275.76000000000005;242.56692532238324;268.5567601203482;274.38016830617;288.06;6030000.0;3600000.0;3650000.0;1400000.0;3660000.0;3080000.0;6060000.0;0.0;0.11366666666666667;0.12233333333333334;0.0036666666666666666;0.0;0.0;0.0;7896.16748046875;0.0;1206.07092285156;10958.4404296875;478788.7051626784;475765.4194682768;240422.33180934502;241059.73769558148;237303.85278032912;430148.3826014536;433683.32636128634;443964.9577299085;472686.4266018815;527104.3953733935;465509.2170919401;445846.1973067729;446560.2727653208;463795.54956771457;461227.1456847587;406016.2430611827;471058.67470982904;447567.024376769;433500.59072566376;211980.4382156667;174367.33720873808;471309.8407669174;202979.40070176468;201502.44174054064;274.36465174022317;2642604.8224865026;1385189.0752236855;278941.72658758494;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1662559777210.3645;638319393369.8374;1396242074349.816;29480.56647644293;983.8782802388932;0.0;0.0;4800815.377925086;1130653.2094357656;82198.56310857716;1105897.9995567144;3.3469179125839;0.19267820425957496
7650;2019-05-22 00:30:41.783;574;557;162;162;149;48;38;35;26;41;743;185;39;43;238;212;229;526;150;128;37;26;601;361;365;138;366;310;603;0.0;669.0;1221.0;0.0;0.0;0;70;48;1;0;0;0;0;0;0;1;0;0;0;0;11201.794921875;8289.3203125;0.0;1203.20935058594;413.0;213087;504.0;0.0;Calculated values ==>;1558477841.783;330.56;328.86;289.36;289.36;288.06;277.96000000000004;274.4858918419099;276.96000000000004;276.66;275.76000000000005;277.26000000000005;347.46000000000004;291.66;277.06;277.46000000000004;296.96000000000004;294.36;296.06;325.76000000000005;285.96000000000004;276.86;323.56;314.46000000000004;275.76000000000005;242.14157278889297;268.7936212382143;274.4858918419099;288.16;6010000.0;3610000.0;3650000.0;1380000.0;3660000.0;3100000.0;6030000.0;0.0;0.1115;0.20350000000000001;0.0;0.0;0.0;0.0;8289.3203125;0.0;1203.20935058594;11201.794921875;479608.5413650798;476875.82350884244;240832.37065264038;240832.37065264038;236772.0773268379;430081.6785162784;433683.32636128634;444000.2061495902;473045.8727645816;527368.8785067851;465218.80339372985;445886.2290529011;446459.3092807162;463795.54956771457;461073.2656927703;407485.63349251525;472214.7372382276;448475.45613632165;433500.59072566376;211562.405474017;173531.66647045466;471575.67402331997;203280.56203811016;201502.44174054064;274.4858918419099;2642789.645004809;1385324.0666877404;278961.820654294;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1662778959710.1904;638402862869.7711;1396427628849.6685;48986.447576686194;0.0;0.0;0.0;4801469.814618162;1130661.4152539158;82198.56310857716;1105897.9995567144;5.160526152178609;0.2835786108153068
7651;2019-05-22 00:31:41.784;576;561;164;164;148;47;38;36;30;41;749;186;42;44;238;212;229;528;150;134;37;27;598;361;366;135;366;311;601;90.0;685.0;859.0;0.0;0.0;0;54;56;1;0;0;0;0;0;0;1;0;0;0;0;11578.0048828125;8745.6611328125;0.0;1096.97094726562;411.0;213088;503.0;0.0;Calculated values ==>;1558477901.784;330.76000000000005;329.26000000000005;289.56;289.56;287.96000000000004;277.86;274.4858918419099;276.96000000000004;276.76000000000005;276.16;277.26000000000005;348.06000000000006;291.76000000000005;277.36;277.56;296.96000000000004;294.36;296.06;325.96000000000004;286.56;276.86;323.46000000000004;314.26000000000005;275.86;241.49495122638035;268.91163127593666;274.4858918419099;288.16;5980000.0;3610000.0;3660000.0;1350000.0;3660000.0;3110000.0;6010000.0;0.015000000000000001;0.11416666666666667;0.14316666666666666;0.0;0.0;0.015000000000000001;0.0;8745.6611328125;0.0;1096.97094726562;11578.0048828125;480250.57736221654;477707.94397855824;241537.78076161855;241537.78076161855;236519.80497784435;430081.6785162784;433433.583526483;444384.38422859315;473436.17305719486;527921.5277195115;465197.3528824055;446122.27801210183;446408.9630936838;463795.54956771457;461073.2656927703;408900.6941555958;472775.71231481706;449190.9039345904;433249.8226776551;211144.3756859795;172696.00095264515;472070.4381999017;203280.56203811016;203280.56203811016;274.4858918419099;2642979.4798334795;1385466.0272322495;278980.9891428891;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1662998263364.9255;638484764234.6722;1396613931954.4434;34518.030543604145;0.0;0.0;3449.538909593174;4802165.696866168;1130661.4152539158;82198.56310857716;1105926.7461933622;3.8574610068017474;0.1798391010461651
7652;2019-05-22 00:32:41.754;577;564;168;168;150;46;38;36;35;41;753;186;46;45;238;213;228;528;151;136;37;27;600;360;365;133;365;310;602;293.0;726.0;632.0;26.0;0.0;0;39;63;1;0;0;0;0;0;0;1;0;0;0;0;12059.2890625;9212.7236328125;0.0;995.1384887695309;410.0;213089;503.0;0.0;Calculated values ==>;1558477961.754;330.86;329.56;289.96000000000004;289.96000000000004;288.16;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;276.66;277.26000000000005;348.46000000000004;291.76000000000005;277.76000000000005;277.66;296.96000000000004;294.46000000000004;295.96000000000004;325.96000000000004;286.76000000000005;276.86;323.46000000000004;314.16;275.86;241.05796691057077;268.7936212382143;274.38016830617;288.26000000000005;6000000.0;3600000.0;3650000.0;1330000.0;3650000.0;3100000.0;6020000.0;0.04883333333333333;0.121;0.10533333333333333;0.004333333333333333;0.0;0.04883333333333333;0.0;9212.7236328125;0.0;995.1384887695309;12059.2890625;480161.1437566913;478028.69524214003;242807.46728394701;242807.46728394701;237104.81432275582;430148.3826014536;433683.32636128634;445309.8209470371;473695.32993624324;528418.5003470763;465342.74626380706;446886.9935722994;446744.6316743796;463943.7019641529;461361.4654085356;407505.9428692339;472647.9437283835;449673.7556871527;433500.59072566376;211144.3756859795;172278.17009871884;472333.7623376517;202982.23530655442;202982.23530655442;274.3657498282217;2643176.358794393;1385615.6056120978;278998.41467107506;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1663217453715.03;638565124034.7106;1396800138804.5322;25525.172354130842;1167.1899504680882;0.0;11256.979689633174;4802665.806710542;1130671.1369735496;82198.56310857716;1106049.23923792;3.7176581680112517;0.11507462970238048
7653;2019-05-22 00:33:41.775;577;567;173;173;152;44;40;36;39;42;756;187;49;46;238;213;228;531;151;143;39;28;598;359;364;132;364;309;600;-2.0;736.0;347.0;0.0;0.0;0;20;67;1;0;0;0;0;0;0;1;0;0;0;0;12153.9736328125;9450.025390625;0.0;884.946533203125;408.0;213090;503.0;0.0;Calculated values ==>;1558478021.775;330.86;329.86;290.46000000000004;290.46000000000004;288.36;277.56;274.27422755570615;277.16;276.76000000000005;277.06;277.36;348.76;291.86;278.06;277.76000000000005;296.96000000000004;294.46000000000004;295.96000000000004;326.26000000000005;287.46000000000004;277.06;323.46000000000004;313.96000000000004;275.96000000000004;240.83765695389522;268.67533136820026;274.27422755570615;288.26000000000005;5980000.0;3590000.0;3640000.0;1320000.0;3640000.0;3090000.0;6000000.0;0.0;0.12266666666666667;0.057833333333333334;0.0;0.0;0.0;0.0;9450.025390625;0.0;884.946533203125;12153.9736328125;480395.02748095384;478707.0324426236;244536.9284434766;244536.9284434766;237775.3972799527;430214.79039162316;434293.55171347444;446081.0773258971;473921.58982693544;528809.9481542946;465611.47328426846;447503.02293430583;447078.50434123585;464091.55881951714;461514.72384408844;408457.49429172114;473357.8598934923;450890.79610542645;434112.87870749587;211144.3756859795;171442.51209473662;472562.30901117553;202758.08115945454;202982.23530655442;274.27422755570615;2643378.206606031;1385771.182954025;279014.08752987784;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1663436230260.5654;638644651859.9052;1396985903799.9868;14072.179944959262;0.0;0.0;0.0;4802995.900139453;1130680.866960798;82198.56310857716;1106143.0802350873;1.3616079510109453;0.07532087182784362
7654;2019-05-22 00:34:41.785;579;568;177;177;156;43;41;36;40;43;756;188;50;46;237;213;227;528;149;147;41;30;591;358;363;132;363;308;593;-1.0;650.0;273.0;70.0;0.0;0;9;68;1;0;0;0;0;0;0;1;0;0;0;0;12326.025390625;9440.431640625;0.0;817.178588867188;408.0;213091;503.0;0.0;Calculated values ==>;1558478081.785;331.06;329.96000000000004;290.86;290.86;288.76000000000005;277.46000000000004;274.1680685717883;277.26000000000005;276.76000000000005;277.16;277.46000000000004;348.76;291.96000000000004;278.16;277.76000000000005;296.86;294.46000000000004;295.86;325.96000000000004;287.86;277.26000000000005;323.46000000000004;313.96000000000004;276.16;240.83765695389522;268.5567601203482;274.1680685717883;288.06;5910000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3080000.0;5930000.0;0.0;0.10833333333333334;0.0455;0.011666666666666665;0.0;0.0;0.0;9440.431640625;0.0;817.178588867188;12326.025390625;481495.47844498936;479681.5844594022;246162.6405008905;246162.6405008905;239226.45111101068;430280.9020939914;434717.7860891638;446417.86147193075;474018.5663130017;528886.6670609541;465879.3590162955;447833.1889017542;447269.37293394975;464106.9778253677;461667.65482352895;411165.70591344516;473791.85847609706;451654.8667034098;434717.7860891638;211144.3756859795;171442.51209473662;472756.67973813636;202238.89503178056;202982.23530655442;274.0679729818607;2643582.240597859;1385928.6296660062;279028.2742699555;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1663654366610.5308;638723865059.8926;1397171034649.9573;11110.142973026834;3156.0408215741504;0.0;0.0;4803205.787805852;1130707.1716843636;82198.56310857716;1106143.0802350873;1.3907902011702042;0.10433968222332779
7655;2019-05-22 00:35:41.806;579;568;178;178;158;41;44;35;36;43;752;188;48;48;237;214;224;520;149;152;43;31;586;356;362;133;362;306;588;-1.0;718.0;-1.0;89.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;12492.5361328125;9307.1796875;0.0;768.7963256835941;415.0;213092;503.0;0.0;Calculated values ==>;1558478141.806;331.06;329.96000000000004;290.96000000000004;290.96000000000004;288.96000000000004;277.26000000000005;273.955091788801;277.56;276.66;276.76000000000005;277.46000000000004;348.36;291.96000000000004;277.96000000000004;277.96000000000004;296.86;294.56;295.56;325.16;288.36;277.46000000000004;323.46000000000004;314.66;276.26000000000005;241.05796691057077;268.3187672390254;273.955091788801;288.06;5860000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5880000.0;0.0;0.11966666666666666;0.0;0.014833333333333334;0.0;0.0;0.0;9307.1796875;0.0;768.7963256835941;12492.5361328125;482071.66709028283;480269.4225678845;246708.71258569963;246708.71258569963;240013.86847425313;430412.23801567365;435492.39016710146;446235.4177501;473889.5882477202;528621.3905861635;466167.2321695752;447929.68506599474;447929.68506599474;464254.5134180436;462105.5904936287;412085.05625339685;473224.8612077594;452556.39140135556;435315.5984456732;211144.3756859795;174367.33720873808;472723.10170879104;200805.77227304413;202982.23530655442;273.4991497284805;2643789.1343310433;1386084.914440702;279041.4953533168;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1663871942735.199;638803392884.7712;1397355299119.6763;0.0;4033.4403866302455;0.0;0.0;4803298.404735069;1130767.1049969941;82198.56310857716;1106143.0802350873;0.40030269835426535;0.05883007205357729
7656;2019-05-22 00:36:41.766;578;568;178;178;158;40;47;34;31;44;748;189;44;46;237;214;221;512;148;157;46;33;581;355;361;131;361;304;583;137.0;721.0;371.0;64.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;12415.83203125;9102.861328125;0.0;760.963134765625;429.0;213093;503.0;0.0;Calculated values ==>;1558478201.766;330.96000000000004;329.96000000000004;290.96000000000004;290.96000000000004;288.96000000000004;277.16;273.8482719121499;277.86;276.56;276.26000000000005;277.56;347.96000000000004;292.06;277.56;277.76000000000005;296.86;294.56;295.26000000000005;324.36;288.86;277.76000000000005;323.46000000000004;316.06;276.46000000000004;240.61611355647437;268.0796299477929;273.8482719121499;287.96000000000004;5810000.0;3550000.0;3610000.0;1310000.0;3610000.0;3040000.0;5830000.0;0.022833333333333334;0.12016666666666667;0.06183333333333333;0.010666666666666666;0.0;0.022833333333333334;0.0;9102.861328125;0.0;760.963134765625;12415.83203125;482503.71396789455;480853.9874465161;246911.49209380904;246911.49209380904;240169.07643282035;430477.46260093397;436256.0551253566;445912.450752771;474244.15781875124;528356.8049577941;466576.28820682864;447747.1211392313;448026.5480966273;464401.7568174532;462257.26908921276;412989.01722308714;472662.3515987153;453448.69786058774;436081.5480936552;211144.3756859795;180217.192455513;473178.34860283375;201590.49677930673;201590.49677930673;273.8017529653077;2643996.5656860527;1386238.2291712575;279054.23485016497;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1664088698135.337;638882540084.8215;1397538177119.7927;15107.24082069254;2896.937086117621;0.0;5354.21233834429;4803424.214479539;1130824.81964054;82198.56310857716;1106187.6689256444;2.368086570582502;0.10578211744326076
7657;2019-05-22 00:37:41.767;578;567;176;177;159;39;49;33;26;44;744;189;40;46;237;215;219;499;149;160;49;34;577;354;360;128;359;302;579;-1.0;736.0;207.0;61.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;12076.46484375;8631.162109375;0.0;756.1432495117191;445.0;213094;502.0;0.0;Calculated values ==>;1558478261.767;330.96000000000004;329.86;290.76000000000005;290.86;289.06;277.06;273.7412296467126;278.06;276.46000000000004;275.76000000000005;277.56;347.56000000000006;292.06;277.16;277.76000000000005;296.86;294.66;295.06;323.06;289.16;278.06;323.36;317.66;276.56;239.943914813709;267.8393353686513;273.7412296467126;288.06;5770000.0;3540000.0;3600000.0;1280000.0;3590000.0;3020000.0;5790000.0;0.0;0.12266666666666667;0.034499999999999996;0.010166666666666666;0.0;0.0;0.0;8631.162109375;0.0;756.1432495117191;12076.46484375;482960.71702567773;481177.3690803028;246367.52155534888;246721.17094074728;240619.6111346003;430542.39183029096;436836.9659171394;445591.39424184;474628.83661953063;528092.9125784225;466861.5149052403;447566.28926109587;448401.4392639541;464695.37349921046;462540.9979189812;413849.68692713586;471219.87175545556;454048.237377382;436836.9659171394;210726.34883551928;186903.13564328075;473664.3179132749;201227.41256709595;201590.49677930673;273.6554474974466;2644200.671561472;1386386.0151627837;279066.87761406123;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1664305001740.0757;638960241379.7277;1397719980149.573;8430.557367778669;2769.7752043528194;0.0;0.0;4803620.3660666775;1130872.043029947;82198.56310857716;1106232.288105384;1.1931360644967646;0.0923845980543952
7658;2019-05-22 00:38:41.807;576;565;174;175;158;39;52;32;24;45;744;190;37;42;236;215;216;488;149;164;51;36;570;354;359;135;359;299;573;0.0;731.0;371.0;39.0;0.0;0;1;50;1;0;0;0;0;0;0;0;0;0;0;0;10541.427734375;8037.62939453125;0.0;0.0;461.0;213095;502.0;0.0;Calculated values ==>;1558478321.807;330.76000000000005;329.66;290.56;290.66;288.96000000000004;277.06;273.7412296467126;278.36;276.36;275.56;277.66;347.56000000000006;292.16;276.86;277.36;296.76000000000005;294.66;294.76000000000005;321.96000000000004;289.56;278.26000000000005;323.36;319.26000000000005;276.76000000000005;241.49495122638035;267.47669482898436;273.7412296467126;288.06;5700000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5730000.0;0.0;0.12183333333333332;0.06183333333333333;0.006500000000000001;0.0;0.0;0.0;8037.62939453125;0.0;0.0;10541.427734375;483477.27876701765;481590.62262284796;245904.62710931903;246257.9830275342;240487.27798594558;430542.39183029096;437582.33777929767;445894.0746071401;473825.7953575257;528324.3514537747;467408.42421859654;447715.9441943271;448408.4276909712;464564.1698029545;462540.9979189812;415491.46170803107;470342.51588899654;454784.6447233047;437411.6681645412;210726.34883551928;193589.57483703562;472948.7829819323;201363.52541287092;201590.49677930673;273.70864676525065;2644389.279654462;1386525.0143629585;279073.183008599;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1664520845539.9385;639039193979.6775;1397900400349.4583;15120.13895851231;1765.304174198899;0.0;0.0;4803816.752706474;1130909.8605529629;82198.56310857716;1106232.288105384;2.100798917675895;0.13496203554615904
7659;2019-05-22 00:39:41.768;573;562;172;173;158;39;54;31;24;47;726;190;36;41;236;216;212;465;149;166;53;40;563;354;359;155;359;298;565;124.0;745.0;247.0;0.0;9.0;0;1;41;1;0;0;0;0;0;0;0;0;0;0;0;9921.087890625;7401.24951171875;0.0;0.0;476.0;213096;501.0;0.0;Calculated values ==>;1558478381.768;330.46000000000004;329.36;290.36;290.46000000000004;288.96000000000004;277.06;273.7412296467126;278.56;276.26000000000005;275.56;277.86;345.76;292.16;276.76000000000005;277.26000000000005;296.76000000000005;294.76000000000005;294.36;319.66;289.76000000000005;278.46000000000004;323.26000000000005;320.76000000000005;277.16;245.62243170879464;267.35522164206344;273.7412296467126;288.06;5630000.0;3540000.0;3590000.0;1550000.0;3590000.0;2980000.0;5650000.0;0.020666666666666667;0.12416666666666668;0.04116666666666667;0.0;0.0015;0.022166666666666668;0.0;7401.24951171875;0.0;0.0;9921.087890625;483854.01641229563;482093.99029063847;245521.6885444758;245875.95397192443;240749.7134847059;430542.39183029096;437922.44539726764;446088.689390659;471400.16603907006;526523.6123622244;467549.6172264999;447766.00290744303;448457.1826467565;464564.1698029545;462673.248417762;416735.1856759444;467908.4392244129;455066.4648223092;437752.5954410684;210308.32490665457;199858.6285646581;470696.88409752195;201446.94854128102;204429.4497445047;273.7412296467126;2644559.6897792798;1386653.5880598428;279073.183008599;561850.6353512426;0;32;30;28;97;88;21;14;133;146;1664736105529.8152;639126137429.6277;1398079383934.3557;10071.084998299393;0.0;0.0;5171.996396273829;4804026.543120197;1130924.5618590084;82198.56310857716;1106275.3600603477;2.059528106766044;0.048370131725526094
7660;2019-05-22 00:40:41.779;567;556;172;173;158;39;55;31;26;49;701;192;36;38;236;216;209;437;149;168;55;43;559;353;358;154;358;299;562;222.0;717.0;454.0;0.0;0.0;0;53;36;1;0;0;0;0;0;0;1;0;0;0;0;10564.5341796875;7023.154296875;0.0;1020.57305908203;488.0;213097;499.0;0.0;Calculated values ==>;1558478441.779;329.86;328.76000000000005;290.36;290.46000000000004;288.96000000000004;277.06;273.6339639331285;278.66;276.26000000000005;275.76000000000005;278.06;343.26;292.36;276.76000000000005;276.96000000000004;296.76000000000005;294.76000000000005;294.06;316.86;289.96000000000004;278.66;323.06;321.96000000000004;277.46000000000004;245.4256646245625;267.47669482898436;273.6339639331285;288.06;5590000.0;3529999.9999999995;3579999.9999999995;1540000.0;3579999.9999999995;2990000.0;5620000.0;0.037000000000000005;0.1195;0.07566666666666667;0.0;0.0;0.037000000000000005;0.0;7023.154296875;0.0;1020.57305908203;10564.5341796875;483477.3442476162;481600.9523884558;245643.6939362553;245999.81922640474;240850.0213375966;430607.02586249536;438318.1136646966;446176.45202680735;471733.6614288085;523830.32210185815;467650.350573595;447576.9137244712;447854.7951058831;464710.80611794995;462823.7401354272;417197.3662378137;463966.2981957447;455514.98661037174;438318.1136646966;209472.28574929133;204874.27233412856;471132.15176546335;201183.85751793825;201183.85751793825;273.6339639331285;2644730.4345944556;1386773.8134625114;279081.68934332236;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1664951244965.376;639218854424.8694;1398258516769.8225;18537.77298450443;0.0;0.0;8773.96747743006;4804264.993978653;1130924.5618590084;82198.56310857716;1106391.5977325987;3.3954085280759716;0.08536163258919378
7661;2019-05-22 00:41:41.789;561;554;172;173;159;40;58;30;31;47;691;194;38;44;236;217;206;435;150;170;57;42;561;353;358;138;358;300;564;167.0;663.0;522.0;32.0;0.0;0;18;35;1;0;0;0;0;0;0;1;0;0;0;0;10351.3525390625;7017.2529296875;0.0;835.052612304688;498.0;213098;498.0;0.0;Calculated values ==>;1558478501.789;329.26000000000005;328.56;290.36;290.46000000000004;289.06;277.16;273.6339639331285;278.96000000000004;276.16;276.26000000000005;277.86;342.26;292.56;276.96000000000004;277.56;296.76000000000005;294.86;293.76000000000005;316.66;290.16;278.86;322.96000000000004;322.96000000000004;277.36;242.14157278889297;267.5978703862781;273.6339639331285;288.16;5610000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;5640000.0;0.02783333333333333;0.1105;0.087;0.005333333333333333;0.0;0.02783333333333333;0.0;7017.2529296875;0.0;835.052612304688;10351.3525390625;482415.23098478053;481087.31802470906;245562.1856684116;245917.0658465515;241113.8454885597;430607.02586249536;438821.784160885;446687.032041366;473632.86133578786;522701.80766640004;467751.4058904625;447665.9719958352;448497.9897238959;464710.80611794995;462955.59896260384;415431.82824480155;463359.08794564113;455794.7758783006;438654.2798845102;209054.2704885073;209054.2704885073;473143.7464358393;201162.14922834275;201162.14922834275;273.62547549203424;2644904.76270026;1386890.836356613;279097.15546783933;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1665166080765.3418;639306469024.8555;1398438246719.794;21360.66480473302;1450.5685184399815;0.0;6610.19763659666;4804597.536374674;1130936.651944672;82198.56310857716;1106519.8204754244;3.746852539350529;0.14578108809736456
7662;2019-05-22 00:42:41.799;557;553;172;174;162;41;59;30;36;45;697;193;41;43;236;217;206;455;150;171;59;43;567;353;358;133;358;300;570;172.0;770.0;623.0;18.0;0.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;10296.9345703125;6968.4775390625;0.0;750.161254882812;505.0;213099;497.0;0.0;Calculated values ==>;1558478561.799;328.86;328.46000000000004;290.36;290.56;289.36;277.26000000000005;273.6339639331285;279.06;276.16;276.76000000000005;277.66;342.86;292.46000000000004;277.26000000000005;277.46000000000004;296.76000000000005;294.86;293.76000000000005;318.66;290.26000000000005;279.06;322.86;323.66;277.46000000000004;241.05796691057077;267.5978703862781;273.6339639331285;288.16;5670000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3000000.0;5700000.0;0.028666666666666667;0.12833333333333333;0.10383333333333335;0.003;0.0;0.028666666666666667;0.0;6968.4775390625;0.0;750.161254882812;10296.9345703125;481159.7803388191;480242.6527054215;245321.71298053602;246026.18475906766;241906.44564549206;430607.02586249536;438988.9076503805;447387.1986165429;474083.7854598241;523331.09725862654;467630.40985355095;448082.77831708995;448359.7611168141;464710.80611794995;462955.59896260384;413046.1289303981;465661.69400521734;455934.4302543628;438988.9076503805;208636.25808486674;211980.4382156667;473889.5882477202;201179.55794866657;201179.55794866657;273.63228279544927;2645076.860437654;1387007.4035351265;279110.3677850831;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1665380916565.3076;639387782574.8425;1398618276719.7654;25564.560022681162;818.1300908971609;0.0;6817.2013581158;4804988.645088764;1130955.5609173838;82198.56310857716;1106631.7341161945;4.301262483967629;0.1651749400646542
7663;2019-05-22 00:43:41.770;556;552;173;175;163;43;61;30;43;45;705;191;45;44;237;217;208;479;150;170;60;43;572;355;360;131;360;300;575;310.0;686.0;588.0;58.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;10165.89453125;6780.6279296875;0.0;743.6902465820309;513.0;213100;496.0;0.0;Calculated values ==>;1558478621.77;328.76000000000005;328.36;290.46000000000004;290.66;289.46000000000004;277.46000000000004;273.8482719121499;279.26000000000005;276.16;277.46000000000004;277.66;343.66;292.26000000000005;277.66;277.56;296.86;294.86;293.96000000000004;321.06;290.16;279.16;322.76000000000005;324.46000000000004;277.46000000000004;240.61611355647437;267.5978703862781;273.8482719121499;288.16;5720000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5750000.0;0.051666666666666666;0.11433333333333334;0.098;0.009666666666666665;0.0;0.051666666666666666;0.0;6780.6279296875;0.0;743.6902465820309;10165.89453125;480433.38527015765;479509.406582863;245474.17682123568;246176.58558238688;242067.6353320927;430477.46260093397;438877.6270218307;448359.7611168141;474340.9607716398;524169.5245741291;467388.1915679764;448636.04472110956;448497.9897238959;464548.7096429471;462654.8538357037;411713.27117565356;468700.0394291868;455461.04788358515;438709.7716932626;208218.24852204052;215324.80838970217;474147.34029804735;201698.0013112924;201698.0013112924;273.84369114514465;2645247.3015936473;1387121.9240356074;279122.8105306843;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1665596212455.1501;639466944294.7847;1398798189719.6338;24172.85246094113;2633.676943538631;0.0;12245.608136401794;4805402.92319458;1130984.3120728713;82198.56310857716;1106790.5140811056;5.190123095012861;0.16832973410774352
7664;2019-05-22 00:44:41.770;557;552;172;174;164;45;46;32;49;45;714;190;50;45;237;217;210;493;149;166;47;44;574;357;362;130;362;300;577;125.0;705.0;611.0;116.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9995.3759765625;6592.13623046875;0.0;747.4100952148441;518.0;213101;494.0;0.0;Calculated values ==>;1558478681.77;328.86;328.36;290.36;290.56;289.56;277.66;274.0616903277293;277.76000000000005;276.36;278.06;277.66;344.56000000000006;292.16;278.16;277.66;296.86;294.86;294.16;322.46000000000004;289.76000000000005;277.86;322.56;324.96000000000004;277.56;240.39332010688793;267.5978703862781;274.0616903277293;288.06;5740000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3000000.0;5770000.0;0.020833333333333332;0.1175;0.10183333333333335;0.01933333333333333;0.0;0.020833333333333332;0.0;6592.13623046875;0.0;747.4100952148441;9995.3759765625;480340.57874891796;479271.95348584914;245048.51642036013;245744.88535375864;242331.77232746402;430346.717906069;435844.5533831253;449186.5519142498;474469.24523292336;525111.9240549327;467266.9685983913;449323.756237676;448636.04472110956;464254.5134180436;462352.8576263787;411645.76415621204;470572.7438854706;454559.59357896424;436019.9354273413;207382.2378540181;217415.1398638553;474372.5853179056;202221.32265210216;202221.32265210216;274.05657228903266;2645415.3121812125;1387233.363736942;279135.2363668659;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1665812812455.1501;639545244294.7847;1398978189719.6338;25149.29251319537;5261.5910782055325;0.0;4870.804432817482;4805813.941069365;1131050.1059730526;82198.56310857716;1106933.1508525158;4.807066603116277;0.2677930207453274
7665;2019-05-22 00:45:41.791;559;553;171;174;165;46;40;33;53;45;722;190;55;47;238;216;212;504;150;164;40;45;580;357;362;131;362;301;583;95.0;738.0;768.0;72.0;0.0;0;1;22;1;0;0;0;0;0;0;1;0;0;0;0;10056.92578125;6590.595703125;0.0;756.546997070312;521.0;213102;493.0;0.0;Calculated values ==>;1558478741.791;329.06;328.46000000000004;290.26000000000005;290.56;289.66;277.76000000000005;274.0616903277293;277.16;276.46000000000004;278.46000000000004;277.66;345.36;292.16;278.66;277.86;296.96000000000004;294.76000000000005;294.36;323.56;289.56;277.16;322.46000000000004;325.26000000000005;277.66;240.61611355647437;267.7187500070086;274.0616903277293;288.16;5800000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;5830000.0;0.01583333333333333;0.123;0.128;0.012;0.0;0.01583333333333333;0.0;6590.595703125;0.0;756.546997070312;10056.92578125;479919.74862793874;478700.82149371685;244478.0290428844;245510.0925270449;242458.3098450092;430346.717906069;434782.31747122854;449551.36088337604;474340.9607716398;525870.3286171833;467125.24897544575;449825.1039078654;448726.1184418108;464386.3924891542;462219.8900438566;409810.0318441408;471454.9649899794;454275.5563783949;434782.31747122854;206964.23671620517;218669.37671819705;474340.9607716398;202234.48292222194;202234.48292222194;274.0616903277293;2645582.473181486;1387343.2582858556;279147.77372915734;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1666030088474.8188;639623571699.6652;1399158552824.3586;31656.560379027724;3265.277734193014;0.0;3682.0073803592704;4806287.488859815;1131121.1880830815;82198.56310857716;1107004.4492298847;5.254266463689861;0.28384994534673347
7666;2019-05-22 00:46:41.771;563;555;170;172;164;48;37;34;57;45;730;189;58;51;238;216;215;514;151;164;37;46;585;359;364;131;364;303;588;85.0;707.0;827.0;148.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;10193.59765625;6707.345703125;0.0;761.7367553710941;524.0;213103;492.0;0.0;Calculated values ==>;1558478801.771;329.46000000000004;328.66;290.16;290.36;289.56;277.96000000000004;274.27422755570615;276.86;276.56;278.86;277.66;346.16;292.06;278.96000000000004;278.26000000000005;296.96000000000004;294.76000000000005;294.66;324.56;289.56;276.86;322.36;325.56;277.76000000000005;240.61611355647437;267.9596281332873;274.27422755570615;288.26000000000005;5850000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;5880000.0;0.014166666666666666;0.11783333333333333;0.13783333333333334;0.024666666666666667;0.0;0.014166666666666666;0.0;6707.345703125;0.0;761.7367553710941;10193.59765625;479903.9835135239;478392.2977601249;243956.2913335781;244634.16975270738;241959.72366661258;430214.79039162316;433749.95420475816;449733.7568600775;474340.9607716398;526550.9475562351;466719.0363168656;449870.8715090784;448907.5457794879;464091.55881951714;461916.06316538615;408790.63517347805;472320.77753338707;453933.9225991938;433749.95420475816;206546.2383541025;219923.6425635755;474437.7492251421;202771.59501900015;202771.59501900015;274.2742275557061;2645751.171292065;1387454.0375255502;279160.4218763102;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1666247815874.8882;639702145499.6902;1399339692424.4163;34039.61797376183;6701.098470418168;0.0;3272.1934217982384;4806834.774523544;1131204.213533768;82198.56310857716;1107062.38158603;5.8926796042951;0.3687237217818303
7667;2019-05-22 00:47:41.772;567;557;169;171;164;49;36;35;59;45;737;189;61;54;239;215;218;521;151;160;35;47;595;359;364;133;364;305;598;-2.0;722.0;710.0;59.0;0.0;0;0;28;1;0;0;0;0;0;0;1;0;0;0;0;10489.8720703125;7133.8408203125;0.0;765.5093383789059;527.0;213104;490.0;0.0;Calculated values ==>;1558478861.772;329.86;328.86;290.06;290.26000000000005;289.56;278.06;274.27422755570615;276.76000000000005;276.66;279.06;277.66;346.86;292.06;279.26000000000005;278.56;297.06;294.66;294.96000000000004;325.26000000000005;289.16;276.66;322.16;325.86;277.86;241.05796691057077;268.19934244402924;274.27422755570615;288.26000000000005;5950000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;5980000.0;0.0;0.12033333333333333;0.11833333333333333;0.009833333333333333;0.0;0.0;0.0;7133.8408203125;0.0;765.5093383789059;10489.8720703125;479300.51923945994;477481.58566262334;243271.93672424005;243937.28386842654;241633.52685109942;430214.79039162316;433567.68989926;449642.78568856575;474083.7854598241;527128.0735748672;466433.26912357885;449917.82812037505;448952.2146688218;464223.8542375998;461782.40754588926;405201.0399488229;472095.05587000377;453360.68676331674;433384.8821390699;205710.24989127388;221177.93781777218;474277.9221395622;202772.97591121597;202771.59501900015;274.2742275557062;2645923.5364129674;1387569.382669285;279173.14913924417;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1666466219515.4922;639781346819.9092;1399522095464.9207;29212.927490319726;2669.7986379120707;0.0;0.0;4807361.887855612;1131282.3056447336;82198.56310857716;1107089.6503190915;4.036120122254896;0.2545119523804029
7668;2019-05-22 00:48:41.772;573;562;168;170;161;49;36;34;60;45;743;189;62;58;239;215;224;530;151;162;36;48;604;360;365;135;365;306;607;-2.0;722.0;765.0;143.0;0.0;0;0;32;1;0;0;0;0;0;0;1;0;0;0;0;10684.66015625;7474.43701171875;0.0;758.7567749023441;530.0;213105;489.0;0.0;Calculated values ==>;1558478921.772;330.46000000000004;329.36;289.96000000000004;290.16;289.26000000000005;278.06;274.38016830617;276.76000000000005;276.56;279.16;277.66;347.46000000000004;292.06;279.36;278.96000000000004;297.06;294.66;295.56;326.16;289.36;276.76000000000005;322.06;326.16;277.96000000000004;241.49495122638035;268.3187672390254;274.38016830617;288.26000000000005;6040000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6070000.0;0.0;0.12033333333333333;0.1275;0.02383333333333333;0.0;0.0;0.0;7474.43701171875;0.0;758.7567749023441;10684.66015625;479108.5945072977;477131.29016266385;242642.53752473448;243297.2435980093;240392.2374355262;430148.3826014536;433317.3069910173;449597.4423177968;473825.7953575257;527678.986846941;466289.97760267474;449872.9745629245;449321.23213236016;464076.26427514775;461629.7256903882;403409.1379781031;472313.09132385824;453475.3951927411;433317.3069910173;205292.2597576877;222432.26289678228;474117.84615207044;203065.4548616368;202771.59501900015;274.38016830617;2646099.9908481888;1387691.118317885;279185.85135685484;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1666684919515.4922;639861746819.9092;1399705395464.9207;31432.8284006604;6460.081992422001;0.0;0.0;4807867.269154703;1131358.3879833198;82198.56310857716;1107089.6503190915;4.602455787529043;0.32713089080959074
7669;2019-05-22 00:49:41.793;580;566;165;167;157;50;37;35;61;45;747;189;64;58;240;214;227;534;152;157;36;49;601;361;367;136;367;308;603;-2.0;655.0;767.0;108.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;0;0;0;10742.9228515625;7719.9052734375;0.0;762.6752319335941;532.0;213106;487.0;0.0;Calculated values ==>;1558478981.793;331.16;329.76000000000005;289.66;289.86;288.86;278.16;274.4858918419099;276.86;276.66;279.26000000000005;277.66;347.86;292.06;279.56;278.96000000000004;297.16;294.56;295.86;326.56;288.86;276.76000000000005;321.86;326.36;278.06;241.71165711629368;268.5567601203482;274.4858918419099;288.36;6010000.0;3610000.0;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;6030000.0;0.0;0.10916666666666666;0.12783333333333333;0.018000000000000002;0.0;0.0;0.0;7719.9052734375;0.0;762.6752319335941;10742.9228515625;480478.33616160456;478202.57952525717;241797.43671441264;242447.30341247402;239248.3846505765;430081.6785162784;432997.62667057913;449368.5285232274;473696.4923814395;527943.4756142988;466002.57132472435;449783.5560736587;448951.9434487286;463913.1838744076;461342.3614177066;406541.9653596359;473431.8910017177;452404.6852713271;432812.2514932043;204456.2876039246;223268.49639005636;474086.44446128915;203328.69326625162;202771.59501900015;274.4858918419099;2646278.6165367654;1387817.7821535666;279198.53439440246;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1666904596375.1572;639943075274.7852;1399889659934.6396;31452.0922736834;4873.639521510676;0.0;0.0;4808391.493573875;1131452.8687191461;82198.56310857716;1107089.6503190915;4.282391634502372;0.2915904591929208
7670;2019-05-22 00:50:41.783;587;571;164;165;154;49;38;35;62;46;749;188;65;62;240;214;229;538;151;160;37;50;605;361;366;138;366;309;608;-1.0;707.0;840.0;119.0;0.0;0;0;44;1;0;0;0;0;0;0;1;0;0;0;0;11008.2900390625;8179.25;0.0;764.554077148438;535.0;213107;485.0;0.0;Calculated values ==>;1558479041.783;331.86;330.26000000000005;289.56;289.66;288.56;278.06;274.4858918419099;276.96000000000004;276.66;279.36;277.76000000000005;348.06000000000006;291.96000000000004;279.66;279.36;297.16;294.56;296.06;326.96000000000004;289.16;276.86;321.66;326.66;278.16;242.14157278889297;268.67533136820026;274.4858918419099;288.26000000000005;6050000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;6080000.0;0.0;0.11783333333333333;0.14;0.01983333333333333;0.0;0.0;0.0;8179.25;0.0;764.554077148438;11008.2900390625;481025.2245602881;478340.0090954192;241317.9996732578;241639.04725651222;238172.55518043842;430081.6785162784;433433.583526483;449323.2256033016;473535.07189352607;528075.9802630969;465735.0058180328;449738.9921546331;449323.2256033016;464061.0944748599;461342.3614177066;405482.6612143694;473406.18558982166;453014.114268548;433249.8226776551;203620.32615720207;224522.8720964353;473926.13026871055;203329.08752992138;202771.59501900015;274.4858918419099;2646459.8464341983;1387950.2530320396;279211.25918416167;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1667124459725.1921;640025261574.7982;1400074729084.6692;34439.17933027323;5366.841347652651;0.0;0.0;4808940.49598834;1131538.191836846;82198.56310857716;1107089.6503190915;4.45068120170822;0.30167236638750844
7671;2019-05-22 00:51:41.813;593;576;163;164;151;48;38;36;63;46;751;188;67;62;240;214;230;541;150;161;38;51;598;362;367;139;367;310;601;-1.0;667.0;945.0;146.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;0;0;0;11232.9052734375;8588.9482421875;0.0;774.314208984375;537.0;213108;483.0;0.0;Calculated values ==>;1558479101.813;332.46000000000004;330.76000000000005;289.46000000000004;289.56;288.26000000000005;277.96000000000004;274.5913991737795;276.96000000000004;276.76000000000005;279.46000000000004;277.76000000000005;348.26;291.96000000000004;279.86;279.36;297.16;294.56;296.16;327.26000000000005;289.26000000000005;276.96000000000004;321.46000000000004;326.86;278.26000000000005;242.35481222062532;268.7936212382143;274.5913991737795;288.16;5980000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;6010000.0;0.0;0.11116666666666666;0.1575;0.024333333333333332;0.0;0.0;0.0;8588.9482421875;0.0;774.314208984375;11232.9052734375;482689.71751567314;479898.97996025;241215.33258145882;241537.78076161855;237439.2418358436;430014.67791919125;433182.4302400453;449278.01942846994;473405.2944016503;528208.6580177817;465590.3728363445;449833.0157339174;449138.8345454023;463913.1838744076;461188.73474552366;409336.8943228994;474738.20527306205;452984.87860704365;433182.4302400453;202784.37528459195;225359.1397227605;473894.81173143076;203606.8976843026;202771.59501900015;274.59139917377956;2646645.282400028;1388090.0578848172;279224.0894984912;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1667344469675.0874;640108403124.7585;1400260521934.5806;38693.20167470636;6577.005908480119;0.0;0.0;4809550.237214679;1131637.7736632966;82198.56310857716;1107089.6503190915;4.834875431428349;0.33059532401155317
