;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7672;2019-05-22 00:52:41.814;596;580;164;165;149;47;38;37;64;46;753;188;68;65;240;214;228;540;150;161;38;52;601;360;365;139;366;311;603;123.0;667.0;753.0;52.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;0;0;0;11570.236328125;9041.0556640625;0.0;758.698974609375;541.0;213109;481.0;0.0;Calculated values ==>;1558479161.814;332.76000000000005;331.16;289.56;289.66;288.06;277.86;274.38016830617;276.96000000000004;276.86;279.56;277.76000000000005;348.46000000000004;291.96000000000004;279.96000000000004;279.66;297.16;294.56;295.96000000000004;327.16;289.26000000000005;276.96000000000004;321.26000000000005;327.26000000000005;278.36;242.35481222062532;268.91163127593666;274.38016830617;288.16;6010000.0;3600000.0;3650000.0;1390000.0;3660000.0;3110000.0;6030000.0;0.0205;0.11116666666666666;0.1255;0.008666666666666666;0.0;0.0205;0.0;9041.0556640625;0.0;758.698974609375;11570.236328125;482776.1753680811;480244.83304752834;241474.4737905617;241797.43671441264;236772.0773268379;430148.3826014536;433683.32636128634;449232.91051691235;473405.2944016503;528341.5085753801;465445.45852716797;449788.8919136844;449372.1679928958;464061.0944748599;461495.6585078262;407018.09750861506;474338.03585290123;453331.6078540995;433683.32636128634;201948.4348523538;227031.71669481136;473992.66496117425;203052.373083405;203052.373083405;274.38016830617;2646835.3117469144;1388236.9770324703;279236.86482125754;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1667564073334.822;640191804514.6578;1400446825039.3555;30895.657447905174;2348.149196274;0.0;4727.934542196568;4810130.154038453;1131712.1511953513;82198.56310857716;1107129.0504302199;3.8747644799729306;0.1908311671784905
7673;2019-05-22 00:53:41.794;598;584;168;168;149;45;40;37;61;47;754;188;66;65;240;214;229;544;151;165;40;53;602;359;364;140;364;310;604;-1.0;693.0;597.0;1.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;0;0;0;12057.20703125;9488.197265625;0.0;759.9478149414059;544.0;213110;479.0;0.0;Calculated values ==>;1558479221.794;332.96000000000004;331.56;289.96000000000004;289.96000000000004;288.06;277.66;274.27422755570615;277.16;276.86;279.26000000000005;277.86;348.56000000000006;291.96000000000004;279.76000000000005;279.66;297.16;294.56;296.06;327.56;289.66;277.16;321.06;327.56;278.46000000000004;242.56692532238324;268.7936212382143;274.27422755570615;288.26000000000005;6020000.0;3590000.0;3640000.0;1400000.0;3640000.0;3100000.0;6040000.0;0.0;0.11549999999999999;0.09949999999999999;0.00016666666666666666;0.0;0.0;0.0;9488.197265625;0.0;759.9478149414059;12057.20703125;482947.91919211065;480707.5363945475;242741.1589944695;242741.1589944695;236745.59236849088;430214.79039162316;434293.55171347444;448999.47296598606;473373.3937792042;528523.4063309287;465590.3728363445;449694.52579769876;449555.86387678824;464356.0352725641;461648.628002798;406998.14898285666;474814.62621693657;454076.78323915164;434293.55171347444;201112.50472608567;228286.1864045524;473961.5475392893;202759.0646941704;203052.373083405;274.27422755570615;2647032.141476518;1388391.336003453;279249.5159927112;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1667782700434.8916;640275476614.6844;1400633062939.4148;24500.920623045655;45.20041380751981;0.0;0.0;4810591.638309807;1131732.0891272482;82198.56310857716;1107168.4367515992;2.395176965575953;0.13290314724369542
7674;2019-05-22 00:54:41.795;601;585;172;172;152;44;42;37;56;47;755;188;63;64;239;215;229;546;151;168;41;53;598;358;364;140;364;309;600;238.0;713.0;628.0;2.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;0;0;0;12403.56640625;9737.720703125;0.0;759.327880859375;550.0;213111;476.0;0.0;Calculated values ==>;1558479281.795;333.26000000000005;331.66;290.36;290.36;288.36;277.56;274.1680685717883;277.36;276.86;278.76000000000005;277.86;348.66;291.96000000000004;279.46000000000004;279.56;297.06;294.66;296.06;327.76000000000005;289.96000000000004;277.26000000000005;320.76000000000005;328.16;278.46000000000004;242.56692532238324;268.67533136820026;274.1680685717883;288.26000000000005;5980000.0;3579999.9999999995;3640000.0;1400000.0;3640000.0;3090000.0;6000000.0;0.03966666666666666;0.11883333333333333;0.10466666666666667;0.0003333333333333333;0.0;0.03966666666666666;0.0;9737.720703125;0.0;759.327880859375;12403.56640625;483825.8529424998;481315.34451524797;244201.40360729035;244201.40360729035;237775.3972799527;430280.9020939914;434653.35091899;448486.954613219;473373.3937792042;528705.1255896904;465735.0058180328;449461.9871674067;449600.5756309745;464223.8542375998;461934.76558694645;408900.6941555958;475609.59230758453;454504.3078870022;434473.7075064044;199858.6285646581;230795.22267914342;473961.5475392893;202497.77809719765;202497.77809719765;274.1680685717883;2647235.984653057;1388551.5546572355;279262.17683455505;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1668001104075.4956;640359478014.9167;1400818766034.9285;25746.867142010236;90.48792314736387;0.0;9201.7118665652;4811010.376854532;1131733.2198822382;82198.56310857716;1107245.118962048;3.337992260527672;0.10504418989880081
7675;2019-05-22 00:55:41.785;602;586;176;176;155;42;45;36;50;47;755;187;58;62;239;216;228;545;151;170;44;54;594;357;362;139;362;308;597;-2.0;650.0;591.0;0.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;0;0;0;12669.1640625;9867.5234375;0.0;766.554809570312;560.0;213112;472.0;0.0;Calculated values ==>;1558479341.785;333.36;331.76000000000005;290.76000000000005;290.76000000000005;288.66;277.36;274.0616903277293;277.66;276.76000000000005;278.16;277.86;348.66;291.86;278.96000000000004;279.36;297.06;294.76000000000005;295.96000000000004;327.66;290.16;277.56;320.36;329.16;278.56;242.35481222062532;268.5567601203482;274.0616903277293;288.26000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;5970000.0;0.0;0.10833333333333334;0.0985;0.0;0.0;0.0;0.0;9867.5234375;0.0;766.554809570312;12669.1640625;484415.4465364913;481804.61366007023;245665.25051918678;245665.25051918678;238794.62590797164;430346.717906069;435668.7067053961;447833.1889017542;473503.23161362135;528781.9076996768;465756.06281801086;448951.9434487286;449507.0425462661;464518.1588243853;462219.8900438566;410273.59072184516;475830.7917233954;455125.6158036442;435492.39016710146;198186.82848740023;234977.24436692704;474188.32179244753;202234.48292222194;202497.77809719765;274.0616903277293;2647444.8892504266;1388714.904462261;279274.89040436246;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1668218867775.5303;640443164064.93;1401003835184.958;24191.47253898393;0.0;0.0;0.0;4811426.460326469;1131733.973822587;82198.56310857716;1107321.7871141264;2.274900746159986;0.12584202919449958
7676;2019-05-22 00:56:41.766;603;586;177;178;157;40;48;35;44;47;756;187;54;59;239;216;226;541;151;173;48;55;588;356;361;141;361;307;590;237.0;681.0;821.0;107.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;0;0;0;12852.2333984375;9571.75390625;0.0;757.561157226562;569.0;213113;467.0;0.0;Calculated values ==>;1558479401.766;333.46000000000004;331.76000000000005;290.86;290.96000000000004;288.86;277.16;273.955091788801;277.96000000000004;276.66;277.56;277.86;348.76;291.86;278.56;279.06;297.06;294.76000000000005;295.76000000000005;327.26000000000005;290.46000000000004;277.96000000000004;319.86;330.06;278.66;242.77792619122317;268.43790593516167;273.955091788801;288.26000000000005;5880000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;5900000.0;0.0395;0.11349999999999999;0.13683333333333333;0.017833333333333333;0.0;0.0395;0.0;9571.75390625;0.0;757.561157226562;12852.2333984375;485223.87962411274;482606.60696031456;246279.6677861075;246628.7637423405;239633.45026639456;430412.23801567365;436430.11128019885;447177.4714065356;473243.34684981237;528963.3448891509;465900.37274583225;448580.67754506104;449275.48907731444;464664.8766729168;462371.3252196394;412035.7173835649;476100.4243439012;455715.22267118655;436430.11128019885;196097.13278094304;238741.38928724395;474028.5976361392;202044.38055801362;202044.38055801362;273.95509178880104;2647657.5002142796;1388876.8471418882;279287.58734876843;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1668435699090.3372;640527137464.8552;1401188276759.7937;33542.37793110609;4850.385204559906;0.0;9258.236363526317;4811907.423393408;1131774.380899628;82198.56310857716;1107398.9146522966;4.613180952111873;0.21638889146765078
7677;2019-05-22 00:57:41.776;602;585;177;178;159;39;51;33;38;47;755;187;49;58;239;216;223;530;151;176;51;56;587;355;360;144;360;306;589;-1.0;673.0;739.0;94.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;0;0;0;13214.291015625;9754.2509765625;0.0;744.3068237304691;578.0;213114;461.0;0.0;Calculated values ==>;1558479461.776;333.36;331.66;290.86;290.96000000000004;289.06;277.06;273.8482719121499;278.26000000000005;276.46000000000004;276.96000000000004;277.86;348.66;291.86;278.06;278.96000000000004;297.06;294.76000000000005;295.46000000000004;326.16;290.76000000000005;278.26000000000005;319.26000000000005;330.96000000000004;278.76000000000005;243.40439225979637;268.3187672390254;273.8482719121499;288.26000000000005;5870000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;5890000.0;0.0;0.11216666666666668;0.12316666666666666;0.015666666666666666;0.0;0.0;0.0;9754.2509765625;0.0;744.3068237304691;13214.291015625;485195.2593220398;482578.9838792053;246318.98991970898;246668.65653042507;240303.7789958172;430477.46260093397;437181.2009864583;446519.73315770726;472851.94155074406;528935.3484124116;466044.4045967343;448069.6469006501;449321.23213236016;464811.3070167571;462522.44405874936;411263.36565831123;474594.1132112362;456300.8141213988;437181.2009864583;193589.57483703562;242505.85365607988;473739.29075295;201809.8812033348;202044.38055801362;273.8482719121499;2647874.757454535;1389037.9240242261;279300.10500120214;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1668652035140.3027;640612651714.8417;1401372207409.7644;30140.09676571354;4260.227416277305;0.0;0.0;4812438.199130345;1131850.3153250848;82198.56310857716;1107476.079480642;3.2766714091940212;0.218770052373757
7678;2019-05-22 00:58:41.767;600;583;175;176;159;39;54;32;34;47;753;187;45;53;238;217;222;531;151;178;54;57;587;355;360;151;360;304;589;151.0;740.0;700.0;124.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;0;0;0;13181.5615234375;9787.2373046875;0.0;723.0896606445309;585.0;213115;454.0;0.0;Calculated values ==>;1558479521.767;333.16;331.46000000000004;290.66;290.76000000000005;289.06;277.06;273.8482719121499;278.56;276.36;276.56;277.86;348.46000000000004;291.86;277.66;278.46000000000004;296.96000000000004;294.86;295.36;326.26000000000005;290.96000000000004;278.56;318.56;331.66;278.86;244.82967444194236;268.0796299477929;273.8482719121499;288.26000000000005;5870000.0;3550000.0;3600000.0;1510000.0;3600000.0;3040000.0;5890000.0;0.025166666666666667;0.12333333333333334;0.11666666666666667;0.020666666666666667;0.0;0.025166666666666667;0.0;9787.2373046875;0.0;723.0896606445309;13181.5615234375;484915.90951613436;482295.2245888013;245625.11643944975;245971.15687276312;240303.7789958172;430477.46260093397;437694.3850122894;446338.7475733018;471931.1556241743;528879.5811680062;466331.64011549077;447886.92588112364;448998.8971924048;464680.0635916259;462654.8538357037;410856.81679593207;474742.953715381;456579.465419306;437694.3850122894;190664.19178205615;245433.99809710225;472927.6665566992;201836.48390947597;201836.48390947597;273.8482719121499;2648094.689897314;1389200.745332872;279312.3314709802;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1668868002740.0762;640701138439.7488;1401555179959.5725;28525.264094113012;5602.551108042613;0.0;5935.757177754138;4812927.0038052965;1131932.4928175614;82198.56310857716;1107525.5367040415;3.8118293095978975;0.20833826918450313
7679;2019-05-22 00:59:41.788;598;582;173;174;159;39;56;32;31;46;747;186;42;52;238;217;221;530;151;178;55;57;584;355;361;152;361;303;586;364.0;722.0;557.0;63.0;0.0;0;50;71;1;0;0;0;0;0;0;1;0;0;0;0;13059.26953125;9669.1962890625;0.0;1010.72052001953;589.0;213116;446.0;0.0;Calculated values ==>;1558479581.788;332.96000000000004;331.36;290.46000000000004;290.56;289.06;277.06;273.8482719121499;278.76000000000005;276.36;276.26000000000005;277.76000000000005;347.86;291.76000000000005;277.36;278.36;296.96000000000004;294.86;295.26000000000005;326.16;290.96000000000004;278.66;317.76000000000005;332.06;278.86;245.02929689885198;267.9596281332873;273.8482719121499;288.26000000000005;5840000.0;3550000.0;3610000.0;1520000.0;3610000.0;3030000.0;5860000.0;0.06066666666666667;0.12033333333333333;0.09283333333333334;0.0105;0.0;0.06066666666666667;0.0;9669.1962890625;0.0;1010.72052001953;13059.26953125;484970.70407272887;482496.87208245014;245050.6376639783;245394.78674691348;240397.437896632;430477.46260093397;437806.89928523917;446107.1014639255;471698.818120886;528329.302319711;466352.63224110927;447656.4881179867;449045.67269265273;464533.37255708285;462654.8538357037;411742.39950194384;474969.1654369866;456414.7828251579;437636.28072910535;187321.02276691253;247107.31509690773;472796.8044370404;201780.04606449662;201780.04606449662;273.8482719121499;2648313.440025729;1389362.939027815;279326.78494613414;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1669084378445.6057;640792070254.9713;1401737343695.0183;22681.69497624698;2845.67596291171;0.0;14308.611569652929;4813353.877818891;1132002.919350654;82198.56310857716;1107694.298823425;3.7299899634925753;0.10808101479353588
7680;2019-05-22 01:00:41.778;597;581;171;172;157;40;57;33;28;44;744;185;40;51;239;217;220;529;150;179;57;55;583;355;361;148;361;301;586;147.0;756.0;393.0;92.0;0.0;0;77;65;1;0;0;0;0;0;0;1;0;0;0;0;12768.5390625;9203.49609375;0.0;1183.06469726562;591.0;213117;438.0;0.0;Calculated values ==>;1558479641.778;332.86;331.26000000000005;290.26000000000005;290.36;288.86;277.16;273.8482719121499;278.86;276.46000000000004;275.96000000000004;277.56;347.56000000000006;291.66;277.16;278.26000000000005;297.06;294.86;295.16;326.06;291.06;278.86;316.96000000000004;332.26000000000005;278.66;244.22491754036054;267.7187500070086;273.8482719121499;288.16;5830000.0;3550000.0;3610000.0;1480000.0;3610000.0;3010000.0;5860000.0;0.0245;0.126;0.0655;0.015333333333333334;0.0;0.0245;0.0;9203.49609375;0.0;1183.06469726562;12768.5390625;484942.63819628826;482355.25089620444;244367.44828247777;244708.20379347002;239755.1321478404;430477.46260093397;437977.1081470654;446070.60221923905;472029.1217495138;528170.1008694499;466516.8519203191;447755.4656965252;449276.9549200224;464664.8766729168;462654.8538357037;411769.5640560011;474820.8466146401;456554.21884749416;437977.1081470654;183977.97901196036;247943.99896000302;473120.7557910293;201868.65691298753;201868.65691298753;273.8482719121499;2648528.635892088;1389520.1852522907;279345.06344269053;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1669300942345.6401;640882055254.9856;1401918513495.047;15995.227417559476;4159.198849463308;0.0;5784.657055234908;4813676.131787609;1132061.28357844;82198.56310857716;1107861.7148213414;2.4973698074048736;0.12317423085787389
7681;2019-05-22 01:01:41.808;597;579;170;171;156;40;59;33;26;43;746;183;38;52;239;218;219;527;151;180;58;52;578;356;361;146;361;300;581;277.0;757.0;562.0;106.0;0.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;12333.873046875;8686.9462890625;0.0;1288.80615234375;592.0;213118;430.0;0.0;Calculated values ==>;1558479701.808;332.86;331.06;290.16;290.26000000000005;288.76000000000005;277.16;273.955091788801;279.06;276.46000000000004;275.76000000000005;277.46000000000004;347.76;291.46000000000004;276.96000000000004;278.36;297.06;294.96000000000004;295.06;325.86;291.16;278.96000000000004;316.16;332.36;278.36;243.81672145450628;267.5978703862781;273.955091788801;288.26000000000005;5780000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;5810000.0;0.04616666666666667;0.12616666666666668;0.09366666666666666;0.017666666666666667;0.0;0.04616666666666667;0.0;8686.9462890625;0.0;1288.80615234375;12333.873046875;485498.2859538409;482644.7707454912;244210.8209092348;244552.4553262197;239588.3189670799;430412.23801567365;438316.31352762313;445982.11402675457;472193.8583601894;528455.9560178719;466416.24878488225;447665.9719958352;449597.6657697971;464664.8766729168;462636.5820206667;413449.453700351;475149.0089059926;456693.4984895324;438146.9115166479;180635.0508419939;248362.34728340767;473084.60865818406;202072.17366021397;202072.17366021397;273.955091788801;2648737.92725295;1389669.3468155863;279365.6726658893;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1669517650645.5369;640970299354.9435;1402098903644.9612;22846.231080999303;4787.886351630806;0.0;10898.7837310387;4813999.972447687;1132135.8799012688;82198.56310857716;1108000.8130088306;3.8626561144130545;0.15783351074705324
7682;2019-05-22 01:02:41.809;595;577;170;171;156;41;61;33;26;42;749;183;38;51;239;218;217;514;151;180;60;49;575;356;361;146;361;300;577;123.0;742.0;360.0;99.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12088.6884765625;8453.712890625;0.0;1316.86975097656;592.0;213119;423.0;0.0;Calculated values ==>;1558479761.809;332.66;330.86;290.16;290.26000000000005;288.76000000000005;277.26000000000005;273.955091788801;279.26000000000005;276.46000000000004;275.76000000000005;277.36;348.06000000000006;291.46000000000004;276.96000000000004;278.26000000000005;297.06;294.96000000000004;294.86;324.56;291.16;279.16;315.46000000000004;332.36;278.06;243.81672145450628;267.5978703862781;273.955091788801;288.26000000000005;5750000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;5770000.0;0.0205;0.12366666666666666;0.060000000000000005;0.0165;0.0;0.0205;0.0;8453.712890625;0.0;1316.86975097656;12088.6884765625;485553.9890754645;482820.2659516601;244359.32313637476;244703.04291800258;239712.06739025775;430412.23801567365;438653.9296755554;445982.11402675457;472094.78864732845;528768.9491469198;466416.24878488225;447665.9719958352;449460.79382102675;464664.8766729168;462636.5820206667;413907.21448983846;473727.1618298183;456693.4984895324;438485.31824677397;177710.07569661198;248362.34728340767;472787.8654963541;202090.1533275292;202090.1533275292;273.955091788801;2648941.4519907553;1389812.1880225583;279387.3869936235;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1669734254255.2751;641057900814.8376;1402278906644.7437;14633.517641953524;4466.512250785611;0.0;4846.100880844518;4814312.308892189;1132213.0011748623;82198.56310857716;1108132.0225672275;2.4508395918606634;0.1323412220482902
7683;2019-05-22 01:03:41.769;592;575;171;171;155;41;62;33;28;41;751;183;40;53;239;218;214;502;151;181;62;47;570;356;361;145;361;300;573;135.0;697.0;292.0;59.0;0.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;11673.4150390625;8022.61181640625;0.0;1316.44177246094;592.0;213120;417.0;0.0;Calculated values ==>;1558479821.769;332.36;330.66;290.26000000000005;290.26000000000005;288.66;277.26000000000005;273.955091788801;279.36;276.46000000000004;275.96000000000004;277.26000000000005;348.26;291.46000000000004;277.16;278.46000000000004;297.06;294.96000000000004;294.56;323.36;291.26000000000005;279.36;314.86;332.36;277.86;243.61107973660833;267.5978703862781;273.955091788801;288.26000000000005;5700000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;5730000.0;0.022500000000000003;0.11616666666666667;0.048666666666666664;0.009833333333333333;0.0;0.022500000000000003;0.0;8022.61181640625;0.0;1316.44177246094;11673.4150390625;485694.06751782715;482996.2309963512;244856.00753477612;244856.00753477612;239514.5333667053;430412.23801567365;438822.1517515752;446264.66230711376;472127.72840069426;528977.5648464729;466416.24878488225;447944.02171589236;449734.3731786205;464664.8766729168;462636.5820206667;414783.6859332011;472450.75088116125;456832.62271452433;438822.1517515752;175203.01333496982;248362.34728340767;472721.04826189426;202044.28735479387;202044.28735479387;273.955091788801;2649139.3375084917;1389949.3991934003;279409.3166268243;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1669950709855.4128;641145142614.8932;1402458786644.8582;11885.3915810129;2661.654815586487;0.0;5327.50194892758;4814533.152475247;1132272.3629661917;82198.56310857716;1108216.7460708471;2.128111607499376;0.09174594971283821
7684;2019-05-22 01:04:41.780;588;571;172;172;157;42;64;33;32;40;749;185;43;53;239;218;212;482;151;181;63;44;563;356;361;144;361;300;565;391.0;726.0;285.0;33.0;0.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;11307.5849609375;7584.595703125;0.0;1321.27478027344;592.0;213121;411.0;0.0;Calculated values ==>;1558479881.78;331.96000000000004;330.26000000000005;290.36;290.36;288.86;277.36;273.955091788801;279.56;276.46000000000004;276.36;277.16;348.06000000000006;291.66;277.46000000000004;278.46000000000004;297.06;294.96000000000004;294.36;321.36;291.26000000000005;279.46000000000004;314.26000000000005;332.36;277.56;243.40439225979637;267.5978703862781;273.955091788801;288.26000000000005;5630000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;5650000.0;0.06516666666666666;0.121;0.0475;0.0055000000000000005;0.0;0.06516666666666666;0.0;7584.595703125;0.0;1321.27478027344;11307.5849609375;485919.7428523581;483349.53625497234;245521.6885444758;245521.6885444758;240420.78788444647;430412.23801567365;439157.44328511844;446827.4400790702;472160.7387857882;528768.9491469198;466659.7008486289;448359.7611168141;449734.3731786205;464664.8766729168;462636.5820206667;416735.1856759444;470494.8642856706;456832.62271452433;438989.9883500334;172696.00095264515;248362.34728340767;472555.8254779879;201990.64789637752;201990.64789637752;273.955091788801;2649330.8809514246;1390079.48310023;279431.3016279118;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1670167349565.1167;641231858509.7747;1402638819644.612;11629.747628677904;1488.1084766988572;0.0;15444.457019563242;4814729.1478943005;1132306.9506668297;82198.56310857716;1108389.8774636185;3.207133225009663;0.03379638377665572
7685;2019-05-22 01:05:41.800;584;567;172;173;158;42;66;33;36;40;748;186;46;56;239;218;208;457;150;182;65;43;561;355;360;144;360;300;563;-1.0;749.0;0.0;1.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;11155.0849609375;7426.77685546875;0.0;1317.38403320312;591.0;213122;406.0;0.0;Calculated values ==>;1558479941.8;331.56;329.86;290.36;290.46000000000004;288.96000000000004;277.36;273.8482719121499;279.76000000000005;276.46000000000004;276.76000000000005;277.16;347.96000000000004;291.76000000000005;277.76000000000005;278.76000000000005;297.06;294.96000000000004;293.96000000000004;318.86;291.36;279.66;313.76000000000005;332.26000000000005;277.46000000000004;243.40439225979637;267.5978703862781;273.8482719121499;288.16;5610000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5630000.0;0.0;0.12483333333333334;0.0;0.00016666666666666666;0.0;0.0;0.0;7426.77685546875;0.0;1317.38403320312;11155.0849609375;485593.49469165195;483021.3310640899;245602.85361905993;245958.35372645844;240816.46781613881;430477.46260093397;439711.23851803166;447387.1986165429;472160.7387857882;528664.6274155433;466781.3093524719;448773.92728241725;450143.51895193453;464811.3070167571;462787.14600039157;416122.42636532895;466951.36371183174;457134.9086187424;439545.25928349345;170606.85888663295;247943.99896000302;472457.08239583095;202006.09177015146;201990.64789637752;273.8482719121499;2649518.132263686;1390204.6195697691;279453.29778095824;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1670383721665.0479;641318287309.7472;1402818879644.555;0.0;45.07516510427991;0.0;0.0;4814826.094762697;1132319.7314560174;82198.56310857716;1108518.6241733434;0.005154887436103234;0.0007596352140560651
7686;2019-05-22 01:06:41.771;578;564;173;174;159;42;68;33;40;39;745;188;48;57;239;218;206;455;150;184;67;41;559;355;360;144;360;299;562;122.0;748.0;126.0;0.0;3.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;10809.5048828125;6988.55810546875;0.0;1319.17260742188;591.0;213123;401.0;0.0;Calculated values ==>;1558480001.771;330.96000000000004;329.56;290.46000000000004;290.56;289.06;277.36;273.8482719121499;279.96000000000004;276.46000000000004;277.16;277.06;347.66;291.96000000000004;277.96000000000004;278.86;297.06;294.96000000000004;293.76000000000005;318.66;291.56;279.86;313.26000000000005;332.26000000000005;277.26000000000005;243.40439225979637;267.47669482898436;273.8482719121499;288.16;5590000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;5620000.0;0.02033333333333333;0.12466666666666668;0.021;0.0;0.0005;0.020833333333333332;0.0;6988.55810546875;0.0;1319.17260742188;10809.5048828125;484993.5194215177;482718.28792117577;245999.81922640474;246358.01339748286;241181.72095369906;430477.46260093397;440042.10740737274;448131.96318365866;472061.9191754798;528428.6472838819;467166.1955816831;449233.69419269334;450460.4171626848;464811.3070167571;462787.14600039157;416190.4361247583;466781.04147434275;457411.71562222653;439876.853395306;168517.74571465285;247943.99896000302;472259.5391352755;201709.7481601087;202772.7098656998;273.8482719121499;2649701.0820437633;1390324.6892992565;279475.25846681645;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1670599617264.89;641404645549.6841;1402998492789.4236;5174.86651549455;0.0;0.0;4939.669656866795;4814869.197807082;1132320.1069008403;82198.56310857716;1108559.7681912289;1.2174848369443654;0.012385560697406258
7687;2019-05-22 01:07:41.801;575;563;173;175;161;42;70;31;44;39;742;189;50;59;239;219;205;460;151;186;69;41;563;354;359;143;359;298;566;-1.0;720.0;167.0;0.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10673.87109375;6747.91259765625;0.0;1332.24072265625;589.0;213124;397.0;0.0;Calculated values ==>;1558480061.801;330.66;329.46000000000004;290.46000000000004;290.66;289.26000000000005;277.36;273.7412296467126;280.16;276.26000000000005;277.56;277.06;347.36;292.06;278.16;279.06;297.06;295.06;293.66;319.16;291.76000000000005;280.06;312.86;332.06;277.26000000000005;243.1966462407574;267.35522164206344;273.7412296467126;288.26000000000005;5630000.0;3540000.0;3590000.0;1430000.0;3590000.0;2980000.0;5660000.0;0.0;0.12000000000000001;0.02783333333333333;0.0;0.0;0.0;0.0;6747.91259765625;0.0;1332.24072265625;10673.87109375;484130.75043146807;482118.65054034477;245835.01651184482;246548.38291224377;241710.7639526912;430542.39183029096;440587.810382915;448869.8142738907;472193.81962526246;528192.9208316952;467428.76263073325;449690.5506482974;450910.77711760055;464957.45143190527;463069.30017575866;414295.95309843525;466999.6461766207;457849.5140682483;440423.95831116976;166846.47414792277;247107.31509690773;472391.1323836129;201446.94854128102;202772.7098656998;273.7412296467126;2649880.1996915936;1390439.217124144;279497.3646255332;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1670815425115.644;641490788599.9851;1403177682340.0498;6886.603096224302;0.0;0.0;0.0;4814969.760310321;1132320.1069008403;82198.56310857716;1108600.9526871368;0.8522861910196975;0.04714641898703164
7688;2019-05-22 01:08:41.762;573;562;173;175;162;42;72;30;47;38;740;189;52;62;239;219;206;477;151;187;71;40;568;353;358;142;358;297;571;0.0;704.0;72.0;0.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10394.2666015625;6401.9150390625;0.0;1319.83959960938;588.0;213125;393.0;0.0;Calculated values ==>;1558480121.762;330.46000000000004;329.36;290.46000000000004;290.66;289.36;277.36;273.6339639331285;280.36;276.16;277.86;276.96000000000004;347.16;292.06;278.36;279.36;297.06;295.06;293.76000000000005;320.86;291.86;280.26000000000005;312.46000000000004;331.96000000000004;277.16;242.98782864720522;267.23344911666527;273.6339639331285;288.26000000000005;5680000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2970000.0;5710000.0;0.0;0.11733333333333333;0.012;0.0;0.0;0.0;0.0;6401.9150390625;0.0;1319.83959960938;10394.2666015625;483286.51922054426;481399.33381548466;245632.89137333512;246340.06945854213;241872.06875468188;430607.02586249536;441128.4923144203;449464.70566308004;472226.9707426428;528061.6644505977;467569.9149437975;450144.5607503888;451492.55458932754;465103.311480244;463218.971569767;412630.7567841226;468933.36987672595;458147.9488794607;440965.99770953023;165175.21790254305;246688.97952812296;472424.0149512065;201183.85751793825;202772.7098656998;273.6339639331285;2650055.6533865416;1390548.727792821;279519.4509294377;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1671030385300.521;641576233024.9362;1403356066314.9478;2979.3701777417014;0.0;0.0;0.0;4815051.923313535;1132320.1069008403;82198.56310857716;1108600.9526871368;0.3858410836858894;0.021343799284253406
7689;2019-05-22 01:09:41.782;574;563;173;176;163;44;74;30;50;38;738;189;53;63;239;219;208;496;151;188;74;40;575;353;358;142;358;298;578;-2.0;729.0;362.0;0.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10288.02734375;6116.06689453125;0.0;1323.98681640625;587.0;213126;389.0;0.0;Calculated values ==>;1558480181.782;330.56;329.46000000000004;290.46000000000004;290.76000000000005;289.46000000000004;277.56;273.6339639331285;280.56;276.16;278.16;276.96000000000004;346.96000000000004;292.06;278.46000000000004;279.46000000000004;297.06;295.06;293.96000000000004;322.76000000000005;291.96000000000004;280.56;312.06;331.86;277.16;242.98782864720522;267.35522164206344;273.6339639331285;288.26000000000005;5750000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;5780000.0;0.0;0.1215;0.060333333333333336;0.0;0.0;0.0;0.0;6116.06689453125;0.0;1323.98681640625;10288.02734375;482627.4544256738;480725.37568085035;245356.82299646593;246408.05937389663;241965.34974421473;430607.02586249536;441452.48511977104;449690.5506482974;472226.9707426428;527775.8227761798;467428.76263073325;450098.7147956538;451449.07916790526;465103.311480244;463218.971569767;410395.48984594806;470896.39922104665;458285.0314232081;441452.48511977104;163503.975529645;246270.64818160105;472424.0149512065;201183.85751793825;202772.7098656998;273.6339639331285;2650228.0632868474;1390653.079081073;279541.4901601931;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1671245256900.4526;641661461424.909;1403534625814.891;14993.237152198337;0.0;0.0;0.0;4815201.744965146;1132320.1069008403;82198.56310857716;1108600.9526871368;2.015205499142705;0.11147631371790745
7690;2019-05-22 01:10:41.783;577;565;173;177;166;45;76;30;53;37;736;189;55;67;239;220;213;512;151;189;75;40;585;354;359;142;359;299;588;178.0;680.0;382.0;37.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;10322.7431640625;6017.3681640625;0.0;1330.53894042969;586.0;213127;386.0;0.0;Calculated values ==>;1558480241.783;330.86;329.66;290.46000000000004;290.86;289.76000000000005;277.66;273.7412296467126;280.76000000000005;276.16;278.46000000000004;276.86;346.76;292.06;278.66;279.86;297.06;295.16;294.46000000000004;324.36;292.06;280.66;311.76000000000005;331.76000000000005;277.16;242.98782864720522;267.47669482898436;273.7412296467126;288.26000000000005;5850000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;5880000.0;0.029666666666666668;0.11333333333333333;0.06366666666666666;0.006166666666666667;0.0;0.029666666666666668;0.0;6017.3681640625;0.0;1330.53894042969;10322.7431640625;481902.8565839321;479838.1215351775;244975.57328686252;246358.47078110618;242619.3158844881;430542.39183029096;441563.78912261873;449916.8228232905;472128.42060986464;527489.6456416589;467287.34786583885;450188.9382427248;451808.546578525;464957.45143190527;463201.08628054545;407894.29094597505;472018.1382559453;458261.73571072373;441401.95967388037;162250.55196795813;245852.32104278926;472424.0149512065;201465.26845858363;201465.26845858363;273.7412296467126;2650399.8225701456;1390754.1927249718;279563.61157682416;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1671460360485.1929;641746662844.8062;1403713728799.6748;15818.082294553002;1670.9122700378412;0.0;7118.121839387137;4815458.510239576;1132334.0314018116;82198.56310857716;1108660.2713576881;3.348860574044855;0.11741992603404584
7691;2019-05-22 01:11:41.773;583;567;172;176;168;47;78;30;56;37;735;189;57;68;239;220;218;526;151;189;77;39;595;355;360;140;361;302;598;265.0;694.0;589.0;50.0;0.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;10536.58203125;6201.32177734375;0.0;1350.31872558594;584.0;213128;383.0;0.0;Calculated values ==>;1558480301.773;331.46000000000004;329.86;290.36;290.76000000000005;289.96000000000004;277.86;273.8482719121499;280.96000000000004;276.16;278.76000000000005;276.86;346.66;292.06;278.86;279.96000000000004;297.06;295.16;294.96000000000004;325.76000000000005;292.06;280.86;311.46000000000004;331.56;277.06;242.56692532238324;267.8393353686513;273.8482719121499;288.26000000000005;5950000.0;3550000.0;3600000.0;1400000.0;3610000.0;3020000.0;5980000.0;0.04416666666666667;0.11566666666666667;0.09816666666666667;0.008333333333333333;0.0;0.04416666666666667;0.0;6201.32177734375;0.0;1350.31872558594;10536.58203125;481605.6121162373;478944.8323986125;244272.21091877538;245627.67547279462;242941.45774354634;430477.46260093397;441675.5319146329;449779.38365072303;472391.7460337592;527152.0999284992;466861.5149052403;449916.25365142606;451411.25423340057;464664.8766729168;463051.38004137354;405201.0399488229;472855.1203478864;458101.12438257574;441513.7055510032;160997.13474923553;245015.67932991832;472588.21769833704;201720.61495571586;201720.61495571586;273.8482719121499;2650573.621308849;1390855.9981707637;279585.9483339644;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1671676024535.227;641831248744.8196;1403893998749.7034;24351.102460226535;2257.2300228551767;0.0;10590.861501291858;4815793.197655384;1132366.7604651712;82198.56310857716;1108807.8216230737;4.925975219548916;0.17149024520214848
7692;2019-05-22 01:12:41.784;590;571;171;175;170;49;41;33;58;37;739;189;59;71;240;218;225;536;151;184;42;39;607;359;364;135;364;304;610;-1.0;688.0;1025.0;67.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10913.4365234375;6476.25927734375;0.0;1368.45666503906;583.0;213129;380.0;0.0;Calculated values ==>;1558480361.784;332.16;330.26000000000005;290.26000000000005;290.66;290.16;278.06;274.27422755570615;277.26000000000005;276.46000000000004;278.96000000000004;276.86;347.06000000000006;292.06;279.06;280.26000000000005;297.16;294.96000000000004;295.66;326.76000000000005;291.56;277.36;311.16;331.46000000000004;277.06;241.49495122638035;268.0796299477929;274.27422755570615;288.26000000000005;6070000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6100000.0;0.0;0.11466666666666667;0.17083333333333334;0.011166666666666667;0.0;0.0;0.0;6476.25927734375;0.0;1368.45666503906;10913.4365234375;481227.3858444227;478101.10103157413;243525.30558485768;244852.2173119411;243197.1423281496;430214.79039162316;434473.7075064044;449688.22403800517;473046.2935902154;527415.194142179;466576.28820682864;449825.5836211171;451461.2570380462;464356.0352725641;462183.0053738274;402228.9233778087;472847.57527567935;456758.77315419767;434653.35091899;159743.72323357346;244597.3647265701;473241.2657668606;202770.04373805822;201720.61495571586;274.27422755570615;2650752.404234089;1390961.664047935;279608.6089492066;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1671893264354.9302;641913763869.7068;1404075832079.4548;42181.85580124094;3020.2619793216268;0.0;0.0;4816347.740621047;1132410.7476279642;82198.56310857716;1108896.0949826133;5.762110204188293;0.3543370459942329
7693;2019-05-22 01:13:41.784;598;577;167;170;166;51;36;35;61;38;748;189;62;70;241;216;229;543;151;170;36;39;603;362;367;135;368;307;606;-2.0;635.0;1074.0;129.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11049.4462890625;6935.12939453125;0.0;1390.37536621094;581.0;213130;377.0;0.0;Calculated values ==>;1558480421.784;332.96000000000004;330.86;289.86;290.16;289.76000000000005;278.26000000000005;274.5913991737795;276.76000000000005;276.66;279.26000000000005;276.96000000000004;347.96000000000004;292.06;279.36;280.16;297.26000000000005;294.76000000000005;296.06;327.46000000000004;290.16;276.76000000000005;310.86;331.26000000000005;277.06;241.49495122638035;268.43790593516167;274.5913991737795;288.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1350000.0;3679999.9999999995;3070000.0;6060000.0;0.0;0.10583333333333332;0.179;0.021500000000000002;0.0;0.0;0.0;6935.12939453125;0.0;1390.37536621094;11049.4462890625;482834.44441002427;479456.3800992292;242349.5755761493;243330.84042831988;242025.1809246382;430014.67791919125;432812.2514932043;449552.194433706;473143.78782676667;528125.5000467675;466146.41216662485;449690.29051208816;450789.0488157485;463898.11279319227;461457.9028561018;406502.12183119624;474414.65176692524;454279.4148167789;432812.2514932043;158490.31677215957;243760.74795305103;473241.2657668606;203551.84215405007;201720.61495571586;274.5913991737795;2650935.4282575264;1391073.4256202006;279631.5992161337;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1672112564354.9302;641994763869.7068;1404259132079.4548;44034.06305805841;5798.322607675427;0.0;0.0;4817066.206611541;1132484.2358328558;82198.56310857716;1108896.0949826133;5.985509239116867;0.39548595442848483
7694;2019-05-22 01:14:41.805;605;582;162;165;160;53;37;35;60;39;758;189;64;73;242;214;229;544;151;49;37;39;604;364;369;140;369;311;607;-2.0;647.0;955.0;116.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11433.345703125;7765.21484375;0.0;1400.27734375;580.0;213131;374.0;0.0;Calculated values ==>;1558480481.805;333.66;331.36;289.36;289.66;289.16;278.46000000000004;274.8017692304317;276.86;276.66;279.16;277.06;348.96000000000004;292.06;279.56;280.46000000000004;297.36;294.56;296.06;327.56;278.06;276.86;310.56;331.16;277.06;242.56692532238324;268.91163127593666;274.8017692304317;288.26000000000005;6040000.0;3640000.0;3690000.0;1400000.0;3690000.0;3110000.0;6070000.0;0.0;0.10783333333333332;0.15916666666666668;0.01933333333333333;0.0;0.0;0.0;7765.21484375;0.0;1400.27734375;11433.345703125;483718.84388575034;480067.5188959526;240709.97356045994;241670.51824752116;240075.688765844;429879.7862731237;432488.85388799326;448674.1011430565;472588.21769833704;528866.25523222;465569.38125518296;449232.91051691235;450480.00634889427;463883.1673987136;460880.48460767657;405997.11696565564;474440.47176322405;434694.8781612207;432488.85388799326;157236.91470761524;243342.44575359824;472588.21769833704;204062.22978735768;201720.61495571586;274.8017692304317;2651122.85043273;1391195.9713651568;279654.862794844;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1672333441635.4707;642077292744.9087;1404444596969.9087;38934.05619078207;5191.5024329456;0.0;0.0;4817757.849597322;1132575.8497620749;82198.56310857716;1108896.0949826133;4.814314138405638;0.3186775035839283
7695;2019-05-22 01:15:41.775;609;589;159;161;153;54;39;36;31;40;761;189;46;71;242;213;231;551;152;44;39;38;607;365;370;146;370;313;609;-1.0;663.0;831.0;100.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11733.47265625;8561.970703125;0.0;1395.203125;579.0;213132;372.0;0.0;Calculated values ==>;1558480541.775;334.06;332.06;289.06;289.26000000000005;288.46000000000004;278.56;274.9066339382667;277.06;276.76000000000005;276.26000000000005;277.16;349.26;292.06;277.76000000000005;280.26000000000005;297.36;294.46000000000004;296.26000000000005;328.26000000000005;277.56;277.06;310.36;331.06;276.96000000000004;243.81672145450628;269.14681796795327;274.9066339382667;288.36;6070000.0;3650000.0;3700000.0;1460000.0;3700000.0;3130000.0;6090000.0;0.0;0.1105;0.1385;0.016666666666666666;0.0;0.0;0.0;8561.970703125;0.0;1395.203125;11733.47265625;483951.0025916645;480851.2489341445;239701.78466382573;240332.33026257314;237836.79696891425;429811.8947417682;432607.708960572;444129.0588907739;471896.58969717816;529027.889286027;465279.18290681543;446308.544671297;449839.99100129516;463734.9087906732;460590.1911729151;405447.64975983085;475245.5301883364;433536.1482522121;432607.708960572;156401.31544495918;242924.1476594651;471698.3107888524;204300.9500661467;201720.61495571586;274.89844226550395;2651315.8107240736;1391331.963214839;279678.1468175928;561850.6353512426;0;32;30;28;97;88;21;15;133;146;1672555030785.5764;642163049844.9496;1404631703369.998;33216.193072210874;4456.622678711762;0.0;0.0;4818358.801048761;1132656.210604189;82198.56310857716;1108896.0949826133;3.7834847920915196;0.2520681724242355
7696;2019-05-22 01:16:41.775;611;594;159;160;147;53;41;37;-7;40;752;188;20;66;243;213;232;556;152;44;40;37;602;365;370;140;370;315;604;-1.0;671.0;915.0;130.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;13380.1943359375;9403.625;0.0;2403.04174804688;576.0;213133;370.0;0.0;Calculated values ==>;1558480601.775;334.26000000000005;332.56;289.06;289.16;287.86;278.46000000000004;274.9066339382667;277.26000000000005;276.86;272.46000000000004;277.16;348.36;291.96000000000004;275.16;279.76000000000005;297.46000000000004;294.46000000000004;296.36;328.76000000000005;277.56;277.16;310.16;330.76000000000005;276.86;242.56692532238324;269.38090353596624;274.9066339382667;288.36;6020000.0;3650000.0;3700000.0;1400000.0;3700000.0;3150000.0;6040000.0;0.0;0.11183333333333333;0.1525;0.021666666666666667;0.0;0.0;0.0;9403.625;0.0;2403.04174804688;13380.1943359375;484792.359494788;482148.0176991052;239848.76820863265;240165.1931043925;236137.37225347006;429811.8947417682;432980.8147056428;437907.07093667873;472686.4266018815;527927.8896225685;464862.9566386295;442081.32719235565;448772.40642997506;463868.3479736739;460590.1911729151;408377.75250611623;476605.9128983101;433536.1482522121;432794.5550643631;155565.71764046347;241669.27786274583;472391.7460337592;204285.5886517702;201720.61495571586;274.89253303752184;2651525.0912823416;1391481.6765123652;279709.79885820154;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1672777030785.5764;642248849844.9496;1404820103369.998;35627.27604844855;5808.966743276429;0.0;0.0;4818932.496624767;1132741.7571827054;82198.56310857716;1108896.0949826133;3.509563171043137;0.2409236998614869
7697;2019-05-22 01:17:41.786;610;598;163;163;146;50;41;38;-11;41;694;188;-8;59;243;213;231;556;151;49;41;33;606;363;368;135;368;315;608;-2.0;671.0;881.0;98.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;14369.982421875;10478.4755859375;0.0;2411.63354492188;575.0;213134;368.0;0.0;Calculated values ==>;1558480661.786;334.16;332.96000000000004;289.46000000000004;289.46000000000004;287.76000000000005;278.16;274.69669130483857;277.26000000000005;276.96000000000004;272.06;277.26000000000005;342.56000000000006;291.96000000000004;272.36;279.06;297.46000000000004;294.46000000000004;296.26000000000005;328.76000000000005;278.06;277.26000000000005;309.96000000000004;330.66;276.46000000000004;241.49495122638035;269.38090353596624;274.69669130483857;288.26000000000005;6060000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3150000.0;6080000.0;0.0;0.11183333333333333;0.14683333333333334;0.01633333333333333;0.0;0.0;0.0;10478.4755859375;0.0;2411.63354492188;14369.982421875;484205.0050045085;482265.30342056026;240998.19658301066;240998.19658301066;235732.87712580647;429947.3805835815;433484.00545957795;437269.4612400554;473436.17305719486;521804.7134895794;464862.9566386295;437748.17403178074;447782.8543785209;464164.030569748;460899.70540415944;405961.11521479546;476117.27014121617;434937.8208729635;433484.00545957795;154730.12109240866;241250.99604349316;472656.1521691498;203723.86277787344;201720.61495571586;274.66656874711697;2651756.3851511106;1391647.3910591197;279749.9285080087;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1672998471375.2737;642331364969.8368;1405009138019.7397;34292.278707530386;4392.560726724179;0.0;0.0;4819515.266401812;1132826.785497173;82198.56310857716;1108896.0949826133;3.001125827681449;0.1975167414536828
7698;2019-05-22 01:18:41.787;607;599;173;173;150;48;41;39;-12;41;684;190;-13;48;242;214;231;558;151;63;41;29;595;363;368;134;368;314;596;-2.0;614.0;884.0;113.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;15264.3515625;11129.1201171875;0.0;2408.94482421875;574.0;213135;366.0;0.0;Calculated values ==>;1558480721.787;333.86;333.06;290.46000000000004;290.46000000000004;288.16;277.96000000000004;274.69669130483857;277.26000000000005;277.06;271.96000000000004;277.26000000000005;341.56000000000006;292.16;271.86;277.96000000000004;297.36;294.56;296.26000000000005;328.96000000000004;279.46000000000004;277.26000000000005;309.76000000000005;330.56;276.06;241.2770596917726;269.2639976450953;274.69669130483857;288.26000000000005;5950000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3140000.0;5960000.0;0.0;0.10233333333333333;0.14733333333333334;0.01883333333333333;0.0;0.0;0.0;11129.1201171875;0.0;2408.94482421875;15264.3515625;485006.9242481709;483767.8121345462;244680.96464964;244680.96464964;237267.57881255203;429947.3805835815;433484.00545957795;437339.1761139985;473565.85517348704;520826.6308922304;465258.21422328043;437179.3288687813;446402.338023734;464031.1302349554;461034.77648449154;411077.59811679827;477869.40976644;437405.9262294404;433484.00545957795;153894.52559728007;240832.718256323;472397.21216106473;203669.4905194763;201720.61495571586;274.64558361755985;2652003.3420498953;1391827.4573574832;279790.10066389444;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1673219275055.0068;642412066314.7393;1405197841164.5117;34427.33367759294;5061.038757583248;0.0;0.0;4820087.939382054;1132905.5668057804;82198.56310857716;1108896.0949826133;2.9168402283549977;0.19591114355861977
7699;2019-05-22 01:19:41.787;601;594;181;181;158;45;41;39;-12;42;702;191;-14;40;242;214;226;535;151;77;41;25;579;361;366;134;366;314;580;151.0;685.0;390.0;140.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;15738.7646484375;11038.572265625;0.0;2397.54223632812;573.0;213136;365.0;0.0;Calculated values ==>;1558480781.787;333.26000000000005;332.56;291.26000000000005;291.26000000000005;288.96000000000004;277.66;274.4858918419099;277.26000000000005;277.06;271.96000000000004;277.36;343.36;292.26000000000005;271.76000000000005;277.16;297.36;294.56;295.76000000000005;326.66;280.86;277.26000000000005;309.66;330.46000000000004;275.66;241.2770596917726;269.2639976450953;274.4858918419099;288.26000000000005;5790000.0;3610000.0;3660000.0;1340000.0;3660000.0;3140000.0;5800000.0;0.025166666666666667;0.11416666666666667;0.065;0.02333333333333333;0.0;0.025166666666666667;0.0;11038.572265625;0.0;2397.54223632812;15738.7646484375;485941.53547022026;484859.17580096464;248112.5543723179;248112.5543723179;240263.42745217786;430081.6785162784;433981.5763581648;437339.1761139985;473663.1379967309;522732.2734038892;465382.6824042004;437019.13673288765;445245.5109019657;464326.1751738402;461342.3614177066;415596.2573740478;476447.92008491757;440225.7514453699;433981.5763581648;153476.72818028802;240414.4444865203;472007.13841251616;202940.12159495294;202940.12159495294;274.35407717065425;2652261.7013516533;1392012.18812734;279830.1547227323;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1673439475055.0068;642492466314.7393;1405386241164.5117;15235.938543737962;6278.230392409808;0.0;5814.543278207498;4820501.799983898;1133000.0607153636;82198.56310857716;1108944.5495099318;2.033974346555522;0.11601724548342436
