;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7700;2019-05-22 01:20:41.757;588;584;182;183;162;42;43;37;-5;42;725;192;-15;32;241;215;219;500;151;95;43;20;567;358;363;135;363;313;569;94.0;738.0;196.0;118.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16091.345703125;10780.91796875;0.0;2392.2333984375;570.0;213137;363.0;0.0;Calculated values ==>;1558480841.757;331.96000000000004;331.56;291.36;291.46000000000004;289.36;277.36;274.1680685717883;277.46000000000004;276.86;272.66;277.36;345.66;292.36;271.66;276.36;297.26000000000005;294.66;295.06;323.16;282.66;277.46000000000004;309.46000000000004;330.16;275.16;241.49495122638035;269.14681796795327;274.1680685717883;288.26000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;5690000.0;0.015666666666666666;0.123;0.03266666666666666;0.019666666666666666;0.0;0.015666666666666666;0.0;10780.91796875;0.0;2392.2333984375;16091.345703125;485476.1691231601;484701.01559300255;248974.0343403811;249347.83792662944;241940.94631648896;430280.9020939914;435074.67720794375;438672.543197134;473533.6025564079;525240.3153407443;465651.8663927555;437089.72060350876;444275.9125448123;464634.8729112105;461934.76558694645;417612.75701249234;472668.1029541255;443772.5489559649;435074.67720794375;152641.13387835177;239159.6471344744;471386.32401312795;201875.3962666848;201875.3962666848;273.9264046967546;2652526.8196459166;1392193.9262981706;279870.0495623092;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1673658065705.111;642573125964.7777;1405574247114.6013;7735.3734663946725;5300.381579013381;0.0;3653.4554014130563;4820693.1318702735;1133096.5009042881;82198.56310857716;1109023.410048972;1.266911005698426;0.08184001880312873
7701;2019-05-22 01:21:41.828;572;572;180;181;161;38;47;34;-8;41;745;192;-17;29;241;216;213;473;151;113;47;16;564;355;360;135;360;311;566;334.0;623.0;340.0;167.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;16345.3486328125;10787.12109375;0.0;2368.4619140625;569.0;213138;363.0;0.0;Calculated values ==>;1558480901.828;330.36;330.36;291.16;291.26000000000005;289.26000000000005;276.96000000000004;273.8482719121499;277.86;276.56;272.36;277.26000000000005;347.66;292.36;271.46000000000004;276.06;297.26000000000005;294.76000000000005;294.46000000000004;320.46000000000004;284.46000000000004;277.86;309.46000000000004;330.06;274.76000000000005;241.49495122638035;268.91163127593666;273.8482719121499;288.26000000000005;5640000.0;3550000.0;3600000.0;1350000.0;3600000.0;3110000.0;5660000.0;0.05566666666666666;0.10383333333333335;0.056666666666666664;0.02783333333333333;0.0;0.05566666666666666;0.0;10787.12109375;0.0;2368.4619140625;16345.3486328125;483602.0628695919;483374.83585491433;248369.59637365956;248740.78595268857;241710.7639526912;430477.46260093397;436490.9985850829;438649.893173099;473436.17305719486;527501.3811757378;465940.63419867784;437231.03110804653;444238.1309280879;465073.4646152595;462522.44405874936;416703.88395454065;468996.9104515692;447153.02090015635;436490.9985850829;152641.13387835177;238741.38928724395;470995.0139456755;201224.99956126953;201224.99956126953;273.6589548240943;2652797.445294343;1392373.8726421515;279909.76896905777;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1673875222370.4697;642654221814.9116;1405761668634.9106;13454.077304670334;7508.598733699299;0.0;13096.473945658941;4820869.91957852;1133203.3687178486;82198.56310857716;1109163.157966676;2.5889502550972012;0.10466789369376064
7702;2019-05-22 01:22:41.788;559;563;178;179;161;37;51;32;-17;39;759;192;-22;24;240;216;211;472;152;125;50;12;566;353;358;135;358;306;568;173.0;726.0;22.0;179.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;16313.083984375;10877.9033203125;0.0;2326.01806640625;568.0;213139;362.0;0.0;Calculated values ==>;1558480961.788;329.06;329.46000000000004;290.96000000000004;291.06;289.26000000000005;276.86;273.6339639331285;278.26000000000005;276.36;271.46000000000004;277.06;349.06000000000006;292.36;270.96000000000004;275.56;297.16;294.76000000000005;294.26000000000005;320.36;285.66;278.16;309.36;329.96000000000004;274.36;241.49495122638035;268.3187672390254;273.6339639331285;288.36;5660000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;5680000.0;0.028833333333333332;0.121;0.0036666666666666666;0.029833333333333333;0.0;0.028833333333333332;0.0;10877.9033203125;0.0;2326.01806640625;16313.083984375;481557.5180737075;481887.71883607504;247546.45748174383;247911.49400514975;241642.05749824285;430607.02586249536;437641.0399101803;438366.6433039444;473241.2657668606;529353.8240171962;466657.7250530647;437585.1090581189;444512.27536222443;465233.93026070396;462823.7401354272;415264.52354227717;468573.4841370494;449327.91110277054;437470.7598859434;152223.3369413072;238323.1353838712;470603.4154074653;199921.35694485868;199921.35694485868;273.1383683667438;2653069.4174639224;1392554.294151137;279948.8635551422;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1674090478770.6067;642735167814.9631;1405946645235.0283;874.2993833166475;8075.348077467765;0.0;6849.341118134608;4820989.243115569;1133333.1483638752;82198.56310857716;1109329.2622822295;1.1965376130465708;0.07558871891311354
7703;2019-05-22 01:23:41.789;553;557;177;177;160;35;53;30;-19;38;767;193;-11;24;239;217;210;484;151;133;52;9;566;352;358;135;357;300;568;-2.0;673.0;184.0;209.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16343.4580078125;10939.5146484375;0.0;2281.5087890625;565.0;213140;362.0;0.0;Calculated values ==>;1558481021.789;328.46000000000004;328.86;290.86;290.86;289.16;276.66;273.5264737036516;278.46000000000004;276.16;271.26000000000005;276.96000000000004;349.86;292.46000000000004;272.06;275.56;297.06;294.86;294.16;321.56;286.46000000000004;278.36;309.36;329.66;274.06;241.49495122638035;267.5978703862781;273.5264737036516;288.26000000000005;5660000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3000000.0;5680000.0;0.0;0.11216666666666668;0.03066666666666667;0.034833333333333334;0.0;0.0;0.0;10939.5146484375;0.0;2281.5087890625;16343.4580078125;480712.45967205806;481043.146054789;247183.65374057792;247183.65374057792;241310.05276556948;430671.36484660726;437980.377758568;439391.7415149867;473143.78782676667;530645.188653613;467630.40985355095;440599.4639057141;445698.7778426805;465248.88870971405;463105.5069138693;414910.8969831794;470399.2542095412;450505.95362676814;437810.91113443754;152223.3369413072;237068.3971897606;470309.5239926605;199413.19238228982;199921.35694485868;272.9335589001542;2653341.5598491593;1392736.1089975205;279987.260252159;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1674305282350.3472;642816169164.8652;1406128448264.8086;7359.342173402703;9436.222217761246;0.0;0.0;4821057.857938687;1133479.0805483218;82198.56310857716;1109386.341076109;1.2703679462155064;0.13625269932848236
7704;2019-05-22 01:24:41.800;552;555;175;176;159;35;55;28;-7;36;769;193;6;24;239;218;210;493;151;140;54;7;566;351;356;135;356;294;568;186.0;751.0;1.0;151.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;15398.62890625;9961.583984375;0.0;2237.89404296875;563.0;213141;363.0;0.0;Calculated values ==>;1558481081.8;328.36;328.66;290.66;290.76000000000005;289.06;276.66;273.4187578820637;278.66;275.96000000000004;272.46000000000004;276.76000000000005;350.06000000000006;292.46000000000004;273.76000000000005;275.56;297.06;294.96000000000004;294.16;322.46000000000004;287.16;278.56;309.46000000000004;329.46000000000004;273.86;241.49495122638035;266.86631818009863;273.4187578820637;288.26000000000005;5660000.0;3510000.0;3560000.0;1350000.0;3560000.0;2940000.0;5680000.0;0.031000000000000003;0.12516666666666668;0.00016666666666666666;0.025166666666666667;0.0;0.031000000000000003;0.0;9961.583984375;0.0;2237.89404296875;15398.62890625;480571.21788311057;480760.71489508264;246464.51843262033;246823.0256468064;240979.5271334639;430735.4089219946;438767.45985519286;442455.318291844;472948.7829819323;531306.1971714455;468471.30062419747;444326.73095115746;446860.4645769222;465394.1846544878;463386.3092251209;414910.8969831794;471752.8589932846;451880.8460665091;438600.31193768553;152641.13387835177;236231.924509345;470113.5034453777;199390.14289491574;199390.14289491574;272.9202138398402;2653606.1257346035;1392910.3167514566;280024.92884701764;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1674519521620.0544;642897184014.7545;1406306680934.565;40.51086256615471;6813.204573853292;0.0;7415.515240325864;4821119.5346859;1133614.51726358;82198.56310857716;1109448.14836562;1.169659115313167;0.0605775161188284
7705;2019-05-22 01:25:41.780;557;556;173;175;159;36;57;27;4;35;767;193;17;31;239;218;209;495;151;145;57;6;562;351;356;134;356;292;564;-1.0;711.0;363.0;167.0;13.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13896.423828125;8609.0830078125;0.0;2221.76098632812;560.0;213142;365.0;0.0;Calculated values ==>;1558481141.78;328.86;328.76000000000005;290.46000000000004;290.66;289.06;276.76000000000005;273.4187578820637;278.86;275.86;273.56;276.66;349.86;292.46000000000004;274.86;276.26000000000005;297.06;294.96000000000004;294.06;322.66;287.66;278.86;309.66;329.16;273.76000000000005;241.2770596917726;266.62003547228215;273.4187578820637;288.26000000000005;5620000.0;3510000.0;3560000.0;1340000.0;3560000.0;2920000.0;5640000.0;0.0;0.11850000000000001;0.0605;0.02783333333333333;0.0021666666666666666;0.0021666666666666666;0.0;8609.0830078125;0.0;2221.76098632812;13896.423828125;481741.00066938106;481368.4855707084;245917.0658465515;246632.98187021152;241113.8454885597;430735.4089219946;439100.6227884132;444442.36511677806;472981.82504853373;531249.4662138775;468749.5646766869;446271.0141546903;448205.15805857594;465394.1846544878;463386.3092251209;416089.1235059601;472569.70860196784;452599.498735461;439100.6227884132;153476.72818028802;234977.24436692704;470150.4971034627;199764.65603616272;245917.0658465515;273.0680255502087;2653850.169798988;1393065.0207245878;280062.0802510096;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1674733050420.1223;642977857114.7802;1406482422334.6208;14803.001399377228;7525.739243039848;0.0;418.56437337403366;4821243.1893894775;1133733.9686316927;82198.56310857716;1109513.4106010895;2.100233834786761;0.1768684719764657
7706;2019-05-22 01:26:41.770;560;557;171;173;160;37;59;27;10;34;764;193;21;37;239;219;207;485;150;149;58;6;557;351;356;133;356;291;560;260.0;654.0;492.0;213.0;3.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;12571.666015625;7282.37255859375;0.0;2230.36181640625;558.0;213143;371.0;0.0;Calculated values ==>;1558481201.77;329.16;328.86;290.26000000000005;290.46000000000004;289.16;276.86;273.4187578820637;279.06;275.86;274.16;276.56;349.56000000000006;292.46000000000004;275.26000000000005;276.86;297.06;295.06;293.86;321.66;288.06;278.96000000000004;310.26000000000005;328.96000000000004;273.76000000000005;241.05796691057077;266.49643012054327;273.4187578820637;288.16;5570000.0;3510000.0;3560000.0;1330000.0;3560000.0;2910000.0;5600000.0;0.043333333333333335;0.109;0.082;0.0355;0.0005;0.043833333333333335;0.0;7282.37255859375;0.0;2230.36181640625;12571.666015625;482735.7845779516;481972.58488254424;245370.55805614934;246083.289668693;241584.2098756176;430735.4089219946;439432.29975660174;445486.98162698036;473014.93639070686;531013.9619201841;468888.321383135;447018.573816312;449208.19314885326;465394.1846544878;463517.398655582;417263.91478811;471602.38384983264;453171.10944888456;439266.6452039633;155983.51637300098;234140.81001818314;470285.29593420913;200054.29049476844;200571.20609432794;273.1821047866147;2654070.7004531515;1393197.4274495295;280099.17509086773;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1674946614820.1562;643057943764.7928;1406657293184.6487;20125.48067284138;9593.200693100145;0.0;10462.816747639015;4821534.211561678;1133876.602688211;82198.56310857716;1109604.073664083;4.223969316244105;0.2244594150743472
7707;2019-05-22 01:27:41.791;562;558;170;173;162;39;60;27;13;33;763;193;24;44;239;219;205;473;150;152;60;7;560;351;356;132;356;293;563;183.0;724.0;362.0;197.0;0.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;11878.7548828125;6613.32861328125;0.0;2251.78295898438;553.0;213144;388.0;0.0;Calculated values ==>;1558481261.791;329.36;328.96000000000004;290.16;290.46000000000004;289.36;277.06;273.4187578820637;279.16;275.86;274.46000000000004;276.46000000000004;349.46000000000004;292.46000000000004;275.56;277.56;297.06;295.06;293.66;320.46000000000004;288.36;279.16;311.96000000000004;328.46000000000004;273.86;240.83765695389522;266.74333088950624;273.4187578820637;288.16;5600000.0;3510000.0;3560000.0;1320000.0;3560000.0;2930000.0;5630000.0;0.030500000000000003;0.12066666666666667;0.060333333333333336;0.03283333333333333;0.0;0.030500000000000003;0.0;6613.32861328125;0.0;2251.78295898438;11878.7548828125;482669.38182493986;481765.13664715254;244897.81077390737;245958.35372645844;242150.6021835611;430735.4089219946;439597.5900049784;445516.07684170105;473048.1168422736;530759.0855130521;468610.5581835204;447051.77037843806;449789.19704982924;465394.1846544878;463517.398655582;415466.73700578744;469400.88069427153;453597.93676159094;439597.5900049784;163086.1669317865;232049.79005350024;470517.4266440292;199984.8966082698;199984.8966082698;273.1547909658391;2654274.525274055;1393313.265488247;280136.5393701946;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1675160289579.8303;643137471589.6715;1406832554504.3813;14813.714540750352;8882.484736174101;0.0;7308.1871485996135;4821825.473427333;1134030.6206206358;82198.56310857716;1109752.2171950869;3.497348699199774;0.20919010955896225
7708;2019-05-22 01:28:41.781;562;559;170;173;163;41;62;27;15;33;762;194;26;48;239;220;206;484;151;154;61;8;570;351;356;138;356;294;572;201.0;762.0;530.0;200.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10440.8994140625;6059.83056640625;0.0;1312.998046875;550.0;213145;414.0;0.0;Calculated values ==>;1558481321.781;329.36;329.06;290.16;290.46000000000004;289.46000000000004;277.26000000000005;273.4187578820637;279.36;275.86;274.66;276.46000000000004;349.36;292.56;275.76000000000005;277.96000000000004;297.06;295.16;293.76000000000005;321.56;288.56;279.26000000000005;314.56;328.16;273.96000000000004;242.14157278889297;266.86631818009863;273.4187578820637;288.26000000000005;5700000.0;3510000.0;3560000.0;1380000.0;3560000.0;2940000.0;5720000.0;0.033499999999999995;0.127;0.08833333333333333;0.03333333333333333;0.0;0.033499999999999995;0.0;6059.83056640625;0.0;1312.998046875;10440.8994140625;481515.42990564805;480858.76817954064;244548.21268530175;245592.96827871416;242171.02205672226;430735.4089219946;439927.0915531869;445601.49163528444;472262.261994151;530579.5790692873;468590.9954945044;447138.1927766265;450147.72101464565;465394.1846544878;463648.37640278955;411783.0505335988;469867.6321316885;453881.61029459815;439762.5194534373;173949.5011765382;230795.22267914342;469805.9777390899;200129.1256547091;200129.1256547091;273.2115471793351;2654460.4913937054;1393418.8575464846;280166.24092749675;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1675373853979.8643;643218458089.6843;1407008625154.4094;21683.392328284157;8989.228402812694;0.0;8027.718692257394;4822129.565294197;1134179.5267416607;82198.56310857716;1109879.9951105784;5.249049103574755;0.3032065535014339
7709;2019-05-22 01:29:41.772;564;561;170;173;164;43;63;28;20;34;763;194;30;47;239;220;209;502;152;153;63;11;575;353;358;147;358;296;578;142.0;696.0;532.0;197.0;0.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;10250.73046875;5788.8466796875;0.0;1296.06677246094;545.0;213146;444.0;0.0;Calculated values ==>;1558481381.772;329.56;329.26000000000005;290.16;290.46000000000004;289.56;277.46000000000004;273.6339639331285;279.46000000000004;275.96000000000004;275.16;276.56;349.46000000000004;292.56;276.16;277.86;297.06;295.16;294.06;323.36;288.46000000000004;279.46000000000004;317.56;327.66;274.26000000000005;244.02132995426717;267.1113755279542;273.6339639331285;288.36;5750000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2960000.0;5780000.0;0.023666666666666666;0.116;0.08866666666666667;0.03283333333333333;0.0;0.023666666666666666;0.0;5788.8466796875;0.0;1296.06677246094;10250.73046875;481217.0950180594;480440.5757894085;244321.98362799824;245356.82299646593;242297.34928677586;430607.02586249536;439653.66790258134;445914.51168605644;471168.1638575324;530531.9285876651;468312.15103794984;447312.36265009013;449647.91442026;465103.311480244;463350.48658631596;410807.08112801187;471803.37125306134;453395.3457919151;439653.66790258134;186485.25045852014;228704.35009887922;468876.2613342076;200665.48232035502;200665.48232035502;273.43094877710513;2654632.8957786956;1393517.5817129775;280187.9798730571;561850.6353512426;0;32;30;28;97;88;21;15;133;147;1675588021850.4907;643303945264.9343;1407185598604.927;21745.413937092195;8806.253910954827;0.0;5656.053725446022;4822491.417728125;1134327.8001836895;82198.56310857716;1109994.0094430104;5.110538303402049;0.3262677244061856
7710;2019-05-22 01:30:41.752;566;562;170;174;167;46;65;29;27;35;757;194;36;51;240;219;213;515;151;152;64;13;588;354;359;146;359;301;591;122.0;699.0;950.0;207.0;0.0;0;1;9;1;0;0;0;0;0;0;1;0;1;0;0;11522.9052734375;5965.60546875;0.0;2440.77856445312;541.0;213147;472.0;0.0;Calculated values ==>;1558481441.752;329.76000000000005;329.36;290.16;290.56;289.86;277.76000000000005;273.7412296467126;279.66;276.06;275.86;276.66;348.86;292.56;276.76000000000005;278.26000000000005;297.16;295.06;294.46000000000004;324.66;288.36;279.56;320.36;327.26000000000005;274.46000000000004;243.81672145450628;267.7187500070086;273.7412296467126;288.26000000000005;5880000.0;3540000.0;3590000.0;1460000.0;3590000.0;3010000.0;5910000.0;0.02033333333333333;0.1165;0.15833333333333333;0.034499999999999996;0.0;0.02033333333333333;0.0;5965.60546875;0.0;2440.77856445312;11522.9052734375;479982.01177545666;479049.89095281716;243849.21701199262;245205.59026560298;242848.37431722388;430542.39183029096;439765.03452980146;445928.9489011945;471400.74093632615;529526.8628537641;467610.5751459798;447196.8515329987;449276.9549200224;465088.32681886124;463069.30017575866;406392.82598738564;472085.39462024724;453079.30423720385;439599.4078171972;198186.82848740023;227031.71669481136;469212.77825340634;201092.83730174668;201092.83730174668;273.60280398162143;2654814.28226095;1393615.5028296562;280219.1098707487;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1675803050150.559;643391815964.9623;1407364638904.984;38765.71766991257;9250.137962832257;0.0;4849.633600480827;4822995.509071867;1134478.2199593748;82198.56310857716;1110081.527654956;6.2887311624617865;0.3966851130188951
7711;2019-05-22 01:31:41.803;571;565;170;174;169;48;34;30;40;34;744;191;41;58;241;218;221;528;152;146;34;12;599;359;364;139;365;302;602;-2.0;675.0;1005.0;232.0;0.0;0;1;12;1;0;0;0;0;0;0;1;0;1;0;0;11762.6171875;6235.31982421875;0.0;2294.28979492188;537.0;213148;493.0;0.0;Calculated values ==>;1558481501.803;330.26000000000005;329.66;290.16;290.56;290.06;277.96000000000004;274.27422755570615;276.56;276.16;277.16;276.56;347.56000000000006;292.26000000000005;277.26000000000005;278.96000000000004;297.26000000000005;294.96000000000004;295.26000000000005;325.96000000000004;287.76000000000005;276.56;322.46000000000004;326.86;274.36;242.35481222062532;267.8393353686513;274.27422755570615;288.36;5990000.0;3590000.0;3640000.0;1390000.0;3650000.0;3020000.0;6020000.0;0.0;0.1125;0.1675;0.03866666666666666;0.0;0.0;0.0;6235.31982421875;0.0;2294.28979492188;11762.6171875;479408.3999972659;478175.49451372173;243466.39817986704;244801.82365170497;243136.22457549424;430214.79039162316;433201.5241952028;447566.28926109587;472228.6972694908;528092.9125784225;467104.93499668734;447705.9326627795;450052.96000731894;464341.04294382274;462183.0053738274;404586.5010986466;472647.9437283835;451330.781055514;433201.5241952028;206964.23671620517;225359.1397227605;470064.77147337084;202352.23573932532;201092.83730174668;274.1166233620153;2655008.493220187;1393717.2636301147;280258.60231373203;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1676020134515.1248;643477388639.791;1407545692669.6216;41073.35396489657;10351.551381716426;0.0;0.0;4823661.400194249;1134641.7062155518;82198.56310857716;1110121.9756197839;6.028986980976759;0.4479438235846225
7712;2019-05-22 01:32:41.793;578;568;167;171;169;52;34;31;48;35;741;192;48;65;242;214;226;535;152;43;34;12;605;363;368;135;368;306;608;-1.0;658.0;815.0;192.0;0.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;12135.3876953125;6746.8037109375;0.0;2341.21606445312;531.0;213149;512.0;0.0;Calculated values ==>;1558481561.793;330.96000000000004;329.96000000000004;289.86;290.26000000000005;290.06;278.36;274.69669130483857;276.56;276.26000000000005;277.96000000000004;276.66;347.26;292.36;277.96000000000004;279.66;297.36;294.56;295.76000000000005;326.66;277.46000000000004;276.56;324.36;326.26000000000005;274.36;241.49495122638035;268.3187672390254;274.69669130483857;288.36;6050000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6080000.0;0.0;0.10966666666666666;0.13583333333333333;0.032;0.0;0.0;0.0;6746.8037109375;0.0;2341.21606445312;12135.3876953125;479719.8456021045;477897.98211579234;242284.96641535932;243592.77218535147;242936.1417401916;429947.3805835815;432182.85202778585;447929.68506599474;472851.2559263234;527469.4539350944;466657.7250530647;447929.68506599474;450285.02137613384;464031.1302349554;461034.77648449154;403930.54842577735;472949.39414642035;433850.6589431533;432182.85202778585;214906.75144652807;222850.3779558165;470603.4154074653;203373.35925930517;201092.83730174668;274.53115756207814;2655207.6100692353;1393825.4299621978;280297.22509103036;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1676239697915.1597;643559574939.8041;1407728062269.6506;33218.900922075336;8551.361796741125;0.0;0.0;4824280.399134718;1134799.204238018;82198.56310857716;1110121.9756197839;4.5961896817088626;0.34294684171859324
7713;2019-05-22 01:33:44.784;586;572;163;166;162;55;36;30;53;35;747;193;56;67;243;212;229;540;152;42;36;11;603;365;370;133;370;308;605;-2.0;602.0;693.0;159.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;12231.923828125;7217.51220703125;0.0;2361.19140625;524.0;213150;526.0;0.0;Calculated values ==>;1558481624.784;331.76000000000005;330.36;289.46000000000004;289.76000000000005;289.36;278.66;274.9066339382667;276.76000000000005;276.16;278.46000000000004;276.66;347.86;292.46000000000004;278.76000000000005;279.86;297.46000000000004;294.36;296.06;327.16;277.36;276.76000000000005;325.76000000000005;325.56;274.26000000000005;241.05796691057077;268.5567601203482;274.9066339382667;288.36;6030000.0;3650000.0;3700000.0;1330000.0;3700000.0;3080000.0;6050000.0;0.0;0.10033333333333333;0.11549999999999999;0.026500000000000003;0.0;0.0;0.0;7217.51220703125;0.0;2361.19140625;12231.923828125;481112.41136689665;478843.8170172662;241090.65629113768;242057.24888463673;240770.97739060776;429811.8947417682;432043.5753533974;448254.08648987196;473112.1826642056;527943.4756142988;466494.5898468236;448673.3390170395;450197.0571395063;463868.3479736739;460454.39186355175;406502.12183119624;474087.2619554997;433166.4952995384;432043.5753533974;220759.83610629753;219923.6425635755;470773.7228275629;203885.8447624334;201092.83730174668;274.7385445687218;2655420.793585713;1393947.600270963;280338.36527834856;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1676472134704.9275;643643982879.7197;1407921444639.4575;28224.53191951915;7072.528768725932;0.0;0.0;4824817.952367254;1134935.8937504662;82198.56310857716;1110121.9756197839;3.6849517547765354;0.27347136399412036
7714;2019-05-22 01:34:41.785;592;577;159;161;155;56;38;32;58;36;758;194;63;72;243;211;229;541;152;42;38;11;604;365;370;131;370;310;607;0.0;723.0;649.0;170.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;12254.8115234375;7795.84228515625;0.0;2390.611328125;518.0;213151;536.0;0.0;Calculated values ==>;1558481681.785;332.36;330.86;289.06;289.26000000000005;288.66;278.76000000000005;274.9066339382667;276.96000000000004;276.36;278.96000000000004;276.76000000000005;348.96000000000004;292.56;279.46000000000004;280.36;297.46000000000004;294.26000000000005;296.06;327.26000000000005;277.36;276.96000000000004;326.76000000000005;324.96000000000004;274.26000000000005;240.61611355647437;268.7936212382143;274.9066339382667;288.36;6040000.0;3650000.0;3700000.0;1310000.0;3700000.0;3100000.0;6070000.0;0.0;0.12050000000000001;0.10816666666666667;0.028333333333333332;0.0;0.0;0.0;7795.84228515625;0.0;2390.611328125;12254.8115234375;481860.88988831465;479338.46198330715;239760.3072523317;240392.2374355262;238510.06536908736;429811.8947417682;432420.26882306463;448580.3159070279;473469.2039465459;528942.9299062806;466331.2097187006;449278.01942846994;450522.9254513887;463868.3479736739;460318.4583724024;405997.11696565564;473987.2419708759;433166.4952995384;432420.26882306463;224941.0041839467;217415.1398638553;471041.0630420859;203818.2377668781;201092.83730174668;274.7124603375901;2655614.650308746;1394066.4580795604;280375.9843767445;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1676683038405.5415;643719224199.9387;1408097577729.9702;26475.09811882621;7571.313382797554;0.0;0.0;4825250.998703489;1135051.8262017036;82198.56310857716;1110121.9756197839;3.3423223424130204;0.25484682666274
7715;2019-05-22 01:35:41.775;597;581;157;159;148;54;40;34;61;37;769;194;67;73;243;211;230;545;151;42;39;10;602;363;369;134;369;311;605;-1.0;854.0;694.0;149.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11519.7099609375;8350.4013671875;0.0;1396.90173339844;509.0;213152;544.0;0.0;Calculated values ==>;1558481741.775;332.86;331.26000000000005;288.86;289.06;287.96000000000004;278.56;274.69669130483857;277.16;276.56;279.26000000000005;276.86;350.06000000000006;292.56;279.86;280.46000000000004;297.46000000000004;294.26000000000005;296.16;327.66;277.36;277.06;327.56;324.06;274.16;241.2770596917726;268.91163127593666;274.69669130483857;288.26000000000005;6020000.0;3629999.9999999995;3690000.0;1340000.0;3690000.0;3110000.0;6050000.0;0.0;0.1423333333333333;0.11566666666666667;0.024833333333333332;0.0;0.0;0.0;8350.4013671875;0.0;1396.90173339844;11519.7099609375;482805.24686509755;480156.11038257316;239190.50111288208;239819.19020906292;236414.8716544484;429947.3805835815;433047.9251940826;448814.0728468347;473176.5657117748;530019.821811998;466187.7110158668;449650.15751397965;450480.00634889427;464016.3363585347;460629.17054598924;407466.02598064026;474840.37962955155;433417.75616050424;432862.1520614866;228286.1864045524;213652.59903751023;470541.90478511597;203336.26900449526;201092.83730174668;274.51680993272186;2655812.7383009787;1394200.9876846797;280407.5417251607;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1676904701455.5767;643798710949.9514;1408283846679.9998;28393.599311097263;6635.606621885415;0.0;0.0;4825708.161642287;1135170.197469928;82198.56310857716;1110121.9756197839;3.5937331148425016;0.2617282679863245
7716;2019-05-22 01:36:44.756;600;585;159;160;145;51;41;36;64;39;781;194;69;71;243;212;230;548;151;43;40;11;602;362;367;141;367;312;605;-2.0;659.0;710.0;135.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11825.0546875;8834.4248046875;0.0;1381.4011230468802;496.0;213153;550.0;0.0;Calculated values ==>;1558481804.756;333.16;331.66;289.06;289.16;287.66;278.26000000000005;274.5913991737795;277.26000000000005;276.76000000000005;279.56;277.06;351.26;292.56;280.06;280.26000000000005;297.46000000000004;294.36;296.16;327.96000000000004;277.46000000000004;277.16;328.16;322.76000000000005;274.26000000000005;242.77792619122317;269.02936301313275;274.5913991737795;288.26000000000005;6020000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3120000.0;6050000.0;0.0;0.10983333333333332;0.11833333333333333;0.022500000000000003;0.0;0.0;0.0;8834.4248046875;0.0;1381.4011230468802;11825.0546875;483232.91856285254;480736.02016576723;239819.19020906292;240135.26532894227;235507.70368008057;430014.67791919125;433733.48194404994;449048.2155754969;472456.96783784614;531201.6437961148;466043.9375728645;449744.86693737947;450022.306689477;464311.4322414119;460919.05237078964;407466.02598064026;475290.4159820817;434098.11877146957;433550.350954743;230795.22267914342;208218.24852204052;469695.1433260035;203100.15117173688;201092.83730174668;274.4207354294877;2656016.9433872392;1394351.3095647092;280431.8445435015;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1677136471535.3801;643885309824.8779;1408480032494.8335;29103.854287778267;5998.387323471;0.0;0.0;4826211.112631459;1135280.71157715;82198.56310857716;1110121.9756197839;3.4360649701315027;0.24435406923577022
7717;2019-05-22 01:37:41.806;601;588;164;164;146;48;40;36;64;40;789;193;69;68;242;212;229;549;151;47;40;12;595;361;366;143;366;311;598;0.0;724.0;612.0;98.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12136.732421875;9075.05859375;0.0;1378.4606933593802;481.0;213154;553.0;0.0;Calculated values ==>;1558481861.806;333.26000000000005;331.96000000000004;289.56;289.56;287.76000000000005;277.96000000000004;274.4858918419099;277.16;276.76000000000005;279.56;277.16;352.06000000000006;292.46000000000004;280.06;279.96000000000004;297.36;294.36;296.06;328.06;277.86;277.16;328.46000000000004;321.26000000000005;274.36;243.1966462407574;268.91163127593666;274.4858918419099;288.26000000000005;5950000.0;3610000.0;3660000.0;1430000.0;3660000.0;3110000.0;5980000.0;0.0;0.12066666666666667;0.10200000000000001;0.01633333333333333;0.0;0.0;0.0;9075.05859375;0.0;1378.4606933593802;12136.732421875;484162.6058249008;481975.9030181774;241633.52685109942;241633.52685109942;235989.5811731053;430081.6785162784;433799.4536676275;449232.91051691235;472292.48545527144;532114.2599596132;466064.214842739;449927.45428962645;449788.8919136844;464326.1751738402;461073.2656927703;410251.65092154325;476301.14709495136;435063.3416043607;433799.4536676275;232049.79005350024;201948.4348523538;469522.3774010839;202898.20909541947;201092.83730174668;274.3378287075117;2656206.8072696626;1394493.2173462408;280453.7126152368;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1677345559785.2053;643966320824.8102;1408657743244.685;25126.139544992275;4354.861415659186;0.0;0.0;4826640.8100127885;1135362.746693827;82198.56310857716;1110121.9756197839;2.820198648029049;0.19451756840855894
7718;2019-05-22 01:38:41.776;602;588;173;172;149;45;40;36;60;41;789;191;67;69;242;213;226;541;151;51;39;12;586;360;365;144;365;310;589;-2.0;665.0;366.0;55.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12816.4541015625;9463.787109375;0.0;1370.25512695312;464.0;213155;555.0;0.0;Calculated values ==>;1558481921.776;333.36;331.96000000000004;290.46000000000004;290.36;288.06;277.66;274.38016830617;277.16;276.76000000000005;279.16;277.26000000000005;352.06000000000006;292.26000000000005;279.86;280.06;297.36;294.46000000000004;295.76000000000005;327.26000000000005;278.26000000000005;277.06;328.66;319.56;274.36;243.40439225979637;268.7936212382143;274.38016830617;288.26000000000005;5860000.0;3600000.0;3650000.0;1440000.0;3650000.0;3100000.0;5890000.0;0.0;0.11083333333333334;0.061000000000000006;0.009166666666666667;0.0;0.0;0.0;9463.787109375;0.0;1370.25512695312;12816.4541015625;485306.21539977944;483003.7726165199;244938.25685328935;244597.36282503285;237150.94794837345;430148.3826014536;434047.17992658;448859.9334821772;472259.5391352755;532189.022430696;465961.17116422096;449833.0157339174;450109.4842354083;464473.26053001377;461361.4654085356;412860.4845368043;476223.3458589533;436011.88369366544;433865.5205784961;232886.18681767926;194843.3435325042;469386.1838448776;202644.08112073655;201092.83730174668;274.23460923453933;2656414.64651918;1394647.6304819833;280476.6071274344;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1677564750135.3098;644052377774.8512;1408843950094.774;15019.166994047882;2445.1359416379596;0.0;0.0;4826975.186961996;1135419.3850051758;82198.56310857716;1110121.9756197839;1.611984018035807;0.11003447638437339
7719;2019-05-22 01:39:41.787;599;585;179;179;156;43;41;36;27;41;785;190;47;66;242;214;222;517;151;56;40;13;572;359;364;144;364;309;574;-1.0;668.0;33.0;9.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;12964.236328125;9194.6865234375;0.0;1357.04736328125;454.0;213156;556.0;0.0;Calculated values ==>;1558481981.787;333.06;331.66;291.06;291.06;288.76000000000005;277.46000000000004;274.27422755570615;277.26000000000005;276.76000000000005;275.86;277.26000000000005;351.66;292.16;277.86;279.76000000000005;297.36;294.56;295.36;324.86;278.76000000000005;277.16;328.76000000000005;318.56;274.46000000000004;243.40439225979637;268.67533136820026;274.27422755570615;288.26000000000005;5720000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5740000.0;0.0;0.11133333333333333;0.0055000000000000005;0.0015;0.0;0.0;0.0;9194.6865234375;0.0;1357.04736328125;12964.236328125;486436.3680997013;484278.6504089817;247648.39890945106;247648.39890945106;239805.94728208825;430214.79039162316;434473.7075064044;444347.5400751208;472259.5391352755;531845.6376442491;465981.8169659812;447220.2034694722;449877.23788744846;464620.0566218266;461648.628002798;416809.1731886581;474550.1984131811;437117.7862642755;434293.55171347444;233304.39079467155;190664.19178205615;469485.55747401924;202163.65651775675;201092.83730174668;274.0432498622133;2656629.524992966;1394803.1462680455;280499.3388148674;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1677783490230.011;644138793614.7332;1409029684139.52;1332.0113595655025;400.98285143439375;0.0;0.0;4827111.471762391;1135443.1070099894;82198.56310857716;1110121.9756197839;0.16423786172063914;0.012598214528625326
7720;2019-05-22 01:40:41.787;593;579;180;181;160;40;42;35;-7;42;780;189;24;57;241;214;215;486;151;65;42;13;564;356;361;144;361;308;565;-1.0;705.0;0.0;2.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13468.65625;9219.1689453125;0.0;1365.33764648438;453.0;213157;555.0;0.0;Calculated values ==>;1558482041.787;332.46000000000004;331.06;291.16;291.26000000000005;289.16;277.16;273.955091788801;277.36;276.66;272.46000000000004;277.36;351.16;292.06;275.56;278.86;297.26000000000005;294.56;294.66;321.76000000000005;279.66;277.36;328.66;318.46000000000004;274.46000000000004;243.40439225979637;268.5567601203482;273.955091788801;288.26000000000005;5640000.0;3560000.0;3610000.0;1440000.0;3610000.0;3080000.0;5650000.0;0.0;0.1175;0.0;0.0003333333333333333;0.0;0.0;0.0;9219.1689453125;0.0;1365.33764648438;13468.65625;486493.52490266075;484458.4233446971;248415.30503028608;248787.25848222326;241411.9412363984;430412.23801567365;435378.9101572175;439469.4520505657;472358.32031004626;531398.0311273183;466002.57132472435;444110.9870452586;448812.73013968463;464927.5523835209;462105.5904936287;417370.7044966769;471096.38693633344;439324.5203113631;435378.9101572175;232886.18681767926;190246.288480595;469485.55747401924;199099.49597594628;201092.83730174668;272.82622288009037;2656849.799097784;1394956.5950636184;280522.0253566155;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1678000990230.011;644225193614.7332;1409214784139.52;0.0;90.1286871660243;0.0;0.0;4827122.571857054;1135447.1996061443;82198.56310857716;1110121.9756197839;0.008515152443277338;0.0012582015017719393
7721;2019-05-22 01:41:41.808;583;573;179;180;161;37;45;32;-10;41;774;189;0;47;240;215;211;468;151;78;45;12;563;353;358;145;358;307;565;143.0;689.0;584.0;131.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13778.892578125;9444.037109375;0.0;1349.19201660156;446.0;213158;554.0;0.0;Calculated values ==>;1558482101.808;331.46000000000004;330.46000000000004;291.06;291.16;289.26000000000005;276.86;273.6339639331285;277.66;276.36;272.16;277.26000000000005;350.56000000000006;292.06;273.16;277.86;297.16;294.66;294.26000000000005;319.96000000000004;280.96000000000004;277.66;328.56;317.76000000000005;274.36;243.61107973660833;268.43790593516167;273.6339639331285;288.26000000000005;5630000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;5650000.0;0.02383333333333333;0.11483333333333333;0.09733333333333333;0.021833333333333333;0.0;0.02383333333333333;0.0;9444.037109375;0.0;1349.19201660156;13778.892578125;485233.6452489189;483627.37880226556;248045.77272779553;248415.30503028608;241745.30319728522;430607.02586249536;436613.07576265995;439227.691140826;472127.72840069426;530846.2518597748;466146.41216662485;440754.3233983486;447600.3881133133;465233.93026070396;462691.76546004;416397.4260108156;468368.51195031544;442096.5686917007;436613.07576265995;232467.98657752166;187321.02276691253;469249.7498014296;200744.44586700157;200744.44586700157;273.4619166722302;2657076.941477258;1395112.1762154724;280544.65435457474;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1678216765725.539;644311923959.9454;1409399348714.9717;23212.36920665224;5862.365802568345;0.0;5621.535679179858;4827316.075970327;1135496.8210884559;82198.56310857716;1110168.838146704;3.214633015146073;0.18026447014469607
7722;2019-05-22 01:42:41.808;574;569;178;179;162;37;47;30;-1;40;768;189;5;36;240;216;209;476;152;86;47;11;567;352;358;145;357;305;570;-1.0;712.0;584.0;155.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13904.6875;9361.9716796875;0.0;1343.01818847656;442.0;213159;551.0;0.0;Calculated values ==>;1558482161.808;330.56;330.06;290.96000000000004;291.06;289.36;276.86;273.5264737036516;277.86;276.16;273.06;277.16;349.96000000000004;292.06;273.66;276.76000000000005;297.16;294.76000000000005;294.06;320.76000000000005;281.76000000000005;277.86;328.26000000000005;317.36;274.26000000000005;243.61107973660833;268.19934244402924;273.5264737036516;288.36;5670000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3050000.0;5700000.0;0.0;0.11866666666666667;0.09733333333333333;0.025833333333333333;0.0;0.0;0.0;9361.9716796875;0.0;1343.01818847656;13904.6875;483539.37379309715;482499.0302492607;247459.35742554706;247822.99964513496;241906.44564549206;430671.36484660726;436957.42395210196;441030.91413852724;472028.77388759464;530370.6903498329;466433.26912357885;441928.13359203225;446429.01896656933;465379.25235888857;462973.9210329063;414158.1654738015;468915.26362585014;443369.7621479435;436957.42395210196;231213.40812182956;185649.48583044452;469150.18905723805;200316.7099219826;200744.44586700157;273.2896387255688;2657307.6379779093;1395268.8929553812;280567.08943961706;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1678431565725.539;644398923959.9454;1409582948714.9717;23429.51587707701;6944.864877660766;0.0;0.0;4827704.758346024;1135603.5480107912;82198.56310857716;1110215.6842773638;2.8374039703735914;0.21799016122917475
7723;2019-05-22 01:43:41.809;567;565;176;177;162;38;49;29;10;39;761;189;20;33;240;217;210;492;152;91;48;10;569;353;358;145;358;304;571;85.0;704.0;736.0;207.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13841.3662109375;9377.7529296875;0.0;1334.69458007812;439.0;213160;548.0;0.0;Calculated values ==>;1558482221.809;329.86;329.66;290.76000000000005;290.86;289.36;276.96000000000004;273.6339639331285;278.06;276.06;274.16;277.06;349.26;292.06;275.16;276.46000000000004;297.16;294.86;294.16;322.36;282.26000000000005;277.96000000000004;327.96000000000004;317.06;274.16;243.61107973660833;268.0796299477929;273.6339639331285;288.36;5690000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3040000.0;5710000.0;0.014166666666666666;0.11733333333333333;0.12266666666666667;0.034499999999999996;0.0;0.014166666666666666;0.0;9377.7529296875;0.0;1334.69458007812;13841.3662109375;482333.6110864342;481822.094168416;246696.66071439875;247055.3198874851;241872.06875468188;430607.02586249536;437300.0667916998;442875.1821116291;471929.7997510953;529715.5300099069;466576.28820682864;444333.52089386596;446196.8478688148;465233.93026070396;462955.59896260384;413724.8881689366;471210.66274518106;444155.85836402373;437128.95628557174;229958.8627652946;184395.8529593127;469050.60597520845;200604.09768174312;200604.09768174312;273.4068643816997;2657538.858945506;1395425.0599296768;280589.40408456593;561850.6353512426;0;32;30;28;97;88;21;15;133;148;1678646369305.2795;644485925409.8403;1409765651759.751;29718.58635673268;9261.404536124553;0.0;3350.7688302209053;4828147.666579118;1135738.6025066136;82198.56310857716;1110243.6078163;3.951548857951352;0.2712860598397989
7724;2019-05-22 01:44:41.789;564;562;174;175;162;39;51;30;18;38;753;189;33;36;240;217;210;502;151;93;50;9;571;354;359;139;359;303;573;270.0;669.0;699.0;249.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;14591.876953125;9282.2900390625;0.0;2340.54614257812;434.0;213161;545.0;0.0;Calculated values ==>;1558482281.789;329.56;329.36;290.56;290.66;289.36;277.06;273.7412296467126;278.26000000000005;276.16;274.96000000000004;276.96000000000004;348.46000000000004;292.06;276.46000000000004;276.76000000000005;297.16;294.86;294.16;323.36;282.46000000000004;278.16;327.66;316.56;274.06;242.35481222062532;267.9596281332873;273.7412296467126;288.26000000000005;5710000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5730000.0;0.045000000000000005;0.1115;0.1165;0.0415;0.0;0.045000000000000005;0.0;9282.2900390625;0.0;2340.54614257812;14591.876953125;481681.28665936436;481166.75485861284;245904.62710931903;246257.9830275342;241803.68267919833;430542.39183029096;437411.6681645412;444244.8339766329;472621.17715536855;528956.2834829289;466719.0363168656;446390.54166232125;446814.236746235;465088.32681886124;462805.38187136047;412909.5351854959;472450.75088116125;444267.2284727559;437240.5822781351;228704.35009887922;182306.50109390085;469768.9665190196;200863.86114518013;200863.86114518013;273.5131294975646;2657775.7236573845;1395580.5084543466;280620.0208815958;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1678861397605.348;644571097009.8674;1409947691059.8088;28353.88333486425;11159.56187301434;0.0;10636.952450982975;4828631.442514286;1135908.720501837;82198.56310857716;1110360.1333055657;4.314815839706913;0.24350255183413427
7725;2019-05-22 01:45:41.800;564;561;172;174;162;40;52;30;30;36;716;189;45;50;240;217;211;509;152;95;52;4;573;355;360;132;360;302;575;244.0;621.0;1148.0;213.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;14600.9892578125;9129.419921875;0.0;2340.53564453125;429.0;213162;543.0;0.0;Calculated values ==>;1558482341.8;329.56;329.26000000000005;290.36;290.56;289.36;277.16;273.8482719121499;278.36;276.16;276.16;276.76000000000005;344.76;292.06;277.66;278.16;297.16;294.86;294.26000000000005;324.06;282.66;278.36;327.46000000000004;316.06;273.56;240.83765695389522;267.8393353686513;273.8482719121499;288.36;5730000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;5750000.0;0.04066666666666666;0.1035;0.19133333333333333;0.0355;0.0;0.04066666666666666;0.0;9129.419921875;0.0;2340.53564453125;14600.9892578125;481449.44734755316;480791.76516369707;245125.78952164075;245824.4274967906;241735.78092918446;430477.46260093397;437352.68036330503;446159.5380015785;473339.41292369686;525163.2582597233;466861.5149052403;448262.69519083336;448954.665639539;464942.4404991662;462654.8538357037;412461.07453998976;473238.18802713265;444379.0182747792;437352.68036330503;227868.02628245065;180217.192455513;470224.6814958697;201296.39127903257;201296.39127903257;273.68687334748336;2658019.0421423553;1395733.9674994794;280659.03704808775;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1679077137150.053;644652411914.7563;1410129224334.5608;46850.48207291378;9546.954302697717;0.0;9599.622422760413;4829258.260454053;1136081.3064380207;82198.56310857716;1110528.8023462724;5.7539071024535815;0.32057861167678087
7726;2019-05-22 01:46:41.800;566;561;171;172;160;42;51;30;47;36;709;191;53;56;241;217;212;515;151;96;51;1;572;357;362;132;362;302;574;92.0;692.0;1096.0;215.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;14238.8076171875;9073.6025390625;0.0;2339.97973632812;426.0;213163;541.0;0.0;Calculated values ==>;1558482401.8;329.76000000000005;329.26000000000005;290.26000000000005;290.36;289.16;277.36;274.0616903277293;278.26000000000005;276.16;277.86;276.76000000000005;344.06000000000006;292.26000000000005;278.46000000000004;278.76000000000005;297.26000000000005;294.86;294.36;324.66;282.76000000000005;278.26000000000005;327.26000000000005;315.76000000000005;273.26000000000005;240.83765695389522;267.8393353686513;274.0616903277293;288.26000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5740000.0;0.015333333333333334;0.11533333333333333;0.18266666666666667;0.035833333333333335;0.0;0.015333333333333334;0.0;9073.6025390625;0.0;2339.97973632812;14238.8076171875;481847.30053568503;480908.5661161521;244817.5392296966;245164.6583394488;241109.47837174364;430346.717906069;436716.91860004765;448540.00715330127;473339.41292369686;524429.570164112;467104.93499668734;449367.78088530374;449779.38365072303;464781.3556694665;462352.8576263787;413254.80958637927;474254.98902128125;444132.9807277582;436716.91860004765;227031.71669481136;178963.62700411686;469931.77505118237;201712.28609927782;201712.28609927782;273.85827363886114;2658259.3737829803;1395885.6593533205;280698.04134292825;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1679293737150.053;644731611914.7563;1410310424334.5608;45087.197045868284;9611.198354109914;0.0;3603.404365011804;4830024.407780043;1136240.9577101606;82198.56310857716;1110638.8275695038;5.108107021815346;0.3314553987401364
7727;2019-05-22 01:47:41.771;569;563;169;171;160;43;35;31;53;36;722;192;57;64;241;217;212;518;151;96;34;-1;575;357;362;130;363;303;577;-2.0;638.0;993.0;239.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;14364.5458984375;9108.6728515625;0.0;2366.84033203125;423.0;213164;539.0;0.0;Calculated values ==>;1558482461.771;330.06;329.46000000000004;290.06;290.26000000000005;289.16;277.46000000000004;274.0616903277293;276.66;276.26000000000005;278.46000000000004;276.76000000000005;345.36;292.36;278.86;279.56;297.26000000000005;294.86;294.36;324.96000000000004;282.76000000000005;276.56;327.06;315.46000000000004;273.06;240.39332010688793;267.9596281332873;274.0616903277293;288.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1300000.0;3629999.9999999995;3030000.0;5770000.0;0.0;0.10633333333333334;0.1655;0.03983333333333334;0.0;0.0;0.0;9108.6728515625;0.0;2366.84033203125;14364.5458984375;481923.68146338983;480842.1920500256;244017.31866975743;244703.04291800258;241010.74718874905;430346.717906069;433883.48505660606;449183.62805661734;473598.7871360312;525713.0613008196;467084.7275913025;449733.7568600775;450690.13586788916;464634.8729112105;462352.8576263787;412007.5500374451;474320.29336505244;444132.9807277582;433702.1600636701;226195.42121513622;177710.07569661198;470007.06263144274;201537.71169121817;201712.28609927782;273.7901177312187;2658497.6198541513;1396037.1050806334;280737.24588544393;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1679510832169.8943;644810173924.6989;1410491836609.428;40985.39915847356;10694.029145785615;0.0;0.0;4830741.332733264;1136410.0861542586;82198.56310857716;1110668.8414254782;4.5034524798545785;0.33526749274743856
