;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7728;2019-05-22 01:48:41.761;573;566;168;169;158;44;35;32;55;38;741;193;59;61;242;217;213;524;151;98;34;-1;575;358;363;141;363;302;577;-1.0;625.0;976.0;188.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13118.6484375;8940.9638671875;0.0;1353.06774902344;421.0;213165;538.0;0.0;Calculated values ==>;1558482521.761;330.46000000000004;329.76000000000005;289.96000000000004;290.06;288.96000000000004;277.56;274.1680685717883;276.66;276.36;278.66;276.96000000000004;347.26;292.46000000000004;279.06;279.26000000000005;297.36;294.86;294.46000000000004;325.56;282.96000000000004;276.56;326.96000000000004;315.26000000000005;273.06;242.77792619122317;267.8393353686513;274.1680685717883;288.26000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5770000.0;0.0;0.10416666666666667;0.16266666666666665;0.03133333333333333;0.0;0.0;0.0;8940.9638671875;0.0;1353.06774902344;13118.6484375;482486.9218004113;481267.9474092394;243676.99245578417;244017.31866975743;240358.72083425234;430280.9020939914;433634.880018922;449642.34892113024;472358.58907936385;527779.3963660207;467348.04461195954;450189.5037919261;450462.1078894688;464766.5650395172;462201.38575610484;412397.05561881437;475205.61271216325;444246.0077784119;433452.5470882844;225777.27872811773;176874.38241465177;468506.6426915133;201874.2872333121;201712.28609927782;273.92597226565323;2658726.6083025504;1396187.4936510404;280768.23995291867;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1679728295919.929;644891460374.7118;1410673306359.4568;40303.60470121841;8354.480471023637;0.0;0.0;4831418.628197475;1136568.7972781605;82198.56310857716;1110668.8414254782;4.726824920142636;0.3365016754437933
7729;2019-05-22 01:49:41.762;577;569;167;169;157;45;35;32;51;39;755;193;57;61;242;216;213;526;151;98;35;0;574;359;364;146;364;303;576;-2.0;669.0;710.0;187.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12971.5546875;8932.4931640625;0.0;1327.51513671875;419.0;213166;537.0;0.0;Calculated values ==>;1558482581.762;330.86;330.06;289.86;290.06;288.86;277.66;274.27422755570615;276.66;276.36;278.26000000000005;277.06;348.66;292.46000000000004;278.86;279.26000000000005;297.36;294.76000000000005;294.46000000000004;325.76000000000005;282.96000000000004;276.66;326.86;315.06;273.16;243.81672145450628;267.9596281332873;274.27422755570615;288.26000000000005;5740000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;5760000.0;0.0;0.1115;0.11833333333333333;0.03116666666666667;0.0;0.0;0.0;8932.4931640625;0.0;1327.51513671875;12971.5546875;483162.2769549767;481808.2354555748;243374.27312615365;244054.2841648258;240066.3148946035;430214.79039162316;433384.8821390699;448907.5457794879;471797.4602824029;529165.2014758766;467206.4680577064;449733.7568600775;450281.2308927748;464620.0566218266;461916.06316538615;412812.7584839895;475623.73455689114;444044.0993481398;433384.8821390699;225359.1397227605;176038.69501535743;467914.8273509555;201948.6582406355;201712.28609927782;273.9594881361117;2658944.030286166;1396336.4416091372;280790.57851599815;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1679946399555.5322;644977561809.95;1410854809384.9587;29223.468358764196;8289.278937271642;0.0;0.0;4831998.030131116;1136707.4975852463;82198.56310857716;1110668.8414254782;3.656210228716815;0.2769391752043538
7730;2019-05-22 01:50:41.792;580;572;167;169;156;46;35;32;40;39;754;191;50;61;242;216;213;528;151;101;35;0;574;359;364;148;364;302;577;-2.0;609.0;717.0;153.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12460.24609375;8709.431640625;0.0;1319.20068359375;417.0;213167;537.0;0.0;Calculated values ==>;1558482641.792;331.16;330.36;289.86;290.06;288.76000000000005;277.76000000000005;274.27422755570615;276.66;276.36;277.16;277.06;348.56000000000006;292.26000000000005;278.16;279.26000000000005;297.36;294.76000000000005;294.46000000000004;325.96000000000004;283.26000000000005;276.66;326.86;314.86;273.16;244.22491754036054;267.8393353686513;274.27422755570615;288.26000000000005;5740000.0;3590000.0;3640000.0;1480000.0;3640000.0;3020000.0;5770000.0;0.0;0.10149999999999999;0.1195;0.025500000000000002;0.0;0.0;0.0;8709.431640625;0.0;1319.20068359375;12460.24609375;483581.7123739148;482116.354069927;243338.30870966928;244017.31866975743;239712.06739025775;430214.79039162316;433384.8821390699;447566.28926109587;471532.1168906075;529137.3455859039;467104.93499668734;448954.665639539;450462.1078894688;464620.0566218266;461916.06316538615;412812.7584839895;475792.9767381155;444516.696244341;433384.8821390699;225359.1397227605;175203.01333496982;467636.6709846157;202073.01998288356;201712.28609927782;274.0079526710646;2659156.0679250783;1396483.5311571262;280812.64550913946;561850.6353512426;0;32;30;28;97;88;21;15;134;148;1680164908755.428;645065805909.9078;1411036400134.8723;29336.445678746368;6771.873100544169;0.0;0.0;4832486.27341417;1136833.0699403018;82198.56310857716;1110668.8414254782;3.6005227444713848;0.2615945464114113
7731;2019-05-22 01:51:41.763;583;574;168;169;154;45;36;32;29;39;739;189;42;62;242;216;213;530;151;105;36;6;571;359;364;140;364;303;573;86.0;682.0;808.0;153.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;13319.2060546875;8618.0390625;0.0;2306.09057617188;415.0;213168;537.0;0.0;Calculated values ==>;1558482701.763;331.46000000000004;330.56;289.96000000000004;290.06;288.56;277.66;274.27422755570615;276.76000000000005;276.36;276.06;277.06;347.06000000000006;292.06;277.36;279.36;297.36;294.76000000000005;294.46000000000004;326.16;283.66;276.76000000000005;326.86;314.66;273.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;288.26000000000005;5710000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5730000.0;0.014333333333333333;0.11366666666666667;0.13466666666666666;0.025500000000000002;0.0;0.014333333333333333;0.0;8618.0390625;0.0;2306.09057617188;13319.2060546875;484337.9804317075;482856.1652013099;243823.6618757842;244166.03628351205;239192.91975358076;430214.79039162316;433567.68989926;445822.8665406856;472588.21769833704;527492.7868628803;466719.0363168656;447656.4881179867;450417.6927448154;464620.0566218266;461916.06316538615;414028.5480786454;476578.08758204314;445142.8672267606;433567.68989926;225359.1397227605;174367.33720873808;469336.76393192314;202282.940351182;202282.940351182;274.08967191062027;2659370.7928589205;1396627.8569550118;280842.8416677478;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1680383203195.2683;645152164149.8447;1411217812409.7395;32796.71006018648;6809.872501308899;0.0;3315.081410189118;4833003.799453072;1136946.1964493147;82198.56310857716;1110696.453751465;3.9290694445569367;0.24713954577361227
7732;2019-05-22 01:52:41.793;583;575;169;170;155;45;37;32;25;38;712;189;40;65;242;216;211;527;151;107;37;5;571;358;363;134;363;303;573;158.0;689.0;668.0;149.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;13381.1748046875;8620.4453125;0.0;2317.18579101562;414.0;213169;536.0;0.0;Calculated values ==>;1558482761.793;331.46000000000004;330.66;290.06;290.16;288.66;277.66;274.1680685717883;276.86;276.36;275.66;276.96000000000004;344.36;292.06;277.16;279.66;297.36;294.76000000000005;294.26000000000005;325.86;283.86;276.86;326.76000000000005;314.56;273.66;241.2770596917726;267.9596281332873;274.1680685717883;288.26000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5730000.0;0.026333333333333334;0.11483333333333333;0.11133333333333333;0.024833333333333332;0.0;0.026333333333333334;0.0;8620.4453125;0.0;2317.18579101562;13381.1748046875;484337.9804317075;482996.2309963512;244166.03628351205;244510.1385154692;239514.5333667053;430280.9020939914;433997.93586973246;445251.96559515793;473273.9119493556;524664.7522095147;466719.0363168656;447376.48645180964;450826.11921441107;464766.5650395172;462068.13665675744;413287.03664204053;476141.17963757575;445651.1672211228;433997.93586973246;224941.0041839467;173949.5011765382;470052.5991512875;202004.140230446;202004.140230446;273.9765832518457;2659593.4072842295;1396771.58281842;280881.3882344409;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1680601412245.1643;645234405249.8055;1411399703309.6528;27081.591223937925;6656.536729867564;0.0;6109.169951834543;4833503.03478979;1137058.472636226;82198.56310857716;1110775.0284471584;3.6431378539391535;0.20655910463757274
7733;2019-05-22 01:53:41.764;583;576;170;171;155;44;39;32;27;38;714;191;41;62;242;217;211;528;152;111;39;5;570;357;362;132;362;302;572;-2.0;681.0;503.0;185.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;13304.662109375;8574.947265625;0.0;2323.01904296875;415.0;213170;535.0;0.0;Calculated values ==>;1558482821.764;331.46000000000004;330.76000000000005;290.16;290.26000000000005;288.66;277.56;274.0616903277293;277.06;276.36;275.86;276.96000000000004;344.56000000000006;292.26000000000005;277.26000000000005;279.36;297.36;294.86;294.26000000000005;325.96000000000004;284.26000000000005;277.06;326.66;314.66;273.66;240.83765695389522;267.8393353686513;274.0616903277293;288.36;5700000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5720000.0;0.0;0.11349999999999999;0.08383333333333334;0.030833333333333334;0.0;0.0;0.0;8574.947265625;0.0;2323.01904296875;13304.662109375;484450.34353976394;483250.0060098618;244548.21268530175;244894.62938683823;239545.74755713914;430346.717906069;434603.5697922251;445733.73098647315;473533.532933398;524953.6870032887;467104.93499668734;447705.9326627795;450598.1702979624;464912.7873590418;462352.8576263787;413692.17508436856;476410.058938341;446462.73675208574;434603.5697922251;224522.8720964353;174367.33720873808;470322.2810237028;201370.99221976032;202004.140230446;273.7249577084096;2659815.68177373;1396914.8084972461;280920.0379183152;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1680818807120.0054;645314166679.7472;1411581115584.52;20485.742933276095;8292.66473812156;0.0;0.0;4833899.237650159;1137182.9891029734;82198.56310857716;1110825.9135903409;2.6407135842128655;0.2174121506667374
7734;2019-05-22 01:54:41.794;582;576;170;171;155;43;41;32;32;39;727;192;44;65;242;217;210;523;151;115;41;6;565;357;362;134;362;302;568;-2.0;826.0;423.0;199.0;13.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;13026.875;8295.671875;0.0;2302.85913085938;421.0;213171;534.0;0.0;Calculated values ==>;1558482881.794;331.36;330.76000000000005;290.16;290.26000000000005;288.66;277.46000000000004;274.0616903277293;277.26000000000005;276.36;276.36;277.06;345.86;292.36;277.56;279.66;297.36;294.86;294.16;325.46000000000004;284.66;277.26000000000005;326.56;315.26000000000005;273.76000000000005;241.2770596917726;267.8393353686513;274.0616903277293;288.26000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5680000.0;0.0;0.13766666666666666;0.07050000000000001;0.033166666666666664;0.0021666666666666666;0.0021666666666666666;0.0;8295.671875;0.0;2302.85913085938;13026.875;484872.5716134301;483704.07088016445;244702.0278281323;245050.67841831787;239671.641491416;430346.717906069;434960.5676705249;446442.42112733104;473371.24222306634;526315.145651316;467226.52842776425;448123.7737234782;451005.4113257816;464912.7873590418;462352.8576263787;415297.013207519;476176.0616919438;447074.0585671541;434960.5676705249;224104.74344509715;176874.38241465177;470150.4971034627;201204.0516058214;244702.0278281323;273.65964219803885;2660035.220964275;1397055.467284264;280958.6061775711;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1681036115719.9019;645394006579.7091;1411762406184.4336;17289.30505126643;8920.057109005102;0.0;412.2268363251839;4834214.18711258;1137326.5001713054;82198.56310857716;1110829.3505315871;2.5118187588335603;0.21318300535833148
7735;2019-05-22 01:55:41.765;579;574;171;172;156;42;45;32;37;38;739;193;48;65;242;218;208;515;151;119;44;6;567;354;360;136;360;303;569;161.0;656.0;156.0;171.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;12908.51953125;8185.056640625;0.0;2314.65551757812;430.0;213172;532.0;0.0;Calculated values ==>;1558482941.765;331.06;330.56;290.26000000000005;290.36;288.76000000000005;277.36;273.7412296467126;277.66;276.36;276.86;276.96000000000004;347.06000000000006;292.46000000000004;277.96000000000004;279.66;297.36;294.96000000000004;293.96000000000004;324.66;285.06;277.56;326.36;316.16;273.76000000000005;241.71165711629368;267.9596281332873;273.7412296467126;288.26000000000005;5670000.0;3540000.0;3600000.0;1360000.0;3600000.0;3030000.0;5690000.0;0.026833333333333334;0.10933333333333332;0.026000000000000002;0.0285;0.0;0.026833333333333334;0.0;8185.056640625;0.0;2314.65551757812;12908.51953125;484233.37976818875;483312.1223836306;245011.42925596432;245361.37829694615;239964.50418559642;430542.39183029096;436143.2612592245;446955.08328484115;473013.45329280203;527492.7868628803;467206.4680577064;448492.1240640218;450826.11921441107;465204.3799370688;462937.3989142076;413791.87700495345;474883.894524145;448059.59872306447;435968.7166933796;223268.49639005636;180635.0508419939;469880.1985323968;200349.02525433575;200349.02525433575;273.31103205218085;2660251.24479073;1397192.740308294;280997.06686811;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1681252611030.6042;645474967429.9718;1411943818460.0222;6411.757508793141;7681.638438424741;0.0;6322.4617202810105;4834411.600505275;1137464.7807667088;82198.56310857716;1110885.4458105785;1.9444207002902054;0.11996202446454735
7736;2019-05-22 01:56:41.785;578;573;171;173;156;40;49;30;42;38;747;193;50;69;241;218;209;520;151;125;49;5;568;354;359;138;359;302;571;257.0;682.0;908.0;270.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12869.244140625;8098.4697265625;0.0;2291.876953125;438.0;213173;531.0;0.0;Calculated values ==>;1558483001.785;330.96000000000004;330.46000000000004;290.26000000000005;290.46000000000004;288.76000000000005;277.16;273.7412296467126;278.06;276.16;277.36;276.96000000000004;347.86;292.46000000000004;278.16;280.06;297.26000000000005;294.96000000000004;294.06;325.16;285.66;278.06;326.26000000000005;316.96000000000004;273.66;242.14157278889297;267.8393353686513;273.7412296467126;288.26000000000005;5680000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5710000.0;0.04283333333333333;0.11366666666666667;0.15133333333333335;0.045000000000000005;0.0;0.04283333333333333;0.0;8098.4697265625;0.0;2291.876953125;12869.244140625;483981.91520555184;482944.5683895847;244933.4060799631;245632.89137333512;239900.76362024984;430542.39183029096;437069.0757284575;447845.39370153175;472752.1489716358;528406.342065764;467348.04461195954;448954.665639539;451546.2291266524;465219.0939126357;462937.3989142076;413758.1227596048;475366.43871050084;449143.14751316624;437069.0757284575;222850.3779558165;183977.97901196036;469510.4172373617;200837.00598500646;200837.00598500646;273.50260366922225;2660466.1310928264;1397328.4815933285;281035.4674346105;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1681468382930.5356;645557194829.9457;1412125378959.9646;37380.602674434165;12090.303506355987;0.0;10118.606987344485;4834776.658485464;1137629.6018715906;82198.56310857716;1111022.5003860672;5.735084208944494;0.3354962847131669
7737;2019-05-22 01:57:41.786;578;573;172;173;159;41;51;29;45;37;751;193;52;69;241;219;209;525;151;128;51;0;571;354;359;140;359;301;574;133.0;647.0;768.0;263.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;12669.9404296875;7903.43798828125;0.0;2266.91479492188;444.0;213174;530.0;0.0;Calculated values ==>;1558483061.786;330.96000000000004;330.46000000000004;290.36;290.46000000000004;289.06;277.26000000000005;273.7412296467126;278.26000000000005;276.06;277.66;276.86;348.26;292.46000000000004;278.36;280.06;297.26000000000005;295.06;294.06;325.66;285.96000000000004;278.26000000000005;326.16;317.56;273.16;242.56692532238324;267.7187500070086;273.7412296467126;288.26000000000005;5710000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5740000.0;0.022166666666666668;0.10783333333333332;0.128;0.04383333333333333;0.0;0.022166666666666668;0.0;7903.43798828125;0.0;2266.91479492188;12669.9404296875;483642.59259425965;482601.5178418579;245164.6583394488;245513.61240826288;240781.52963269287;430542.39183029096;437411.6681645412;448449.6696078174;472391.7460337592;528900.8604430988;467489.35808344575;449414.24132049555;451723.4541494333;465219.0939126357;463069.30017575866;412527.30331773806;475725.32251350785;449587.8560353512;437411.6681645412;222432.26289678228;186485.25045852014;468743.2512102924;200622.5893157039;200622.5893157039;273.4184998293307;2660678.961177764;1397461.8330466116;281073.45799896383;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1681683786520.2754;645640596219.845;1412306281974.746;31721.866277390534;11752.622346379461;0.0;5248.824581149227;4835352.521990265;1137828.296231641;82198.56310857716;1111150.5644500155;4.790720070732288;0.324499515750179
7738;2019-05-22 01:58:41.806;580;574;171;173;159;41;53;29;47;36;751;194;53;72;241;219;210;530;150;131;52;-5;573;355;360;143;360;301;575;253.0;632.0;360.0;255.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;12513.0693359375;7729.78076171875;0.0;2251.94677734375;452.0;213175;528.0;0.0;Calculated values ==>;1558483121.806;331.16;330.56;290.26000000000005;290.46000000000004;289.06;277.26000000000005;273.8482719121499;278.46000000000004;276.06;277.86;276.76000000000005;348.26;292.56;278.46000000000004;280.36;297.26000000000005;295.06;294.16;326.16;286.26000000000005;278.36;325.96000000000004;318.36;272.66;243.1966462407574;267.7187500070086;273.8482719121499;288.16;5730000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5750000.0;0.042166666666666665;0.10533333333333333;0.060000000000000005;0.042499999999999996;0.0;0.042166666666666665;0.0;7729.78076171875;0.0;2251.94677734375;12513.0693359375;483694.9472253834;482627.4544256738;244779.22319515015;245474.17682123568;240748.92561181533;430477.46260093397;437523.7402493343;448726.1184418108;471897.7078724963;528900.8604430988;467610.5751459798;449551.36088337604;452126.3417947856;465073.4646152595;462919.32119116804;412072.72865467553;476332.2606857074;449848.0173849151;437352.68036330503;221596.04284303306;189828.38726562503;467832.4551959069;200515.46309958992;200515.46309958992;273.3807988025223;2660888.8895452158;1397592.1532950946;281111.127731114;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1681899558420.2068;645725524519.818;1412486942174.6887;14892.639320533252;11360.972164093471;0.0;9986.635994619986;4835741.105688195;1138020.9737235962;82198.56310857716;1111277.5689421638;3.630658855135456;0.21295578111328917
7739;2019-05-22 01:59:41.797;583;575;170;171;160;42;54;30;31;36;747;194;43;72;242;219;211;532;150;131;54;-10;571;356;361;145;361;301;574;176.0;676.0;395.0;247.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12325.2958984375;7564.9501953125;0.0;2247.34204101562;458.0;213176;527.0;0.0;Calculated values ==>;1558483181.797;331.46000000000004;330.66;290.16;290.26000000000005;289.16;277.36;273.955091788801;278.56;276.16;276.26000000000005;276.76000000000005;347.86;292.56;277.46000000000004;280.36;297.36;295.06;294.26000000000005;326.36;286.26000000000005;278.56;325.86;318.96000000000004;272.16;243.61107973660833;267.7187500070086;273.955091788801;288.16;5710000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;5740000.0;0.029333333333333333;0.11266666666666666;0.06583333333333334;0.04116666666666667;0.0;0.029333333333333333;0.0;7564.9501953125;0.0;2247.34204101562;12325.2958984375;484337.9804317075;482882.11502748315;244472.2136894363;244817.5392296966;241109.47837174364;430412.23801567365;437465.24820655317;446494.38541508396;471632.7587203168;528483.3400696995;467610.5751459798;448172.5211863176;452126.3417947856;465058.7251422519;462769.0328275246;413287.03664204053;476746.27159362665;449664.84639329417;437465.24820655317;221177.93781777218;192335.8262164488;467054.095846854;200589.70413013306;200589.70413013306;273.41432659538236;2661095.844873995;1397719.590267856;281148.61618044996;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1682115825974.98;645811911559.7273;1412667515084.4993;16188.724851259269;10969.450792338344;0.0;6948.349292908323;4836000.078204316;1138207.0326683426;82198.56310857716;1111418.6726506802;3.4758977938134685;0.22938695282733806
7740;2019-05-22 02:00:41.778;586;577;168;170;160;43;56;30;-7;36;742;195;16;70;242;219;211;534;151;133;55;-12;575;356;362;146;362;301;577;235.0;635.0;559.0;237.0;0.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;12113.0380859375;7416.69677734375;0.0;2241.4912109375;465.0;213177;525.0;0.0;Calculated values ==>;1558483241.778;331.76000000000005;330.86;289.96000000000004;290.16;289.16;277.46000000000004;273.955091788801;278.76000000000005;276.16;272.46000000000004;276.76000000000005;347.36;292.66;274.76000000000005;280.16;297.36;295.06;294.26000000000005;326.56;286.46000000000004;278.66;325.66;319.66;271.96000000000004;243.81672145450628;267.7187500070086;273.955091788801;288.26000000000005;5750000.0;3560000.0;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;5770000.0;0.03916666666666667;0.10583333333333332;0.09316666666666666;0.0395;0.0;0.03916666666666667;0.0;7416.69677734375;0.0;2241.4912109375;12113.0380859375;484305.4102298549;482820.2659516601;243676.99245578417;244359.32313637476;241010.74718874905;430412.23801567365;437578.2834772544;440984.1951948389;471499.95120613376;527961.227108462;467731.71649337746;444357.3337933654;451857.8982047447;464912.7873590418;462769.0328275246;411612.8677169474;476669.8646506982;449777.9279416128;437406.86254204705;220341.7376933702;195261.2709748474;466713.13901979034;200871.89558388077;200871.89558388077;273.52508525395393;2661299.433167778;1397844.3977914446;281186.0112787994;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1682332657290.6487;645899183914.9965;1412848057895.0562;22370.46258042093;10500.729115718428;0.0;9264.286205861514;4836321.303013827;1138385.8941773756;82198.56310857716;1111553.7351635762;4.3626690589503845;0.2538594079195193
7741;2019-05-22 02:01:41.768;588;579;167;169;158;44;57;29;-7;36;735;195;2;64;242;219;212;538;151;133;57;-10;573;358;363;146;363;301;576;137.0;703.0;595.0;242.0;0.0;0;3;35;1;0;0;0;0;0;0;1;0;1;0;0;11734.060546875;7169.31591796875;0.0;2266.13549804688;469.0;213178;524.0;0.0;Calculated values ==>;1558483301.768;331.96000000000004;331.06;289.86;290.06;288.96000000000004;277.56;274.1680685717883;278.86;276.06;272.46000000000004;276.76000000000005;346.66;292.66;273.36;279.56;297.36;295.06;294.36;326.96000000000004;286.46000000000004;278.86;325.56;320.06;272.16;243.81672145450628;267.7187500070086;274.1680685717883;288.26000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;5760000.0;0.022833333333333334;0.11716666666666667;0.09916666666666667;0.04033333333333333;0.0;0.022833333333333334;0.0;7169.31591796875;0.0;2266.13549804688;11734.060546875;484807.41885804787;483214.8286102987;243374.27312615365;244054.2841648258;240390.69802223454;430280.9020939914;437520.3941472015;440984.1951948389;471499.95120613376;527229.8644493856;467731.71649337746;442319.071281641;451048.973418161;464766.5650395172;462467.52072328096;412844.4738029344;477373.3626446607;449594.54175545095;437520.3941472015;219923.6425635755;196933.003932529;466913.66734015994;201356.9150032106;201356.9150032106;273.7239056864529;2661498.12586799;1397965.927638424;281223.5685739716;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1682550121039.819;645986769314.6624;1413028627794.3672;23763.038619003142;10710.789010923623;0.0;5392.399440454459;4836705.684781382;1138562.6273673149;82198.56310857716;1111675.853853655;4.225153128626441;0.28624419493632053
7742;2019-05-22 02:02:41.788;589;581;166;168;157;46;41;30;1;37;731;196;10;58;243;218;212;538;150;133;41;-7;575;359;363;144;364;302;578;88.0;667.0;519.0;224.0;0.0;0;12;35;1;0;0;0;0;0;0;1;0;1;0;0;11738.4560546875;7199.71337890625;0.0;2330.1728515625;473.0;213179;523.0;0.0;Calculated values ==>;1558483361.788;332.06;331.26000000000005;289.76000000000005;289.96000000000004;288.86;277.76000000000005;274.27422755570615;277.26000000000005;276.16;273.26000000000005;276.86;346.26;292.76000000000005;274.16;278.96000000000004;297.46000000000004;294.96000000000004;294.36;326.96000000000004;286.46000000000004;277.26000000000005;325.46000000000004;320.46000000000004;272.46000000000004;243.40439225979637;267.8393353686513;274.27422755570615;288.16;5750000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3020000.0;5780000.0;0.014666666666666666;0.11116666666666666;0.08650000000000001;0.037333333333333336;0.0;0.014666666666666666;0.0;7199.71337890625;0.0;2330.1728515625;11738.4560546875;484722.5238784632;483267.8801483245;242965.88188703053;243640.67039357332;240003.25974418852;430214.79039162316;434717.7860891638;441962.8318392794;471864.221826097;526733.7036220904;467712.13336206257;443285.3374463631;450052.96000731894;464751.8981387732;462183.0053738274;412007.5500374451;477129.98810913414;449594.54175545095;434717.7860891638;219505.55070137876;198604.77482894104;467493.82274924906;201580.01931443176;201580.01931443176;273.8156003596602;2661693.795375153;1398085.7094636394;281261.88391121494;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1682767993640.6152;646073798314.9803;1413209588095.0286;20793.11328339932;9927.448661566514;0.0;3419.35391269607;4837077.109815681;1138734.670010319;82198.56310857716;1111749.3096089591;3.5824053962481197;0.2602260202229911
7743;2019-05-22 02:03:41.789;588;581;166;167;156;46;44;31;11;37;729;195;22;58;243;218;213;541;149;135;43;-4;577;359;364;143;364;304;580;125.0;709.0;521.0;224.0;0.0;0;16;36;1;0;0;0;0;0;0;1;0;1;0;0;11810.0458984375;7283.8828125;0.0;2378.0341796875;477.0;213180;522.0;0.0;Calculated values ==>;1558483421.789;331.96000000000004;331.26000000000005;289.76000000000005;289.86;288.76000000000005;277.76000000000005;274.27422755570615;277.56;276.26000000000005;274.26000000000005;276.86;346.06000000000006;292.66;275.36;278.96000000000004;297.46000000000004;294.96000000000004;294.46000000000004;327.26000000000005;286.66;277.46000000000004;325.36;320.86;272.76000000000005;243.1966462407574;268.0796299477929;274.27422755570615;288.06;5770000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;5800000.0;0.020833333333333332;0.11816666666666667;0.08683333333333333;0.037333333333333336;0.0;0.020833333333333332;0.0;7283.8828125;0.0;2378.0341796875;11810.0458984375;484359.2997679083;483040.4474721254;242895.56623519133;243231.21229104005;239619.10542249438;430214.79039162316;435011.12638877804;443022.0508540321;471996.43091952;526368.0072286931;467308.3238851196;444622.5063410642;449688.22403800517;464751.8981387732;462183.0053738274;411548.79843294434;477322.9086908323;449708.3507984093;434832.48858899495;219087.46209138638;200276.58477070546;467932.042539271;201711.61794430998;201711.61794430998;273.8670050207224;2661890.036161817;1398206.4081100326;281301.11962367897;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1682986097275.3518;646159899749.8763;1413391391124.8088;20953.789257660872;9938.89585154521;0.0;4856.684805097603;4837425.0064679505;1138900.2256402762;82198.56310857716;1111818.2777476406;3.70002867373112;0.2509217154398924
7744;2019-05-22 02:04:41.799;587;582;166;168;155;47;43;32;16;37;730;195;33;58;243;218;214;544;148;136;43;-2;579;359;364;141;364;306;582;89.0;669.0;593.0;217.0;0.0;0;17;42;1;0;0;0;0;0;0;1;0;1;0;0;12166.130859375;7653.7099609375;0.0;2400.63330078125;481.0;213181;520.0;0.0;Calculated values ==>;1558483481.799;331.86;331.36;289.76000000000005;289.96000000000004;288.66;277.86;274.27422755570615;277.46000000000004;276.36;274.76000000000005;276.86;346.16;292.66;276.46000000000004;278.96000000000004;297.46000000000004;294.96000000000004;294.56;327.56;286.76000000000005;277.46000000000004;325.16;321.26000000000005;272.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;287.96000000000004;5790000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5820000.0;0.014833333333333334;0.1115;0.09883333333333333;0.036166666666666666;0.0;0.014833333333333334;0.0;7653.7099609375;0.0;2400.63330078125;12166.130859375;483994.82231363497;482953.4358014442;242825.7592437487;243496.73135027132;239238.13128394439;430214.79039162316;434832.48858899495;443346.1541946438;472260.1919623333;526316.2896625862;467024.7474957862;445807.4384647189;449321.23213236016;464751.8981387732;462183.0053738274;411084.6475503405;477516.5327682432;449856.90194320853;434832.48858899495;218251.29456621417;201948.4348523538;468407.4610327971;201828.1116247389;201828.1116247389;273.91247345759234;2662089.8709350126;1398330.908796448;281340.9484897147;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1683204533675.3171;646245113949.8628;1413574421624.7798;23870.0332073256;9641.286470258105;0.0;3456.231591636465;4837798.600577075;1139063.421020963;82198.56310857716;1111887.563596653;3.6767743359202476;0.256408137660245
7745;2019-05-22 02:05:41.770;586;582;167;169;155;46;45;32;26;38;734;195;44;63;243;218;216;547;148;138;45;-1;586;359;364;140;364;307;588;273.0;606.0;568.0;220.0;0.0;0;17;47;1;0;0;0;0;0;0;1;0;1;0;0;12539.4619140625;8011.44287109375;0.0;2423.04907226562;484.0;213182;520.0;0.0;Calculated values ==>;1558483541.77;331.76000000000005;331.36;289.86;290.06;288.66;277.76000000000005;274.27422755570615;277.66;276.36;275.76000000000005;276.96000000000004;346.56000000000006;292.66;277.56;279.46000000000004;297.46000000000004;294.96000000000004;294.76000000000005;327.86;286.96000000000004;277.66;325.16;321.56;273.06;242.56692532238324;268.43790593516167;274.27422755570615;287.96000000000004;5860000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5880000.0;0.0455;0.10099999999999999;0.09466666666666666;0.03666666666666667;0.0;0.0455;0.0;8011.44287109375;0.0;2423.04907226562;12539.4619140625;483062.2309139163;482267.86171496107;242951.29132023855;243619.74813037296;239058.23535523633;430214.79039162316;435189.27008113236;444602.3403324462;472489.9908694221;526657.7217130746;466882.5607199105;447177.4714065356;449828.21704553755;464751.8981387732;462183.0053738274;408761.0257102114;477226.29252658004;450153.3575985836;435189.27008113236;218251.29456621417;203202.34940748036;468644.2581567397;201960.6625008399;201960.6625008399;273.96416795829725;2662295.6513660033;1398461.388640865;281381.1264140734;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1683422828115.1575;646329373204.8011;1413758232739.6453;22970.078834725395;9778.398507382992;0.0;10611.901644903306;4838188.746182244;1139225.1735108162;82198.56310857716;1112004.7413768908;4.15548540574673;0.21866436924382457
7746;2019-05-22 02:06:41.800;587;582;169;170;155;46;47;32;44;38;738;196;54;65;243;218;219;551;150;140;47;-2;589;359;364;139;364;306;592;277.0;636.0;613.0;250.0;0.0;0;16;49;1;0;0;0;0;0;0;1;0;1;0;0;12763.263671875;8239.646484375;0.0;2402.79809570312;488.0;213183;518.0;0.0;Calculated values ==>;1558483601.8;331.86;331.36;290.06;290.16;288.66;277.76000000000005;274.27422755570615;277.86;276.36;277.56;276.96000000000004;346.96000000000004;292.76000000000005;278.56;279.66;297.46000000000004;294.96000000000004;295.06;328.26000000000005;287.16;277.86;324.96000000000004;321.96000000000004;272.96000000000004;242.35481222062532;268.3187672390254;274.27422755570615;288.16;5890000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5920000.0;0.04616666666666667;0.10600000000000001;0.10216666666666667;0.041666666666666664;0.0;0.04616666666666667;0.0;8239.646484375;0.0;2402.79809570312;12763.263671875;482862.289034383;481808.3715901444;243479.1253225852;243813.78611261296;238940.1710056055;430214.79039162316;435544.0976640484;447367.9854087869;472621.17715536855;527155.0783913296;467146.9290094638;448766.74113503785;450285.02137613384;464751.8981387732;462183.0053738274;408676.1573324852;477326.7897392055;450448.96135751536;435544.0976640484;217415.1398638553;204874.27233412856;468682.77878599305;201894.3973065213;201894.3973065213;273.93833019030006;2662506.6128404755;1398596.8820983015;281421.3619148172;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1683641337315.0532;646413115054.7612;1413942224689.5576;25079.218251114802;11116.182561644655;0.0;10786.8278331725;4838589.357196506;1139399.3820803962;82198.56310857716;1112183.1532838293;4.4146087200565995;0.24618071255148585
7747;2019-05-22 02:07:41.781;590;584;169;170;155;45;49;32;54;38;742;196;60;71;244;218;221;553;149;141;48;-3;592;359;364;137;364;306;594;131.0;592.0;422.0;178.0;0.0;0;9;50;1;0;0;0;0;0;0;1;0;1;0;0;12748.1171875;8294.755859375;0.0;2370.24243164062;491.0;213184;516.0;0.0;Calculated values ==>;1558483661.781;332.16;331.56;290.06;290.16;288.66;277.66;274.27422755570615;278.06;276.36;278.56;276.96000000000004;347.36;292.76000000000005;279.16;280.26000000000005;297.56;294.96000000000004;295.26000000000005;328.46000000000004;287.26000000000005;277.96000000000004;324.76000000000005;322.26000000000005;272.86;241.92719264551067;268.3187672390254;274.27422755570615;288.06;5920000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5940000.0;0.021833333333333333;0.09866666666666667;0.07033333333333333;0.029666666666666668;0.0;0.021833333333333333;0.0;8294.755859375;0.0;2370.24243164062;12748.1171875;482945.93446502095;481863.70573135954;243409.57036824882;243743.30928780936;238881.6849102002;430214.79039162316;435897.0153556221;448766.74113503785;472882.9073446267;527574.2254450012;467146.9290094638;449597.4423177968;451104.7167215467;464883.6276779939;462183.0053738274;408149.285054904;477377.848553491;450596.44756964844;435720.79255775904;216578.99785978085;206128.24275125185;468858.5732955241;201778.14756063063;201778.14756063063;273.89297621735335;2662719.140359082;1398734.6251519262;281461.12465698604;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1683859668154.859;646495888834.6875;1414125766549.3943;17371.531081399975;7923.385963468507;0.0;5107.74774910397;4838943.0014178185;1139557.9949079917;82198.56310857716;1112315.5661362116;2.85069570236914;0.18034050333923055
7748;2019-05-22 02:08:41.791;595;587;169;171;155;45;51;32;59;38;746;196;64;72;244;219;223;556;149;144;51;-4;594;358;363;136;363;304;596;-1.0;608.0;422.0;190.0;0.0;0;4;50;1;0;0;0;0;0;0;1;0;1;0;0;12784.4169921875;8375.060546875;0.0;2333.49194335938;493.0;213185;516.0;0.0;Calculated values ==>;1558483721.791;332.66;331.86;290.06;290.26000000000005;288.66;277.66;274.1680685717883;278.26000000000005;276.36;279.06;276.96000000000004;347.76;292.76000000000005;279.56;280.36;297.56;295.06;295.46000000000004;328.76000000000005;287.56;278.26000000000005;324.76000000000005;322.46000000000004;272.76000000000005;241.71165711629368;268.0796299477929;274.1680685717883;288.06;5940000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5960000.0;0.0;0.10133333333333333;0.07033333333333333;0.03166666666666666;0.0;0.0;0.0;8375.060546875;0.0;2333.49194335938;12784.4169921875;483427.4276104965;482062.41492817865;243340.5098864908;244007.6711738885;238823.55694694188;430280.9020939914;436483.0716089266;449825.5836211171;473013.45329280203;528147.6268721176;467430.0554965995;450509.9134233084;451596.54118503747;465029.61547741666;462467.52072328096;408099.1055646497;477576.23731154104;451216.75786615635;436483.0716089266;216578.99785978085;206964.23671620517;468897.1433224279;201218.48353431464;201778.14756063063;273.669726786398;2662931.946939065;1398873.5634411457;281500.3289764025;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1684077804504.8242;646577802484.6744;1414308797049.3652;17485.36603943844;8476.49089329025;0.0;0.0;4839233.523972803;1139694.6833260497;82198.56310857716;1112358.1377948748;2.4244039478168964;0.20546047564629308
7749;2019-05-22 02:09:41.772;601;590;169;170;154;44;53;31;63;38;749;195;67;77;244;219;223;558;148;147;53;-5;592;358;363;136;363;304;595;-2.0;595.0;361.0;198.0;0.0;0;1;49;1;0;0;0;0;0;0;1;0;1;0;0;12589.92578125;8261.6640625;0.0;2319.36987304688;495.0;213186;514.0;0.0;Calculated values ==>;1558483781.772;333.26000000000005;332.16;290.06;290.16;288.56;277.56;274.1680685717883;278.46000000000004;276.26000000000005;279.46000000000004;276.96000000000004;348.06000000000006;292.66;279.86;280.86;297.56;295.06;295.46000000000004;328.96000000000004;287.86;278.46000000000004;324.56;322.66;272.66;241.71165711629368;268.0796299477929;274.1680685717883;287.96000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5950000.0;0.0;0.09916666666666667;0.06016666666666667;0.033;0.0;0.0;0.0;8261.6640625;0.0;2319.36987304688;12589.92578125;484498.3366926059;482604.3953249295;243374.97876934343;243708.26145768794;238538.84235837084;430280.9020939914;436830.5876020472;450373.3729486141;473013.45329280203;528461.3794440429;467308.3238851196;450918.5752778107;452270.69283270964;465029.61547741666;462467.52072328096;409037.91188860696;477989.64514925494;451654.8667034098;436830.5876020472;215742.86842915416;207800.24178383037;468798.72847877484;201003.55078760564;201778.14756063063;273.58551332139365;2663143.332836091;1399012.1589108503;281539.0905466068;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1684295535535.4958;646659376644.926;1414491139289.9277;15003.750966687345;8837.240863808584;0.0;0.0;4839504.180880185;1139838.918735456;82198.56310857716;1112358.1377948748;2.253181681083391;0.19929338120053
7750;2019-05-22 02:10:41.762;606;594;168;170;154;43;56;31;65;38;752;194;68;77;243;219;224;560;147;149;56;-7;595;357;362;136;362;303;597;-1.0;665.0;380.0;217.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;12598.6513671875;8248.71875;0.0;2315.24291992188;498.0;213187;512.0;0.0;Calculated values ==>;1558483841.762;333.76000000000005;332.56;289.96000000000004;290.16;288.56;277.46000000000004;274.0616903277293;278.76000000000005;276.26000000000005;279.66;276.96000000000004;348.36;292.56;279.96000000000004;280.86;297.46000000000004;295.06;295.56;329.16;288.06;278.76000000000005;324.36;322.96000000000004;272.46000000000004;241.71165711629368;267.9596281332873;274.0616903277293;287.86;5950000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5970000.0;0.0;0.11083333333333334;0.06333333333333332;0.036166666666666666;0.0;0.0;0.0;8248.71875;0.0;2315.24291992188;12598.6513671875;484866.4731383675;482945.7358881836;242975.24630729583;243638.54228591663;238481.56014024117;430346.717906069;437578.2834772544;450826.11921441107;473013.45329280203;528851.8103742785;467328.1308371761;451233.12863988744;452445.9218970087;465044.1086722825;462618.4332792204;408075.03918819054;478042.0757895035;452122.4443351143;437578.2834772544;214906.75144652807;209054.2704885073;468601.83797656716;200630.93095635434;201778.14756063063;273.43488597521963;2663353.20266156;1399149.7225032225;281577.7058829255;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1684512999285.5305;646740963044.939;1414673208939.9568;15845.695256343592;9691.614470564366;0.0;0.0;4839761.216752298;1139993.3001287456;82198.56310857716;1112358.1377948748;2.417398938470098;0.2148759795321955
7751;2019-05-22 02:11:41.773;611;597;168;169;153;42;59;30;65;38;754;193;69;80;243;220;225;563;147;152;59;-8;593;356;362;135;362;303;595;256.0;580.0;674.0;241.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12439.587890625;8204.3466796875;0.0;2316.7216796875;502.0;213188;511.0;0.0;Calculated values ==>;1558483901.773;334.26000000000005;332.86;289.96000000000004;290.06;288.46000000000004;277.36;273.955091788801;279.06;276.16;279.66;276.96000000000004;348.56000000000006;292.46000000000004;280.06;281.16;297.46000000000004;295.16;295.66;329.46000000000004;288.36;279.06;324.26000000000005;323.36;272.36;241.49495122638035;267.9596281332873;273.955091788801;287.86;5930000.0;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5950000.0;0.042666666666666665;0.09666666666666666;0.11233333333333334;0.04016666666666667;0.0;0.042666666666666665;0.0;8204.3466796875;0.0;2316.7216796875;12439.587890625;485788.2085047558;483597.5485129285;243043.17838998997;243374.97876934343;238226.2344861763;430412.23801567365;438090.06076039566;450826.11921441107;473143.78782676667;529060.7471719419;467206.4680577064;451368.48825574096;452847.5267226272;465044.1086722825;462901.36609670473;409447.536033243;478719.2174004197;452556.39140135556;438090.06076039566;214488.6975840042;210726.34883551928;468640.9058032574;201045.53415982495;201045.53415982495;273.5931402399153;2663561.892907955;1399286.8565182437;281616.31266448204;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1684730239105.2336;646822277949.8279;1414855042269.7083;28058.685721131842;10748.414094344538;0.0;10113.89980162435;4840127.153669415;1140163.6649277085;82198.56310857716;1112442.435744898;4.649812922611488;0.25666773683137284
7752;2019-05-22 02:12:41.773;615;601;167;169;153;42;61;30;66;38;755;193;69;81;243;220;224;564;147;154;61;-9;594;356;361;134;361;304;597;-2.0;632.0;664.0;179.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12407.08984375;8190.83837890625;0.0;2330.57592773438;507.0;213189;510.0;0.0;Calculated values ==>;1558483961.773;334.66;333.26000000000005;289.86;290.06;288.46000000000004;277.36;273.955091788801;279.26000000000005;276.16;279.76000000000005;276.96000000000004;348.66;292.46000000000004;280.06;281.26000000000005;297.46000000000004;295.16;295.56;329.56;288.56;279.26000000000005;324.16;323.86;272.26000000000005;241.2770596917726;268.0796299477929;273.955091788801;287.86;5940000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5970000.0;0.0;0.10533333333333333;0.11066666666666666;0.029833333333333333;0.0;0.0;0.0;8190.83837890625;0.0;2330.57592773438;12407.08984375;486236.4044273404;483938.2179098318;242645.76432377478;243306.1628309065;238169.6083615129;430412.23801567365;438653.9296755554;450782.5135501844;473273.9119493556;529088.6247878366;467064.6270272813;451190.22717599076;452807.3477807226;465189.78860520123;462901.36609670473;408547.99183403363;478626.5545744315;453018.7353767087;438653.9296755554;214070.64678622372;212816.51262364245;468680.0373576287;200996.80975868847;201045.53415982495;273.57405095262504;2663768.9485557415;1399423.4830603986;281655.0401445439;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1684947139105.2336;646902977949.8279;1415037142269.7083;27642.951219592214;7985.882956701717;0.0;0.0;4840591.333977254;1140319.7840698005;82198.56310857716;1112526.7182432448;3.386316053898444;0.25243172826639726
7753;2019-05-22 02:13:41.754;619;604;167;168;152;41;64;29;66;37;758;192;69;81;243;220;225;568;147;157;63;-11;596;356;361;132;361;303;599;120.0;617.0;732.0;235.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12418.0546875;8242.5400390625;0.0;2333.1083984375;513.0;213190;508.0;0.0;Calculated values ==>;1558484021.754;335.06;333.56;289.86;289.96000000000004;288.36;277.26000000000005;273.955091788801;279.56;276.06;279.76000000000005;276.86;348.96000000000004;292.36;280.06;281.26000000000005;297.46000000000004;295.16;295.66;329.96000000000004;288.86;279.46000000000004;323.96000000000004;324.46000000000004;272.06;240.83765695389522;267.9596281332873;273.955091788801;287.86;5960000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5990000.0;0.02;0.10283333333333333;0.12200000000000001;0.03916666666666667;0.0;0.02;0.0;8242.5400390625;0.0;2333.1083984375;12418.0546875;486575.0675124487;484138.09952804545;242579.1582650075;242907.7863807204;237803.10045851307;430412.23801567365;439157.44328511844;450961.9451180683;473436.4806182908;529478.5084212946;467084.7275913025;451368.48825574096;452981.10741356865;465189.78860520123;462901.36609670473;408051.65634307737;478971.7954590952;453448.69786058774;438989.9883500334;213234.55432191002;215324.80838970217;468758.4909427722;200960.91789776276;200960.91789776276;273.55998546576;2663975.759249186;1399560.3845145667;281693.891873616;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1685163670515.0408;646982752679.7568;1415219184604.5461;30500.12532087728;10488.738277596201;0.0;4760.581409045413;4841075.706181541;1140473.6904941432;82198.56310857716;1112566.377192306;4.325923396365632;0.28329020153378165
7754;2019-05-22 02:14:41.784;622;606;167;168;152;42;66;31;66;37;762;193;69;83;243;221;225;569;147;158;65;-12;594;357;362;129;362;304;597;279.0;577.0;501.0;152.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;12304.57421875;8117.3212890625;0.0;2333.62036132812;522.0;213191;506.0;0.0;Calculated values ==>;1558484081.784;335.36;333.76000000000005;289.86;289.96000000000004;288.36;277.36;274.0616903277293;279.76000000000005;276.26000000000005;279.76000000000005;276.86;349.36;292.46000000000004;280.06;281.46000000000004;297.46000000000004;295.26000000000005;295.66;330.06;288.96000000000004;279.66;323.76000000000005;325.36;271.96000000000004;240.16925963744896;268.0796299477929;274.0616903277293;287.86;5940000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;5970000.0;0.0465;0.09616666666666666;0.08349999999999999;0.025333333333333333;0.0;0.0465;0.0;8117.3212890625;0.0;2333.62036132812;12304.57421875;487209.7118430516;484643.8084672864;242645.76432377478;242975.24630729583;237858.75211410396;430346.717906069;439270.2411883451;450782.5135501844;473824.7944200122;529819.9816690114;467064.6270272813;451190.22717599076;453074.80663000466;465044.1086722825;462883.5339337955;408989.545759868;479354.1964007245;453419.23222524277;439102.8052736417;212398.47392691602;219087.46209138638;469071.51707283757;201459.27030766127;201459.27030766127;273.7594685895463;2664181.884167594;1399696.784858325;281732.80072463205;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1685380678964.9373;647061091829.7195;1415401375654.4592;20818.490810750678;6779.510251384466;0.0;11050.42437591809;4841503.575143334;1140617.664516185;82198.56310857716;1112698.2014529754;3.698080683151522;0.16219028773159552
7755;2019-05-22 02:15:41.775;625;608;167;169;153;42;68;31;67;37;767;193;70;82;243;221;225;571;147;160;67;-12;598;356;361;132;361;305;601;86.0;575.0;668.0;171.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11848.84765625;8457.8701171875;0.0;1372.92883300781;534.0;213192;504.0;0.0;Calculated values ==>;1558484141.775;335.66;333.96000000000004;289.86;290.06;288.46000000000004;277.36;273.955091788801;279.96000000000004;276.26000000000005;279.86;276.86;349.86;292.46000000000004;280.16;281.36;297.46000000000004;295.26000000000005;295.66;330.26000000000005;289.16;279.86;323.56;326.56;271.96000000000004;240.83765695389522;268.19934244402924;273.955091788801;287.86;5980000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;6010000.0;0.014333333333333333;0.09583333333333334;0.11133333333333333;0.0285;0.0;0.014333333333333333;0.0;8457.8701171875;0.0;1372.92883300781;11848.84765625;487192.57783199317;484479.99051174166;242513.006714233;243169.97546720348;238057.36370027653;430412.23801567365;439823.520614965;450739.0044921324;473436.4806182908;530266.2318028542;466922.52011511306;451147.423042573;452767.26869970065;465189.78860520123;463033.5824654418;407082.24238080723;479171.91895109316;453877.0401161356;439657.55536505504;211562.405474017;224104.74344509715;468660.5945250286;201089.3652747324;201089.3652747324;273.6103074272975;2664383.13249203;1399834.8907347918;281763.68400148867;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1685597546430.5715;647139380084.9485;1415584048249.9937;27794.326499537197;7625.780033633442;0.0;3419.4773912946243;4841908.621189416;1140737.6905956317;82198.56310857716;1112818.7658806776;3.950806452378281;0.25251289157300066
