;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7756;2019-05-22 02:16:41.785;626;610;168;169;154;42;69;31;67;38;781;193;69;78;243;221;227;575;147;161;69;-11;598;357;362;139;362;306;601;296.0;628.0;1074.0;150.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11896.48828125;8549.705078125;0.0;1361.60375976562;551.0;213193;501.0;0.0;Calculated values ==>;1558484201.785;335.76000000000005;334.16;289.96000000000004;290.06;288.56;277.36;274.0616903277293;280.06;276.26000000000005;279.86;276.96000000000004;351.26;292.46000000000004;280.06;280.96000000000004;297.46000000000004;295.26000000000005;295.86;330.66;289.26000000000005;280.06;323.26000000000005;328.26000000000005;272.06;242.35481222062532;268.3187672390254;274.0616903277293;287.86;5980000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6010000.0;0.04933333333333333;0.10466666666666667;0.179;0.025;0.0;0.04933333333333333;0.0;8549.705078125;0.0;1361.60375976562;11896.48828125;487331.5664022507;484762.40315359074;242840.79196293248;243169.97546720348;238368.0245688056;430346.717906069;439770.3019814846;450558.8976513175;472621.17715536855;531652.7806895586;466780.14590331726;450832.1266395217;452053.8679280588;465044.1086722825;462883.5339337955;408006.9446457694;479753.82454850065;453848.19279329677;439770.3019814846;210308.32490665457;231213.40812182956;467792.18030986487;201757.93718088933;201757.93718088933;273.8760838231911;2664581.043271111;1399976.6441496958;281786.47557105345;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1685814482580.537;647220693634.9355;1415767378799.9646;44535.371924206636;6650.856078224388;0.0;11741.943330162698;4842511.4691341;1140856.6823918729;82198.56310857716;1112945.132110865;6.349128289900656;0.29535633513440196
7757;2019-05-22 02:17:41.806;627;610;168;170;155;43;69;32;66;39;793;192;69;75;244;221;228;576;147;161;69;-10;598;359;364;143;364;307;601;132.0;565.0;1275.0;196.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12154.900390625;8884.88671875;0.0;1356.48486328125;569.0;213194;497.0;0.0;Calculated values ==>;1558484261.806;335.86;334.16;289.96000000000004;290.16;288.66;277.46000000000004;274.27422755570615;280.06;276.36;279.76000000000005;277.06;352.46000000000004;292.36;280.06;280.66;297.56;295.26000000000005;295.96000000000004;330.76000000000005;289.26000000000005;280.06;322.86;330.06;272.16;243.1966462407574;268.43790593516167;274.27422755570615;287.86;5980000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6010000.0;0.022000000000000002;0.09416666666666668;0.2125;0.03266666666666666;0.0;0.022000000000000002;0.0;8884.88671875;0.0;1356.48486328125;12154.900390625;487470.4555313876;484762.40315359074;242840.79196293248;243500.5844058802;238679.77564935698;430214.79039162316;439329.79719206213;450240.99059172784;472193.81962526246;532830.5738213194;466514.8527660487;450652.27815009985;451470.51037786005;464883.6276779939;462582.5062421609;408457.49429172114;479898.97996025;453504.26709067414;439329.79719206213;208636.25808486674;238741.38928724395;467334.16942907963;202163.88812236668;202163.88812236668;274.04334003113195;2664781.541659621;1400121.9832653408;281809.13423730276;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1686032358810.2048;647305323244.8064;1415951343164.684;52716.38427473924;8662.229189352622;0.0;5217.649999533301;4843322.184085476;1140984.3360987399;82198.56310857716;1113086.511520544;6.50267036306641;0.3816058876664325
7758;2019-05-22 02:18:41.796;627;609;168;170;156;45;38;33;50;40;794;191;59;75;244;220;228;575;147;159;38;-8;597;360;365;146;365;309;600;-1.0;615.0;1098.0;181.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12600.2880859375;9367.333984375;0.0;1348.21215820312;587.0;213195;493.0;0.0;Calculated values ==>;1558484321.796;335.86;334.06;289.96000000000004;290.16;288.76000000000005;277.66;274.38016830617;276.96000000000004;276.46000000000004;278.16;277.16;352.56000000000006;292.26000000000005;279.06;280.66;297.56;295.16;295.96000000000004;330.66;289.06;276.96000000000004;322.46000000000004;331.86;272.36;243.81672145450628;268.67533136820026;274.38016830617;287.86;5970000.0;3600000.0;3650000.0;1460000.0;3650000.0;3090000.0;6000000.0;0.0;0.10250000000000001;0.183;0.030166666666666668;0.0;0.0;0.0;9367.333984375;0.0;1348.21215820312;12600.2880859375;487578.4814486183;484732.5698446509;242874.2313927332;243534.89105356415;239021.54974797022;430148.3826014536;433683.32636128634;447644.1459968097;471896.58969717816;532786.1867115308;466105.09641159413;448905.8905245643;451113.9479700614;464737.35524180415;462298.19722436205;408921.91982535005;479871.34756540594;453043.4802602214;433683.32636128634;206964.23671620517;246270.64818160105;467114.09570765134;202342.65678463504;202163.88812236668;274.117468828114;2664987.8005147525;1400274.059754251;281831.6696226284;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1686251022360.2395;647392008794.8202;1416136112364.7134;44890.17252582796;7987.271740844326;0.0;0.0;4844135.4364942815;1141123.05881554;82198.56310857716;1113129.9846904776;4.9346476197386036;0.3345568861821413
7759;2019-05-22 02:19:41.787;625;608;169;170;155;46;37;34;0;40;788;189;23;66;245;219;227;574;147;158;37;-7;597;361;366;148;366;310;599;-1.0;594.0;1009.0;112.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13052.5380859375;9786.7724609375;0.0;1348.56726074219;600.0;213196;487.0;0.0;Calculated values ==>;1558484381.787;335.66;333.96000000000004;290.06;290.16;288.66;277.76000000000005;274.4858918419099;276.86;276.56;273.16;277.16;351.96000000000004;292.06;275.46000000000004;279.76000000000005;297.66;295.06;295.86;330.56;288.96000000000004;276.86;321.86;333.16;272.46000000000004;244.22491754036054;268.7936212382143;274.4858918419099;287.86;5970000.0;3610000.0;3660000.0;1480000.0;3660000.0;3100000.0;5990000.0;0.0;0.099;0.16816666666666666;0.018666666666666668;0.0;0.0;0.0;9786.7724609375;0.0;1348.56726074219;13052.5380859375;487300.9237932166;484702.8596039341;243237.83069840528;243569.318993683;238737.0270480168;430081.6785162784;433249.8226776551;440107.37261156883;471631.5591433098;532084.4481294733;465714.05739349173;443559.59892718645;449694.52579769876;464722.9366227796;462012.88651447376;408479.11205670744;479843.84595422;452724.82029402856;433249.8226776551;204456.2876039246;251709.28920128586;466933.6818052092;202811.19338345603;202163.88812236668;274.30408056758716;2665201.5419999277;1400433.6533651615;281854.1394134551;561850.6353512426;0;32;30;28;97;88;21;15;134;149;1686470289465.0095;647480195564.7277;1416321784509.5186;39905.30747352763;4930.286450539393;0.0;0.0;4844841.959499185;1141230.688986741;82198.56310857716;1113129.9846904776;4.026423534863101;0.257708936201305
7760;2019-05-22 02:20:41.787;622;606;170;171;154;46;38;33;-16;40;764;187;-16;57;245;219;227;574;147;160;38;-7;601;360;365;138;365;310;604;88.0;645.0;536.0;172.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;14530.9765625;10251.4130859375;0.0;2388.33349609375;609.0;213197;481.0;0.0;Calculated values ==>;1558484441.787;335.36;333.76000000000005;290.16;290.26000000000005;288.56;277.76000000000005;274.38016830617;276.96000000000004;276.46000000000004;271.56;277.16;349.56000000000006;291.86;271.56;278.86;297.66;295.06;295.86;330.56;289.16;276.96000000000004;321.26000000000005;334.06;272.46000000000004;242.14157278889297;268.7936212382143;274.38016830617;287.86;6010000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;6040000.0;0.014666666666666666;0.1075;0.08933333333333333;0.028666666666666667;0.0;0.014666666666666666;0.0;10251.4130859375;0.0;2388.33349609375;14530.9765625;486447.8976819131;483860.95834414236;243398.38356028066;243729.12051712506;238283.757311847;430148.3826014536;433683.32636128634;437618.5379703155;472947.9820155742;529571.9181356989;465466.6026017375;437618.5379703155;448440.235336875;464869.23356765806;462164.74920835934;406541.9653596359;479254.5970172124;453187.6366209583;433683.32636128634;201948.4348523538;255474.93562877487;468326.34008773527;202020.8138322005;202020.8138322005;273.9921408434776;2665431.404621998;1400600.6382447188;281885.2802530954;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1686689589465.0095;647565995564.7277;1416507784509.5186;21046.730023004937;7634.091752658662;0.0;3397.716850426592;4845349.893144989;1141335.3921384343;82198.56310857716;1113158.2989975645;2.5379099507970566;0.16780874402051033
7761;2019-05-22 02:21:41.798;618;603;171;172;154;45;40;33;-7;39;736;188;-19;42;245;219;228;574;147;162;40;-7;595;361;366;133;366;310;597;-2.0;526.0;768.0;195.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;14787.0068359375;10533.0576171875;0.0;2403.1376953125;614.0;213198;472.0;0.0;Calculated values ==>;1558484501.798;334.96000000000004;333.46000000000004;290.26000000000005;290.36;288.56;277.66;274.4858918419099;277.16;276.46000000000004;272.46000000000004;277.06;346.76;291.96000000000004;271.26000000000005;277.36;297.66;295.06;295.96000000000004;330.56;289.36;277.16;320.36;334.56;272.46000000000004;241.05796691057077;268.7936212382143;274.4858918419099;287.86;5950000.0;3610000.0;3660000.0;1330000.0;3660000.0;3100000.0;5970000.0;0.0;0.08766666666666666;0.128;0.0325;0.0;0.0;0.0;10533.0576171875;0.0;2403.1376953125;14787.0068359375;486544.9715068494;484220.7821287386;243972.41397285293;244307.80814309613;238481.56014024117;430081.6785162784;433799.4536676275;439028.1094387085;473501.00995365425;526633.5220096012;465590.3728363445;437142.86386454466;446316.34587724565;464722.9366227796;462012.88651447376;409829.67921182106;480078.6271563104;453302.6587714118;433799.4536676275;198186.82848740023;257567.11924055516;469013.23889661895;202371.82335054848;202020.8138322005;274.1333827515445;2665675.7659423184;1400773.8739217487;281925.2165000977;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1686908929670.581;647647310469.9396;1416693818610.0034;30292.004619284486;8665.84600524729;0.0;0.0;4845777.794368968;1141471.2498561202;82198.56310857716;1113186.6184956816;3.011538530721436;0.22402161539748336
7762;2019-05-22 02:22:41.778;611;599;173;173;155;44;42;33;-10;40;741;191;-19;32;245;219;227;566;147;162;42;-7;593;360;365;129;365;310;595;92.0;592.0;647.0;172.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;15215.6376953125;10855.7431640625;0.0;2410.27709960938;616.0;213199;463.0;0.0;Calculated values ==>;1558484561.778;334.26000000000005;333.06;290.46000000000004;290.46000000000004;288.66;277.56;274.38016830617;277.36;276.46000000000004;272.16;277.16;347.26;292.26000000000005;271.26000000000005;276.36;297.66;295.06;295.86;329.76000000000005;289.36;277.36;319.46000000000004;334.76000000000005;272.46000000000004;240.16925963744896;268.7936212382143;274.38016830617;287.86;5930000.0;3600000.0;3650000.0;1290000.0;3650000.0;3100000.0;5950000.0;0.015333333333333334;0.09866666666666667;0.10783333333333332;0.028666666666666667;0.0;0.015333333333333334;0.0;10855.7431640625;0.0;2410.27709960938;15215.6376953125;485788.2085047558;483880.2976435184;244717.30799601163;244717.30799601163;238852.57643477363;430148.3826014536;434408.92020770046;438561.0797399928;474114.60106150573;527158.8296010264;465961.17116422096;437142.86386454466;444875.2705753626;464869.23356765806;462164.74920835934;410296.1514203433;479155.38755274896;453475.3951927411;434408.92020770046;194425.4183739577;258404.02479325983;469558.3817085353;202159.2298597905;202159.2298597905;274.046072901113;2665925.704639479;1400952.0545149802;281965.3149194715;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1687128156570.651;647725884269.9646;1416879756610.0625;25491.99947874848;7665.442352997352;0.0;3561.1619186679527;4846242.506114366;1141607.2985611255;82198.56310857716;1113216.2849528969;2.7678688122439596;0.17781262910828183
7763;2019-05-22 02:23:41.789;601;593;174;175;155;43;46;34;-15;40;759;192;-16;24;245;219;225;561;146;165;45;-7;589;359;364;135;364;307;591;-2.0;630.0;483.0;190.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14510.5224609375;10966.44140625;0.0;1390.55505371094;616.0;213200;453.0;0.0;Calculated values ==>;1558484621.789;333.26000000000005;332.46000000000004;290.56;290.66;288.66;277.46000000000004;274.27422755570615;277.76000000000005;276.56;271.66;277.16;349.06000000000006;292.36;271.56;275.56;297.66;295.06;295.66;329.26000000000005;289.66;277.66;318.46000000000004;334.76000000000005;272.46000000000004;241.49495122638035;268.43790593516167;274.27422755570615;287.76000000000005;5890000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;5910000.0;0.0;0.105;0.0805;0.03166666666666666;0.0;0.0;0.0;10966.44140625;0.0;1390.55505371094;14510.5224609375;484833.0527769833;483483.719202165;245205.59026560298;245548.8209660179;238969.54973011318;430214.79039162316;435366.92532215983;438453.4767200345;473338.7274854557;529277.3755970554;466514.8527660487;438297.7194993918;444312.00193913304;465015.24582933175;462316.2933191314;411213.34595830535;478904.90864616266;454076.78323915164;435189.27008113236;190246.288480595;258404.02479325983;468739.21643722313;201459.5564950204;202159.2298597905;273.7685078299766;2666173.4680554094;1401133.939392266;281996.99432753277;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1687346896665.352;647805098789.8563;1417064890544.8096;19078.010578113634;8463.855898169752;0.0;0.0;4846613.990957404;1141741.7340216849;82198.56310857716;1113245.9667428427;2.228847970097294;0.1824228953557417
7764;2019-05-22 02:24:41.779;592;586;175;176;157;41;49;33;-6;41;779;192;10;20;245;220;223;552;148;167;49;-5;583;358;363;141;363;305;585;170.0;567.0;201.0;129.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14432.1396484375;10623.34765625;0.0;1353.29333496094;614.0;213201;445.0;0.0;Calculated values ==>;1558484681.779;332.36;331.76000000000005;290.66;290.76000000000005;288.86;277.26000000000005;274.1680685717883;278.06;276.46000000000004;272.56;277.26000000000005;351.06000000000006;292.36;274.16;275.16;297.66;295.16;295.46000000000004;328.36;289.86;278.06;317.66;334.56;272.66;242.77792619122317;268.19934244402924;274.1680685717883;287.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5850000.0;0.028333333333333332;0.0945;0.033499999999999995;0.021500000000000002;0.0;0.028333333333333332;0.0;10623.34765625;0.0;1353.29333496094;14432.1396484375;484244.25945819105;483175.837877777;245779.51971135644;246127.77544613264;239785.79697796184;430280.9020939914;436133.76305498433;440276.00903072825;472653.6706096803;531519.1411140322;466800.327327075;442668.9074931304;444132.64570135507;465160.9749554807;462600.4079176935;412935.94909022655;478316.6065984645;454531.8863664253;436133.76305498433;186903.13564328075;257567.11924055516;468109.78375237755;201324.10009501793;201324.10009501793;273.7110669700132;2666414.616708217;1401313.8243153307;282019.8559198748;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1687564960315.3867;647887884989.8695;1417248459944.8389;8004.888949346295;5735.8921986332325;0.0;6652.940450532381;4846839.644171697;1141860.0455339714;82198.56310857716;1113301.3986730776;1.7027914265341881;0.08565383696026377
7765;2019-05-22 02:25:41.790;585;579;175;176;156;39;56;32;6;41;786;190;25;26;244;220;220;537;148;170;56;-3;576;355;361;143;360;302;579;-1.0;654.0;-1.0;125.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;13927.32421875;10104.2470703125;0.0;1343.65893554688;612.0;213202;439.0;0.0;Calculated values ==>;1558484741.79;331.66;331.06;290.66;290.76000000000005;288.76000000000005;277.06;273.8482719121499;278.76000000000005;276.36;273.76000000000005;277.26000000000005;351.76;292.16;275.66;275.76000000000005;297.56;295.16;295.16;326.86;290.16;278.76000000000005;317.06;334.36;272.86;243.1966462407574;267.8393353686513;273.8482719121499;287.96000000000004;5760000.0;3550000.0;3610000.0;1430000.0;3600000.0;3020000.0;5790000.0;0.0;0.109;0.0;0.020833333333333332;0.0;0.0;0.0;10104.2470703125;0.0;1343.65893554688;13927.32421875;484053.5623236072;482873.15721529815;246015.8093891145;246367.52155534888;239649.99187231486;430477.46260093397;437806.89928523917;442699.92918233894;472391.1323836129;532473.4539595657;466983.26394718443;445448.85450290097;445591.39424184;465465.8864643596;463051.38004137354;414607.968967337;476862.39057674137;455293.5464013049;437806.89928523917;184395.8529593127;256730.23209357203;468031.60685560585;197350.22263210162;201324.10009501793;272.1251823369119;2666650.988900413;1401486.585938308;282042.33464244206;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1687782200135.0898;647973100609.753;1417430593329.5898;0.0;5639.195504656338;0.0;0.0;4846906.363809208;1141954.8553099753;82198.56310857716;1113356.8500076374;0.49259624439351873;0.07219776132241859
7766;2019-05-22 02:26:41.780;580;574;175;176;156;37;63;31;13;41;781;188;32;31;243;221;216;515;147;173;62;-1;565;354;359;145;359;300;567;124.0;662.0;434.0;175.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13250.5576171875;9256.9384765625;0.0;1324.94055175781;610.0;213203;434.0;0.0;Calculated values ==>;1558484801.78;331.16;330.56;290.66;290.76000000000005;288.76000000000005;276.86;273.7412296467126;279.46000000000004;276.26000000000005;274.46000000000004;277.26000000000005;351.26;291.96000000000004;276.36;276.26000000000005;297.46000000000004;295.26000000000005;294.76000000000005;324.66;290.46000000000004;279.36;316.56;334.16;273.06;243.61107973660833;267.5978703862781;273.7412296467126;287.86;5650000.0;3540000.0;3590000.0;1450000.0;3590000.0;3000000.0;5670000.0;0.020666666666666667;0.11033333333333334;0.07233333333333333;0.029166666666666667;0.0;0.020666666666666667;0.0;9256.9384765625;0.0;1324.94055175781;13250.5576171875;484596.57348900015;483539.37379309715;246506.35971549866;246865.5166610009;240028.67527166515;430542.39183029096;439433.4158590946;444125.8159805091;472127.72840069426;532102.5350070186;467024.29318546323;446827.4400790702;446687.032041366;465480.30547409743;463332.75784822745;417340.87320166134;475134.3150003499;456047.6658887129;439267.05509245384;182306.50109390085;255893.36323571714;467953.6888228445;200450.41794629642;200450.41794629642;273.3508848309207;2666877.4335020236;1401647.9022606886;282064.5692651183;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1687998164135.1243;648059486209.7668;1417611163229.6187;17625.853791141384;7802.178733899317;0.0;4935.54383435392;4847053.221443806;1142066.8480934058;82198.56310857716;1113397.972684675;2.86939363775871;0.17987030096308454
7767;2019-05-22 02:27:41.771;575;568;174;175;158;37;67;30;17;40;770;187;38;38;243;221;211;481;147;176;67;0;561;352;357;146;357;298;564;-1.0;659.0;5.0;137.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12874.658203125;8835.1572265625;0.0;1313.11657714844;608.0;213204;429.0;0.0;Calculated values ==>;1558484861.771;330.66;329.96000000000004;290.56;290.66;288.96000000000004;276.86;273.5264737036516;279.86;276.16;274.86;277.16;350.16;291.86;276.96000000000004;276.96000000000004;297.46000000000004;295.26000000000005;294.26000000000005;321.26000000000005;290.76000000000005;279.86;316.06;333.96000000000004;273.16;243.81672145450628;267.35522164206344;273.5264737036516;287.86;5610000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2980000.0;5640000.0;0.0;0.10983333333333332;0.0008333333333333334;0.022833333333333334;0.0;0.0;0.0;8835.1572265625;0.0;1313.11657714844;12874.658203125;484356.2214616865;483046.239885493;246273.98082333984;246632.98187021152;240783.03214741327;430671.36484660726;440529.12267916795;445097.5059266029;471896.58969717816;531108.5569390481;467186.82767376176;448043.0009539207;448043.0009539207;465769.70841700374;463630.7160577749;417132.61473991815;470476.6782266961;456794.493534906;440529.12267916795;180217.192455513;255056.51255035817;467914.8273509555;197078.91319341457;200450.41794629642;272.0046115403042;2667095.1109771114;1401798.6471096035;282086.54977693135;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1688212931914.899;648146773114.6753;1417790536319.4304;206.6821606109903;6184.086706597185;0.0;0.0;4847201.803619245;1142183.3828224558;82198.56310857716;1113439.0960471549;0.6297394996251727;0.09016743173213014
7768;2019-05-22 02:28:41.761;571;566;173;174;158;36;72;28;25;39;758;186;43;42;243;222;208;471;147;178;71;0;557;352;357;147;357;296;559;-1.0;647.0;279.0;201.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12091.466796875;8006.39208984375;0.0;1296.84338378906;604.0;213205;424.0;0.0;Calculated values ==>;1558484921.761;330.26000000000005;329.76000000000005;290.46000000000004;290.56;288.96000000000004;276.76000000000005;273.5264737036516;280.36;275.96000000000004;275.66;277.06;348.96000000000004;291.76000000000005;277.46000000000004;277.36;297.46000000000004;295.36;293.96000000000004;320.26000000000005;290.96000000000004;280.26000000000005;315.56;333.56;273.16;244.02132995426717;267.1113755279542;273.5264737036516;287.86;5570000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2960000.0;5590000.0;0.0;0.10783333333333332;0.0465;0.033499999999999995;0.0005;0.0005;0.0;8006.39208984375;0.0;1296.84338378906;12091.466796875;484255.98522953235;483338.9003087828;246125.29796540938;246485.45297360522;240951.3976374225;430671.36484660726;441341.6218555547;446615.7736650954;471664.89969118324;530012.0968166317;467349.119200488;449102.7566324114;448966.0569394879;465769.70841700374;463761.73777380685;417592.0975945435;469635.03715186386;457071.09370510135;441179.7898065362;178127.92459426197;253382.8652305231;467775.8766937583;199291.94425995066;246125.29796540938;272.8856245180401;2667303.1273436374;1401938.9699628884;282108.2958183316;561850.6353512426;0;32;30;28;97;88;21;15;135;149;1688427096214.9329;648234658464.6892;1417968706619.4587;11500.55806733923;8994.211736532554;0.0;97.52724592056343;4847299.347694438;1142309.8475618653;82198.56310857716;1113439.9086387497;2.2134554272172244;0.20748950105154587
7769;2019-05-22 02:29:44.762;567;563;173;174;159;37;74;27;37;37;740;186;48;54;242;222;206;462;149;179;73;0;558;351;356;134;356;296;561;146.0;677.0;0.0;193.0;0.0;0;1;45;1;0;0;0;0;0;0;1;1;0;0;0;12611.845703125;7498.8681640625;0.0;2280.015625;603.0;213206;419.0;0.0;Calculated values ==>;1558484984.762;329.86;329.46000000000004;290.46000000000004;290.56;289.06;276.86;273.4187578820637;280.56;275.86;276.86;276.86;347.16;291.76000000000005;277.96000000000004;278.56;297.36;295.36;293.76000000000005;319.36;291.06;280.46000000000004;315.06;333.46000000000004;273.16;241.2770596917726;267.1113755279542;273.4187578820637;288.06;5580000.0;3510000.0;3560000.0;1340000.0;3560000.0;2960000.0;5610000.0;0.024333333333333332;0.11283333333333333;0.0;0.03216666666666666;0.0;0.024333333333333332;0.0;7498.8681640625;0.0;2280.015625;12611.845703125;483591.04213782464;482693.77220642444;246041.4639856913;246400.3060797304;241215.84083113552;430735.4089219946;441875.2719908466;448280.0416260742;473176.5657117748;528138.8960945992;467349.119200488;449783.7990098222;450595.78634427796;465784.1997128528;463909.99922022235;416563.51841770095;467995.9035283599;457371.91220730933;441714.7367588166;176038.69501535743;252964.46457616048;469562.8289471395;198599.4132872328;198599.4132872328;272.6070262074001;2667519.2847595974;1402074.6431439759;282139.59383152693;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1688651694780.5244;648323174869.9224;1418155189579.95;0.0;8715.989870393665;0.0;5915.806204475205;4847399.979175092;1142464.8142860844;82198.56310857716;1113492.5261417646;1.4962644398366063;0.10856325202316197
7770;2019-05-22 02:30:41.772;566;562;172;175;161;38;76;26;47;35;736;188;51;59;242;223;206;469;149;181;75;0;560;351;356;128;356;295;563;124.0;637.0;96.0;234.0;0.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;12186.166015625;6883.2392578125;0.0;2305.2880859375;601.0;213207;415.0;0.0;Calculated values ==>;1558485041.772;329.76000000000005;329.36;290.36;290.66;289.26000000000005;276.96000000000004;273.4187578820637;280.76000000000005;275.76000000000005;277.86;276.66;346.76;291.96000000000004;278.26000000000005;279.06;297.36;295.46000000000004;293.76000000000005;320.06;291.26000000000005;280.66;314.66;333.26000000000005;273.16;239.943914813709;266.98899913490544;273.4187578820637;288.06;5600000.0;3510000.0;3560000.0;1280000.0;3560000.0;2950000.0;5630000.0;0.020666666666666667;0.10616666666666667;0.016;0.039;0.0;0.020666666666666667;0.0;6883.2392578125;0.0;2305.2880859375;12186.166015625;483224.9054310306;482324.52479822305;245602.85361905993;246675.5611092151;241814.75837405084;430735.4089219946;442195.3947472088;449830.55825777986;473760.833029134;527799.6756077289;467731.1683268817;450371.53607298614;451446.1333113582;465784.1997128528;464040.6454654783;415813.24947149813;468792.73367832665;457646.94884360844;442035.4903823703;174367.33720873808;252127.67657613798;470373.8337784468;198911.0693645193;198911.0693645193;272.7306432201402;2667715.636794021;1402188.5214695293;282175.90052104316;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1688854650380.4905;648397857969.9099;1418323654129.9219;4014.711822292169;10587.04781214317;0.0;5024.571367702254;4847431.767886335;1142617.65681082;82198.56310857716;1113579.1526591654;2.135960450233339;0.17291016020485267
7771;2019-05-22 02:31:41.772;567;563;171;174;163;40;77;27;51;35;747;190;53;62;243;223;206;479;148;182;77;0;560;352;357;133;357;293;563;315.0;682.0;411.0;215.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10451.2216796875;5945.08349609375;0.0;1314.69750976562;599.0;213208;411.0;0.0;Calculated values ==>;1558485101.772;329.86;329.46000000000004;290.26000000000005;290.56;289.46000000000004;277.16;273.5264737036516;280.86;275.86;278.26000000000005;276.66;347.86;292.16;278.46000000000004;279.36;297.46000000000004;295.46000000000004;293.76000000000005;321.06;291.36;280.86;314.26000000000005;333.06;273.16;241.05796691057077;266.74333088950624;273.5264737036516;287.96000000000004;5600000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2930000.0;5630000.0;0.0525;0.11366666666666667;0.0685;0.035833333333333335;0.0;0.0525;0.0;5945.08349609375;0.0;1314.69750976562;10451.2216796875;483363.5245135818;482464.10030780645;245249.35529374494;246315.90555230578;242488.04063207735;430671.36484660726;442145.923611016;450731.98054472165;473112.1826642056;529097.8276655324;468251.6909154994;450999.97882018436;452198.72569580027;465769.70841700374;463892.64845557977;415813.24947149813;470308.0277719623;457622.4963666442;442145.923611016;172696.00095264515;251290.9062238717;469698.58458213514;200140.53258948989;200140.53258948989;273.2203621003389;2667904.281691482;1402295.4241591452;282206.067067674;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1689068550380.4905;648476157969.9099;1418500054129.9219;17165.514184933378;9659.163529736456;0.0;12705.283028630121;4847608.269769728;1142786.375238669;82198.56310857716;1113726.9014458016;5.445062421496643;0.2577421335950849
7772;2019-05-22 02:32:41.793;569;563;171;174;164;43;78;27;54;36;758;192;55;61;243;223;207;486;148;182;78;2;564;353;358;137;358;294;567;348.0;643.0;90.0;172.0;0.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;10064.451171875;5393.82470703125;0.0;1311.5166015625;597.0;213209;407.0;0.0;Calculated values ==>;1558485161.793;330.06;329.46000000000004;290.26000000000005;290.56;289.56;277.46000000000004;273.6339639331285;280.96000000000004;275.86;278.56;276.76000000000005;348.96000000000004;292.36;278.66;279.26000000000005;297.46000000000004;295.46000000000004;293.86;321.76000000000005;291.36;280.96000000000004;313.86;332.86;273.36;241.92719264551067;266.86631818009863;273.6339639331285;287.96000000000004;5640000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2940000.0;5670000.0;0.058;0.10716666666666666;0.015000000000000001;0.028666666666666667;0.0;0.058;0.0;5393.82470703125;0.0;1311.5166015625;10064.451171875;483185.3531791046;482003.24809905817;245090.08778142484;246149.28851543952;242682.95690368308;430607.02586249536;442096.5686917007;450954.9638806022;472687.3056196521;530164.1874927217;468351.5350609196;451088.9751424112;451889.9535519791;465625.14543771395;463744.35380676674;414621.1132834107;470833.11136208527;457460.35787645925;442096.5686917007;171024.68490186572;250454.15340279948;469351.06416570285;200243.14681289025;200243.14681289025;273.26505774556585;2668075.3054690296;1402389.9481325094;282227.9598450262;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1689283125455.163;648557186319.7864;1418676215764.653;3760.6772560156796;7714.426964113961;0.0;14027.498468971007;4847782.715732861;1142931.2058322025;82198.56310857716;1113949.7525952212;3.8033265594423673;0.12077834480839328
7773;2019-05-22 02:33:41.763;571;564;169;174;166;45;80;28;57;36;762;191;57;66;243;223;208;498;147;182;79;3;569;354;359;140;359;295;572;290.0;623.0;350.0;173.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9976.080078125;5310.283203125;0.0;1302.388671875;596.0;213210;404.0;0.0;Calculated values ==>;1558485221.763;330.26000000000005;329.56;290.06;290.56;289.76000000000005;277.66;273.7412296467126;281.16;275.96000000000004;278.86;276.76000000000005;349.36;292.26000000000005;278.86;279.76000000000005;297.46000000000004;295.46000000000004;293.96000000000004;322.96000000000004;291.36;281.06;313.56;332.76000000000005;273.46000000000004;242.56692532238324;266.98899913490544;273.7412296467126;287.86;5690000.0;3540000.0;3590000.0;1400000.0;3590000.0;2950000.0;5720000.0;0.04833333333333333;0.10383333333333335;0.058333333333333334;0.028833333333333332;0.0;0.04833333333333333;0.0;5310.283203125;0.0;1302.388671875;9976.080078125;482893.4068006768;481565.4309589414;244203.5760512405;245944.97707967082;243179.95887785417;430542.39183029096;442207.87201947026;451178.38432075724;472293.48310962116;530503.7990414929;468091.75843777385;451178.38432075724;452378.6748578447;465480.30547409743;463595.7598268558;412976.75865640567;471981.5050093087;457297.8295178155;442047.3307318264;169771.2103021376;250035.78352995744;469040.1024831549;200754.6547548374;200754.6547548374;273.4703151905754;2668242.226393979;1402479.1044313535;282249.73149770993;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1689498117905.2656;648640244769.826;1418852827414.7373;14608.050891345325;7735.563742833155;0.0;11662.479338887802;4847935.711931128;1143059.8913798605;82198.56310857716;1114163.728702148;5.14256485364568;0.22339444480861181
7774;2019-05-22 02:34:41.804;574;566;168;173;167;47;40;30;60;36;759;189;59;67;244;222;211;510;148;181;41;4;577;356;361;142;361;297;580;86.0;628.0;207.0;170.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10092.4638671875;5406.21044921875;0.0;1306.46008300781;595.0;213211;401.0;0.0;Calculated values ==>;1558485281.804;330.56;329.76000000000005;289.96000000000004;290.46000000000004;289.86;277.86;273.955091788801;277.16;276.16;279.16;276.76000000000005;349.06000000000006;292.06;279.06;279.86;297.56;295.36;294.26000000000005;324.16;291.26000000000005;277.26000000000005;313.26000000000005;332.66;273.56;242.98782864720522;267.23344911666527;273.955091788801;287.96000000000004;5770000.0;3560000.0;3610000.0;1420000.0;3610000.0;2970000.0;5800000.0;0.014333333333333333;0.10466666666666667;0.034499999999999996;0.028333333333333332;0.0;0.014333333333333333;0.0;5406.21044921875;0.0;1306.46008300781;10092.4638671875;482398.2521604212;480918.7976903176;243568.43311470235;245279.36789061403;243231.21229104005;430412.23801567365;435024.7519814282;451224.17103990586;472029.85167895287;530040.0361398318;467569.9149437975;451089.75479898724;452160.9382985787;465320.7433433528;463165.68256596546;410740.6322790437;472747.3314647258;456832.62271452433;435202.0721543156;168517.74571465285;249617.41799618208;468865.19519545574;200810.2899087454;200810.2899087454;273.50092202119487;2668409.57853909;1402568.469569436;282271.48675990483;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1689714265504.8674;648724902579.67;1419030548774.41;8639.278899025034;7594.88898312346;0.0;3359.615545519839;4848129.572059652;1143187.7324507525;82198.56310857716;1114288.9983684386;2.918925237519317;0.21688787287309905
7775;2019-05-22 02:35:41.765;578;568;167;171;168;49;34;31;62;37;753;187;62;71;244;221;216;523;147;180;34;6;591;356;361;143;362;302;594;84.0;623.0;831.0;135.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10177.236328125;5535.1650390625;0.0;1337.86499023438;593.0;213212;399.0;0.0;Calculated values ==>;1558485341.765;330.96000000000004;329.96000000000004;289.86;290.26000000000005;289.96000000000004;278.06;273.955091788801;276.56;276.26000000000005;279.36;276.86;348.46000000000004;291.86;279.36;280.26000000000005;297.56;295.26000000000005;294.76000000000005;325.46000000000004;291.16;276.56;313.06;332.46000000000004;273.76000000000005;243.1966462407574;267.8393353686513;273.955091788801;287.86;5910000.0;3560000.0;3610000.0;1430000.0;3620000.0000000005;3020000.0;5940000.0;0.014;0.10383333333333335;0.1385;0.022500000000000003;0.0;0.014;0.0;5535.1650390625;0.0;1337.86499023438;10177.236328125;481352.5928712983;479563.6201564496;242746.53966002076;244078.57067511507;243077.32360966108;430412.23801567365;433950.3860404442;450598.1702979624;471996.43091952;529032.944651942;466617.7813354762;450598.1702979624;451815.7256113659;465175.32018785755;463033.5824654418;406304.11827288265;472911.6805735233;456693.4984895324;433950.3860404442;167682.10792650707;248780.69988749037;468926.6663542118;201577.57479643368;201577.57479643368;273.80120123194445;2668578.3829137497;1402659.5884330312;282293.50847882935;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1689930724715.6042;648810347004.9608;1419210131970.0212;34489.35247696173;6015.354560050008;0.0;3253.2193574161474;4848488.743708921;1143301.0774251788;82198.56310857716;1114344.069506628;6.366613590789793;0.38030308926121087
7776;2019-05-22 02:36:41.785;584;572;165;170;168;51;34;32;64;37;751;187;64;74;245;220;224;534;147;180;34;7;597;360;365;143;365;306;601;-1.0;613.0;880.0;190.0;0.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;10358.96875;5725.1689453125;0.0;1354.11987304688;590.0;213213;397.0;0.0;Calculated values ==>;1558485401.785;331.56;330.36;289.66;290.16;289.96000000000004;278.26000000000005;274.38016830617;276.56;276.36;279.56;276.86;348.26;291.86;279.56;280.56;297.66;295.16;295.56;326.56;291.16;276.56;312.86;332.16;273.86;243.1966462407574;268.3187672390254;274.38016830617;287.86;5970000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;6010000.0;0.0;0.10216666666666667;0.14666666666666667;0.03166666666666666;0.0;0.0;0.0;5725.1689453125;0.0;1354.11987304688;10358.96875;481518.1598804091;479317.58919417515;241861.5263177916;243500.5844058802;242840.79196293248;430148.3826014536;432949.0678229144;450147.83784224367;471996.43091952;528516.7185281644;466044.4045967343;450147.83784224367;451512.42183709046;464869.23356765806;462298.19722436205;407105.05526586773;473684.77759399015;456033.45726211835;432949.0678229144;166846.47414792277;247525.65490268572;469026.00599727634;202492.00144686183;201577.57479643368;274.17553625665414;2668749.575001027;1402753.4558282434;282315.94916375197;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1690148597315.535;648896175604.9336;1419392592769.9634;36322.856004656;8440.24347742979;0.0;0.0;4849079.042146659;1143421.5808965585;82198.56310857716;1114371.1887046515;6.323106830448486;0.4505808813883578
7777;2019-05-22 02:37:41.785;591;576;162;166;165;53;35;32;65;38;751;186;66;75;246;217;227;540;147;58;35;7;603;363;368;144;368;310;606;-2.0;582.0;728.0;152.0;0.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10801.5205078125;6466.33251953125;0.0;1357.86962890625;588.0;213214;395.0;0.0;Calculated values ==>;1558485461.785;332.26000000000005;330.76000000000005;289.36;289.76000000000005;289.66;278.46000000000004;274.69669130483857;276.66;276.36;279.66;276.96000000000004;348.26;291.76000000000005;279.76000000000005;280.66;297.76000000000005;294.86;295.86;327.16;278.96000000000004;276.66;312.66;331.96000000000004;273.86;243.40439225979637;268.7936212382143;274.69669130483857;287.86;6030000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3100000.0;6060000.0;0.0;0.097;0.12133333333333333;0.025333333333333333;0.0;0.0;0.0;6466.33251953125;0.0;1357.86962890625;10801.5205078125;481832.01495715464;479310.3751763494;240740.42710580735;242025.1809246382;241702.0920074781;429947.3805835815;432370.4908045253;449555.86387678824;471963.08021786925;528208.6580177817;465342.74626380706;449694.52579769876;450934.87925813964;464562.0351814137;461439.2131810104;405520.74332791305;473961.6364975863;436534.87278491515;432370.4908045253;166010.84420003442;246688.97952812296;468888.98623916827;203270.96467289908;201577.57479643368;274.49153970096205;2668925.9124115086;1402855.0516737837;282338.5490762682;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1690368497315.535;648982275604.9336;1419577392769.9634;29882.567770071884;6728.98987967882;0.0;0.0;4849630.7540114485;1143547.9911745344;82198.56310857716;1114371.1887046515;4.679270416992238;0.3313861493153413
7778;2019-05-22 02:38:41.766;596;581;157;161;158;55;37;32;46;38;754;186;56;76;246;215;229;546;147;44;36;8;603;365;369;142;370;313;606;-2.0;512.0;938.0;37.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10971.966796875;7193.9951171875;0.0;1378.23181152344;586.0;213215;394.0;0.0;Calculated values ==>;1558485521.766;332.76000000000005;331.26000000000005;288.86;289.26000000000005;288.96000000000004;278.66;274.9066339382667;276.86;276.36;277.76000000000005;276.96000000000004;348.56000000000006;291.76000000000005;278.76000000000005;280.76000000000005;297.76000000000005;294.66;296.06;327.76000000000005;277.56;276.76000000000005;312.56;331.76000000000005;273.96000000000004;242.98782864720522;269.14681796795327;274.9066339382667;287.86;6030000.0;3650000.0;3690000.0;1420000.0;3700000.0;3130000.0;6060000.0;0.0;0.08533333333333333;0.15633333333333335;0.006166666666666667;0.0;0.0;0.0;7193.9951171875;0.0;1378.23181152344;10971.966796875;482548.6238163655;480039.1025157397;239161.69071190382;240422.33180934502;239475.12987036246;429811.8947417682;432488.85388799326;446308.544671297;472226.9707426428;528292.4974744171;464905.70748700615;447735.3775941987;450532.6637675665;464267.9552511883;460861.3903087613;406502.12183119624;474866.2728715052;433785.3471561017;432301.3137403124;165593.03060630985;245852.32104278926;469261.9347870629;204209.72816524046;201577.57479643368;274.8633420441301;2669107.3006810723;1402968.8516892348;282361.34270131716;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1690589527300.3381;649068048434.8572;1419764233584.797;37848.114980446844;1634.4886075012384;0.0;0.0;4850194.997633454;1143617.6647582417;82198.56310857716;1114371.1887046515;4.605874753001357;0.2656428988533594
7779;2019-05-22 02:39:41.786;601;586;154;155;149;55;38;34;-4;39;758;186;26;69;247;214;229;548;145;44;38;9;597;366;371;143;371;315;600;95.0;546.0;634.0;110.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11225.90234375;8081.10205078125;0.0;1380.56652832031;585.0;213216;393.0;0.0;Calculated values ==>;1558485581.786;333.26000000000005;331.76000000000005;288.56;288.66;288.06;278.66;275.0112864084945;276.96000000000004;276.56;272.76000000000005;277.06;348.96000000000004;291.76000000000005;275.76000000000005;280.06;297.86;294.56;296.06;327.96000000000004;277.56;276.96000000000004;312.46000000000004;331.66;274.06;243.1966462407574;269.38090353596624;275.0112864084945;287.66;5970000.0;3660000.0;3710000.0;1430000.0;3710000.0;3150000.0;6000000.0;0.01583333333333333;0.091;0.10566666666666666;0.018333333333333333;0.0;0.01583333333333333;0.0;8081.10205078125;0.0;1380.56652832031;11225.90234375;483938.2179098318;481459.06864139246;238396.2811223725;238708.35817567832;236851.9845241362;429743.705733735;432163.2314376127;438381.7841653748;472193.81962526246;528559.1458788947;464612.90651511383;442981.45428823534;449193.71048737457;464253.7144485734;460570.8917965219;409357.73156739137;475907.2698451248;433285.5503662649;432163.2314376127;165175.21790254305;245433.99809710225;469224.6196281288;204192.71269321;204192.71269321;274.8615777970939;2669292.3445845996;1403096.1865964197;282384.3403508039;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1690811601300.2676;649153576934.83;1419952696384.7373;24745.978552225413;4858.918293806845;0.0;3609.5332134530418;4850716.788951877;1143671.7945196435;82198.56310857716;1114401.2781745687;3.510419941451722;0.1989332333486803
7780;2019-05-22 02:40:41.777;601;590;154;155;143;54;41;35;-11;40;761;186;-4;57;247;214;229;550;145;43;40;10;603;365;370;142;370;314;606;-1.0;597.0;719.0;49.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11913.669921875;8882.806640625;0.0;1382.32873535156;584.0;213217;392.0;0.0;Calculated values ==>;1558485641.777;333.26000000000005;332.16;288.56;288.66;287.46000000000004;278.56;274.9066339382667;277.26000000000005;276.66;272.06;277.16;349.26;291.76000000000005;272.76000000000005;278.86;297.86;294.56;296.06;328.16;277.46000000000004;277.16;312.36;331.56;274.16;242.98782864720522;269.2639976450953;274.9066339382667;287.66;6030000.0;3650000.0;3700000.0;1420000.0;3700000.0;3140000.0;6060000.0;0.0;0.09949999999999999;0.11983333333333333;0.008166666666666666;0.0;0.0;0.0;8882.806640625;0.0;1382.32873535156;11913.669921875;483262.3071248788;481342.8076153646;238227.99294895914;238538.14042282206;234882.8934406616;429811.8947417682;432980.8147056428;437498.6818074642;472424.0149512065;528951.2814549799;464759.452260537;438605.9282769091;447688.0038891409;464400.92303500493;460725.85706771415;406502.12183119624;475466.303328685;433351.604109613;432794.5550643631;164757.40606591295;245015.67932991832;469460.1756994288;204133.14835949804;204192.71269321;274.83385911591034;2669485.145428812;1403237.5312971473;282407.36102435796;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1691033867955.0344;649239064109.7402;1420141368079.5393;27964.96975818128;2166.8373899427675;0.0;0.0;4851155.980965317;1143730.3337014187;82198.56310857716;1114431.3531060661;2.9353540936870006;0.17540177755999645
7781;2019-05-22 02:41:41.787;598;593;159;159;141;51;42;37;-3;41;764;186;17;45;247;214;230;555;145;44;41;11;600;363;368;142;369;314;603;0.0;579.0;954.0;116.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12700.5888671875;9607.5712890625;0.0;1382.70202636719;581.0;213218;392.0;0.0;Calculated values ==>;1558485701.787;332.96000000000004;332.46000000000004;289.06;289.06;287.26000000000005;278.26000000000005;274.69669130483857;277.36;276.86;272.86;277.26000000000005;349.56000000000006;291.76000000000005;274.86;277.66;297.86;294.56;296.16;328.66;277.56;277.26000000000005;312.36;331.26000000000005;274.26000000000005;242.98782864720522;269.2639976450953;274.69669130483857;287.66;6000000.0;3629999.9999999995;3679999.9999999995;1420000.0;3690000.0;3140000.0;6030000.0;0.0;0.0965;0.15899999999999997;0.01933333333333333;0.0;0.0;0.0;9607.5712890625;0.0;1382.70202636719;12700.5888671875;483174.51761343464;482119.01394180814;239878.4379710824;239878.4379710824;234359.61063147438;429947.3805835815;433667.60643972526;438762.8158788026;472522.5091947854;529266.4860645531;464759.452260537;441838.2919045499;445970.11914739496;464547.84212666226;461034.77648449154;408416.27637690306;476579.45156312233;434033.169636506;433484.00545957795;164757.40606591295;243760.74795305103;469559.26427123055;203480.69555958072;204192.71269321;274.5726586401441;2669690.298438492;1403391.6434609506;282430.40678768913;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1691255304854.9993;649324278309.7267;1420329799479.5093;37409.857130756274;5144.185661758564;0.0;0.0;4851700.861987676;1143791.2690477052;82198.56310857716;1114431.3531060661;3.8719731139690126;0.2488623986749121
7782;2019-05-22 02:42:41.788;595;592;168;167;145;47;40;37;3;42;766;186;27;42;246;215;229;555;145;51;40;11;594;361;366;142;366;313;596;134.0;594.0;790.0;12.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13251.498046875;10039.98828125;0.0;1391.021484375;579.0;213219;391.0;0.0;Calculated values ==>;1558485761.788;332.66;332.36;289.96000000000004;289.86;287.66;277.86;274.4858918419099;277.16;276.86;273.46000000000004;277.36;349.76;291.76000000000005;275.86;277.36;297.76000000000005;294.66;296.06;328.66;278.26000000000005;277.16;312.26000000000005;331.06;274.26000000000005;242.98782864720522;269.14681796795327;274.4858918419099;287.66;5940000.0;3610000.0;3660000.0;1420000.0;3660000.0;3130000.0;5960000.0;0.022333333333333334;0.099;0.13166666666666668;0.002;0.0;0.022333333333333334;0.0;10039.98828125;0.0;1391.021484375;13251.498046875;483427.4276104965;482774.99465210305;243009.1529076397;242679.23978867798;235737.8327290181;430081.6785162784;433799.4536676275;439916.047526849;472620.9849758201;529552.864953436;464905.70748700615;443539.3130676669;445732.1121024689;464854.9636409364;461476.7180717267;410689.06878705916;477429.44726222043;435774.5086269614;433799.4536676275;164339.59507360373;242924.1476594651;469559.26427123055;203241.30920856414;203241.30920856414;274.47070869027004;2669906.5694344975;1403555.375853317;282453.52153558197;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1691475508525.6082;649409479729.9623;1420517902615.0295;31162.17387857418;532.6359101253329;0.0;5149.131892919081;4852272.305104894;1143838.576682716;82198.56310857716;1114474.2632537829;3.2231572220692715;0.13428591205255977
7783;2019-05-22 02:43:41.778;590;588;176;176;152;43;42;37;12;42;767;185;31;40;245;216;226;544;145;62;41;12;581;358;363;138;363;311;583;-2.0;652.0;697.0;33.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13729.5615234375;10119.306640625;0.0;1384.99462890625;578.0;213220;392.0;0.0;Calculated values ==>;1558485821.778;332.16;331.96000000000004;290.76000000000005;290.76000000000005;288.36;277.46000000000004;274.1680685717883;277.36;276.86;274.36;277.36;349.86;291.66;276.26000000000005;277.16;297.66;294.76000000000005;295.76000000000005;327.56;279.36;277.26000000000005;312.36;330.96000000000004;274.36;242.14157278889297;268.91163127593666;274.1680685717883;287.66;5810000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3110000.0;5830000.0;0.0;0.10866666666666666;0.11616666666666667;0.0055000000000000005;0.0;0.0;0.0;10119.306640625;0.0;1384.99462890625;13729.5615234375;484189.1564248616;483683.6477531035;246207.03735687057;246207.03735687057;238257.78385164644;430280.9020939914;434896.4795471851;441715.46234335366;473143.7464358393;529810.1705341951;465073.16909904924;444530.4115356956;445834.76706432813;465160.9749554807;462068.13665675744;414836.77017869544;477395.2804934209;438373.2260056987;434717.7860891638;164757.40606591295;242505.85365607988;470199.78104355885;202363.33953715375;203241.30920856414;274.1163628129119;2670131.3741239253;1403723.341978672;282476.65114761837;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1691694172075.6428;649493465729.9756;1420705071415.0593;27804.73826598689;1473.1004282852284;0.0;0.0;4852763.614141021;1143855.2883664605;82198.56310857716;1114517.1655346586;2.5449471470130463;0.1470025738489203
