;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7784;2019-05-22 02:44:41.789;582;581;178;179;158;41;43;35;26;42;769;185;41;41;245;217;220;518;145;74;43;12;570;356;362;138;361;310;572;137.0;604.0;815.0;0.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14289.685546875;10159.4794921875;0.0;1376.9343261718802;575.0;213221;393.0;0.0;Calculated values ==>;1558485881.789;331.36;331.26000000000005;290.96000000000004;291.06;288.96000000000004;277.26000000000005;273.955091788801;277.46000000000004;276.66;275.76000000000005;277.36;350.06000000000006;291.66;277.26000000000005;277.26000000000005;297.66;294.86;295.16;324.96000000000004;280.56;277.46000000000004;312.46000000000004;330.66;274.36;242.14157278889297;268.7936212382143;273.955091788801;287.66;5700000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3100000.0;5720000.0;0.022833333333333334;0.10066666666666667;0.13583333333333333;0.0;0.0;0.022833333333333334;0.0;10159.4794921875;0.0;1376.9343261718802;14289.685546875;484311.6454937591;483947.31357772305;247373.03355087468;247735.30642808502;240519.6899280232;430412.23801567365;435315.5984456732;444000.2061495902;473143.7464358393;530095.8074964032;465218.80339372985;446173.179037303;446173.179037303;465451.58992337313;462504.01303383906;416863.8161235496;474948.30098107946;440596.4608192194;435315.5984456732;165175.21790254305;241250.99604349316;470199.78104355885;201972.2588119733;201972.2588119733;273.955091788801;2670364.9106563753;1403892.3628443598;282499.6714418262;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1691911711950.3455;649576280909.8624;1420891405569.8047;32875.462846692964;0.0;0.0;5328.006254969481;4853269.375188799;1143867.5664539163;82198.56310857716;1114561.5737267323;3.311555020752146;0.13364073861038178
7785;2019-05-22 02:45:41.789;574;574;177;178;159;38;45;33;38;42;771;185;49;46;244;217;215;498;144;86;45;13;565;354;359;136;359;307;567;87.0;641.0;788.0;43.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14414.8759765625;10075.6650390625;0.0;1363.68395996094;571.0;213222;395.0;0.0;Calculated values ==>;1558485941.789;330.56;330.56;290.86;290.96000000000004;289.06;276.96000000000004;273.7412296467126;277.66;276.46000000000004;276.96000000000004;277.36;350.26;291.66;278.06;277.76000000000005;297.56;294.86;294.66;322.96000000000004;281.76000000000005;277.66;312.66;330.26000000000005;274.46000000000004;241.71165711629368;268.43790593516167;273.7412296467126;287.56;5650000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;5670000.0;0.0145;0.10683333333333334;0.13133333333333333;0.007166666666666667;0.0;0.0145;0.0;10075.6650390625;0.0;1363.68395996094;14414.8759765625;483766.1437188497;483539.37379309715;247226.81265984647;247590.3032973641;241012.929806428;430542.39183029096;436378.7524107816;446326.41830174514;473403.85947104497;530532.6438189453;465653.99964710587;447881.39085722744;447459.6055514472;465610.7510579218;462805.38187136047;417008.55540197477;472628.3167466697;443164.6029505043;436378.7524107816;166010.84420003442;239577.9089402584;470567.18631662737;201314.07605147714;201314.07605147714;273.6893249672327;2670604.1153357374;1404060.989048787;282522.509927544;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1692128011950.3455;649658480909.8624;1421076505569.8047;32178.2876155352;1929.6472902335765;0.0;3408.4378072099153;4853811.489775984;1143883.6468480015;82198.56310857716;1114634.3774272504;3.279589836465467;0.1613077601770612
7786;2019-05-22 02:46:41.800;568;569;174;175;158;37;48;31;33;41;772;185;46;48;243;218;211;487;144;96;47;14;561;354;359;135;359;304;563;261.0;548.0;809.0;43.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14124.931640625;9799.318359375;0.0;1360.51428222656;568.0;213223;399.0;0.0;Calculated values ==>;1558486001.8;329.96000000000004;330.06;290.56;290.66;288.96000000000004;276.86;273.7412296467126;277.96000000000004;276.26000000000005;276.46000000000004;277.26000000000005;350.36;291.66;277.76000000000005;277.96000000000004;297.46000000000004;294.96000000000004;294.26000000000005;321.86;282.76000000000005;277.86;313.06;329.96000000000004;274.56;241.49495122638035;268.0796299477929;273.7412296467126;287.56;5610000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;5630000.0;0.0435;0.09133333333333334;0.13483333333333333;0.007166666666666667;0.0;0.0435;0.0;9799.318359375;0.0;1360.51428222656;14124.931640625;483388.2730097523;483299.3104699991;246315.90555230578;246675.5611092151;240816.46781613881;430542.39183029096;436897.1440491649;446196.8478688148;473436.17305719486;530863.9974095965;466086.66874854936;448026.5480966273;448305.2499804515;465480.30547409743;462937.3989142076;417132.61473991815;471508.39784630196;444735.510800086;436724.7826973762;167682.10792650707;238323.1353838712;470799.25106629904;201345.07284891038;201345.07284891038;273.7014373387297;2670841.9906680393;1404226.6442747721;282545.2157415007;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1692343451440.051;649739795814.7513;1421259839174.5542;33014.180998517106;1931.0882772246189;0.0;10239.017378408264;4854354.85994663;1143915.825542699;82198.56310857716;1114748.1270705871;4.048831922954854;0.14560471700043745
7787;2019-05-22 02:47:41.790;565;565;172;173;158;38;49;30;-4;40;772;185;18;47;243;219;209;478;144;101;49;15;558;354;359;134;359;302;560;0.0;696.0;726.0;9.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13632.14453125;9345.6123046875;0.0;1351.14074707031;565.0;213224;405.0;0.0;Calculated values ==>;1558486061.79;329.66;329.66;290.36;290.46000000000004;288.96000000000004;276.96000000000004;273.7412296467126;278.06;276.16;272.76000000000005;277.16;350.36;291.66;274.96000000000004;277.86;297.46000000000004;295.06;294.06;320.96000000000004;283.26000000000005;278.06;313.66;329.66;274.66;241.2770596917726;267.8393353686513;273.7412296467126;287.56;5580000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;5600000.0;0.0;0.116;0.121;0.0015;0.0;0.0;0.0;9345.6123046875;0.0;1351.14074707031;13632.14453125;483314.4003991409;483086.1820954853;245725.897945001;246083.289668693;240917.48537603518;430542.39183029096;437069.0757284575;441219.5769185515;473468.5566066367;531015.0068793237;466373.7312450065;444445.26436519914;448540.00715330127;465480.30547409743;463069.30017575866;417559.1338685351;470555.5850337842;445510.51833134005;437069.0757284575;170189.03402730724;237068.3971897606;471030.75637644227;201417.09792621742;201345.07284891038;273.72957277251845;2671073.2610846804;1404386.1587734832;282567.8091005609;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1692558815540.0852;649820482364.7642;1421441608874.583;29016.099958072424;404.42048767533726;0.0;0.0;4854871.692801516;1143935.2848719808;82198.56310857716;1114833.4379945633;2.750415972341537;0.1485844766186134
7788;2019-05-22 02:48:41.761;563;564;171;172;157;38;51;30;-15;39;772;185;-12;36;243;219;207;479;144;108;50;16;559;353;358;134;358;300;561;-1.0;610.0;443.0;50.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13218.740234375;8952.8623046875;0.0;1337.12731933594;562.0;213225;416.0;0.0;Calculated values ==>;1558486121.761;329.46000000000004;329.56;290.26000000000005;290.36;288.86;276.96000000000004;273.6339639331285;278.26000000000005;276.16;271.66;277.06;350.36;291.66;271.96000000000004;276.76000000000005;297.46000000000004;295.06;293.86;321.06;283.96000000000004;278.16;314.76000000000005;329.36;274.76000000000005;241.2770596917726;267.5978703862781;273.6339639331285;287.56;5590000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3000000.0;5610000.0;0.0;0.10166666666666666;0.07383333333333333;0.008333333333333333;0.0;0.0;0.0;8952.8623046875;0.0;1337.12731933594;13218.740234375;482922.9448507569;482832.8830896988;245329.9872943238;245684.70818281127;240553.03386565726;430607.02586249536;437641.0399101803;439997.77987885213;473371.24222306634;531165.8598595021;466659.7008486289;440449.4429945348;447387.1986165429;465625.14543771395;463218.971569767;416529.3772306001;470573.2725232694;446777.5027135378;437470.7598859434;174785.17458790913;235813.6939595721;471128.47311997804;200956.39614845667;201345.07284891038;273.54496329153716;2671296.910308167;1404538.5723595938;282590.20050668484;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1692773811574.928;649900843504.7053;1421622121584.451;17649.22216542753;2251.433974762678;0.0;0.0;4855260.382528046;1143957.4062952932;82198.56310857716;1114833.4379945633;1.9339821386922786;0.12220423459284571
7789;2019-05-22 02:49:41.791;559;562;171;172;157;38;53;29;-22;39;770;185;-8;28;243;220;207;481;145;112;52;17;557;353;358;135;358;299;559;381.0;625.0;433.0;46.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12926.20703125;8422.7177734375;0.0;1332.10815429688;560.0;213226;433.0;0.0;Calculated values ==>;1558486181.791;329.06;329.36;290.26000000000005;290.36;288.86;276.96000000000004;273.6339639331285;278.46000000000004;276.06;270.96000000000004;277.06;350.16;291.66;272.36;275.96000000000004;297.46000000000004;295.16;293.86;321.26000000000005;284.36;278.36;316.46000000000004;329.16;274.86;241.49495122638035;267.47669482898436;273.6339639331285;287.66;5570000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;5590000.0;0.0635;0.10416666666666667;0.07216666666666667;0.007666666666666667;0.0;0.0635;0.0;8422.7177734375;0.0;1332.10815429688;12926.20703125;482596.9627098148;482784.083576578;245411.30069874594;245767.26483306783;240619.85336096145;430607.02586249536;437980.377758568;439155.5389719587;473241.2657668606;531033.1066175749;466802.27948984667;441260.4188921009;446458.05325531313;465625.14543771395;463350.48658631596;417263.91478811;471136.81021767895;447383.6628064182;437810.91113443754;181888.63598580268;234977.24436692704;471092.8683005434;201068.94323485615;201068.94323485615;273.58901651709556;2671514.8938058903;1404683.441258426;282612.4552574356;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1692988718974.8254;649981583854.6669;1421801911434.3652;17181.9159923609;2070.1834255036024;0.0;15033.114961623418;4855550.787142298;1143993.4377803507;82198.56310857716;1114958.776590496;3.514692587390012;0.06522529969640363
7790;2019-05-22 02:50:41.792;555;559;171;172;158;39;54;29;-19;38;767;185;-4;22;243;220;206;485;144;117;54;18;560;352;358;136;358;296;562;93.0;630.0;576.0;0.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12265.0;7877.46044921875;0.0;1315.54919433594;553.0;213227;457.0;0.0;Calculated values ==>;1558486241.792;328.66;329.06;290.26000000000005;290.36;288.96000000000004;277.06;273.5264737036516;278.56;276.06;271.26000000000005;276.96000000000004;349.86;291.66;272.76000000000005;275.36;297.46000000000004;295.16;293.76000000000005;321.66;284.86;278.56;318.86;328.46000000000004;274.96000000000004;241.71165711629368;267.1113755279542;273.5264737036516;287.56;5600000.0;3520000.0000000005;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;5620000.0;0.015500000000000002;0.105;0.096;0.0;0.0;0.015500000000000002;0.0;7877.46044921875;0.0;1315.54919433594;12265.0;481693.109205366;482020.7678599766;245289.5868778485;245643.6939362553;240850.0213375966;430671.36484660726;438149.4439138761;440263.25120178395;473013.45329280203;530947.6422081314;467228.4080983265;442477.748538518;446195.5879020462;465625.14543771395;463499.5827140881;415813.24947149813;471340.49152831093;448136.01008310786;438149.4439138761;191917.91438739494;232049.79005350024;471057.33072014985;200920.47264012235;200920.47264012235;273.5264737036516;2671724.82403051;1404819.2783412375;282634.51943646546;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1693203522555.4194;650062885209.8917;1421980414409.859;22976.906741919513;0.0;0.0;3677.049054743183;4855885.449576957;1144010.6895964697;82198.56310857716;1115114.697223031;2.8993721131740626;0.1163584159023472
7791;2019-05-22 02:51:41.802;552;557;170;172;159;40;56;29;-7;38;763;185;2;22;243;221;207;492;144;121;55;19;557;353;359;139;359;296;560;294.0;627.0;371.0;114.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11845.376953125;7293.6552734375;0.0;1309.45068359375;546.0;213228;481.0;0.0;Calculated values ==>;1558486301.802;328.36;328.86;290.16;290.36;289.06;277.16;273.6339639331285;278.76000000000005;276.06;272.46000000000004;276.96000000000004;349.46000000000004;291.66;273.36;275.36;297.46000000000004;295.26000000000005;293.86;322.36;285.26000000000005;278.66;321.26000000000005;327.76000000000005;275.06;242.35481222062532;267.1113755279542;273.6339639331285;287.56;5570000.0;3529999.9999999995;3590000.0;1390000.0;3590000.0;2960000.0;5600000.0;0.049;0.1045;0.06183333333333333;0.019;0.0;0.049;0.0;7293.6552734375;0.0;1309.45068359375;11845.376953125;481622.22326248465;481972.58488254424;245017.219967699;245725.897945001;241250.08333744947;430607.02586249536;438260.93883625965;442039.2364120368;472621.17715536855;530531.9285876651;467228.4080983265;443348.55288485077;446195.5879020462;465480.30547409743;463481.8882278805;417263.91478811;472641.5614766532;448547.12472752633;438091.89182571816;201948.4348523538;229122.51738040973;470754.2918620804;200910.6547920912;200910.6547920912;273.52705023853184;2671925.7773250556;1404945.7253765669;282656.3980812779;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1693418658405.3853;650145398959.8787;1422158044009.8306;14909.78396349997;5127.029104329795;0.0;11621.880614647722;4856201.224619856;1144053.4219598728;82198.56310857716;1115242.2095521025;3.67991442167501;0.1254869804247606
7792;2019-05-22 02:52:41.773;550;554;170;172;161;42;58;29;4;38;754;185;12;25;243;221;207;492;144;123;57;19;561;353;358;150;358;295;564;179.0;599.0;507.0;134.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11252.41796875;6768.927734375;0.0;1267.44543457031;540.0;213229;502.0;0.0;Calculated values ==>;1558486361.773;328.16;328.56;290.16;290.36;289.26000000000005;277.36;273.6339639331285;278.96000000000004;276.06;273.56;276.96000000000004;348.56000000000006;291.66;274.36;275.66;297.46000000000004;295.26000000000005;293.86;322.36;285.46000000000004;278.86;323.36;327.16;275.06;244.62907804385475;266.98899913490544;273.6339639331285;287.56;5610000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;2950000.0;5640000.0;0.029833333333333333;0.09983333333333334;0.0845;0.022333333333333334;0.0;0.029833333333333333;0.0;6768.927734375;0.0;1267.44543457031;11252.41796875;480875.47504960705;481087.31802470906;244858.3346766303;245562.1856684116;241779.96769041446;430607.02586249536;438821.784160885;443839.4948927071;471166.1005109422;529672.3896463687;467369.91993573407;444980.7184430424;446807.92178744916;465625.14543771395;463481.8882278805;415778.91531229374;472123.7797383825;449031.26675432496;438654.2798845102;210726.34883551928;226613.5671989835;469266.0541087329;200873.36213026012;200873.36213026012;273.5124420063741;2672118.1659164787;1405062.8569272535;282677.8618364153;561850.6353512426;0;32;30;28;97;88;21;15;136;149;1693633654440.228;650232057054.8153;1422335258314.701;20530.63821842677;5994.103454185892;0.0;7093.797379668461;4856496.418725011;1144146.053271009;82198.56310857716;1115398.0981526824;4.183297408611154;0.208706069479804
7793;2019-05-22 02:53:41.773;549;552;169;171;162;43;59;29;11;37;721;185;19;37;243;221;210;498;143;125;59;18;566;354;359;143;359;297;569;326.0;600.0;350.0;167.0;0.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;12030.3662109375;6623.8046875;0.0;2269.34155273438;534.0;213230;519.0;0.0;Calculated values ==>;1558486421.773;328.06;328.36;290.06;290.26000000000005;289.36;277.46000000000004;273.7412296467126;279.06;276.06;274.26000000000005;276.86;345.26;291.66;275.06;276.86;297.46000000000004;295.26000000000005;294.16;322.96000000000004;285.66;279.06;325.06;326.56;274.96000000000004;243.1966462407574;267.23344911666527;273.7412296467126;287.46000000000004;5660000.0;3540000.0;3590000.0;1430000.0;3590000.0;2970000.0;5690000.0;0.05433333333333333;0.1;0.058333333333333334;0.02783333333333333;0.0;0.05433333333333333;0.0;6623.8046875;0.0;2269.34155273438;12030.3662109375;480146.7982112363;480218.49485754763;244317.07914510914;245011.42925596432;241940.94631648896;430542.39183029096;438765.72347154043;444440.31481115596;471996.43091952;526079.940877341;467086.63168658316;445578.0381609218;448092.6209710591;465480.30547409743;463332.75784822745;414910.8969831794;472370.12761938275;449143.14751316624;438765.72347154043;217833.21561994078;224104.74344509715;470117.3168609056;201074.69225683427;201074.69225683427;273.5957025214389;2672312.189117976;1405174.4630307693;282707.3350613095;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1693848754440.228;650319957054.8153;1422512858314.701;14196.327982335431;7488.353051479986;0.0;12914.546029332367;4856785.810110018;1144258.4070752228;82198.56310857716;1115564.8343477575;3.8905496579617607;0.1486189613894306
7794;2019-05-22 02:54:41.774;551;552;167;170;162;45;52;31;14;36;694;186;25;45;244;220;212;505;144;124;53;17;569;356;361;139;361;299;572;96.0;604.0;627.0;185.0;0.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;11856.1533203125;6414.1279296875;0.0;2288.1904296875;527.0;213231;530.0;0.0;Calculated values ==>;1558486481.774;328.26000000000005;328.36;289.86;290.16;289.36;277.66;273.955091788801;278.36;276.26000000000005;274.56;276.76000000000005;342.56000000000006;291.76000000000005;275.66;277.66;297.56;295.16;294.36;323.66;285.56;278.46000000000004;326.16;325.86;274.86;242.35481222062532;267.47669482898436;273.955091788801;287.56;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5720000.0;0.016;0.10066666666666667;0.1045;0.030833333333333334;0.0;0.016;0.0;6414.1279296875;0.0;2288.1904296875;11856.1533203125;480076.56734650186;479864.56116412935;243519.48654394667;244548.21268530175;241837.81473272524;430412.23801567365;437121.9238134391;444470.14050354663;472424.9728513876;523096.90372848697;466923.66176119784;446035.36104078725;448821.82606398215;465320.7433433528;462901.36609670473;414455.5629231307;473026.71420622064;448622.2857995223;437293.7973737539;222432.26289678228;221177.93781777218;470557.3835890923;201591.74778386246;201591.74778386246;273.80673413584435;2672511.246764735;1405283.1142799386;282745.315127441;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1694064758039.967;650404558464.7131;1422691661294.4849;25380.792039206994;8293.107103994587;0.0;3771.2327934382633;4857115.624939954;1144389.9214348956;82198.56310857716;1115703.8848219153;4.302891527325042;0.2752288909441759
7795;2019-05-22 02:55:41.754;554;553;166;169;163;47;39;32;19;36;700;189;32;51;244;220;214;511;143;123;39;16;578;357;362;139;362;302;581;-1.0;624.0;790.0;234.0;0.0;0;1;24;1;0;0;0;0;0;0;1;1;0;0;0;11963.7490234375;6636.8154296875;0.0;2310.75561523438;519.0;213232;537.0;0.0;Calculated values ==>;1558486541.754;328.56;328.46000000000004;289.76000000000005;290.06;289.46000000000004;277.86;274.0616903277293;277.06;276.36;275.06;276.76000000000005;343.16;292.06;276.36;278.26000000000005;297.56;295.16;294.56;324.26000000000005;285.46000000000004;277.06;326.86;325.06;274.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;287.46000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5810000.0;0.0;0.10400000000000001;0.13166666666666668;0.039;0.0;0.0;0.0;6636.8154296875;0.0;2310.75561523438;11963.7490234375;479439.9984510849;478939.53640915494;242860.59963146495;243870.85283365397;241864.14147091508;430346.717906069;434603.5697922251;444589.26801690354;472424.9728513876;523485.4673894989;466861.5149052403;446442.42112733104;449092.5406545863;465175.32018785755;462751.0426575283;411517.6292186897;472768.93047640857;448285.002381332;434603.5697922251;225359.1397227605;217833.21561994078;470458.9003634767;201785.2046388517;201591.74778386246;273.88671938910744;2672709.6797846006;1405391.8358886808;282783.6269029774;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1694281585740.036;650487930664.7396;1422871901194.5422;31969.201678110163;10478.274133260376;0.0;0.0;4857593.3822488785;1144546.2974691968;82198.56310857716;1115735.301286224;4.744022215443738;0.3564904962525295
7796;2019-05-22 02:56:41.765;558;555;164;167;161;49;35;33;29;37;715;190;40;57;245;219;217;519;142;123;34;15;586;359;364;140;364;305;589;-1.0;599.0;1016.0;234.0;0.0;0;1;30;1;0;0;0;0;0;0;1;1;0;0;0;12329.7734375;7087.5439453125;0.0;2333.68115234375;509.0;213233;541.0;0.0;Calculated values ==>;1558486601.765;328.96000000000004;328.66;289.56;289.86;289.26000000000005;278.06;274.27422755570615;276.66;276.46000000000004;276.06;276.86;344.66;292.16;277.16;278.86;297.66;295.06;294.86;325.06;285.46000000000004;276.56;327.26000000000005;324.06;274.66;242.56692532238324;268.19934244402924;274.27422755570615;287.36;5860000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5890000.0;0.0;0.09983333333333334;0.16933333333333334;0.039;0.0;0.0;0.0;7087.5439453125;0.0;2333.68115234375;12329.7734375;479065.49235819705;478272.4349113859;241926.60288872535;242916.8639370693;240948.9225719721;430214.79039162316;433384.8821390699;445430.935595598;472391.7460337592;524820.9813425321;466555.7022195781;446994.97740117426;449367.07010041195;465015.24582933175;462316.2933191314;409198.67075710587;472946.8763557427;447908.2940229672;433201.5241952028;227031.71669481136;213652.59903751023;470225.6346856305;202352.58511508483;201591.74778386246;274.11675921606866;2672912.16292074;1405506.2265182084;282822.3376384754;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1694499425670.6035;650571646009.9578;1423054034580.0168;41161.267348033565;10447.04893325128;0.0;0.0;4858202.91455279;1144720.707131116;82198.56310857716;1115735.301286224;5.477877425317396;0.38716218915234385
7797;2019-05-22 02:57:41.775;564;558;163;166;161;50;36;32;43;37;731;190;48;61;245;218;222;526;143;121;35;14;601;360;365;139;366;308;604;-2.0;611.0;1230.0;213.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;12892.7861328125;7800.39501953125;0.0;2366.16845703125;499.0;213234;544.0;0.0;Calculated values ==>;1558486661.775;329.56;328.96000000000004;289.46000000000004;289.76000000000005;289.26000000000005;278.16;274.38016830617;276.76000000000005;276.36;277.46000000000004;276.86;346.26;292.16;277.96000000000004;279.26000000000005;297.66;294.96000000000004;295.36;325.76000000000005;285.26000000000005;276.66;327.56;323.06;274.56;242.35481222062532;268.5567601203482;274.38016830617;287.46000000000004;6010000.0;3600000.0;3650000.0;1390000.0;3660000.0;3080000.0;6040000.0;0.0;0.10183333333333335;0.20500000000000002;0.0355;0.0;0.0;0.0;7800.39501953125;0.0;2366.16845703125;12892.7861328125;478148.54321581364;476902.4239191215;241121.6744287746;242089.42338653927;240482.80508251634;430148.3826014536;433317.3069910173;446844.49984372937;472523.0838727012;526264.6480737104;466125.700154739;447551.6594779637;449368.5285232274;464722.9366227796;462031.17872931756;404013.2839396449;472086.14981528337;447414.7792100246;433133.46834165603;228286.1864045524;209472.28574929133;470261.8752935162;202685.68500697444;201591.74778386246;274.25075942122965;2673122.3859484587;1405630.313353922;282861.50957944954;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1694718162120.5688;650655359959.9445;1423237965229.9875;50052.55704153476;9498.954755172232;0.0;0.0;4858963.156441783;1144886.9515312759;82198.56310857716;1115735.301286224;5.857585204085348;0.39300440466906067
7798;2019-05-22 02:58:41.806;572;563;161;163;156;51;37;32;27;37;744;190;39;65;246;217;228;533;144;108;36;14;602;363;368;140;368;310;604;-2.0;598.0;1076.0;263.0;0.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;13107.978515625;8276.869140625;0.0;2370.17138671875;495.0;213235;546.0;0.0;Calculated values ==>;1558486721.806;330.36;329.46000000000004;289.26000000000005;289.46000000000004;288.76000000000005;278.26000000000005;274.69669130483857;276.86;276.36;275.86;276.86;347.56000000000006;292.16;277.06;279.66;297.76000000000005;294.86;295.96000000000004;326.46000000000004;283.96000000000004;276.76000000000005;327.76000000000005;322.66;274.56;242.56692532238324;268.7936212382143;274.69669130483857;287.56;6020000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;6040000.0;0.0;0.09966666666666667;0.17933333333333332;0.04383333333333333;0.0;0.0;0.0;8276.869140625;0.0;2370.17138671875;13107.978515625;479199.3463706896;477641.2367519241;240482.80508251634;241121.6744287746;238906.415488921;429947.3805835815;432743.97865350964;444146.6137790267;472391.7460337592;527473.8872251292;465837.6566961095;445886.2290529011;449555.86387678824;464562.0351814137;461439.2131810104;406521.677067064;473153.39185582235;444817.34436990693;432557.5304485172;229122.51738040973;207800.24178383037;470126.95240123506;203357.10456782207;201591.74778386246;274.5248701902104;2673339.170934567;1405764.359776585;282900.9994706553;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1694938175735.1982;650739103204.8035;1423423461019.6753;43181.5853185427;11693.4116633646;0.0;0.0;4859740.509051587;1145063.645829377;82198.56310857716;1115735.301286224;5.15401409818787;0.3731807418267889
7799;2019-05-22 02:59:41.776;581;569;157;159;150;52;38;33;-3;38;755;190;20;60;247;216;229;535;143;44;37;13;597;364;369;138;369;311;599;0.0;623.0;826.0;171.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;13253.892578125;8912.259765625;0.0;2389.51782226562;488.0;213236;547.0;0.0;Calculated values ==>;1558486781.776;331.26000000000005;330.06;288.86;289.06;288.16;278.36;274.8017692304317;276.96000000000004;276.46000000000004;272.86;276.96000000000004;348.66;292.16;275.16;279.16;297.86;294.76000000000005;296.06;326.66;277.56;276.86;327.86;321.96000000000004;274.46000000000004;242.14157278889297;268.91163127593666;274.8017692304317;287.46000000000004;5970000.0;3640000.0;3690000.0;1380000.0;3690000.0;3110000.0;5990000.0;0.0;0.10383333333333335;0.13766666666666666;0.0285;0.0;0.0;0.0;8912.259765625;0.0;2389.51782226562;13253.892578125;481087.5812736244;479117.4600841258;239365.21760368656;239998.0461086867;237185.84395975442;429879.7862731237;432675.7974509262;439427.1194564879;472752.1489716358;528551.4376075015;465693.21782636223;442911.38499572966;448674.1011430565;464547.84212666226;461150.82657720096;409357.73156739137;474087.51038392354;433785.3471561017;432488.85388799326;229540.68826423294;204874.27233412856;470298.1829359995;203641.3389226698;201591.74778386246;274.63943699383117;2673558.743352657;1405907.5308961682;282940.6437153774;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1695159165185.3037;650822461504.8433;1423609667869.7642;32459.842453488956;7599.720054379897;0.0;0.0;4860370.539110706;1145224.3415390528;82198.56310857716;1115735.301286224;3.5445364409569513;0.2476832757889157
7800;2019-05-22 03:00:41.767;585;574;157;157;145;51;39;35;0;38;763;190;11;54;247;215;228;537;145;45;39;11;598;363;368;139;368;311;600;-3.0;594.0;810.0;212.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;13496.4248046875;9358.76171875;0.0;2387.439453125;476.0;213237;547.0;0.0;Calculated values ==>;1558486841.767;331.66;330.56;288.86;288.86;287.66;278.26000000000005;274.69669130483857;277.06;276.66;273.16;276.96000000000004;349.46000000000004;292.16;274.26000000000005;278.56;297.86;294.66;295.96000000000004;326.86;277.66;277.06;327.86;320.76000000000005;274.26000000000005;242.35481222062532;268.91163127593666;274.69669130483857;287.66;5980000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3110000.0;6000000.0;0.0;0.099;0.13499999999999998;0.035333333333333335;0.0;0.0;0.0;9358.76171875;0.0;2387.439453125;13496.4248046875;481546.20267898485;479726.2592570321;239335.87477744583;239335.87477744583;235634.84820709028;429947.3805835815;433115.1307267976;439889.8657361282;472621.17715536855;529390.7512191903;465693.21782636223;441564.8193833535;447830.4120205589;464694.4733131785;461169.71765311295;408457.49429172114;474262.6867104565;434215.1450557785;433115.1307267976;229540.68826423294;199858.6285646581;469966.18980854325;203251.2035267547;201591.74778386246;274.4838907606201;2673781.62922605;1406059.7665696014;282980.44572143396;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1695380232020.0718;650905549039.7561;1423796239879.5684;31946.219398265417;9423.929515289863;0.0;0.0;4860907.175784664;1145366.184005756;82198.56310857716;1115735.301286224;3.522002416629097;0.2611043137408703
7801;2019-05-22 03:01:41.787;586;576;159;159;143;49;40;35;9;39;769;191;26;49;247;216;228;538;146;54;40;9;591;362;367;137;368;311;593;-2.0;571.0;689.0;158.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;13625.4169921875;9730.0380859375;0.0;2394.92236328125;470.0;213238;547.0;0.0;Calculated values ==>;1558486901.787;331.76000000000005;330.76000000000005;289.06;289.06;287.46000000000004;278.06;274.5913991737795;277.16;276.66;274.06;277.06;350.06000000000006;292.26000000000005;275.76000000000005;278.06;297.86;294.76000000000005;295.96000000000004;326.96000000000004;278.56;277.16;327.86;320.16;274.06;241.92719264551067;268.91163127593666;274.5913991737795;287.76000000000005;5910000.0;3620000.0000000005;3670000.0000000005;1370000.0;3679999.9999999995;3110000.0;5930000.0;0.0;0.09516666666666666;0.11483333333333333;0.026333333333333334;0.0;0.0;0.0;9730.0380859375;0.0;2394.92236328125;13625.4169921875;482492.40044885577;480833.9935597494;240180.31055909264;240180.31055909264;235209.13932451163;430014.67791919125;433550.350954743;441262.74136931915;472980.6827117325;530019.821811998;465816.9686665555;443797.99741981184;447122.1408429034;464694.4733131785;461457.9028561018;411568.5318811527;475285.5368248343;436066.96392498456;433550.350954743;229540.68826423294;197350.94305643384;470039.7140759448;202992.7789652617;201591.74778386246;274.3791303992355;2674007.719912735;1406218.8929257004;283020.3120208964;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1695600805520.0017;650988376639.7297;1423982902079.509;27361.334016065928;7032.235957914655;0.0;0.0;4861401.5701394975;1145503.3644295598;82198.56310857716;1115735.301286224;2.8365923433751634;0.20524302111396567
7802;2019-05-22 03:02:41.778;584;575;164;164;145;47;39;36;14;40;774;192;36;51;246;216;225;532;146;64;39;8;587;360;365;137;365;310;589;-1.0;604.0;292.0;196.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;13922.8671875;9799.8779296875;0.0;2383.22900390625;463.0;213239;546.0;0.0;Calculated values ==>;1558486961.778;331.56;330.66;289.56;289.56;287.66;277.86;274.38016830617;277.06;276.76000000000005;274.56;277.16;350.56000000000006;292.36;276.76000000000005;278.26000000000005;297.76000000000005;294.76000000000005;295.66;326.36;279.56;277.06;327.76000000000005;319.46000000000004;273.96000000000004;241.92719264551067;268.7936212382143;274.38016830617;287.76000000000005;5870000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5890000.0;0.0;0.10066666666666667;0.048666666666666664;0.03266666666666666;0.0;0.0;0.0;9799.8779296875;0.0;2383.22900390625;13922.8671875;482665.6917145395;481155.56069000566;241926.60288872535;241926.60288872535;235920.84886624257;430148.3826014536;433865.5205784961;442224.8817640306;473078.44118532055;530619.4583364654;466084.60121496924;445454.24038795667;447595.8668190784;465000.999999308;461763.66765822354;412060.1000260051;474891.6462587218;438261.5809124647;433865.5205784961;229122.51738040973;194425.4183739577;469941.3943347461;201759.49863792962;201591.74778386246;273.89019213122606;2674237.254512882;1406381.6178139115;283060.12397638353;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1695820372580.644;651070564309.9701;1424169174135.054;11702.648645470248;8760.608592762672;0.0;0.0;4861727.054499317;1145634.9517268112;82198.56310857716;1115735.301286224;1.679641929580988;0.15619741978098056
7803;2019-05-22 03:03:41.808;581;574;171;171;149;43;41;35;17;41;779;193;40;51;246;217;222;525;144;78;40;7;578;358;364;136;363;308;580;-1.0;599.0;105.0;125.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;14083.146484375;9718.31640625;0.0;2372.48046875;456.0;213240;545.0;0.0;Calculated values ==>;1558487021.808;331.26000000000005;330.56;290.26000000000005;290.26000000000005;288.06;277.46000000000004;274.1680685717883;277.26000000000005;276.66;274.86;277.26000000000005;351.06000000000006;292.46000000000004;277.16;278.26000000000005;297.76000000000005;294.86;295.36;325.66;280.96000000000004;277.16;327.66;318.76000000000005;273.86;241.71165711629368;268.5567601203482;274.1680685717883;287.56;5780000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3080000.0;5800000.0;0.0;0.09983333333333334;0.0175;0.020833333333333332;0.0;0.0;0.0;9718.31640625;0.0;2372.48046875;14083.146484375;483267.8801483245;482053.5216387108;244589.8835970983;244589.8835970983;237402.84647820983;430280.9020939914;434473.7075064044;443083.93690773816;473306.2826088756;531293.4974549119;466494.5898468236;446417.86147193075;447973.6730041497;465292.22471119097;462201.38575610484;414553.4725878656;474978.5838017147;440823.14440679894;434293.55171347444;228704.35009887922;191500.00471740507;469978.3967039981;200687.78926024688;201591.74778386246;273.4615879238038;2674470.7546517598;1406544.35075911;283099.7747040929;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1696039181930.5398;651152505259.931;1424354666834.9656;4241.932583831098;5610.220988411483;0.0;0.0;4861859.992445253;1145754.768518387;82198.56310857716;1115735.301286224;0.8148473317431841;0.08577713995367812
7804;2019-05-22 03:04:41.779;578;570;175;175;154;41;42;34;26;41;782;192;44;55;245;217;217;507;144;89;41;2;565;357;362;131;362;306;567;-1.0;619.0;0.0;157.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;14147.8046875;9484.9033203125;0.0;2374.9833984375;450.0;213241;543.0;0.0;Calculated values ==>;1558487081.779;330.96000000000004;330.16;290.66;290.66;288.56;277.26000000000005;274.0616903277293;277.36;276.56;275.76000000000005;277.26000000000005;351.36;292.36;277.56;278.66;297.66;294.86;294.86;323.86;282.06;277.26000000000005;327.46000000000004;318.16;273.36;240.61611355647437;268.3187672390254;274.0616903277293;287.56;5650000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5670000.0;0.0;0.10316666666666667;0.0;0.026166666666666668;0.0;0.0;0.0;9484.9033203125;0.0;2374.9833984375;14147.8046875;484320.1718800763;482982.284393576;246506.35971549866;246506.35971549866;239379.42962160494;430346.717906069;435138.326120535;444801.58097852516;473953.66127806285;531757.1752841944;466657.7250530647;447367.9854087869;448905.6256390071;465306.4224800408;462352.8576263787;417670.0926253226;473960.2563747259;443024.1235409956;434960.5676705249;227868.02628245065;188992.59102226305;470164.3944795548;198445.21612371388;201591.74778386246;272.5704362065539;2674705.898870022;1406704.300243746;283139.3177812277;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1696256876660.3806;651232566544.8724;1424538777804.8308;0.0;7109.985166977837;0.0;0.0;4861895.324797864;1145860.7190021074;82198.56310857716;1115735.301286224;0.5994985732652268;0.08691118077876535
7805;2019-05-22 03:05:41.779;572;565;175;176;156;39;44;32;30;40;787;191;45;54;244;218;212;480;143;102;44;-1;558;354;359;131;359;303;560;168.0;625.0;0.0;93.0;4.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13198.626953125;8947.9013671875;0.0;1382.7746582031198;443.0;213242;541.0;0.0;Calculated values ==>;1558487141.779;330.36;329.66;290.66;290.76000000000005;288.76000000000005;277.06;273.7412296467126;277.56;276.36;276.16;277.16;351.86;292.26000000000005;277.66;278.56;297.56;294.96000000000004;294.36;321.16;283.36;277.56;327.26000000000005;317.46000000000004;273.06;240.61611355647437;267.9596281332873;273.7412296467126;287.46000000000004;5580000.0;3540000.0;3590000.0;1310000.0;3590000.0;3030000.0;5600000.0;0.028;0.10416666666666667;0.0;0.015500000000000002;0.0006666666666666666;0.028666666666666667;0.0;8947.9013671875;0.0;1382.7746582031198;13198.626953125;484280.8599867931;483086.1820954853;246804.43931028026;247168.30823899395;240256.75172291667;430542.39183029096;436205.073990345;445965.0840659671;473856.7996405058;532502.9854985223;466962.909063852;448075.1158509465;449321.41302191373;465610.7510579218;462937.3989142076;418527.44620543893;470855.46509661654;445664.7202450452;436205.073990345;227031.71669481136;186067.36719380575;469871.8556297344;200027.0259627303;201114.87278476634;273.18430291417656;2674933.7858003606;1406857.9069494752;283170.6324316997;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1696473176660.3806;651311166544.8724;1424721477804.8308;0.0;4182.594859838564;0.0;6739.252434559921;4861895.324797864;1145954.8238356642;82198.56310857716;1115791.4617231786;1.0572248386799559;0.03304199022637969
7806;2019-05-22 03:06:41.800;566;560;174;175;156;37;48;30;32;40;790;191;45;50;243;219;208;467;143;115;48;-2;554;352;357;134;357;299;557;142.0;619.0;0.0;115.0;12.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12612.5517578125;8284.1796875;0.0;1355.05126953125;437.0;213243;539.0;0.0;Calculated values ==>;1558487201.8;329.76000000000005;329.16;290.56;290.66;288.76000000000005;276.86;273.5264737036516;277.96000000000004;276.16;276.36;277.16;352.16;292.26000000000005;277.66;278.16;297.46000000000004;295.06;293.96000000000004;319.86;284.66;277.96000000000004;327.06;316.86;272.96000000000004;241.2770596917726;267.47669482898436;273.5264737036516;287.46000000000004;5540000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2990000.0;5570000.0;0.023666666666666666;0.10316666666666667;0.0;0.019166666666666665;0.002;0.025666666666666664;0.0;8284.1796875;0.0;1355.05126953125;12612.5517578125;483907.0448292416;482735.7845779516;246571.36054824296;246935.0671227639;240356.20199584225;430671.36484660726;437359.6536354156;447018.97109551297;473468.5566066367;533112.8344123733;467529.42500146636;448821.82606398215;449507.43788251607;465769.70841700374;463368.3371447518;418655.68551495264;469299.5192315876;448024.6509679912;437359.6536354156;226195.42121513622;183560.10687098323;469366.78838317865;199085.05106153217;202785.28296958757;272.803749777932;2675148.9542385614;1407001.557884948;283193.45563305495;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1696688051840.0527;651390694369.7511;1424902141014.5552;0.0;5180.399965331557;0.0;6020.742180422919;4861895.324797864;1146032.8761011565;82198.56310857716;1115897.8322281255;1.1620369089282898;0.05329068568612735
7807;2019-05-22 03:07:41.790;562;557;172;174;157;36;51;28;35;39;792;189;45;49;243;220;207;461;143;124;51;-3;554;350;355;137;355;295;556;-1.0;619.0;0.0;87.0;3.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11864.0146484375;7495.79833984375;0.0;1328.90686035156;432.0;213244;537.0;0.0;Calculated values ==>;1558487261.79;329.36;328.86;290.36;290.56;288.86;276.76000000000005;273.3108153835814;278.26000000000005;275.96000000000004;276.66;277.06;352.36;292.06;277.66;278.06;297.46000000000004;295.16;293.86;319.26000000000005;285.56;278.26000000000005;326.86;316.36;272.86;241.92719264551067;266.98899913490544;273.3108153835814;287.46000000000004;5540000.0;3500000.0;3550000.0;1370000.0;3550000.0;2950000.0;5560000.0;0.0;0.10316666666666667;0.0;0.0145;0.0005;0.0005;0.0;7495.79833984375;0.0;1328.90686035156;11864.0146484375;483355.7278029897;482434.21907861024;245892.44472541858;246614.60418899474;240720.97227745142;430799.1582183253;438322.7307962154;448192.11920137814;472980.6827117325;533616.9482981573;467851.4377123377;449559.12148998346;450101.36038230936;466058.0093327334;463796.86937508755;418337.8483109429;468525.7509634799;449731.94308762124;438322.7307962154;225359.1397227605;181470.77258748977;468858.5732955241;196270.7020417939;245892.44472541858;271.67229224868555;2675352.8916300815;1407133.0357852273;283215.81822308793;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1696901616240.0867;651471980819.764;1425080311314.5835;0.0;3952.524133179088;0.0;96.21514303539843;4861895.324797864;1146108.9711173726;82198.56310857716;1115948.7983767218;0.4587959806436229;0.06432805973124714
7808;2019-05-22 03:08:41.791;561;555;171;174;158;37;54;26;39;38;786;187;45;50;242;220;209;462;143;132;53;-3;555;349;354;138;354;293;558;146.0;615.0;95.0;125.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;11043.3056640625;6617.39404296875;0.0;1315.28515625;429.0;213245;535.0;0.0;Calculated values ==>;1558487321.791;329.26000000000005;328.66;290.26000000000005;290.56;288.96000000000004;276.86;273.20264511476705;278.56;275.76000000000005;277.06;276.96000000000004;351.76;291.86;277.66;278.16;297.36;295.16;294.06;319.36;286.36;278.46000000000004;326.66;316.06;272.86;242.14157278889297;266.74333088950624;273.20264511476705;287.46000000000004;5550000.0;3490000.0;3540000.0;1380000.0;3540000.0;2930000.0;5580000.0;0.024333333333333332;0.10250000000000001;0.01583333333333333;0.020833333333333332;0.0;0.024333333333333332;0.0;6617.39404296875;0.0;1315.28515625;11043.3056640625;483103.38703849184;481924.9075119443;245452.21678045142;246528.31076349897;240985.43124070577;430862.6128555636;439047.09918623616;449111.07896416564;472752.1489716358;533143.5217209802;467892.18515599007;449924.3444283745;450597.7562528841;466072.45092096843;463945.06333759974;418622.98797896574;468405.535957038;451080.55965983507;438881.0630416679;224522.8720964353;180217.192455513;468721.36417001364;198751.89603636658;198751.89603636658;272.6592077592751;2675543.7891473607;1407250.6476817743;283237.8535237819;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1697114319784.8298;651554482194.6644;1425256714254.3704;3964.020396356818;5624.36391945098;0.0;5843.1430637956655;4861928.358851685;1146188.7798478382;82198.56310857716;1115998.2938532964;1.945310908466239;0.09990038000750706
7809;2019-05-22 03:09:41.791;561;554;171;174;160;39;56;26;42;37;777;186;46;54;242;221;210;469;143;136;55;-3;559;349;354;139;354;293;562;396.0;614.0;195.0;215.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;10375.0654296875;5697.28076171875;0.0;1306.95678710938;426.0;213246;534.0;0.0;Calculated values ==>;1558487381.791;329.26000000000005;328.56;290.26000000000005;290.56;289.16;277.06;273.20264511476705;278.76000000000005;275.76000000000005;277.36;276.86;350.86;291.76000000000005;277.76000000000005;278.56;297.36;295.26000000000005;294.16;320.06;286.76000000000005;278.66;326.56;315.76000000000005;272.86;242.35481222062532;266.74333088950624;273.20264511476705;287.46000000000004;5590000.0;3490000.0;3540000.0;1390000.0;3540000.0;2930000.0;5620000.0;0.066;0.10233333333333333;0.0325;0.035833333333333335;0.0;0.066;0.0;5697.28076171875;0.0;1306.95678710938;10375.0654296875;482645.116780103;481320.5239044615;245289.5868778485;246358.01339748286;241514.92876085892;430862.6128555636;439378.06636752916;449518.4291747903;472523.0838727012;532210.9707795794;467772.20645462355;450059.33546458196;451133.7547043062;466072.45092096843;464075.4014005335;417526.6128203771;468928.0345393074;451658.6501973753;439212.76576432196;224104.74344509715;178963.62700411686;468583.909348124;199077.75782915176;199077.75782915176;272.78825643909585;2675722.275573142;1407353.2699718133;283259.70553997654;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1697326719784.8298;651637582194.6644;1425432514254.3704;8139.321818733252;9657.303762763173;0.0;15848.910523721233;4862029.220036811;1146316.1270785234;82198.56310857716;1116179.0609665257;4.803597232484905;0.1717930808189236
7810;2019-05-22 03:10:41.802;563;555;170;174;163;41;58;26;46;36;768;185;47;57;242;221;212;481;143;138;57;-3;561;350;355;139;355;294;564;257.0;600.0;356.0;214.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10065.6044921875;5253.82568359375;0.0;1307.05163574219;423.0;213247;533.0;0.0;Calculated values ==>;1558487441.802;329.46000000000004;328.66;290.16;290.56;289.46000000000004;277.26000000000005;273.3108153835814;278.96000000000004;275.76000000000005;277.76000000000005;276.76000000000005;349.96000000000004;291.66;277.86;278.86;297.36;295.26000000000005;294.36;321.26000000000005;286.96000000000004;278.86;326.46000000000004;315.46000000000004;272.86;242.35481222062532;266.86631818009863;273.3108153835814;287.46000000000004;5610000.0;3500000.0;3550000.0;1390000.0;3550000.0;2940000.0;5640000.0;0.04283333333333333;0.1;0.059333333333333335;0.035666666666666666;0.0;0.04283333333333333;0.0;5253.82568359375;0.0;1307.05163574219;10065.6044921875;482693.77220642444;481227.9579738834;244858.3346766303;246273.98082333984;242452.2940518927;430799.1582183253;439487.5985244788;449877.40689391753;472424.9728513876;531202.418984432;467511.16859604;450012.64219275507;451356.5526501047;465928.4623088799;463927.47094490804;417462.90532036533;470476.6782266961;451769.55997270613;439322.30243965215;223686.61821467688;177710.07569661198;468583.909348124;199398.87241362696;199398.87241362696;272.91942195098204;2675892.6457184027;1407444.545923286;283281.4929371811;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1697539458780.3843;651720997484.8818;1425608646539.8293;14861.726379163907;9600.932983997061;0.0;10276.720252781412;4862220.93057945;1146476.641807471;82198.56310857716;1116396.8144710555;5.294929004930476;0.2690272929314919
7811;2019-05-22 03:11:41.782;565;555;168;173;166;44;58;27;49;36;760;185;48;61;243;221;214;492;143;137;57;-2;567;353;357;141;358;296;570;138.0;600.0;959.0;242.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10177.3798828125;5305.2919921875;0.0;1320.34790039062;421.0;213248;531.0;0.0;Calculated values ==>;1558487501.782;329.66;328.66;289.96000000000004;290.46000000000004;289.76000000000005;277.56;273.6339639331285;278.96000000000004;275.86;278.06;276.76000000000005;349.16;291.66;277.96000000000004;279.26000000000005;297.46000000000004;295.26000000000005;294.56;322.36;286.86;278.86;326.26000000000005;315.26000000000005;272.96000000000004;242.77792619122317;267.1113755279542;273.6339639331285;287.46000000000004;5670000.0;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;2960000.0;5700000.0;0.023;0.1;0.15983333333333333;0.04033333333333333;0.0;0.023;0.0;5305.2919921875;0.0;1320.34790039062;10177.3798828125;482283.51648645673;480526.3016914643;243935.14517857134;245672.97981533984;243252.38823545515;430607.02586249536;439044.71132424043;449919.52377522737;472161.77640367835;530220.0550491629;467228.4080983265;449783.7990098222;451536.12401539786;465625.14543771395;463481.8882278805;415929.6988632896;471341.65990502376;451268.963431207;438877.95291599666;222850.3779558165;176874.38241465177;468407.4610327971;200505.33300729355;200505.33300729355;273.368094435649;2676061.2810244025;1407532.5092397295;283303.38063499046;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1697752987580.4521;651804969484.9086;1425785587539.8855;39864.70149107475;10805.385830361978;0.0;5482.570257900172;4862676.832127325;1146646.6377800924;82198.56310857716;1116528.0981162128;8.475054257361277;0.518652912425115
7812;2019-05-22 03:12:41.772;568;556;166;171;168;47;32;29;53;36;753;185;51;63;243;219;216;504;143;133;31;-1;580;355;360;143;360;301;583;-1.0;556.0;1060.0;229.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10257.287109375;5408.14453125;0.0;1345.70690917969;419.0;213249;531.0;0.0;Calculated values ==>;1558487561.772;329.96000000000004;328.76000000000005;289.76000000000005;290.26000000000005;289.96000000000004;277.86;273.8482719121499;276.36;276.06;278.46000000000004;276.76000000000005;348.46000000000004;291.66;278.26000000000005;279.46000000000004;297.46000000000004;295.06;294.76000000000005;323.56;286.46000000000004;276.26000000000005;326.26000000000005;315.06;273.06;243.1966462407574;267.7187500070086;273.8482719121499;287.46000000000004;5800000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5830000.0;0.0;0.09266666666666666;0.17666666666666667;0.03816666666666667;0.0;0.0;0.0;5408.14453125;0.0;1345.70690917969;10257.287109375;481203.1733795691;479133.6840982768;242791.04413729892;244478.0290428844;243461.0787298539;430477.46260093397;433836.9858812755;449551.36088337604;471897.7078724963;529109.564726059;466516.8519203191;449276.9549200224;450913.6184164021;465335.1870322967;462919.32119116804;411457.0303389459;471454.9649899794;450143.0350842623;433656.0705203272;222850.3779558165;176038.69501535743;468230.6668193967;201058.27228643934;200505.33300729355;273.5937050996126;2676231.541534549;1407621.7729976662;283325.5940555532;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1697968051730.4863;651890155284.9221;1425964657689.914;43900.44565212548;10197.079724674539;0.0;0.0;4863374.758679814;1146821.629156321;82198.56310857716;1116573.7785870216;8.00987789766342;0.5588120984268378
