;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7813;2019-05-22 03:13:41.793;573;559;165;170;169;49;31;29;57;36;749;185;54;69;244;218;220;517;144;129;31;0;596;357;362;145;363;307;600;-3.0;594.0;1151.0;204.0;0.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;10606.68359375;5762.4580078125;0.0;1356.47290039062;417.0;213250;531.0;0.0;Calculated values ==>;1558487621.793;330.46000000000004;329.06;289.66;290.16;290.06;278.06;274.0616903277293;276.26000000000005;276.06;278.86;276.76000000000005;348.06000000000006;291.66;278.56;280.06;297.56;294.96000000000004;295.16;324.86;286.06;276.26000000000005;326.26000000000005;314.86;273.16;243.61107973660833;268.43790593516167;274.0616903277293;287.56;5960000.0;3570000.0000000005;3620000.0000000005;1450000.0;3629999.9999999995;3070000.0;6000000.0;0.0;0.099;0.19183333333333333;0.034;0.0;0.0;0.0;5762.4580078125;0.0;1356.47290039062;10606.68359375;480051.3823679249;477534.2635362931;241893.7311817661;243534.89105356415;243203.84389541182;430346.717906069;433154.95317096787;448998.0917314654;471632.7587203168;528230.265241673;465653.99964710587;448580.67754506104;450652.27815009985;465029.61547741666;462485.70515263407;405678.1912865346;471224.02404976543;449183.42964702763;433154.95317096787;222850.3779558165;175203.01333496982;468053.524328251;201695.61663736482;200505.33300729355;273.85176896524507;2676405.4688100577;1407714.8939329404;283348.12010195636;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1698184727540.1558;651976585524.7903;1426147121529.6357;47440.85813888496;9056.16886149013;0.0;0.0;4864136.20262238;1146982.1290496027;82198.56310857716;1116573.7785870216;7.936167344351349;0.5359847850504703
7814;2019-05-22 03:14:41.773;579;563;162;167;168;52;33;29;61;37;747;185;59;69;245;214;227;527;144;42;32;0;605;363;368;145;369;311;608;-1.0;570.0;1331.0;216.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11315.6044921875;6695.41259765625;0.0;1380.67932128906;416.0;213251;530.0;0.0;Calculated values ==>;1558487681.773;331.06;329.46000000000004;289.36;289.86;289.96000000000004;278.36;274.69669130483857;276.46000000000004;276.06;279.26000000000005;276.86;347.86;291.66;279.06;280.06;297.66;294.56;295.86;325.86;277.36;276.36;326.16;314.76000000000005;273.16;243.61107973660833;268.91163127593666;274.69669130483857;287.56;6050000.0;3629999.9999999995;3679999.9999999995;1450000.0;3690000.0;3110000.0;6080000.0;0.0;0.095;0.22183333333333335;0.036000000000000004;0.0;0.0;0.0;6695.41259765625;0.0;1380.67932128906;11315.6044921875;479865.39532300807;477158.5026096905;240679.61614397436;242284.96641535932;242609.88489749143;429947.3805835815;431994.6062598477;448814.0728468347;471731.79225593165;527711.4753069251;465073.16909904924;448533.9478010463;449927.45428962645;464282.322002336;461034.77648449154;404459.2530843246;471724.0116915998;433667.60643972526;431805.7454725317;222432.26289678228;174785.17458790913;468053.524328251;203288.36608533526;200505.33300729355;274.4982744343461;2676588.0936489208;1407818.6749161563;283370.92210061033;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1698403654540.2253;652063556524.818;1426332459729.6946;54465.78594992597;9531.545696744968;0.0;0.0;4864985.1415827125;1147136.9750384302;82198.56310857716;1116573.7785870216;7.924294607957931;0.5268829156688346
7815;2019-05-22 03:15:41.774;587;568;157;160;160;56;35;30;66;37;747;186;67;72;246;211;231;535;144;40;34;2;601;367;372;147;372;314;604;-2.0;594.0;1085.0;219.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11576.779296875;7628.5576171875;0.0;1388.05334472656;415.0;213252;529.0;0.0;Calculated values ==>;1558487741.774;331.86;329.96000000000004;288.86;289.16;289.16;278.76000000000005;275.1157276137837;276.66;276.16;279.76000000000005;276.86;347.86;291.76000000000005;279.86;280.36;297.76000000000005;294.26000000000005;296.26000000000005;326.66;277.16;276.56;326.06;314.66;273.36;244.02132995426717;269.2639976450953;275.1157276137837;287.56;6010000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3140000.0;6040000.0;0.0;0.099;0.18083333333333332;0.0365;0.0;0.0;0.0;7628.5576171875;0.0;1388.05334472656;11576.779296875;481487.42991682293;478376.5986401401;239219.39891681902;240165.1931043925;240165.1931043925;429675.2189834977;431331.8446665048;448957.98872828146;471466.26734783495;527479.0950323257;464759.452260537;449098.1725731177;449796.40927937324;463972.7110736834;460006.3717091514;408396.6774305276;473456.8530980358;432283.37754313025;431139.6091402235;222014.15119762826;174367.33720873808;467976.1614092546;204255.3443924543;200505.33300729355;274.89047922291877;2676778.8666930967;1407938.0433239094;283393.99525734544;561850.6353512426;0;32;30;28;97;88;21;15;137;149;1698625658239.9573;652151157984.7122;1426519962854.468;44250.39485072874;9625.80982111321;0.0;0.0;4865807.790132305;1147296.6223282965;82198.56310857716;1116573.7785870216;5.975216730478191;0.41367080567665815
7816;2019-05-22 03:16:41.805;592;575;152;154;149;58;37;33;70;37;746;186;72;73;246;209;230;537;144;41;37;4;598;368;373;140;373;317;601;-1.0;576.0;944.0;202.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;13110.044921875;8813.58203125;0.0;2418.14135742188;422.0;213253;527.0;0.0;Calculated values ==>;1558487801.805;332.36;330.66;288.36;288.56;288.06;278.96000000000004;275.2199585193972;276.86;276.46000000000004;280.16;276.86;347.76;291.76000000000005;280.36;280.46000000000004;297.76000000000005;294.06;296.16;326.86;277.26000000000005;276.86;325.86;315.36;273.56;242.56692532238324;269.6138998590099;275.2199585193972;287.56;5980000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3170000.0;6010000.0;0.0;0.096;0.15733333333333333;0.033666666666666664;0.0;0.0;0.0;8813.58203125;0.0;2418.14135742188;13110.044921875;482547.1873386254;479753.82454850065;237747.77523912635;238368.0245688056;236825.2729862934;429606.4342157736;431453.06688762316;448964.3288410761;472391.7460337592;527140.9032350947;464318.9368771989;449245.6492218812;449386.0362078151;463824.6483356934;459575.6909922959;409336.8943228994;474137.1742551723;432215.0735299409;431453.06688762316;221177.93781777218;177292.22831007556;469139.01059756253;204527.3741270074;200505.33300729355;274.99994835383876;2676984.696519217;1408075.1319471723;283425.72993438534;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1698849273715.4688;652237302469.9092;1426709360659.9014;38458.080875013475;8908.591761175354;0.0;0.0;4866497.383537534;1147451.155476065;82198.56310857716;1116573.7785870216;4.217222148113265;0.29562323954956476
7817;2019-05-22 03:17:41.765;595;580;151;152;141;58;39;35;69;38;730;185;74;78;247;209;229;539;144;42;38;4;602;367;372;132;372;316;604;-1.0;559.0;631.0;218.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;13960.14453125;10130.078125;0.0;2433.67651367188;433.0;213254;526.0;0.0;Calculated values ==>;1558487861.765;332.66;331.16;288.26000000000005;288.36;287.26000000000005;278.96000000000004;275.1157276137837;277.06;276.66;280.06;276.96000000000004;346.16;291.66;280.56;280.96000000000004;297.86;294.06;296.06;327.06;277.36;276.96000000000004;325.76000000000005;316.46000000000004;273.56;240.83765695389522;269.49753711883926;275.1157276137837;287.56;6020000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3160000.0;6040000.0;0.0;0.09316666666666666;0.10516666666666666;0.036333333333333336;0.0;0.0;0.0;10130.078125;0.0;2433.67651367188;13960.14453125;482519.554255712;480127.88919888734;237357.7747956373;237665.391306425;234335.30538219455;429675.2189834977;432094.3283962027;449008.8431816835;473533.532933398;525531.2361749262;464340.6588198103;449709.54824841773;450266.9218008775;464106.2147632996;459732.87387305853;406998.14898285666;474061.86731815315;432659.6470710406;431904.6589097521;220759.83610629753;181888.63598580268;470224.6814958697;203991.86685429787;200505.33300729355;274.78893754034425;2677210.131041528;1408232.8905393516;283466.13479545974;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1699072624715.6108;652318848069.961;1426899134060.0222;25767.61867709672;9673.125598643777;0.0;0.0;4867032.240891366;1147605.8998890654;82198.56310857716;1116573.7785870216;2.8208720478074345;0.21981576137738723
7818;2019-05-22 03:18:41.775;597;585;158;157;140;53;40;37;-1;39;739;187;-1;74;246;209;229;544;144;45;39;5;597;365;370;129;370;314;599;132.0;579.0;851.0;167.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;14671.138671875;10702.994140625;0.0;2440.00854492188;449.0;213255;524.0;0.0;Calculated values ==>;1558487921.775;332.86;331.66;288.96000000000004;288.86;287.16;278.46000000000004;274.9066339382667;277.16;276.86;273.06;277.06;347.06000000000006;291.86;273.06;280.56;297.76000000000005;294.06;296.06;327.56;277.66;277.06;325.56;318.06;273.66;240.16925963744896;269.2639976450953;274.9066339382667;287.56;5970000.0;3650000.0;3700000.0;1290000.0;3700000.0;3140000.0;5990000.0;0.022000000000000002;0.0965;0.14183333333333334;0.02783333333333333;0.0;0.022000000000000002;0.0;10702.994140625;0.0;2440.00854492188;14671.138671875;483371.7594929255;481430.83553626627;239681.04209257115;239365.21760368656;234159.00811535653;429811.8947417682;432794.5550643631;439075.65296370286;474018.0131486867;526636.907490748;464884.27703111677;439075.65296370286;450074.4745678337;464267.9552511883;460046.18574337027;409357.73156739137;475435.1182009209;433720.1347006524;432607.708960572;219923.6425635755;188574.69595719432;470725.0692531593;203844.05475620652;203844.05475620652;274.722422476191;2677448.764833854;1408406.5284096934;283506.7556066153;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1699295261815.5754;652397161119.9486;1427088165559.9922;33363.68167909657;7428.188236831851;0.0;5032.800392496041;4867525.083854396;1147748.4345894966;82198.56310857716;1116615.7255802862;3.4866210868858003;0.20101943025049213
7819;2019-05-22 03:19:41.796;598;588;169;168;145;49;41;38;-12;41;758;188;-14;44;246;210;227;539;144;49;40;6;582;362;367;134;367;313;584;-1.0;589.0;346.0;156.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14387.16796875;11100.759765625;0.0;1412.10388183594;467.0;213256;523.0;0.0;Calculated values ==>;1558487981.796;332.96000000000004;331.96000000000004;290.06;289.96000000000004;287.66;278.06;274.5913991737795;277.26000000000005;276.96000000000004;271.96000000000004;277.26000000000005;348.96000000000004;291.96000000000004;271.76000000000005;277.56;297.76000000000005;294.16;295.86;327.06;278.06;277.16;325.46000000000004;319.86;273.76000000000005;241.2770596917726;269.14681796795327;274.5913991737795;287.56;5820000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3130000.0;5840000.0;0.0;0.09816666666666667;0.057666666666666665;0.026000000000000002;0.0;0.0;0.0;11100.759765625;0.0;1412.10388183594;14387.16796875;485193.1850959979;483570.6301919532;243762.439095343;243425.55694607;236053.81585383764;430014.67791919125;433733.48194404994;437568.04326289374;473565.85517348704;528712.7827880274;465154.7796796463;437249.5021140777;446020.7474900716;464708.6425554581;460648.84988001734;414812.2922909199;476542.900219018;435179.4868428049;433550.350954743;219505.55070137876;196097.13278094304;470150.4971034627;202480.04307483917;203844.05475620652;274.1800501727051;2677691.0021422175;1408588.289952917;283538.86777878384;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1699516439200.238;652476088734.8282;1427276331394.705;13556.741344177814;6959.431804744212;0.0;0.0;4867916.224230227;1147868.3733868853;82198.56310857716;1116657.6802624941;1.639606546266896;0.13778740850544424
7820;2019-05-22 03:20:44.786;590;584;177;177;153;43;42;38;-14;43;776;189;-17;23;245;212;221;516;144;55;42;7;568;359;364;140;364;312;569;-2.0;583.0;0.0;30.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14794.54296875;10815.6298828125;0.0;1382.6804199218802;485.0;213257;521.0;0.0;Calculated values ==>;1558488044.786;332.16;331.56;290.86;290.86;288.46000000000004;277.46000000000004;274.27422755570615;277.36;276.96000000000004;271.76000000000005;277.46000000000004;350.76;292.06;271.46000000000004;275.46000000000004;297.66;294.36;295.26000000000005;324.76000000000005;278.66;277.36;325.26000000000005;321.66;273.86;242.56692532238324;269.02936301313275;274.27422755570615;287.56;5680000.0;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;5690000.0;0.0;0.09716666666666667;0.0;0.005;0.0;0.0;0.0;10815.6298828125;0.0;1382.6804199218802;14794.54296875;485640.4069300656;484701.01559300255;247140.68651217234;247140.68651217234;238994.99828285052;430214.79039162316;434653.35091899;437478.7579247441;472980.94656883925;530677.7071303296;465424.42361272563;437000.6383046333;443151.1514168714;465015.24582933175;461380.6943720889;417912.38981749315;475030.45736867073;436944.7260494021;434653.35091899;218669.37671819705;203620.32615720207;469435.60934050113;199212.74393111642;203844.05475620652;272.88366119598317;2677946.3015828053;1408780.0279229397;283563.31825978303;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1699746667650.273;652562385034.8413;1427473175144.7349;0.0;1351.1143270469236;0.0;0.0;4868034.826888199;1147941.0791231242;82198.56310857716;1116657.6802624941;0.1107624165573208;0.016057573509265587
7821;2019-05-22 03:21:41.767;573;572;177;178;157;40;44;37;-16;44;781;188;-18;14;244;213;214;486;144;61;43;8;556;356;361;143;361;310;558;-2.0;582.0;192.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14949.3037109375;10551.46484375;0.0;1367.45812988281;499.0;213258;519.0;0.0;Calculated values ==>;1558488101.767;330.46000000000004;330.36;290.86;290.96000000000004;288.86;277.16;273.955091788801;277.56;276.86;271.56;277.56;351.26;291.96000000000004;271.36;274.56;297.56;294.46000000000004;294.56;321.76000000000005;279.26000000000005;277.46000000000004;325.06;323.06;273.96000000000004;243.1966462407574;268.7936212382143;273.955091788801;287.56;5560000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;5580000.0;0.0;0.097;0.032;0.0;0.0;0.0;0.0;10551.46484375;0.0;1367.45812988281;14949.3037109375;484643.4933102118;484280.8599867931;247624.18367404738;247994.1490276594;240653.44017937605;430412.23801567365;435731.16137290135;437618.5379703155;472686.96060398995;531352.1769746862;465590.3728363445;437301.7563972805;442224.8817640306;465320.7433433528;461972.54226096225;419839.3067723413;472011.9648803758;438653.9296755554;435555.27144483227;217833.21561994078;209472.28574929133;469125.32372254826;201972.2588119733;203844.05475620652;273.955091788801;2678181.695211426;1408949.1277039777;283585.0829326385;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1699953223775.0793;652643013149.7657;1427650386054.5688;7540.68093306695;0.0;0.0;0.0;4868094.504046511;1147951.7718794295;82198.56310857716;1116657.6802624941;0.6326646249622166;0.03337615685779077
7822;2019-05-22 03:22:41.807;554;557;175;176;158;37;46;34;-3;43;776;186;-4;14;243;214;210;469;143;67;45;9;557;353;359;143;358;306;559;-2.0;640.0;0.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15199.8974609375;10681.576171875;0.0;1345.74157714844;509.0;213259;517.0;0.0;Calculated values ==>;1558488161.807;328.56;328.86;290.66;290.76000000000005;288.96000000000004;276.86;273.6339639331285;277.76000000000005;276.56;272.86;277.46000000000004;350.76;291.76000000000005;272.76000000000005;274.56;297.46000000000004;294.56;294.16;320.06;279.86;277.66;324.86;324.06;274.06;243.1966462407574;268.3187672390254;273.6339639331285;287.46000000000004;5570000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3060000.0;5590000.0;0.0;0.10666666666666667;0.0;0.0;0.0;0.0;0.0;10681.576171875;0.0;1345.74157714844;15199.8974609375;481901.2584319285;482088.1846914188;246847.78499482252;247212.35156638254;240951.3976374225;430607.02586249536;436551.9870517963;440514.97524299513;472588.3698738022;531130.6756210164;465921.49448112247;440363.3734854717;443052.3292051162;465625.14543771395;462559.6743059256;418239.4885617865;469332.7104089725;440095.2062005338;436378.7524107816;216997.06728235667;213652.59903751023;469224.6196281288;430607.02586249536;203844.05475620652;273.6339639331285;2678433.106049927;1409126.1876736677;283607.70800351445;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1700169367774.942;652728870349.7112;1427835309254.4514;0.0;0.0;0.0;0.0;4868157.384946918;1147951.7718794295;82198.56310857716;1116657.6802624941;0.0;0.0
7823;2019-05-22 03:23:41.768;541;546;173;174;157;36;48;31;0;42;767;184;11;16;242;215;211;474;143;73;47;9;560;351;356;145;356;300;562;-2.0;589.0;138.0;0.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14841.5048828125;10231.7919921875;0.0;1318.02746582031;517.0;213260;516.0;0.0;Calculated values ==>;1558488221.768;327.26000000000005;327.76000000000005;290.46000000000004;290.56;288.86;276.76000000000005;273.4187578820637;277.96000000000004;276.26000000000005;273.16;277.36;349.86;291.56;274.26000000000005;274.76000000000005;297.36;294.66;294.26000000000005;320.56;280.46000000000004;277.86;324.76000000000005;324.86;274.06;243.61107973660833;267.5978703862781;273.4187578820637;287.46000000000004;5600000.0;3510000.0;3560000.0;1450000.0;3560000.0;3000000.0;5620000.0;0.0;0.09816666666666667;0.023;0.0;0.0;0.0;0.0;10231.7919921875;0.0;1318.02746582031;14841.5048828125;479724.26823221095;480194.3078627565;245999.81922640474;246358.01339748286;240519.79949135645;430735.4089219946;437589.2515478474;442232.80960689666;472226.6633779048;530645.188653613;466538.01411902596;443837.0651105216;444557.31930295983;465784.1997128528;462992.3648214444;417494.536097117;469686.48560731625;441714.7367588166;437419.3419225836;216578.99785978085;216997.06728235667;468951.0004552658;200656.79144527;203844.05475620652;273.4187578820637;2678683.2883450524;1409300.3524608575;283629.89165011083;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1700383728349.819;652815214189.6617;1428016991084.3474;5556.248417717413;0.0;0.0;0.0;4868203.656920694;1147951.7718794295;82198.56310857716;1116657.6802624941;0.48106798880437146;0.025202573383820592
7824;2019-05-22 03:24:44.768;538;541;172;173;157;35;50;28;4;40;754;183;16;21;242;216;213;480;143;78;49;10;556;350;356;144;356;295;559;367.0;606.0;235.0;30.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13843.830078125;8984.55078125;0.0;1299.21350097656;523.0;213261;514.0;0.0;Calculated values ==>;1558488284.768;326.96000000000004;327.26000000000005;290.36;290.46000000000004;288.86;276.66;273.3108153835814;278.16;275.96000000000004;273.56;277.16;348.56000000000006;291.46000000000004;274.76000000000005;275.26000000000005;297.36;294.76000000000005;294.46000000000004;321.16;280.96000000000004;278.06;324.56;325.46000000000004;274.16;243.40439225979637;266.98899913490544;273.3108153835814;287.46000000000004;5560000.0;3500000.0;3560000.0;1440000.0;3560000.0;2950000.0;5590000.0;0.06116666666666667;0.10099999999999999;0.03916666666666667;0.005;0.0;0.06116666666666667;0.0;8984.55078125;0.0;1299.21350097656;13843.830078125;479775.2716872462;479842.85560087406;245767.26483306783;246125.29796540938;240619.85336096145;430799.1582183253;437927.85481464386;443839.4948927071;472160.7387857882;529672.3896463687;467128.7173143775;445546.42809676647;446249.156972954;465784.1997128528;463273.35756540485;419531.04704928305;470987.3575744132;442514.2724581907;437758.75445384247;215742.86842915416;219505.55070137876;469187.37098983396;200251.67058161207;200251.67058161207;273.2553835510742;2678934.2850259608;1409468.4954601252;283652.7925085703;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1700608008349.819;652906249189.6617;1428204416084.3474;9540.523118851223;1344.6785020411096;0.0;14527.51663018476;4868335.753671639;1147963.5378163224;82198.56310857716;1116784.7960330083;2.4711494306610975;0.012303470716755005
7825;2019-05-22 03:25:41.789;540;540;171;172;158;36;52;27;8;39;741;183;19;24;241;216;214;478;144;82;51;10;554;349;354;144;354;291;557;-1.0;600.0;0.0;119.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12388.267578125;7844.515625;0.0;1277.482421875;527.0;213262;512.0;0.0;Calculated values ==>;1558488341.789;327.16;327.16;290.26000000000005;290.36;288.96000000000004;276.76000000000005;273.20264511476705;278.36;275.86;273.96000000000004;277.06;347.26;291.46000000000004;275.06;275.56;297.26000000000005;294.76000000000005;294.56;320.96000000000004;281.36;278.26000000000005;324.36;325.86;274.16;243.40439225979637;266.49643012054327;273.20264511476705;287.56;5540000.0;3490000.0;3540000.0;1440000.0;3540000.0;2910000.0;5570000.0;0.0;0.1;0.0;0.01983333333333333;0.0;0.0;0.0;7844.515625;0.0;1277.482421875;12388.267578125;480293.3844387212;479938.70101440273;245493.3078830109;245850.53655075288;241019.58708462483;430862.6128555636;438714.65368267347;445206.05492039956;472061.9191754798;528628.2502930365;467693.9018296322;446741.7586016796;447432.46108212246;465943.0496085122;463422.6167568847;420507.6053338705;470952.1795435092;443558.009551354;438547.86740370444;214906.75144652807;221177.93781777218;469187.37098983396;197253.98200428023;200251.67058161207;272.0627710883348;2679142.0323098926;1409601.7746542948;283673.19886670855;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1700810432900.3406;652988359429.8733;1428371487614.7778;0.0;5393.345548213482;0.0;0.0;4868411.310639717;1148016.900159428;82198.56310857716;1116899.8479118836;0.5912460757499424;0.08571479043621505
7826;2019-05-22 03:26:41.789;542;541;169;171;158;37;53;26;11;37;730;183;20;30;241;217;215;472;143;85;53;10;550;350;355;144;355;291;553;257.0;608.0;-1.0;123.0;9.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;11076.6171875;6414.83935546875;0.0;1274.87573242188;529.0;213263;511.0;0.0;Calculated values ==>;1558488401.789;327.36;327.26000000000005;290.06;290.26000000000005;288.96000000000004;276.86;273.3108153835814;278.46000000000004;275.76000000000005;274.26000000000005;276.86;346.16;291.46000000000004;275.16;276.16;297.26000000000005;294.86;294.66;320.36;281.66;278.46000000000004;324.26000000000005;326.06;274.16;243.40439225979637;266.49643012054327;273.3108153835814;287.46000000000004;5500000.0;3500000.0;3550000.0;1440000.0;3550000.0;2910000.0;5530000.0;0.04283333333333333;0.10133333333333333;0.0;0.0205;0.0015;0.04433333333333333;0.0;6414.83935546875;0.0;1274.87573242188;11076.6171875;481043.4625317478;480551.4950504326;244946.11963626905;245659.4549843951;241157.45122844502;430799.1582183253;438657.43062978593;445627.15488519217;471864.221826097;527485.6615084567;467693.9018296322;446880.25607188925;448255.54713608854;465798.81223944406;463404.40252878325;422099.83834867185;470585.26447501715;443824.28374262387;438657.43062978593;214488.6975840042;222014.15119762826;469187.37098983396;199526.3571083698;201063.1159908927;272.9697568361186;2679337.573016273;1409720.6026124654;283694.46851799433;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1701023132900.3406;653074759429.8733;1428546087614.7778;0.0;5528.050784570015;0.0;10533.347948990933;4868411.310639717;1148107.9117955344;82198.56310857716;1116987.6258114586;2.088685803047972;0.050405247427497336
7827;2019-05-22 03:27:41.790;544;541;169;172;160;40;55;26;12;36;721;184;21;35;241;218;215;466;144;88;54;10;560;350;355;143;355;293;563;123.0;635.0;403.0;173.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;10656.5625;5835.4775390625;0.0;1278.46691894531;531.0;213264;510.0;0.0;Calculated values ==>;1558488461.79;327.56;327.26000000000005;290.06;290.36;289.16;277.16;273.3108153835814;278.66;275.76000000000005;274.36;276.76000000000005;345.26;291.56;275.26000000000005;276.66;297.26000000000005;294.96000000000004;294.66;319.76000000000005;281.96000000000004;278.56;324.16;326.26000000000005;274.16;243.1966462407574;266.74333088950624;273.3108153835814;287.56;5600000.0;3500000.0;3550000.0;1430000.0;3550000.0;2930000.0;5630000.0;0.0205;0.10583333333333332;0.06716666666666667;0.028833333333333332;0.0;0.0205;0.0;5835.4775390625;0.0;1278.46691894531;10656.5625;480148.0435708539;479367.6739676598;244548.17393465148;245602.85361905993;241480.475960369;430799.1582183253;438990.6112634131;445375.3277671383;471897.7078724963;526393.4938290331;467532.03184316325;446635.1776701897;448565.6635705513;465798.81223944406;463535.3357554476;418783.9735353633;468334.8037203047;444292.43162592803;438824.2089657564;214070.64678622372;222850.3779558165;469323.89381167525;199755.80168329267;199755.80168329267;273.0602497187846;2679518.68586528;1409822.690287896;283715.7467280276;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1701236136450.0833;653160860864.7693;1428721290534.5662;16497.444835298298;7772.546656368364;0.0;4900.902349290507;4868548.791637823;1148218.7519547136;82198.56310857716;1117116.2467074348;4.100523136376326;0.2540440394899673
7828;2019-05-22 03:28:41.780;546;543;168;172;163;42;57;26;14;35;716;184;22;40;241;218;216;479;144;90;56;9;566;351;356;143;356;294;569;311.0;556.0;253.0;183.0;0.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;10330.484375;5412.72900390625;0.0;1289.09680175781;533.0;213265;509.0;0.0;Calculated values ==>;1558488521.78;327.76000000000005;327.46000000000004;289.96000000000004;290.36;289.46000000000004;277.36;273.4187578820637;278.86;275.76000000000005;274.56;276.66;344.76;291.56;275.36;277.16;297.26000000000005;294.96000000000004;294.76000000000005;321.06;282.16;278.76000000000005;324.06;326.46000000000004;274.06;243.1966462407574;266.86631818009863;273.4187578820637;287.56;5660000.0;3510000.0;3560000.0;1430000.0;3560000.0;2940000.0;5690000.0;0.05183333333333333;0.09266666666666666;0.042166666666666665;0.030500000000000003;0.0;0.05183333333333333;0.0;5412.72900390625;0.0;1289.09680175781;10330.484375;479721.32550824137;478936.8490721231;243972.5945020941;245361.37829694615;242275.5346124512;430735.4089219946;439100.6227884132;445460.6500641067;471798.96558121993;525794.0605974384;467390.8253729849;446582.00550075393;449062.6512231841;465654.29947270127;463386.3092251209;416978.68387855054;469507.60926263325;444402.5706036173;438934.2288957923;213652.59903751023;223686.61821467688;469224.6196281288;200026.12838045653;200026.12838045653;273.17102143442736;2679693.5487739234;1409916.4097199265;283737.13952630945;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1701449400900.1172;653246646564.783;1428897361184.5942;10349.155664327247;8210.553983054006;0.0;12383.403210044902;4868772.476021743;1148351.9222613124;82198.56310857716;1117260.258581139;4.617116850646062;0.18748723620165594
7829;2019-05-22 03:29:41.771;548;545;167;171;165;45;34;29;19;35;714;184;25;43;242;217;218;490;144;89;34;10;571;355;360;144;360;295;574;-1.0;565.0;539.0;182.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10420.8291015625;5370.16943359375;0.0;1301.07971191406;533.0;213266;508.0;0.0;Calculated values ==>;1558488581.771;327.96000000000004;327.66;289.86;290.26000000000005;289.66;277.66;273.8482719121499;276.56;276.06;275.06;276.66;344.56000000000006;291.56;275.66;277.46000000000004;297.36;294.86;294.96000000000004;322.16;282.06;276.56;323.96000000000004;326.46000000000004;274.16;243.40439225979637;266.98899913490544;273.8482719121499;287.56;5710000.0;3550000.0;3600000.0;1440000.0;3600000.0;2950000.0;5740000.0;0.0;0.09416666666666668;0.08983333333333333;0.030333333333333334;0.0;0.0;0.0;5370.16943359375;0.0;1301.07971191406;10420.8291015625;479412.7104124391;478625.10958839394;243446.60656742431;244817.5392296966;242771.1414503036;430477.46260093397;434197.24731978856;445968.643306793;471666.44639072387;525506.7232064819;467249.355896234;446807.92178744916;449287.0417092382;465204.3799370688;462654.8538357037;415810.76544706273;470513.5875235658;443434.7502509792;434197.24731978856;213234.55432191002;223686.61821467688;469187.37098983396;201083.96213658308;200026.12838045653;273.6037634589928;2679866.4504469046;1410006.2537281883;283758.72109284677;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1701664168679.8918;653332733649.6926;1429074034679.409;21998.807191790525;8132.4700685486105;0.0;0.0;4869042.001943641;1148488.0936994862;82198.56310857716;1117363.438128527;4.516587014386729;0.35068910422428773
7830;2019-05-22 03:30:41.771;552;547;166;171;167;48;32;31;31;36;711;184;31;46;243;215;220;501;144;79;31;10;584;358;362;145;363;296;587;-1.0;572.0;402.0;184.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10589.525390625;5527.60595703125;0.0;1295.74377441406;534.0;213267;507.0;0.0;Calculated values ==>;1558488641.771;328.36;327.86;289.76000000000005;290.26000000000005;289.86;277.96000000000004;274.1680685717883;276.36;276.26000000000005;276.26000000000005;276.76000000000005;344.26;291.56;276.26000000000005;277.76000000000005;297.46000000000004;294.66;295.16;323.26000000000005;281.06;276.26000000000005;323.86;326.56;274.16;243.61107973660833;267.1113755279542;274.1680685717883;287.56;5840000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;2960000.0;5870000.0;0.0;0.09533333333333333;0.06699999999999999;0.03066666666666667;0.0;0.0;0.0;5527.60595703125;0.0;1295.74377441406;10589.525390625;478436.5133682412;477347.6510445433;242653.41821882033;244330.86591270287;242985.84160706756;430280.9020939914;433337.9007451696;447451.1340063539;471632.7587203168;525114.6135915115;467107.6220167955;447451.1340063539;449511.86895490054;464898.1456994284;461934.76558694645;411342.8361867909;470473.7114020958;441413.8914409164;433154.95317096787;212816.51262364245;224104.74344509715;469050.60597520845;201685.64456785403;200026.12838045653;273.85237255793913;2680041.5367343393;1410097.0685231101;283780.36128856614;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1701880768679.8918;653419433649.6926;1429251334679.409;16466.287792379488;8199.192149825538;0.0;0.0;4869362.544401843;1148624.1908846393;82198.56310857716;1117363.438128527;3.614863800478307;0.3015146354327747
7831;2019-05-22 03:31:41.752;558;550;165;170;168;51;33;30;40;36;709;184;39;50;244;213;223;512;144;37;32;10;595;360;365;143;365;301;599;-2.0;536.0;537.0;128.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10703.51171875;5604.6416015625;0.0;1333.98278808594;534.0;213268;505.0;0.0;Calculated values ==>;1558488701.752;328.96000000000004;328.16;289.66;290.16;289.96000000000004;278.26000000000005;274.38016830617;276.46000000000004;276.16;277.16;276.76000000000005;344.06000000000006;291.56;277.06;278.16;297.56;294.46000000000004;295.46000000000004;324.36;276.86;276.36;323.66;326.56;274.16;243.1966462407574;267.7187500070086;274.38016830617;287.56;5950000.0;3600000.0;3650000.0;1430000.0;3650000.0;3010000.0;5990000.0;0.0;0.08933333333333333;0.0895;0.021333333333333333;0.0;0.0;0.0;5604.6416015625;0.0;1333.98278808594;10703.51171875;477989.64514925494;476326.85415047844;241926.04371545603;243569.318993683;242907.7863807204;430148.3826014536;432764.09833711403;447755.4656965252;471897.7078724963;524509.0460621306;466394.93685145705;447616.0868409365;449139.50056535646;464737.35524180415;461361.4654085356;407617.9981532229;470585.2699280751;433500.59072566376;432578.5526393707;211980.4382156667;224104.74344509715;469323.89381167525;202524.04925116993;200026.12838045653;274.18798958793434;2680218.9225208387;1410189.8078762868;283802.2687370983;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1702098799615.5645;653505806289.959;1429430377964.9612;21948.211771859293;5691.730017290781;0.0;0.0;4869682.563860936;1148739.911913122;82198.56310857716;1117363.438128527;3.983490132480065;0.2857949083546018
7832;2019-05-22 03:32:41.802;566;553;162;166;166;54;34;30;47;36;712;184;48;53;244;211;226;519;145;38;34;10;595;363;368;141;368;306;599;-1.0;541.0;544.0;125.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10367.7958984375;5565.6572265625;0.0;1356.72985839844;534.0;213269;504.0;0.0;Calculated values ==>;1558488761.802;329.76000000000005;328.46000000000004;289.36;289.76000000000005;289.76000000000005;278.56;274.69669130483857;276.56;276.16;277.86;276.76000000000005;344.36;291.56;277.96000000000004;278.46000000000004;297.56;294.26000000000005;295.76000000000005;325.06;276.96000000000004;276.56;323.56;326.56;274.16;242.77792619122317;268.3187672390254;274.69669130483857;287.66;5950000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;5990000.0;0.0;0.09016666666666667;0.09066666666666667;0.020833333333333332;0.0;0.0;0.0;5565.6572265625;0.0;1356.72985839844;10367.7958984375;479155.38755274896;476770.7825269742;240956.34562940238;242251.9194184363;242251.9194184363;429947.3805835815;432182.85202778585;447789.5392935794;472161.77640367835;524426.515280595;465675.42499568046;447929.68506599474;448627.68014227727;464296.814424922;460629.17054598924;408966.3464352971;471660.45481712226;432929.84295338165;432182.85202778585;211562.405474017;224104.74344509715;469596.2179012159;203322.5800982885;200026.12838045653;274.5115137621618;2680394.6630793675;1410282.9712713002;283824.71002797235;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1702318882865.3896;653591077289.8912;1429612629714.8164;22165.004300373042;5547.367454227654;0.0;0.0;4870050.480336358;1148833.6491079316;82198.56310857716;1117363.438128527;4.00329704399318;0.2865854003983362
7833;2019-05-22 03:33:41.793;573;557;157;161;159;56;36;30;52;37;720;185;55;59;245;210;227;523;145;39;35;10;596;363;368;141;369;309;599;-1.0;519.0;487.0;61.0;0.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;10340.7978515625;6047.59228515625;0.0;1374.4011230468802;534.0;213270;502.0;0.0;Calculated values ==>;1558488821.793;330.46000000000004;328.86;288.86;289.26000000000005;289.06;278.76000000000005;274.69669130483857;276.76000000000005;276.16;278.36;276.86;345.16;291.66;278.66;279.06;297.66;294.16;295.86;325.46000000000004;277.06;276.66;323.36;326.56;274.16;242.77792619122317;268.67533136820026;274.69669130483857;287.66;5960000.0;3629999.9999999995;3679999.9999999995;1410000.0;3690000.0;3090000.0;5990000.0;0.0;0.08650000000000001;0.08116666666666666;0.010166666666666666;0.0;0.0;0.0;6047.59228515625;0.0;1374.4011230468802;10340.7978515625;480051.3823679249;477360.71955217957;239365.21760368656;240635.67625338503;239998.0461086867;429947.3805835815;432557.5304485172;447925.825488537;472260.1919623333;525029.812559876;465364.15219702467;448346.9478411799;448905.8905245643;464282.322002336;460493.7052714807;408943.8041762799;472271.11853327876;433115.1307267976;432370.4908045253;210726.34883551928;224104.74344509715;469596.2179012159;203505.4072833194;200026.12838045653;274.58220913150103;2680567.2088080277;1410379.7338339011;283847.4660388801;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1702539649745.158;653675664599.8025;1429797102039.6228;19838.790610990163;2705.256574615281;0.0;0.0;4870400.459455509;1148902.4106589865;82198.56310857716;1117363.438128527;3.0374652664995256;0.19497766658202018
7834;2019-05-22 03:34:41.783;577;561;153;156;151;56;38;31;56;37;728;185;62;61;245;210;227;523;145;40;37;10;590;364;369;139;369;311;593;0.0;532.0;414.0;81.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10106.0615234375;6545.86083984375;0.0;1388.86242675781;534.0;213271;501.0;0.0;Calculated values ==>;1558488881.783;330.86;329.26000000000005;288.46000000000004;288.76000000000005;288.26000000000005;278.76000000000005;274.8017692304317;276.96000000000004;276.26000000000005;278.76000000000005;276.86;345.96000000000004;291.66;279.36;279.26000000000005;297.66;294.16;295.86;325.46000000000004;277.16;276.86;323.26000000000005;326.56;274.16;242.35481222062532;268.91163127593666;274.8017692304317;287.66;5900000.0;3640000.0;3690000.0;1390000.0;3690000.0;3110000.0;5930000.0;0.0;0.08866666666666667;0.06899999999999999;0.013500000000000002;0.0;0.0;0.0;6545.86083984375;0.0;1388.86242675781;10106.0615234375;481325.4469324393;478666.6218223195;238283.20180309349;239226.45111101068;237659.99919262563;429879.7862731237;432675.7974509262;448112.38529879943;472523.0838727012;525713.8539591983;465073.16909904924;448953.8641575491;448814.0728468347;464282.322002336;460338.21932957764;411591.6169819383;473039.2841722817;433047.9251940826;432488.85388799326;210308.32490665457;224104.74344509715;469867.5881872505;203627.69412973846;200026.12838045653;274.63416673586704;2680737.5709044305;1410484.661785719;283870.4893972661;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1702760712895.193;653759650599.8158;1429983071039.6523;16869.443690665204;3594.238569776413;0.0;0.0;4870706.310424413;1148954.897702566;82198.56310857716;1117363.438128527;2.5790039013176833;0.17878641818400015
7835;2019-05-22 03:35:41.764;578;565;151;153;145;54;38;33;60;38;737;185;66;66;245;209;226;523;144;41;38;11;596;362;367;140;367;312;599;-2.0;583.0;704.0;53.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10280.404296875;7216.30419921875;0.0;1388.44348144531;534.0;213272;499.0;0.0;Calculated values ==>;1558488941.764;330.96000000000004;329.66;288.26000000000005;288.46000000000004;287.66;278.56;274.5913991737795;276.96000000000004;276.46000000000004;279.16;276.96000000000004;346.86;291.66;279.76000000000005;279.76000000000005;297.66;294.06;295.76000000000005;325.46000000000004;277.26000000000005;276.96000000000004;323.06;326.56;274.26000000000005;242.56692532238324;269.02936301313275;274.5913991737795;287.56;5960000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3120000.0;5990000.0;0.0;0.09716666666666667;0.11733333333333333;0.008833333333333334;0.0;0.0;0.0;7216.30419921875;0.0;1388.44348144531;10280.404296875;480772.34206035815;478534.01524469355;237493.94771060982;238113.31941287368;235660.48746415527;430014.67791919125;433182.4302400453;448487.6760365415;472489.9908694221;526582.514713085;464927.247715416;449327.4052308279;449327.4052308279;464576.35343310115;460513.55173570686;408501.40143659204;472271.11853327876;433733.48194404994;433182.4302400453;209472.28574929133;224104.74344509715;469830.78476507135;203355.20985183414;200026.12838045653;274.5194487392577;2680907.4043218303;1410599.3101774515;283893.6262841455;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1702981442974.9966;653843324094.7413;1430169911854.486;28762.209365672334;2353.8675784002626;0.0;0.0;4871086.453782681;1149004.4495573656;82198.56310857716;1117363.438128527;3.6161521637635343;0.21599644578107574
7836;2019-05-22 03:36:41.784;580;569;153;154;141;51;39;34;63;39;744;184;68;66;245;210;228;531;145;44;38;11;596;362;367;138;367;312;599;-2.0;512.0;754.0;66.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10593.88671875;7602.70947265625;0.0;1394.04553222656;535.0;213273;498.0;0.0;Calculated values ==>;1558489001.784;331.16;330.06;288.46000000000004;288.56;287.26000000000005;278.26000000000005;274.5913991737795;277.06;276.56;279.46000000000004;277.06;347.56000000000006;291.56;279.96000000000004;279.76000000000005;297.66;294.16;295.96000000000004;326.26000000000005;277.56;276.96000000000004;322.96000000000004;326.66;274.26000000000005;242.14157278889297;269.02936301313275;274.5913991737795;287.66;5960000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;5990000.0;0.0;0.08533333333333333;0.12566666666666668;0.011000000000000001;0.0;0.0;0.0;7602.70947265625;0.0;1394.04553222656;10593.88671875;481059.86601906834;479117.4600841258;238113.31941287368;238424.62223370926;234457.4796068044;430014.67791919125;433366.6693374496;448908.3525717796;472850.0741107318;527318.7069655964;464802.7327814321;449605.8878164785;449327.4052308279;464576.35343310115;460648.84988001734;409379.2151552466;473484.5905145959;434279.63764931663;433182.4302400453;209054.2704885073;224522.8720964353;470101.35966640816;203320.1514154965;200026.12838045653;274.5058902118759;2681081.4147310467;1410722.843121938;283916.82142172154;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1703201716374.9265;653926751894.7148;1430357174254.4265;30862.250611972908;2934.5932907600286;0.0;0.0;4871583.489905837;1149048.5347547636;82198.56310857716;1117363.438128527;3.7565593243775526;0.22964269917777377
7837;2019-05-22 03:37:41.785;583;572;157;157;141;49;39;35;65;40;750;184;70;69;245;211;228;532;145;46;38;11;596;361;366;138;366;312;599;-2.0;508.0;688.0;76.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11075.017578125;8139.71826171875;0.0;1393.0615234375;534.0;213274;497.0;0.0;Calculated values ==>;1558489061.785;331.46000000000004;330.36;288.86;288.86;287.26000000000005;278.06;274.4858918419099;277.06;276.66;279.66;277.16;348.16;291.56;280.16;280.06;297.66;294.26000000000005;295.96000000000004;326.36;277.76000000000005;276.96000000000004;322.86;326.56;274.26000000000005;242.14157278889297;269.02936301313275;274.4858918419099;287.66;5960000.0;3610000.0;3660000.0;1380000.0;3660000.0;3120000.0;5990000.0;0.0;0.08466666666666667;0.11466666666666667;0.012666666666666666;0.0;0.0;0.0;8139.71826171875;0.0;1393.0615234375;11075.017578125;481490.24511716276;479553.6765471002;239365.21760368656;239365.21760368656;234457.4796068044;430081.6785162784;433616.79160117084;449187.8993887741;472947.9820155742;527949.3132627839;464802.7327814321;449883.6728420076;449744.86693737947;464722.9366227796;460938.52517989284;409379.2151552466;473635.5551663682;434884.3229509934;433433.583526483;208636.25808486674;224104.74344509715;470101.35966640816;202997.39018138684;200026.12838045653;274.37627159349813;2681261.99194359;1410854.0322065356;283940.0477010145;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1703421620040.5347;654009553274.9438;1430544377374.9443;28229.84505578041;3383.3169468102697;0.0;0.0;4872075.932244999;1149101.1848843766;82198.56310857716;1117363.438128527;3.3162585011998695;0.20890387496960802
7838;2019-05-22 03:38:41.785;586;575;163;163;142;46;39;35;62;40;755;184;68;68;244;211;228;535;145;49;38;11;593;359;365;135;364;311;596;-1.0;561.0;526.0;0.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11550.4375;8530.2060546875;0.0;1383.0285644531198;535.0;213275;495.0;0.0;Calculated values ==>;1558489121.785;331.76000000000005;330.66;289.46000000000004;289.46000000000004;287.36;277.76000000000005;274.27422755570615;277.06;276.66;279.36;277.16;348.66;291.56;279.96000000000004;279.96000000000004;297.56;294.26000000000005;295.96000000000004;326.66;278.06;276.96000000000004;322.66;326.66;274.26000000000005;241.49495122638035;268.91163127593666;274.27422755570615;287.66;5930000.0;3590000.0;3650000.0;1350000.0;3640000.0;3110000.0;5960000.0;0.0;0.0935;0.08766666666666666;0.0;0.0;0.0;0.0;8530.2060546875;0.0;1383.0285644531198;11550.4375;482263.6246852916;480340.13772185904;241373.4819403119;241373.4819403119;234831.73453256764;430214.79039162316;433865.5205784961;448953.8641575491;473338.7274854557;528551.4376075015;464948.89742558415;449788.8919136844;449788.8919136844;464883.6276779939;461246.53888341883;410711.2100742052;474463.973807975;435659.06545682263;433683.32636128634;207800.24178383037;224522.8720964353;470505.470076914;202758.08115945454;200026.12838045653;274.27422755570615;2681450.5374025744;1410992.9482425055;283963.18178508023;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1703640920040.5347;654091453274.9438;1430731277374.9443;21583.163642832955;0.0;0.0;0.0;4872491.040650821;1149129.3791922666;82198.56310857716;1117363.438128527;2.1772069835974492;0.11565540300933233
7839;2019-05-22 03:39:41.786;588;577;171;171;147;44;40;35;25;41;760;184;46;67;244;212;227;531;145;53;39;11;583;358;364;136;363;310;585;-1.0;582.0;317.0;9.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11890.57421875;8616.5244140625;0.0;1390.6032714843802;535.0;213276;493.0;0.0;Calculated values ==>;1558489181.786;331.96000000000004;330.86;290.26000000000005;290.26000000000005;287.86;277.56;274.1680685717883;277.16;276.66;275.66;277.26000000000005;349.16;291.56;277.76000000000005;279.86;297.56;294.36;295.86;326.26000000000005;278.46000000000004;277.06;322.46000000000004;326.66;274.26000000000005;241.71165711629368;268.7936212382143;274.1680685717883;287.66;5830000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3100000.0;5850000.0;0.0;0.097;0.05283333333333333;0.0015;0.0;0.0;0.0;8616.5244140625;0.0;1390.6032714843802;11890.57421875;483683.6477531035;481902.8565839321;244404.16886578288;244404.16886578288;236642.4543040697;430280.9020939914;434293.55171347444;443853.56900006416;473306.2826088756;529152.6319816954;465094.7735596945;446886.9935722994;449833.0157339174;465029.61547741666;461533.9137599592;414426.25277257245;475241.8175038823;436597.2893215753;434112.87870749587;206964.23671620517;224522.8720964353;470370.9986153779;202415.38745652878;200026.12838045653;274.1365898827594;2681645.8824223573;1411135.8400443962;283986.2957689118;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1703859623685.2705;654172754629.8456;1430917580479.7192;12755.983924883452;401.93341673827365;0.0;0.0;4872777.204982866;1149132.7286932261;82198.56310857716;1117363.438128527;1.314854547186949;0.07355158958791334
7840;2019-05-22 03:40:41.786;587;577;176;176;153;42;41;35;-14;41;763;184;-7;56;243;213;224;516;146;57;41;11;573;356;361;136;361;308;575;236.0;602.0;337.0;0.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12154.76171875;8505.072265625;0.0;1384.75720214844;536.0;213277;491.0;0.0;Calculated values ==>;1558489241.786;331.86;330.86;290.76000000000005;290.76000000000005;288.46000000000004;277.36;273.955091788801;277.26000000000005;276.66;271.76000000000005;277.26000000000005;349.46000000000004;291.56;272.46000000000004;278.76000000000005;297.46000000000004;294.46000000000004;295.56;324.76000000000005;278.86;277.26000000000005;322.26000000000005;326.76000000000005;274.26000000000005;241.71165711629368;268.5567601203482;273.955091788801;287.76000000000005;5730000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5750000.0;0.03933333333333333;0.10033333333333333;0.05616666666666667;0.0;0.0;0.03933333333333333;0.0;8505.072265625;0.0;1384.75720214844;12154.76171875;484668.72178679064;483048.39451913495;246530.69683437527;246530.69683437527;238811.96453060268;430412.23801567365;435202.0721543156;438384.99121777265;473306.2826088756;529619.7100872716;465385.6667270264;439469.4520505657;448673.3390170395;465189.78860520123;461972.54226096225;417118.67395223223;474276.61708725017;437977.1081470654;435202.0721543156;206128.24275125185;224941.0041839467;470370.9986153779;201972.2588119733;201972.2588119733;273.955091788801;2681846.2602218366;1411278.520016727;284009.4237728587;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1704077123685.2705;654254354629.8456;1431102980479.7192;13278.515136792397;0.0;0.0;9173.705991465464;4872994.159141713;1149136.0781383656;82198.56310857716;1117439.885678456;2.2702333949659774;0.03649653660843354
7841;2019-05-22 03:41:41.797;582;574;176;177;156;40;43;33;-4;41;765;184;-6;43;243;214;221;496;146;62;43;11;564;355;360;134;360;307;566;-1.0;584.0;910.0;112.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12567.474609375;8481.501953125;0.0;1376.6359863281198;536.0;213278;489.0;0.0;Calculated values ==>;1558489301.797;331.36;330.56;290.76000000000005;290.86;288.76000000000005;277.16;273.8482719121499;277.46000000000004;276.46000000000004;272.76000000000005;277.26000000000005;349.66;291.56;272.56;277.46000000000004;297.46000000000004;294.56;295.26000000000005;322.76000000000005;279.36;277.46000000000004;322.06;326.76000000000005;274.26000000000005;241.2770596917726;268.43790593516167;273.8482719121499;287.76000000000005;5640000.0;3550000.0;3600000.0;1340000.0;3600000.0;3070000.0;5660000.0;0.0;0.09733333333333333;0.15166666666666667;0.018666666666666668;0.0;0.0;0.0;8481.501953125;0.0;1376.6359863281198;12567.474609375;484984.4095188856;483652.8187875713;246908.1952660219;247270.16511600112;240060.92411750767;430477.46260093397;435793.71486953663;440147.045952615;473565.85517348704;529905.1787626159;465530.6869382185;439841.7392340246;447036.1171241952;465335.1870322967;462257.26908921276;419299.73720256606;472459.9784291847;439045.0997009042;435793.71486953663;205292.2597576877;224941.0041839467;470639.7110939334;201389.074836322;201972.2588119733;273.72309940521535;2682052.316627706;1411420.1007534005;284032.43960152636;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1704293463339.9749;654335369479.7349;1431287514304.467;36211.62561930444;5026.011876808746;0.0;0.0;4873406.652590721;1149177.9692492443;82198.56310857716;1117516.3472436646;4.183106155481615;0.2707908649439272
