;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7842;2019-05-22 03:42:41.767;572;569;175;176;159;39;45;31;6;40;767;184;17;36;243;215;219;480;146;66;44;11;562;354;359;135;359;305;565;-2.0;565.0;914.0;72.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12691.4541015625;8449.6083984375;0.0;1368.45837402344;537.0;213279;488.0;0.0;Calculated values ==>;1558489361.767;330.36;330.06;290.66;290.76000000000005;289.06;277.06;273.7412296467126;277.66;276.26000000000005;273.76000000000005;277.16;349.86;291.56;274.86;276.76000000000005;297.46000000000004;294.66;295.06;321.16;279.76000000000005;277.56;321.96000000000004;326.86;274.26000000000005;241.49495122638035;268.19934244402924;273.7412296467126;287.76000000000005;5620000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;5650000.0;0.0;0.09416666666666668;0.15233333333333335;0.012;0.0;0.0;0.0;8449.6083984375;0.0;1368.45837402344;12691.4541015625;483828.80758667743;483071.27360275306;246590.58972199858;246951.0632463026;241080.08812921462;430542.39183029096;436378.7524107816;442076.7812560851;473338.7274854557;530266.2318028542;465819.88245258015;443695.9394408292;446429.01896656933;465480.30547409743;462540.9979189812;419355.046964649;470193.1241606083;439930.2995056856;436205.073990345;204874.27233412856;225359.1397227605;470505.470076914;201240.05753376073;201972.2588119733;273.6603916813011;2682262.7024548613;1411561.1227934377;284055.30394998036;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1704509055490.0776;654416029129.7733;1431471022504.5547;36687.46091370075;3231.1849505178393;0.0;0.0;4874013.841232591;1149246.7448178513;82198.56310857716;1117516.3472436646;4.065835646604878;0.24784042018127012
7843;2019-05-22 03:43:41.788;563;564;172;173;159;39;46;30;14;40;767;185;28;35;242;215;219;481;144;70;46;11;561;354;359;133;359;303;563;151.0;599.0;900.0;135.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12350.677734375;8186.1474609375;0.0;1361.01013183594;538.0;213280;486.0;0.0;Calculated values ==>;1558489421.788;329.46000000000004;329.56;290.36;290.46000000000004;289.06;277.06;273.7412296467126;277.76000000000005;276.16;274.56;277.16;349.86;291.66;275.96000000000004;276.66;297.36;294.66;295.06;321.26000000000005;280.16;277.76000000000005;321.76000000000005;326.96000000000004;274.26000000000005;241.05796691057077;267.9596281332873;273.7412296467126;287.56;5610000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;5630000.0;0.025166666666666667;0.09983333333333334;0.15;0.022500000000000003;0.0;0.025166666666666667;0.0;8186.1474609375;0.0;1361.01013183594;12350.677734375;482693.77220642444;482603.56819970196;245602.85361905993;245958.35372645844;241147.7228032167;430542.39183029096;436551.9870517963;443664.5507289629;473598.1776897576;530417.9335295041;466230.3373497767;445680.44742188096;446673.19854750636;465349.75327765616;462540.9979189812;419693.9240515237;470609.0872002515;440587.810382915;436551.9870517963;204038.30555042345;225777.27872811773;470773.7228275629;201125.4465122791;201125.4465122791;273.6155642606519;2682471.4599268893;1411699.8026135596;284078.057481868;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1704724530880.605;654496457269.9701;1431653486345.0012;36380.865632502566;6067.086217093886;0.0;5924.901270244516;4874622.957071252;1149324.257531062;82198.56310857716;1117565.7387019994;5.066728253910461;0.2691150894183408
7844;2019-05-22 03:44:41.798;556;558;170;171;158;40;48;30;22;39;768;185;39;40;242;216;219;479;143;72;47;10;558;355;360;134;360;302;561;289.0;568.0;687.0;136.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12145.169921875;7988.07568359375;0.0;1359.07470703125;539.0;213281;484.0;0.0;Calculated values ==>;1558489481.798;328.76000000000005;328.96000000000004;290.16;290.26000000000005;288.96000000000004;277.16;273.8482719121499;277.96000000000004;276.16;275.36;277.06;349.96000000000004;291.66;277.06;277.16;297.36;294.76000000000005;295.06;321.06;280.36;277.86;321.56;327.06;274.16;241.2770596917726;267.8393353686513;273.8482719121499;287.46000000000004;5580000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;5610000.0;0.04816666666666667;0.09466666666666666;0.1145;0.02266666666666667;0.0;0.04816666666666667;0.0;7988.07568359375;0.0;1359.07470703125;12145.169921875;482064.3360371573;481996.6131713688;244977.2519856306;245329.9872943238;240883.69356856126;430477.46260093397;436664.20111153496;445020.00224024826;473371.24222306634;530597.9988283011;466373.7312450065;447426.4622216548;447566.28926109587;465204.3799370688;462522.44405874936;420692.8058707688;470573.2725232694;440699.58282389754;436490.9985850829;203202.34940748036;226195.42121513622;470541.90478511597;201363.7140849637;201363.7140849637;273.7131890880711;2682675.6260126694;1411834.6102706082;284100.7286334172;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1704940266830.5708;654576570619.9574;1431835016594.9724;27898.644993780083;6101.372322536786;0.0;11325.297536755741;4875158.708936817;1149425.6782528462;82198.56310857716;1117709.514317311;4.849105123903105;0.20339022991062042
7845;2019-05-22 03:45:41.769;552;553;169;170;158;41;50;30;39;39;768;184;48;43;243;216;219;479;142;75;49;10;561;354;359;133;359;301;563;-1.0;583.0;747.0;71.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11744.794921875;7755.11962890625;0.0;1347.95397949219;541.0;213282;482.0;0.0;Calculated values ==>;1558489541.769;328.36;328.46000000000004;290.06;290.16;288.96000000000004;277.26000000000005;273.7412296467126;278.16;276.16;277.06;277.06;349.96000000000004;291.56;277.96000000000004;277.46000000000004;297.46000000000004;294.76000000000005;295.06;321.06;280.66;278.06;321.36;327.26000000000005;274.16;241.05796691057077;267.7187500070086;273.7412296467126;287.36;5610000.0;3540000.0;3590000.0;1330000.0;3590000.0;3010000.0;5630000.0;0.0;0.09716666666666667;0.1245;0.011833333333333333;0.0;0.0;0.0;7755.11962890625;0.0;1347.95397949219;11744.794921875;481156.426576448;481063.41975824477;244548.17393465148;244897.81077390737;240816.46781613881;430542.39183029096;437240.5822781351;447616.0868409365;473501.00995365425;530673.689201687;466394.93685145705;448864.0834710752;448172.5211863176;465480.30547409743;462673.248417762;419693.9240515237;470308.0277719623;441401.95967388037;437069.0757284575;202366.40377179522;227031.71669481136;470676.0732030181;201201.75231964877;201363.7140849637;273.6454131171908;2682874.612829419;1411965.7401546908;284123.27630247845;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1705155862575.413;654656631904.8988;1432015829159.84;30678.584647900323;3188.779463786537;0.0;0.0;4875646.616580743;1149503.0587656754;82198.56310857716;1117803.8461809333;3.720431754000214;0.22582819980588714
7846;2019-05-22 03:46:41.779;551;551;168;170;157;41;51;30;42;39;767;184;48;50;243;217;219;486;141;78;51;10;560;354;359;133;360;301;563;264.0;619.0;1127.0;143.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11447.509765625;7481.75732421875;0.0;1352.71179199219;542.0;213283;480.0;0.0;Calculated values ==>;1558489601.779;328.26000000000005;328.26000000000005;289.96000000000004;290.16;288.86;277.26000000000005;273.7412296467126;278.26000000000005;276.16;277.36;277.06;349.86;291.56;277.96000000000004;278.16;297.46000000000004;294.86;295.06;321.76000000000005;280.96000000000004;278.26000000000005;321.16;327.36;274.16;241.05796691057077;267.7187500070086;273.7412296467126;287.26000000000005;5600000.0;3540000.0;3590000.0;1330000.0;3600000.0;3010000.0;5630000.0;0.044000000000000004;0.10316666666666667;0.18783333333333332;0.02383333333333333;0.0;0.044000000000000004;0.0;7481.75732421875;0.0;1352.71179199219;11447.509765625;481132.8381891364;480781.9476696248;244200.40040243522;244897.81077390737;240486.68091755616;430542.39183029096;437411.6681645412;448033.6816270905;473501.00995365425;530569.4765443322;466394.93685145705;448864.0834710752;449139.50056535646;465335.1870322967;462805.38187136047;420029.7943280855;471358.9104869567;441886.47173210006;437411.6681645412;201530.46850934727;227449.86971758792;470676.0732030181;201183.60697978103;201183.60697978103;273.6383164381532;2683067.914246652;1412092.735291609;284145.78560149524;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1705371298475.379;654736445204.8861;1432196459259.8113;46366.67235458629;6422.903778320484;0.0;10394.034692129448;4876288.767396296;1149583.1694755736;82198.56310857716;1117890.4775728465;7.151942011897074;0.3288822497830586
7847;2019-05-22 03:47:41.780;552;550;168;169;158;43;53;30;25;38;767;183;36;50;243;217;220;489;141;80;52;9;563;355;360;133;360;301;565;299.0;596.0;827.0;110.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11376.5029296875;7356.94140625;0.0;1355.1240234375;544.0;213284;478.0;0.0;Calculated values ==>;1558489661.78;328.36;328.16;289.96000000000004;290.06;288.96000000000004;277.46000000000004;273.8482719121499;278.46000000000004;276.16;275.66;276.96000000000004;349.86;291.46000000000004;276.76000000000005;278.16;297.46000000000004;294.86;295.16;322.06;281.16;278.36;320.96000000000004;327.56;274.06;241.05796691057077;267.7187500070086;273.8482719121499;287.26000000000005;5630000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;5650000.0;0.049833333333333334;0.09933333333333333;0.13783333333333334;0.018333333333333333;0.0;0.049833333333333334;0.0;7356.94140625;0.0;1355.1240234375;11376.5029296875;480922.7403340236;480406.0730849365;244123.8645491413;244470.5247331116;240749.7134847059;430477.46260093397;437523.7402493343;445645.04530121887;473403.82665571757;530569.4765443322;466272.94233991107;447196.8515329987;449139.50056535646;465335.1870322967;462654.8538357037;419327.1807083725;471545.8440544065;441998.2104767617;437352.68036330503;200694.54348549087;228286.1864045524;470578.4057836597;201458.29484625242;201458.29484625242;273.75014062935236;2683258.1175222183;1412216.393175144;284168.3512760182;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1705587002070.1184;654816246534.7897;1432377062269.593;33657.07377104287;4933.868700519134;0.0;11755.403544933122;4876955.643060947;1149677.8108234457;82198.56310857716;1118075.05930091;5.7789219356564265;0.2273588459168841
7848;2019-05-22 03:48:41.810;554;551;167;168;157;43;55;31;10;38;766;183;23;50;243;217;220;495;141;82;54;9;564;356;361;134;361;301;567;302.0;569.0;958.0;84.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11192.8291015625;7223.4345703125;0.0;1343.86120605469;546.0;213285;476.0;0.0;Calculated values ==>;1558489721.81;328.56;328.26000000000005;289.86;289.96000000000004;288.86;277.46000000000004;273.955091788801;278.66;276.26000000000005;274.16;276.96000000000004;349.76;291.46000000000004;275.46000000000004;278.16;297.46000000000004;294.86;295.16;322.66;281.36;278.56;320.76000000000005;327.76000000000005;274.06;241.2770596917726;267.7187500070086;273.955091788801;287.26000000000005;5640000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5670000.0;0.050333333333333334;0.09483333333333334;0.15966666666666668;0.014;0.0;0.050333333333333334;0.0;7223.4345703125;0.0;1343.86120605469;11192.8291015625;481087.31802470906;480312.2308281245;243704.13497606496;244047.93255416668;240355.3482867814;430412.23801567365;437636.28072910535;443489.2359988558;473273.9119493556;530465.2551293176;466272.94233991107;445360.3359981657;449139.50056535646;465189.78860520123;462504.01303383906;418985.19014505285;472181.62618921464;442110.38373763114;437465.24820655317;199858.6285646581;229122.51738040973;470444.08031532593;201795.39433484644;201795.39433484644;273.88617907241877;2683446.289327939;1412337.9570597906;284190.85406535835;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1705803410220.0154;654896386584.7515;1432557752569.5068;38590.450052353495;3761.0816037267127;0.0;11862.049311542572;4877558.006790537;1149750.3049715727;82198.56310857716;1118271.969814007;6.327968869380053;0.24076980532622974
7849;2019-05-22 03:49:41.771;555;552;165;167;157;45;46;32;6;39;765;183;18;45;243;217;221;500;142;83;47;9;565;358;362;134;363;302;568;138.0;539.0;909.0;107.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11181.8603515625;7237.25341796875;0.0;1349.23205566406;547.0;213286;474.0;0.0;Calculated values ==>;1558489781.771;328.66;328.36;289.66;289.86;288.86;277.66;274.1680685717883;277.76000000000005;276.36;273.76000000000005;277.06;349.66;291.46000000000004;274.96000000000004;277.66;297.46000000000004;294.86;295.26000000000005;323.16;281.46000000000004;277.86;320.56;327.86;274.06;241.2770596917726;267.8393353686513;274.1680685717883;287.36;5650000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3020000.0;5680000.0;0.023;0.08983333333333333;0.1515;0.017833333333333333;0.0;0.023;0.0;7237.25341796875;0.0;1349.23205566406;11181.8603515625;481111.3442129432;480336.20321703266;242985.49013213435;243666.92097415985;240322.79654191632;430280.9020939914;435844.5533831253;442699.92918233894;473371.24222306634;530285.1503133504;466129.36155048787;444445.26436519914;448262.69519083336;464898.1456994284;462201.38575610484;418957.72231460025;472796.81342062156;442061.818510252;436019.9354273413;199022.72361097817;229540.68826423294;470444.08031532593;202225.01361119666;202225.01361119666;274.0625728180628;2683632.6238770406;1412458.3844642306;284213.28192160465;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1706020169234.8914;654976734324.7054;1432738534984.4033;36431.94970902806;4783.240022890305;0.0;5377.283201771327;4878182.787083526;1149821.4613700116;82198.56310857716;1118415.5375384847;5.426256537295128;0.2763636898168066
7850;2019-05-22 03:50:41.791;556;553;164;166;157;46;41;33;9;39;765;183;19;42;244;216;221;505;141;84;41;8;569;358;363;134;363;303;572;126.0;542.0;819.0;141.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11071.64453125;7311.16015625;0.0;1354.36865234375;548.0;213287;472.0;0.0;Calculated values ==>;1558489841.791;328.76000000000005;328.46000000000004;289.56;289.76000000000005;288.86;277.76000000000005;274.1680685717883;277.26000000000005;276.46000000000004;274.06;277.06;349.66;291.46000000000004;275.06;277.36;297.56;294.76000000000005;295.26000000000005;323.66;281.56;277.26000000000005;320.36;327.96000000000004;273.96000000000004;241.2770596917726;267.9596281332873;274.1680685717883;287.26000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5720000.0;0.021;0.09033333333333333;0.13649999999999998;0.0235;0.0;0.021;0.0;7311.16015625;0.0;1354.36865234375;11071.64453125;480785.0353714635;480006.94532353815;242505.76032432076;243179.95887785417;240193.69187138428;430280.9020939914;434717.7860891638;442934.10434907244;473371.24222306634;530209.2358670825;465985.50491965073;444389.3534062185;447656.4881179867;465029.61547741666;462068.13665675744;417557.22705245094;473026.71420622064;442013.3735559718;434717.7860891638;198186.82848740023;229958.8627652946;470346.2376010807;202103.67368532546;202103.67368532546;274.01534840021293;2683818.1315662963;1412579.6616562372;284235.8194374995;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1706237741734.8223;655057161124.6799;1432920095484.3457;32873.35378560146;6303.700252020249;0.0;4884.896360480606;4878760.523793863;1149913.8833359962;82198.56310857716;1118501.0842075306;5.084738781827757;0.2781489955378496
7851;2019-05-22 03:51:41.762;556;554;163;165;155;47;38;33;14;39;765;183;23;41;244;216;222;511;141;86;38;8;570;359;364;135;364;303;573;-3.0;525.0;880.0;155.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11140.2548828125;7335.9091796875;0.0;1355.19177246094;548.0;213288;470.0;0.0;Calculated values ==>;1558489901.762;328.76000000000005;328.56;289.46000000000004;289.66;288.66;277.86;274.27422755570615;276.96000000000004;276.46000000000004;274.56;277.06;349.66;291.46000000000004;275.46000000000004;277.26000000000005;297.56;294.76000000000005;295.36;324.26000000000005;281.76000000000005;276.96000000000004;320.16;327.96000000000004;273.96000000000004;241.49495122638035;267.9596281332873;274.27422755570615;287.26000000000005;5700000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5730000.0;0.0;0.0875;0.14666666666666667;0.025833333333333333;0.0;0.0;0.0;7335.9091796875;0.0;1355.19177246094;11140.2548828125;480667.95106154826;480031.3463582682;242136.43596074177;242806.53616715758;239514.5333667053;430214.79039162316;433931.68165179034;443664.5507289629;473241.2657668606;530209.2358670825;465985.50491965073;444965.2754471953;447516.57979027147;464883.6276779939;461916.06316538615;417530.14259603806;473789.8318701453;442126.8520443181;433931.68165179034;197350.94305643384;229958.8627652946;470211.52306949627;202304.35157675747;202103.67368532546;274.09800079224937;2684003.1412640857;1412701.6615726254;284258.3881942722;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1706455736320.5295;655137822119.9417;1433101807614.9353;35399.495875656794;6920.935263562418;0.0;0.0;4879329.189221685;1150024.0353664237;82198.56310857716;1118541.7720020562;4.869398177771437;0.32489555541206167
7852;2019-05-22 03:52:41.792;557;554;163;164;154;48;36;33;19;40;765;183;30;41;244;216;222;513;141;87;36;8;573;359;364;135;364;303;576;-2.0;499.0;589.0;128.0;0.0;0;97;38;1;0;0;0;0;0;0;1;0;0;0;0;10971.2333984375;7347.14404296875;0.0;1339.49548339844;549.0;213289;467.0;0.0;Calculated values ==>;1558489961.792;328.86;328.56;289.46000000000004;289.56;288.56;277.96000000000004;274.27422755570615;276.76000000000005;276.46000000000004;275.06;277.16;349.66;291.46000000000004;276.16;277.26000000000005;297.56;294.76000000000005;295.36;324.46000000000004;281.86;276.76000000000005;319.86;328.06;273.96000000000004;241.49495122638035;267.9596281332873;274.27422755570615;287.26000000000005;5730000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5760000.0;0.0;0.08316666666666667;0.09816666666666667;0.021333333333333333;0.0;0.0;0.0;7347.14404296875;0.0;1339.49548339844;10971.2333984375;480458.00387234276;479676.9447162355;242033.4189815335;242366.31898649895;239101.0240474571;430214.79039162316;433567.68989926;444389.3534062185;473338.7274854557;530209.2358670825;465985.50491965073;445965.0840659671;447516.57979027147;464883.6276779939;461916.06316538615;416443.1710118324;473705.57145586103;442288.3316811734;433567.68989926;196097.13278094304;230377.04089860234;470211.52306949627;202199.80756776303;202103.67368532546;274.05732265308046;2684187.495797543;1412824.081528811;284280.8551492572;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1706674245520.4253;655218862619.9031;1433283698514.8486;23774.94041647505;5717.583264036975;0.0;0.0;4879822.556084035;1150129.4090145973;82198.56310857716;1118541.7720020562;3.395159151129872;0.23601748152310786
7853;2019-05-22 03:53:41.792;558;554;162;164;152;47;38;33;26;40;764;183;35;43;244;216;223;517;142;90;37;8;576;359;364;135;364;303;579;122.0;530.0;701.0;119.0;0.0;0;92;37;1;0;0;0;0;0;0;1;0;0;0;0;10764.291015625;7303.2529296875;0.0;1301.00061035156;549.0;213290;465.0;0.0;Calculated values ==>;1558490021.792;328.96000000000004;328.56;289.36;289.56;288.36;277.86;274.27422755570615;276.96000000000004;276.46000000000004;275.76000000000005;277.16;349.56000000000006;291.46000000000004;276.66;277.46000000000004;297.56;294.76000000000005;295.46000000000004;324.86;282.16;276.86;319.66;328.06;273.96000000000004;241.49495122638035;267.9596281332873;274.27422755570615;287.36;5760000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5790000.0;0.02033333333333333;0.08833333333333333;0.11683333333333333;0.01983333333333333;0.0;0.02033333333333333;0.0;7303.2529296875;0.0;1301.00061035156;10764.291015625;480247.88327465113;479321.32062382135;241601.40260055434;242263.0489579425;238374.96119293215;430214.79039162316;433931.68165179034;445394.99845677166;473338.7274854557;530104.8735352602;465985.50491965073;446673.19854750636;447796.21272308455;464883.6276779939;461916.06316538615;415673.0168705513;473919.429964404;442770.8624740845;433749.95420475816;195261.2709748474;230377.04089860234;470211.52306949627;202363.03092007112;202363.03092007112;274.12082090402356;2684368.62516766;1412946.1681702498;284302.85928337177;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1706892645520.4253;655299862619.9031;1433465498514.8486;28394.23487387118;5312.328427630265;0.0;4704.86744012197;4880257.299211455;1150221.3249453611;82198.56310857716;1118580.9792307238;4.464237433599503;0.23914131279051856
7854;2019-05-22 03:54:41.773;560;555;162;164;151;47;40;33;32;40;762;183;41;44;244;216;224;519;142;92;39;8;575;359;364;136;364;303;578;181.0;526.0;658.0;127.0;0.0;0;90;37;1;0;0;0;0;0;0;1;0;0;0;0;10710.2294921875;7282.837890625;0.0;1286.09069824219;549.0;213291;463.0;0.0;Calculated values ==>;1558490081.773;329.16;328.66;289.36;289.56;288.26000000000005;277.86;274.27422755570615;277.16;276.46000000000004;276.36;277.16;349.36;291.46000000000004;277.26000000000005;277.56;297.56;294.76000000000005;295.56;325.06;282.36;277.06;319.46000000000004;328.06;273.96000000000004;241.71165711629368;267.9596281332873;274.27422755570615;287.36;5750000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5780000.0;0.030166666666666668;0.08766666666666666;0.10966666666666666;0.021166666666666667;0.0;0.030166666666666668;0.0;7282.837890625;0.0;1286.09069824219;10710.2294921875;480649.7556304885;479583.30245928996;241634.8211640619;242297.34928677586;238088.40552060903;430214.79039162316;434293.55171347444;446248.92018464074;473208.68934220774;529896.1217030672;465985.50491965073;447516.57979027147;447935.7548802551;464883.6276779939;461916.06316538615;416390.43252694333;474342.34157386114;443090.9874564743;434112.87870749587;194425.4183739577;230377.04089860234;470076.5757111503;202346.30224522648;202346.30224522648;274.11431608787416;2684547.522836192;1413067.6804359045;284324.4115505444;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1707110976360.231;655381136874.8307;1433647240944.6868;26747.987100689097;5666.957455028722;0.0;6991.625056611793;4880716.672213303;1150312.7900211862;82198.56310857716;1118678.419135699;4.598774421288432;0.22558182875399418
7855;2019-05-22 03:55:41.764;562;556;163;164;150;46;42;33;36;41;760;183;45;47;244;216;224;520;141;95;42;8;577;358;363;137;363;305;580;-1.0;518.0;497.0;80.0;0.0;0;89;37;1;0;0;0;0;0;0;1;0;0;0;0;10716.9345703125;7307.21435546875;0.0;1286.35632324219;549.0;213292;461.0;0.0;Calculated values ==>;1558490141.764;329.36;328.76000000000005;289.46000000000004;289.56;288.16;277.76000000000005;274.1680685717883;277.36;276.46000000000004;276.76000000000005;277.26000000000005;349.16;291.46000000000004;277.66;277.86;297.56;294.76000000000005;295.56;325.16;282.66;277.36;319.26000000000005;328.06;273.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;287.26000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5800000.0;0.0;0.08633333333333333;0.08283333333333333;0.013333333333333334;0.0;0.0;0.0;7307.21435546875;0.0;1286.35632324219;10716.9345703125;480700.0400508398;479489.7724112508;241897.75929631374;242228.870445268;237715.92539150882;430280.9020939914;434896.4795471851;446429.01896656933;473176.1828425327;529534.7643434273;465696.958078356;447698.11948457354;447978.07099077606;465029.61547741666;462068.13665675744;415646.93696022953;474238.56104228686;443772.5489559649;434896.4795471851;193589.57483703562;230377.04089860234;469941.3943347461;202047.92536412764;202346.30224522648;273.99363924608303;2684726.0557525703;1413189.2459669292;284345.8453934755;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1707329043645.0022;655463024589.7448;1433829613584.4954;20242.900586735585;3571.9129196082463;0.0;0.0;4881108.204205011;1150389.7690589728;82198.56310857716;1118736.673938245;2.7712361248556254;0.18144309969865624
7856;2019-05-22 03:56:41.774;564;557;163;164;150;45;45;33;40;41;759;183;48;49;244;217;224;523;141;98;44;8;577;358;363;136;363;305;580;242.0;550.0;973.0;110.0;0.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;10757.998046875;7521.35009765625;0.0;1263.154296875;548.0;213293;458.0;0.0;Calculated values ==>;1558490201.774;329.56;328.86;289.46000000000004;289.56;288.16;277.66;274.1680685717883;277.66;276.46000000000004;277.16;277.26000000000005;349.06000000000006;291.46000000000004;277.96000000000004;278.06;297.56;294.86;295.56;325.46000000000004;282.96000000000004;277.56;318.96000000000004;327.96000000000004;273.96000000000004;241.71165711629368;268.19934244402924;274.1680685717883;287.26000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5800000.0;0.04033333333333333;0.09166666666666666;0.16216666666666668;0.018333333333333333;0.0;0.04033333333333333;0.0;7521.35009765625;0.0;1263.154296875;10757.998046875;480984.2269096423;479633.22038000467;241897.75929631374;242228.870445268;237715.92539150882;430280.9020939914;435429.60780573246;446994.97740117426;473306.2826088756;529430.2317793416;465696.958078356;448117.77220923116;448257.2920903231;465029.61547741666;462201.38575610484;415646.93696022953;474683.01195849385;444246.0077784119;435252.3847646943;192335.8262164488;229958.8627652946;470076.5757111503;202228.29629382485;202228.29629382485;274.0638498942706;2684905.043350647;1413312.8379325806;284367.0948562934;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1707546879944.9675;655544938239.7317;1434012644084.4663;39692.996786241834;4910.551789317633;0.0;9398.638234991735;4881607.753260675;1150460.4680460703;82198.56310857716;1118815.0089771885;6.14743693954664;0.27125944555470094
7857;2019-05-22 03:57:41.795;566;559;164;165;151;45;47;33;43;41;758;183;50;53;244;217;224;524;141;100;46;8;580;357;362;137;362;306;582;-2.0;504.0;760.0;0.0;0.0;0;85;43;1;0;0;0;0;0;0;1;0;0;0;0;10986.33984375;7690.0576171875;0.0;1256.40625;548.0;213294;456.0;0.0;Calculated values ==>;1558490261.795;329.76000000000005;329.06;289.56;289.66;288.26000000000005;277.66;274.0616903277293;277.86;276.46000000000004;277.46000000000004;277.26000000000005;348.96000000000004;291.46000000000004;278.16;278.46000000000004;297.56;294.86;295.56;325.56;283.16;277.76000000000005;318.76000000000005;327.96000000000004;273.96000000000004;241.92719264551067;268.3187672390254;274.0616903277293;287.26000000000005;5800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5820000.0;0.0;0.084;0.12666666666666665;0.0;0.0;0.0;0.0;7690.0576171875;0.0;1256.40625;10986.33984375;480918.7976903176;479683.6613784611;242160.8753385316;242492.5716457048;237972.2457907288;430346.717906069;436019.9354273413;447227.0908755239;473176.1828425327;529249.2194570062;465552.2648059319;448209.4260714224;448627.68014227727;465175.32018785755;462352.8576263787;414501.0330241314;474580.24022554775;444760.2433828497;435844.5533831253;191500.00471740507;229958.8627652946;469941.3943347461;202234.48292222194;202228.29629382485;274.0616903277293;2685086.3095878316;1413439.6440304539;284388.09854295367;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1707764456070.5;655626866904.9321;1434196008239.915;31032.397007418247;0.0;0.0;0.0;4882197.33782613;1150501.4036335242;82198.56310857716;1118893.3583753665;3.4686773979196657;0.1791800771907261
7858;2019-05-22 03:58:41.785;568;561;165;166;151;44;49;32;44;41;757;183;51;53;244;217;225;527;142;103;48;8;584;356;362;137;361;307;586;92.0;507.0;756.0;62.0;0.0;0;84;47;1;0;0;0;0;0;0;1;0;0;0;0;11314.7841796875;8000.5341796875;0.0;1257.60424804688;547.0;213295;454.0;0.0;Calculated values ==>;1558490321.785;329.96000000000004;329.26000000000005;289.66;289.76000000000005;288.26000000000005;277.56;273.955091788801;278.06;276.36;277.56;277.26000000000005;348.86;291.46000000000004;278.26000000000005;278.46000000000004;297.56;294.86;295.66;325.86;283.46000000000004;277.96000000000004;318.56;327.86;273.96000000000004;241.92719264551067;268.43790593516167;273.955091788801;287.36;5840000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3070000.0;5860000.0;0.015333333333333334;0.0845;0.126;0.010333333333333333;0.0;0.015333333333333334;0.0;8000.5341796875;0.0;1257.60424804688;11314.7841796875;480737.3342260582;479498.23954495334;242356.24870241742;242687.64132561145;237857.50058516508;430412.23801567365;436369.3260602679;447177.4714065356;473176.1828425327;529068.0314497742;465407.28956781275;448161.6524542048;448441.18314597476;465320.7433433528;462504.01303383906;413289.89123484294;474523.76828696695;445227.76711394324;436194.857971995;190664.19178205615;229540.68826423294;469941.3943347461;201751.8666279263;201751.8666279263;273.8692071063901;2685272.121314273;1413570.3771696268;284409.0451387595;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1707981619870.5344;655709053204.9452;1434379877589.9443;30923.626202104773;2771.2917863038047;0.0;3594.7925339423873;4882713.551969592;1150524.4938827306;82198.56310857716;1118923.3099870535;4.027776297948093;0.2016182483251721
7859;2019-05-22 03:59:41.806;571;563;165;166;152;44;50;33;17;41;757;183;33;54;244;218;226;530;142;105;50;8;587;357;362;138;362;307;589;294.0;491.0;428.0;115.0;0.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;11621.546875;8278.9091796875;0.0;1258.28479003906;546.0;213296;451.0;0.0;Calculated values ==>;1558490381.806;330.26000000000005;329.46000000000004;289.66;289.76000000000005;288.36;277.56;274.0616903277293;278.16;276.46000000000004;274.86;277.26000000000005;348.86;291.46000000000004;276.46000000000004;278.56;297.56;294.96000000000004;295.76000000000005;326.16;283.66;278.16;318.26000000000005;327.76000000000005;273.96000000000004;242.14157278889297;268.43790593516167;274.0616903277293;287.36;5870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5890000.0;0.049;0.08183333333333334;0.07133333333333333;0.019166666666666665;0.0;0.049;0.0;8278.9091796875;0.0;1258.28479003906;11621.546875;480816.226386497;479431.69536392344;242255.25584213834;242585.33345257115;238084.7005112131;430346.717906069;436543.3446468343;443288.7182359786;473045.8727645816;529068.0314497742;465407.28956781275;445611.7091226259;448580.67754506104;465175.32018785755;462485.70515263407;412450.7188404194;474594.1132112362;445538.0915760685;436543.3446468343;189410.48811896544;229122.51738040973;469805.9777390899;201789.33605492022;201789.33605492022;273.88833066977844;2685463.324303736;1413706.0866791243;284430.0182187212;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1708198895890.2031;655791582079.8193;1434564142059.6633;17226.9559289155;5136.985632279919;0.0;11502.946421003791;4883114.94725927;1150590.4192602606;82198.56310857716;1119049.1685132247;3.5510327345444774;0.12409064212043341
7860;2019-05-22 04:00:41.756;574;566;165;167;153;44;52;33;-10;41;757;183;8;47;244;218;227;535;142;107;52;8;592;357;363;138;362;306;594;161.0;528.0;668.0;107.0;0.0;0;82;51;1;0;0;0;0;0;0;1;0;0;0;0;11758.4609375;8385.6416015625;0.0;1237.30432128906;546.0;213297;448.0;0.0;Calculated values ==>;1558490441.756;330.56;329.76000000000005;289.66;289.86;288.46000000000004;277.56;274.0616903277293;278.36;276.46000000000004;272.16;277.26000000000005;348.86;291.46000000000004;273.96000000000004;277.86;297.56;294.96000000000004;295.86;326.66;283.86;278.36;317.96000000000004;327.76000000000005;273.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;287.36;5920000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;5940000.0;0.026833333333333334;0.08800000000000001;0.11133333333333333;0.017833333333333333;0.0;0.026833333333333334;0.0;8385.6416015625;0.0;1237.30432128906;11758.4609375;480663.30847437336;479273.8781431549;242089.24730425514;242746.53966002076;238254.67524155352;430346.717906069;436657.0512451711;439447.9078533812;473045.8727645816;529144.6053594125;465552.2648059319;442165.11039823265;447789.5392935794;465175.32018785755;462485.70515263407;410733.9606195247;474714.15322018974;445651.1672211228;436657.0512451711;188156.80290529504;229122.51738040973;469805.9777390899;201864.11030712834;201864.11030712834;273.91748576454273;2685657.995341163;1413844.842209698;284450.7974641855;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1708416214640.376;655874313079.8851;1434747888809.8096;26450.99612681615;4778.296635869981;0.0;6300.277248504148;4883478.626874245;1150672.9777564341;82198.56310857716;1119197.4050770907;3.9000084082431554;0.18878493468040425
7861;2019-05-22 04:01:41.796;578;569;165;167;152;44;54;33;2;41;757;183;11;38;244;218;228;538;142;109;53;9;592;359;364;138;364;304;595;302.0;471.0;597.0;144.0;0.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;11612.9326171875;8229.69921875;0.0;1232.97290039062;546.0;213298;445.0;0.0;Calculated values ==>;1558490501.796;330.96000000000004;330.06;289.66;289.86;288.36;277.56;274.27422755570615;278.56;276.46000000000004;273.36;277.26000000000005;348.86;291.46000000000004;274.26000000000005;276.96000000000004;297.56;294.96000000000004;295.96000000000004;326.96000000000004;284.06;278.46000000000004;317.66;327.76000000000005;274.06;242.14157278889297;268.0796299477929;274.27422755570615;287.36;5920000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5950000.0;0.050333333333333334;0.0785;0.09949999999999999;0.024;0.0;0.050333333333333334;0.0;8229.69921875;0.0;1232.97290039062;11612.9326171875;481236.79523327923;479590.39882782113;242056.38529156786;242712.83129293664;237914.73402120534;430214.79039162316;436771.22864446876;441691.54992388893;473045.8727645816;529297.6306174517;465841.3709369655;443022.0508540321;446904.3873112669;464883.6276779939;462183.0053738274;411142.7809691662;475037.0082113181;445764.64951268205;436597.2893215753;186903.13564328075;229122.51738040973;469904.45810332865;202324.36715061424;202324.36715061424;274.10578572676826;2685852.8867950705;1413983.3956905615;284471.3968314488;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1708634460040.2373;655957168279.8325;1434931010809.693;23817.03468594083;6421.922182865147;0.0;11791.737082605041;4883897.806397589;1150766.3751366355;82198.56310857716;1119348.2723742782;4.441736268806507;0.17967298054535433
7862;2019-05-22 04:02:41.797;580;571;165;166;152;45;56;33;11;41;755;182;24;35;244;218;228;539;142;110;55;9;594;358;363;138;363;303;597;-2.0;513.0;420.0;76.0;0.0;0;82;46;1;0;0;0;0;0;0;1;0;0;0;0;11466.3935546875;8118.38623046875;0.0;1219.45471191406;546.0;213299;443.0;0.0;Calculated values ==>;1558490561.797;331.16;330.26000000000005;289.66;289.76000000000005;288.36;277.66;274.1680685717883;278.76000000000005;276.46000000000004;274.26000000000005;277.26000000000005;348.66;291.36;275.56;276.66;297.56;294.96000000000004;295.96000000000004;327.06;284.16;278.66;317.46000000000004;327.76000000000005;274.06;242.14157278889297;267.9596281332873;274.1680685717883;287.36;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5970000.0;0.0;0.08549999999999999;0.07;0.012666666666666666;0.0;0.0;0.0;8118.38623046875;0.0;1219.45471191406;11466.3935546875;481291.5936901642;479644.3496718389;241990.9947244563;242317.68935898127;237858.75211410396;430280.9020939914;437348.5841517321;443226.97429043637;473045.8727645816;529165.2014758766;465862.96658879216;445108.7251088686;446673.19854750636;465029.61547741666;462334.5135562977;410273.59072184516;474937.2906886535;446114.6860336456;437176.3494204144;186067.36719380575;229122.51738040973;469904.45810332865;202015.07710933263;202324.36715061424;273.98084403746657;2686045.217718399;1414119.6320063744;284491.83406880824;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1708852563674.9739;656039969659.7325;1435113113844.4731;16884.83280267726;3393.2654925906163;0.0;0.0;4884236.994279288;1150848.169730386;82198.56310857716;1119446.538487589;2.1716045947226594;0.14646048097003336
7863;2019-05-22 04:03:41.777;582;573;164;165;151;44;57;33;17;41;752;182;34;37;244;218;229;541;142;112;57;9;594;357;362;139;362;303;597;-1.0;508.0;526.0;18.0;0.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;11455.4541015625;8115.13232421875;0.0;1226.30993652344;546.0;213300;440.0;0.0;Calculated values ==>;1558490621.777;331.36;330.46000000000004;289.56;289.66;288.26000000000005;277.56;274.0616903277293;278.86;276.46000000000004;274.86;277.26000000000005;348.36;291.36;276.56;276.86;297.56;294.96000000000004;296.06;327.26000000000005;284.36;278.86;317.16;327.76000000000005;274.06;242.35481222062532;267.9596281332873;274.0616903277293;287.36;5940000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5970000.0;0.0;0.08466666666666667;0.08766666666666666;0.003;0.0;0.0;0.0;8115.13232421875;0.0;1226.30993652344;11455.4541015625;481577.88682884123;479933.9941671908;241665.65452965294;241990.9947244563;237548.9734195635;430346.717906069;437749.2872906415;444100.09568505123;472915.35137376806;528851.8103742785;465862.96658879216;446531.9673155462;446955.08328484115;465175.32018785755;462485.70515263407;410689.06878705916;475235.7136965532;446615.9432972033;437749.2872906415;184813.72873217988;229122.51738040973;469768.9665190196;202130.3745998222;202324.36715061424;274.02119059679626;2686236.1694437964;1414254.8662345994;284512.2086470943;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1709069991175.043;656123041959.7589;1435294853244.531;21212.678881805077;802.9157757575924;0.0;0.0;4884554.367717004;1150883.1262515744;82198.56310857716;1119446.538487589;2.3567661227307637;0.13052616212969406
7864;2019-05-22 04:04:41.798;584;574;163;165;150;44;59;33;34;41;750;182;44;42;244;218;229;542;141;115;59;9;592;357;363;139;362;304;595;283.0;447.0;634.0;65.0;0.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;11368.6318359375;8046.78515625;0.0;1221.65441894531;546.0;213301;436.0;0.0;Calculated values ==>;1558490681.798;331.56;330.56;289.46000000000004;289.66;288.16;277.56;274.0616903277293;279.06;276.46000000000004;276.56;277.26000000000005;348.16;291.36;277.56;277.36;297.56;294.96000000000004;296.06;327.36;284.66;279.06;316.76000000000005;327.76000000000005;274.06;242.35481222062532;268.0796299477929;274.0616903277293;287.26000000000005;5920000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;5950000.0;0.04716666666666667;0.0745;0.10566666666666666;0.010833333333333334;0.0;0.04716666666666667;0.0;8046.78515625;0.0;1221.65441894531;11368.6318359375;482093.45452420175;480312.88774210075;241405.42583597417;242056.38529156786;237294.98256699127;430346.717906069;437862.7576246094;446338.7475733018;472915.35137376806;528565.9442730256;465718.59861231054;447747.1211392313;447466.95896490954;465175.32018785755;462485.70515263407;411546.03403741337;475632.0899259513;446882.05092554615;437862.7576246094;183142.23651711168;229122.51738040973;469768.9665190196;202026.21915892392;202026.21915892392;273.9806452440309;2686426.4367306586;1414389.5960195255;284532.6154900025;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1709287567300.5754;656206471149.963;1435477016979.9768;25815.69050245259;2900.5464297343706;0.0;11123.623397631498;4884946.407962243;1150913.9992384606;82198.56310857716;1119539.2677933644;4.29844312050542;0.1411746145393115
7865;2019-05-22 04:05:41.778;586;575;163;164;150;44;61;33;47;41;749;182;52;47;244;219;229;541;141;117;60;9;584;358;363;138;363;304;587;299.0;478.0;828.0;109.0;0.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;11175.869140625;7925.25244140625;0.0;1228.03405761719;547.0;213302;433.0;0.0;Calculated values ==>;1558490741.778;331.76000000000005;330.66;289.46000000000004;289.56;288.16;277.56;274.1680685717883;279.26000000000005;276.46000000000004;277.86;277.26000000000005;348.06000000000006;291.36;278.36;277.86;297.56;295.06;296.06;327.26000000000005;284.86;279.16;316.46000000000004;327.86;274.06;242.14157278889297;268.0796299477929;274.1680685717883;287.26000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5870000.0;0.049833333333333334;0.07966666666666668;0.13799999999999998;0.018166666666666668;0.0;0.049833333333333334;0.0;7925.25244140625;0.0;1228.03405761719;11175.869140625;483289.3258274944;481387.3923790058;241664.86568686937;241992.9586568755;237517.13781828075;430280.9020939914;438203.4745120459;448165.9890469976;473045.8727645816;528461.3794440429;465718.59861231054;448860.518063585;448165.9890469976;465029.61547741666;462467.52072328096;414764.8743334479;476468.7370284638;447187.2356179066;438033.3197705455;181888.63598580268;229540.68826423294;469904.45810332865;202219.3887633634;202219.3887633634;274.0603844961288;2686614.2449485757;1414522.6519661106;284553.0227559568;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1709505294700.6448;656289543449.9894;1435659356180.0347;33940.63083914152;4862.945426342702;0.0;11751.394228524576;4885444.211317133;1150978.6734386932;82198.56310857716;1119729.8293985939;5.5231495812353835;0.21690294948239452
7866;2019-05-22 04:06:41.779;586;574;162;163;149;44;63;33;53;41;749;182;58;53;245;219;227;528;141;118;62;9;574;359;364;138;364;305;577;279.0;546.0;782.0;131.0;0.0;0;80;46;1;0;0;0;0;0;0;1;0;0;0;0;10913.8837890625;7779.9951171875;0.0;1227.76452636719;549.0;213303;430.0;0.0;Calculated values ==>;1558490801.779;331.76000000000005;330.56;289.36;289.46000000000004;288.06;277.56;274.27422755570615;279.46000000000004;276.46000000000004;278.46000000000004;277.26000000000005;348.06000000000006;291.36;278.96000000000004;278.46000000000004;297.66;295.06;295.86;325.96000000000004;284.96000000000004;279.36;316.16;328.06;274.06;242.14157278889297;268.19934244402924;274.27422755570615;287.26000000000005;5740000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5770000.0;0.0465;0.091;0.13033333333333333;0.021833333333333333;0.0;0.0465;0.0;7779.9951171875;0.0;1227.76452636719;10913.8837890625;484417.72414476116;482398.2521604212;241668.35651257532;241999.32407961658;237488.33777709963;430214.79039162316;438317.3471302371;448813.5830089952;473045.8727645816;528384.3830754816;465573.95041074604;449505.0126014062;448813.5830089952;465015.24582933175;462316.2933191314;417756.685919451;475792.9767381155;447148.32994781114;438147.22140215355;180635.0508419939;230377.04089860234;469904.45810332865;202412.84179651484;202412.84179651484;274.1401852996943;2686798.3292907886;1414653.531210225;284573.4880852151;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1709723398335.3813;656372344829.8894;1435842059224.814;32114.22993802661;5840.233622698767;0.0;10961.648651662199;4885994.677663897;1151067.86808388;82198.56310857716;1119919.1079102894;5.430441546848828;0.22901715789585797
7867;2019-05-22 04:07:41.809;582;571;163;164;149;44;64;34;57;41;749;182;61;56;245;219;224;511;140;120;64;9;573;358;363;138;363;306;575;92.0;507.0;563.0;24.0;0.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;11057.896484375;8000.859375;0.0;1215.22082519531;551.0;213304;426.0;0.0;Calculated values ==>;1558490861.809;331.36;330.26000000000005;289.46000000000004;289.56;288.06;277.56;274.1680685717883;279.56;276.56;278.86;277.26000000000005;348.06000000000006;291.36;279.26000000000005;278.76000000000005;297.66;295.06;295.56;324.26000000000005;285.16;279.56;315.76000000000005;328.26000000000005;274.06;242.14157278889297;268.3187672390254;274.1680685717883;287.16;5730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5750000.0;0.015333333333333334;0.0845;0.09383333333333334;0.004;0.0;0.015333333333333334;0.0;8000.859375;0.0;1215.22082519531;11057.896484375;483973.6901522745;482205.5246241391;242067.6353320927;242400.99018135725;237545.767592387;430280.9020939914;438711.5355410296;449182.8699582856;473045.8727645816;528307.3450254627;465429.02043352457;449735.29261782207;449044.3348516398;465160.9749554807;462467.52072328096;417118.67395223223;473535.6276854636;447643.17401348066;438711.5355410296;178963.62700411686;231213.40812182956;469904.45810332865;202385.38615623434;202385.38615623434;274.12493149319783;2686981.519008731;1414785.104084491;284593.856475574;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1709941607385.2773;656455186229.85;1436025450874.7266;23157.83056342581;1070.0762877883772;0.0;3623.667623900194;4886455.508468108;1151125.4827927314;82198.56310857716;1120040.712984679;3.0220629454292447;0.12976962805379824
7868;2019-05-22 04:08:41.790;577;569;165;166;149;44;65;33;58;41;751;182;62;61;245;219;223;508;140;122;65;9;570;358;363;138;363;306;572;95.0;522.0;450.0;80.0;0.0;0;77;52;1;0;0;0;0;0;0;1;0;0;0;0;11140.0927734375;8024.41796875;0.0;1213.43640136719;553.0;213305;423.0;0.0;Calculated values ==>;1558490921.79;330.86;330.06;289.66;289.76000000000005;288.06;277.56;274.1680685717883;279.66;276.46000000000004;278.96000000000004;277.26000000000005;348.26;291.36;279.36;279.26000000000005;297.66;295.06;295.46000000000004;323.96000000000004;285.36;279.66;315.46000000000004;328.46000000000004;274.06;242.14157278889297;268.3187672390254;274.1680685717883;287.16;5700000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5720000.0;0.01583333333333333;0.087;0.075;0.013333333333333334;0.0;0.01583333333333333;0.0;8024.41796875;0.0;1213.43640136719;11140.0927734375;483616.6015678368;482269.2656681066;242842.06155911685;243179.95887785417;237632.57643525978;430280.9020939914;438880.1015656627;449321.23213236016;473045.8727645816;528516.7185281644;465429.02043352457;449872.9745629245;449735.29261782207;465160.9749554807;462467.52072328096;417858.6838774327;473472.3694893956;447945.9289908876;438880.1015656627;177710.07569661198;232049.79005350024;469904.45810332865;202094.32182756168;202094.32182756168;274.011707204379;2687166.4436743543;1414918.6057733104;284614.0888768208;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1710159338415.0835;656537960009.7762;1436208992734.5632;18542.018272859885;3570.801817010227;0.0;3749.108179186599;4886802.897166833;1151164.144530142;82198.56310857716;1120102.1333270473;2.799560074546686;0.14210523284282786
7869;2019-05-22 04:09:41.780;574;566;168;168;151;43;67;33;56;42;751;181;61;60;245;219;223;499;140;124;66;10;563;358;363;138;363;304;566;-1.0;541.0;269.0;41.0;0.0;0;77;52;1;0;0;0;0;0;0;1;0;0;0;0;11172.453125;7979.77392578125;0.0;1209.41076660156;556.0;213306;420.0;0.0;Calculated values ==>;1558490981.78;330.56;329.76000000000005;289.96000000000004;289.96000000000004;288.26000000000005;277.46000000000004;274.1680685717883;279.86;276.46000000000004;278.76000000000005;277.36;348.26;291.26000000000005;279.26000000000005;279.16;297.66;295.06;295.46000000000004;323.06;285.56;279.76000000000005;315.16;328.76000000000005;274.16;242.14157278889297;268.0796299477929;274.1680685717883;287.16;5630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5660000.0;0.0;0.09016666666666667;0.04483333333333333;0.006833333333333333;0.0;0.0;0.0;7979.77392578125;0.0;1209.41076660156;11172.453125;483992.43461587175;482538.3473957923;244085.82369538638;244085.82369538638;238445.7310380652;430280.9020939914;439216.07561312395;449413.00246898126;473143.7464358393;528670.499479957;465595.7434684783;450099.8059124212;449962.7772143524;465160.9749554807;462467.52072328096;420254.12051626033;472905.5017350139;448247.737800725;439048.280311298;176456.53798984195;233304.39079467155;470002.91871598386;202081.02310899537;202094.32182756168;274.0065288989481;2687352.350567224;1415051.951811075;284634.2759048249;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1710377102115.1182;656620746209.7894;1436391962234.5923;11088.717074639366;1830.7996199810877;0.0;0.0;4887049.778807636;1151209.1503732332;82198.56310857716;1120133.3706881176;1.4059480930152406;0.09045924542210017
