;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7870;2019-05-22 04:10:41.771;570;562;169;170;153;42;69;33;52;41;750;181;59;62;244;219;222;487;138;126;68;10;559;356;361;138;361;303;562;-2.0;579.0;30.0;0.0;8.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;11117.888671875;7738.67919921875;0.0;1202.56518554688;558.0;213307;416.0;0.0;Calculated values ==>;1558491041.771;330.16;329.36;290.06;290.16;288.46000000000004;277.36;273.955091788801;280.06;276.46000000000004;278.36;277.26000000000005;348.16;291.26000000000005;279.06;279.36;297.56;295.06;295.36;321.86;285.76000000000005;279.96000000000004;314.76000000000005;328.96000000000004;274.16;242.14157278889297;267.9596281332873;273.955091788801;286.96000000000004;5590000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5620000.0;0.0;0.0965;0.005;0.0;0.0013333333333333333;0.0013333333333333333;0.0;7738.67919921875;0.0;1202.56518554688;11117.888671875;483892.05894972227;482439.60276943335;244587.23475055394;244937.44940240603;239213.1146265526;430412.23801567365;439989.1224034124;449045.67269265273;473045.8727645816;528642.8357593152;465740.3463148761;450007.8213432342;450417.6927448154;465320.7433433528;462769.0328275246;421262.87505354645;471639.13554820576;448921.2697489987;439823.520614965;174785.17458790913;234140.81001818314;470002.91871598386;201972.2588119733;244587.23475055394;273.955091788801;2687538.075552409;1415182.919272246;284654.3726894351;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1710594269534.8904;656703533789.7025;1436574034919.4014;1235.3670694033972;0.0;0.0;260.3150478192147;4887152.464103624;1151224.4047482177;82198.56310857716;1120135.5396547867;0.16727896619971616;0.005799029253844848
7871;2019-05-22 04:11:41.791;567;560;170;171;154;41;71;31;50;41;749;180;57;62;244;220;221;477;137;129;71;10;553;355;360;143;360;304;556;270.0;628.0;606.0;248.0;30.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;11285.0849609375;7667.439453125;0.0;1301.71752929688;560.0;213308;413.0;0.0;Calculated values ==>;1558491101.791;329.86;329.16;290.16;290.26000000000005;288.56;277.26000000000005;273.8482719121499;280.26000000000005;276.26000000000005;278.16;277.26000000000005;348.06000000000006;291.16;278.86;279.36;297.56;295.16;295.26000000000005;320.86;286.06;280.26000000000005;314.46000000000004;329.16;274.16;243.1966462407574;268.0796299477929;273.8482719121499;286.86;5530000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5560000.0;0.045000000000000005;0.10466666666666667;0.10099999999999999;0.04133333333333333;0.005;0.05;0.0;7667.439453125;0.0;1301.71752929688;11285.0849609375;484157.7149706033;482850.4668249273;245178.77551234743;245534.57561207534;239731.2101304681;430477.46260093397;440535.73838924203;448583.2367254159;472391.1323836129;528461.3794440429;465472.8050970547;449550.6973594706;450236.6707993473;465465.8864643596;463051.38004137354;422874.09299391793;470934.8088666397;449552.1487710988;440535.73838924203;173531.66647045466;234977.24436692704;469323.89381167525;201032.99089512601;205447.56935684817;273.5838050723775;2687724.829229772;1415311.3463890823;284675.248668393;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1710810641634.8215;656787861889.6757;1436756195619.3435;25002.574828859277;11089.357320550702;0.0;11754.408451619694;4887371.186502545;1151316.8468629632;82198.56310857716;1120235.6957248154;5.334541551095703;0.2618727567657597
7872;2019-05-22 04:12:41.772;563;557;171;172;156;40;74;30;49;40;745;180;55;63;243;220;220;469;138;132;73;10;557;353;358;148;358;304;559;-2.0;433.0;681.0;141.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;11630.611328125;7850.6064453125;0.0;1322.58325195312;560.0;213309;410.0;0.0;Calculated values ==>;1558491161.772;329.46000000000004;328.86;290.26000000000005;290.36;288.76000000000005;277.16;273.6339639331285;280.56;276.16;278.06;277.16;347.66;291.16;278.66;279.46000000000004;297.46000000000004;295.16;295.16;320.06;286.36;280.46000000000004;314.16;329.16;274.16;244.22491754036054;268.0796299477929;273.6339639331285;286.96000000000004;5570000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3040000.0;5590000.0;0.0;0.07216666666666667;0.11349999999999999;0.0235;0.0;0.0;0.0;7850.6064453125;0.0;1322.58325195312;11630.611328125;483151.6208769815;482088.1846914188;245411.30069874594;245767.26483306783;240289.78610704388;430607.02586249536;441452.48511977104;448444.3321323563;471631.5591433098;528043.0232017372;465472.8050970547;449275.13823886396;450373.3729486141;465625.14543771395;463350.48658631596;421316.990288442;469332.7104089725;450359.4291554148;441290.65377167217;172278.17009871884;234977.24436692704;468638.84502635495;200670.50874605184;205447.56935684817;273.4329204959389;2687915.732894127;1415440.6224882358;284697.11091639934;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1711025973425.4858;656875134244.9448;1436938537859.906;28122.328954345554;6297.255902587122;0.0;0.0;4887813.753844718;1151461.6894255956;82198.56310857716;1120333.618110303;3.752193728991847;0.2528788681782452
7873;2019-05-22 04:13:41.772;560;556;170;172;158;40;76;29;52;40;735;179;56;63;243;221;220;478;138;135;75;10;560;353;358;152;358;304;562;137.0;450.0;896.0;197.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;11912.8857421875;7846.248046875;0.0;1306.25817871094;561.0;213310;407.0;0.0;Calculated values ==>;1558491221.772;329.16;328.76000000000005;290.16;290.36;288.96000000000004;277.16;273.6339639331285;280.76000000000005;276.06;278.36;277.16;346.66;291.06;278.76000000000005;279.46000000000004;297.46000000000004;295.26000000000005;295.16;320.96000000000004;286.66;280.66;313.86;329.26000000000005;274.16;245.02929689885198;268.0796299477929;273.6339639331285;286.96000000000004;5600000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;3040000.0;5620000.0;0.022833333333333334;0.075;0.14933333333333335;0.03283333333333333;0.0;0.022833333333333334;0.0;7846.248046875;0.0;1306.25817871094;11912.8857421875;482390.98495755915;481600.9523884558;244937.44940240603;245643.6939362553;240850.0213375966;430607.02586249536;441775.1694266367;448860.518063585;471098.81878525513;526996.4416109389;465349.7830868261;449413.00246898126;450373.3729486141;465625.14543771395;463481.8882278805;420334.96743056894;470290.22422357247;450798.3908447404;441613.989353865;171024.68490186572;235395.46725036926;468086.36146394856;200701.37451607044;200701.37451607044;273.44502686690174;2688111.928703046;1415571.429609004;284719.01792832155;561850.6353512426;0;32;30;28;97;88;21;15;138;149;1711240773425.4858;656965134244.9448;1437120937859.906;37058.43210309551;8779.140404788666;0.0;5500.838038796309;4888356.92685353;1151587.3260614905;82198.56310857716;1120379.458427293;5.60921886107691;0.31698692886129703
7874;2019-05-22 04:14:41.793;560;555;169;171;159;41;77;30;58;38;713;179;60;67;243;221;221;488;138;136;77;11;562;355;360;143;360;305;565;143.0;550.0;837.0;211.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;13025.630859375;7965.71142578125;0.0;2323.21655273438;562.0;213311;404.0;0.0;Calculated values ==>;1558491281.793;329.16;328.66;290.06;290.26000000000005;289.06;277.26000000000005;273.8482719121499;280.86;276.16;278.96000000000004;276.96000000000004;344.46000000000004;291.06;279.16;279.86;297.46000000000004;295.26000000000005;295.26000000000005;321.96000000000004;286.76000000000005;280.86;313.56;329.36;274.26000000000005;243.1966462407574;268.19934244402924;273.8482719121499;286.96000000000004;5620000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5650000.0;0.02383333333333333;0.09166666666666666;0.13949999999999999;0.035166666666666666;0.0;0.02383333333333333;0.0;7965.71142578125;0.0;2323.21655273438;13025.630859375;482160.4877798702;481111.3442129432;244470.5247331116;245169.39268019088;241080.08812921462;430477.46260093397;441513.7055510032;449505.0126014062;472095.1348084983;524610.9872251893;465204.42352049466;449780.39048942225;450739.0044921324;465335.1870322967;463183.32317938417;419974.6062723495;471396.1837277903;450583.99260880315;441513.7055510032;169771.2103021376;235813.6939595721;469423.14637040184;201236.3732143166;201236.3732143166;273.66340346379354;2688319.8224117486;1415703.2420559567;284749.27413700544;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1711456248815.1572;657053665219.8098;1437303701804.6272;34633.47519449899;9431.234855988996;0.0;5726.609754024364;4888954.568514828;1151739.1323020265;82198.56310857716;1120473.053238813;4.839310753120431;0.27820211483078366
7875;2019-05-22 04:15:41.763;561;556;168;170;160;43;79;30;62;37;677;181;64;74;244;221;222;499;138;137;78;11;570;355;360;140;360;305;572;159.0;488.0;925.0;184.0;3.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;13311.8154296875;8139.17529296875;0.0;2336.27978515625;561.0;213312;401.0;0.0;Calculated values ==>;1558491341.763;329.26000000000005;328.76000000000005;289.96000000000004;290.16;289.16;277.46000000000004;273.8482719121499;281.06;276.16;279.36;276.86;340.86;291.26000000000005;279.56;280.56;297.56;295.26000000000005;295.36;323.06;286.86;280.96000000000004;313.26000000000005;329.26000000000005;274.26000000000005;242.56692532238324;268.19934244402924;273.8482719121499;286.96000000000004;5700000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;5720000.0;0.026500000000000003;0.08133333333333333;0.15416666666666667;0.03066666666666667;0.0005;0.027000000000000003;0.0;8139.17529296875;0.0;2336.27978515625;13311.8154296875;481374.4685255547;480433.38527015765;243860.68002451767;244548.21268530175;241175.86998823893;430477.46260093397;441837.03258069186;450055.099686846;472391.7460337592;520823.18092134554;465450.8590384549;450329.1489940466;451689.7934834437;465465.8864643596;463183.32317938417;417530.14259603806;472131.2863196377;450730.56595860166;441675.5319146329;168517.74571465285;235395.46725036926;469830.78476507135;201338.1260201729;202125.58072395707;273.7031883227113;2688539.191391569;1415837.382341649;284788.08385860495;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1711672140815.2603;657138522769.8503;1437486610304.7144;38343.866773612106;8233.774868176886;0.0;6467.8486821482475;4889562.40895926;1151886.2671122577;82198.56310857716;1120574.6229155862;5.063788630501372;0.2719737938533471
7876;2019-05-22 04:16:41.764;566;559;166;168;159;44;65;31;62;37;682;184;64;75;244;220;224;512;138;138;67;12;577;358;363;139;363;306;580;-1.0;531.0;1164.0;260.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;13636.8017578125;8519.77734375;0.0;2329.80834960938;561.0;213313;398.0;0.0;Calculated values ==>;1558491401.764;329.76000000000005;329.06;289.76000000000005;289.96000000000004;289.06;277.56;274.1680685717883;279.66;276.26000000000005;279.36;276.86;341.36;291.56;279.56;280.66;297.56;295.16;295.56;324.36;286.96000000000004;279.86;312.96000000000004;329.26000000000005;274.36;242.35481222062532;268.3187672390254;274.1680685717883;286.96000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5800000.0;0.0;0.0885;0.194;0.043333333333333335;0.0;0.0;0.0;8519.77734375;0.0;2329.80834960938;13636.8017578125;481267.9474092394;479919.74862793874;242895.56623519133;243568.43311470235;240587.55415109821;430280.9020939914;438880.1015656627;449872.9745629245;472523.0838727012;521268.6677113865;465675.42499568046;450147.83784224367;451648.01289712475;465029.61547741666;462600.4079176935;415646.93696022953;473046.7978625696;450335.05977705074;439216.07561312395;167264.2905471822;235395.46725036926;470064.77147337084;202047.573730167;202125.58072395707;273.9935022902812;2688763.7669440573;1415976.2092605305;284826.9685744155;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1711889044429.9983;657222224164.7493;1437669913359.493;48078.12776155495;11614.078568872166;0.0;0.0;4890282.604249238;1152051.6686473463;82198.56310857716;1120628.5225528514;5.501795922674028;0.3766716699399264
7877;2019-05-22 04:17:41.784;573;563;164;167;159;46;37;33;18;37;702;186;36;77;245;219;225;521;139;135;37;13;587;360;364;137;365;306;590;-1.0;454.0;830.0;180.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;14032.3662109375;8872.908203125;0.0;2349.23828125;561.0;213314;395.0;0.0;Calculated values ==>;1558491461.784;330.46000000000004;329.46000000000004;289.56;289.86;289.06;277.76000000000005;274.38016830617;276.86;276.46000000000004;274.96000000000004;276.86;343.36;291.76000000000005;276.76000000000005;280.86;297.66;295.06;295.66;325.26000000000005;286.66;276.86;312.66;329.26000000000005;274.46000000000004;241.92719264551067;268.3187672390254;274.38016830617;287.06;5870000.0;3600000.0;3640000.0;1370000.0;3650000.0;3060000.0;5900000.0;0.0;0.07566666666666667;0.13833333333333334;0.030000000000000002;0.0;0.0;0.0;8872.908203125;0.0;2349.23828125;14032.3662109375;481102.04671816964;479313.2877267102;241893.59552621417;242882.55856380195;240272.76211888163;430148.3826014536;433749.95420475816;443639.0469653982;472785.1150065333;523375.07957423845;465921.49448112247;446235.4177501;451918.7349716765;464869.23356765806;462164.74920835934;412060.1000260051;473120.3616275546;449708.3507984093;433749.95420475816;166010.84420003442;235395.46725036926;470432.8002255166;202600.23566149562;202125.58072395707;274.21758414990046;2688994.4202025235;1416121.196619724;284865.973627012;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1712107217129.929;657305051764.7229;1437853574559.4346;33343.70223037319;8034.97693692063;0.0;0.0;4890961.345670705;1152215.4653572189;82198.56310857716;1120628.5225528514;3.6872339195453243;0.2536829638782337
7878;2019-05-22 04:18:41.795;581;569;163;165;156;47;36;33;-10;37;723;186;-19;63;245;218;228;532;139;135;36;14;598;360;365;136;365;306;601;-1.0;441.0;774.0;219.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;14350.8193359375;9348.3359375;0.0;2349.03369140625;560.0;213315;391.0;0.0;Calculated values ==>;1558491521.795;331.26000000000005;330.06;289.46000000000004;289.66;288.76000000000005;277.86;274.38016830617;276.76000000000005;276.46000000000004;272.16;276.86;345.46000000000004;291.76000000000005;271.26000000000005;279.46000000000004;297.66;294.96000000000004;295.96000000000004;326.36;286.66;276.76000000000005;312.26000000000005;329.16;274.56;241.71165711629368;268.3187672390254;274.38016830617;287.06;5980000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6010000.0;0.0;0.0735;0.129;0.0365;0.0;0.0;0.0;9348.3359375;0.0;2349.03369140625;14350.8193359375;480971.59078846127;478880.1869770076;241215.33258145882;241861.5263177916;238992.6352182679;430148.3826014536;433317.3069910173;439447.9078533812;472915.8103579757;525581.796067846;465921.49448112247;438054.9754168444;450010.4892693166;464869.23356765806;462031.17872931756;408457.49429172114;473382.3943711443;449524.75139369577;433317.3069910173;164339.59507360373;234977.24436692704;470665.25215363293;202523.1134044491;202125.58072395707;274.18762596767453;2689230.990112564;1416273.0681593034;284905.1330714684;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1712325957225.499;657386966779.9364;1438037208219.913;30563.29848391224;9787.18806434521;0.0;0.0;4891494.001647074;1152364.0106275908;82198.56310857716;1120628.5225528514;3.4495350517559378;0.2526903248944129
7879;2019-05-22 04:19:41.775;589;576;160;162;152;49;37;33;-13;38;740;187;-22;47;246;217;229;538;139;133;36;17;594;362;367;137;367;308;596;-2.0;504.0;665.0;183.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;14367.390625;9455.1103515625;0.0;2366.46362304688;560.0;213316;388.0;0.0;Calculated values ==>;1558491581.775;332.06;330.76000000000005;289.16;289.36;288.36;278.06;274.5913991737795;276.86;276.46000000000004;271.86;276.96000000000004;347.16;291.86;270.96000000000004;277.86;297.76000000000005;294.86;296.06;326.96000000000004;286.46000000000004;276.76000000000005;311.96000000000004;329.16;274.86;241.92719264551067;268.5567601203482;274.5913991737795;287.06;5940000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;5960000.0;0.0;0.084;0.11083333333333334;0.030500000000000003;0.0;0.0;0.0;9455.1103515625;0.0;2366.46362304688;14367.390625;482576.20711278665;480484.3290681448;240408.04120901803;241050.38718077587;237886.70154493052;430014.67791919125;432997.62667057913;438540.82570523745;472882.9073446267;527209.3164912581;465756.06281801086;437126.8590839872;447410.61151515384;464708.6425554581;461592.2958648185;410689.06878705916;474912.5101057439;448855.33162571245;432812.2514932043;163086.1669317865;234977.24436692704;470825.5820460267;203097.41472617298;202125.58072395707;274.4196754646953;2689470.228756176;1416429.7113133;284944.415783831;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1712545484025.5688;657468839479.9624;1438221346819.9717;26094.97805017965;8165.70910325554;0.0;0.0;4891965.996567573;1152513.5682348763;82198.56310857716;1120628.5225528514;2.8981493688590874;0.21117516471540787
7880;2019-05-22 04:20:41.786;591;580;157;159;147;49;38;34;-18;38;753;187;-22;33;246;216;230;542;139;132;38;19;590;362;367;136;367;308;592;-2.0;505.0;498.0;164.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;14118.1337890625;9532.8642578125;0.0;2362.2666015625;559.0;213317;385.0;0.0;Calculated values ==>;1558491641.786;332.26000000000005;331.16;288.86;289.06;287.86;278.06;274.5913991737795;276.96000000000004;276.56;271.36;276.96000000000004;348.46000000000004;291.86;270.96000000000004;276.46000000000004;297.76000000000005;294.76000000000005;296.16;327.36;286.36;276.96000000000004;311.66;329.06;275.06;241.71165711629368;268.5567601203482;274.5913991737795;287.06;5900000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;5920000.0;0.0;0.08416666666666667;0.083;0.02733333333333333;0.0;0.0;0.0;9532.8642578125;0.0;2362.2666015625;14118.1337890625;483314.3588735844;481522.8199654722;239573.18709977248;240211.0285471957;236453.1772998523;430014.67791919125;433182.4302400453;437758.51091407164;473013.45329280203;528572.3594260238;465756.06281801086;437126.8590839872;445415.2873379444;464708.6425554581;461457.9028561018;412767.63881312485;476002.02604418906;448704.72467361327;433182.4302400453;161832.74555500393;234559.02529450474;471155.3045861351;203081.06253742712;202125.58072395707;274.4133410312068;2689707.65164552;1416587.973444234;284983.8290934311;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1712765724395.2678;657550754494.8505;1438406180699.719;19478.228215261497;7327.362615998017;0.0;0.0;4892345.842911664;1152642.7008356643;82198.56310857716;1120628.5225528514;2.2534927230441535;0.1714651266363777
7881;2019-05-22 04:21:41.766;588;580;156;157;144;48;39;35;-18;39;762;188;-17;28;246;216;229;537;138;131;38;21;581;361;366;137;366;308;584;-2.0;485.0;449.0;162.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;14097.1728515625;9673.9482421875;0.0;2359.23583984375;558.0;213318;382.0;0.0;Calculated values ==>;1558491701.766;331.96000000000004;331.16;288.76000000000005;288.86;287.56;277.96000000000004;274.4858918419099;277.06;276.66;271.36;277.06;349.36;291.96000000000004;271.46000000000004;275.96000000000004;297.76000000000005;294.76000000000005;296.06;326.86;286.26000000000005;276.96000000000004;311.36;328.96000000000004;275.26000000000005;241.92719264551067;268.5567601203482;274.4858918419099;286.96000000000004;5810000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;5840000.0;0.0;0.08083333333333333;0.07483333333333334;0.027000000000000003;0.0;0.0;0.0;9673.9482421875;0.0;2359.23583984375;14097.1728515625;483909.3312463335;482442.7623310343;239496.5531009239;239816.56081949445;235747.37079614986;430081.6785162784;433616.79160117084;437758.51091407164;472980.6827117325;529515.0186052191;465879.3590162955;437915.60822266474;444692.8620626349;464854.9636409364;461610.94820493297;415897.41599141655;476249.5493961115;448740.49243357294;433433.583526483;160579.3303088084;234140.81001818314;471218.06502558704;202813.22314260187;202125.58072395707;274.30486800753744;2689942.700825081;1416747.9768628613;285023.16183183744;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1712985551095.3376;657632627194.8765;1438590919099.7778;17581.73903489832;7246.930730840601;0.0;0.0;4892654.573027827;1152764.1127961117;82198.56310857716;1120628.5225528514;2.0633499493134773;0.15974159766877488
7882;2019-05-22 04:22:41.797;581;576;158;159;143;46;38;36;-5;40;769;188;12;29;246;217;227;526;138;134;38;22;577;359;364;136;364;306;579;346.0;547.0;0.0;89.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;13786.4912109375;9700.693359375;0.0;2348.10400390625;557.0;213319;379.0;0.0;Calculated values ==>;1558491761.797;331.26000000000005;330.76000000000005;288.96000000000004;289.06;287.46000000000004;277.76000000000005;274.27422755570615;276.96000000000004;276.76000000000005;272.66;277.16;350.06000000000006;291.96000000000004;274.36;276.06;297.76000000000005;294.86;295.86;325.76000000000005;286.56;276.96000000000004;311.06;328.86;275.36;241.71165711629368;268.3187672390254;274.27422755570615;286.96000000000004;5770000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5790000.0;0.057666666666666665;0.09116666666666666;0.0;0.014833333333333334;0.0;0.057666666666666665;0.0;9700.693359375;0.0;2348.10400390625;13786.4912109375;483381.41669740627;482450.7306264229;240295.08626701924;240619.6111346003;235573.84504332507;430214.79039162316;433931.68165179034;440211.49694471864;473208.68934220774;530399.3526615865;466167.2321695752;442757.55712985963;445233.9253261885;465146.75317812245;462049.59554772783;416680.79178878927;475250.7856109576;449559.58201853087;433931.68165179034;159325.9205505338;233722.59852315116;471449.11765258067;202398.07683674924;202398.07683674924;274.1344459505501;2690175.184746542;1416909.5156278647;285062.4099315158;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1713204664244.9688;657714569509.7385;1438775214269.4675;0.0;3990.9237721014993;0.0;13351.771211000703;4892801.163218692;1152857.8099686853;82198.56310857716;1120739.8447995484;1.4393714542792564;0.002072723778516963
7883;2019-05-22 04:23:44.777;573;570;162;162;144;42;41;36;6;40;773;188;25;35;245;217;225;517;138;137;41;22;571;357;362;135;362;304;573;-3.0;542.0;197.0;69.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;13805.005859375;9479.0439453125;0.0;2328.80395507812;557.0;213320;376.0;0.0;Calculated values ==>;1558491824.777;330.46000000000004;330.16;289.36;289.36;287.56;277.36;274.0616903277293;277.26000000000005;276.76000000000005;273.76000000000005;277.16;350.46000000000004;291.96000000000004;275.66;276.66;297.66;294.86;295.66;324.86;286.86;277.26000000000005;310.76000000000005;328.86;275.36;241.49495122638035;268.0796299477929;274.0616903277293;286.96000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5730000.0;0.0;0.09033333333333333;0.03283333333333333;0.0115;0.0;0.0;0.0;9479.0439453125;0.0;2328.80395507812;13805.005859375;482944.5683895847;482294.81037495885;241803.68267919833;241803.68267919833;236043.39328812528;430346.717906069;434960.5676705249;442285.3213856606;473338.7274854557;530968.349634598;466454.00437421276;445054.37130637356;446480.4499592048;465306.4224800408;462352.8576263787;418158.52651454724;474675.8595398872;450368.9831162589;434960.5676705249;158072.51562822933;233722.59852315116;471581.87251044664;201778.7573835918;202398.07683674924;273.8842048299915;2690416.5337029328;1417077.2850522834;285103.3198847583;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1713433281645.038;657799907409.7644;1438967303269.5256;7896.6321847345935;3102.7358239588307;0.0;0.0;4892870.23681524;1152919.8597855596;82198.56310857716;1120856.6357094266;0.9315302925209216;0.07127811536263912
7884;2019-05-22 04:24:41.788;568;563;166;166;147;40;44;34;12;40;776;188;30;40;244;218;224;502;138;140;43;21;561;356;361;134;361;303;563;154.0;623.0;53.0;90.0;15.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;13765.24609375;9171.3818359375;0.0;2340.68090820312;557.0;213321;373.0;0.0;Calculated values ==>;1558491881.788;329.96000000000004;329.46000000000004;289.76000000000005;289.76000000000005;287.86;277.16;273.955091788801;277.56;276.56;274.36;277.16;350.76;291.96000000000004;276.16;277.16;297.56;294.96000000000004;295.56;323.36;287.16;277.46000000000004;310.46000000000004;328.86;275.26000000000005;241.2770596917726;267.9596281332873;273.955091788801;286.96000000000004;5610000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5630000.0;0.025666666666666667;0.10383333333333335;0.008833333333333334;0.015000000000000001;0.0025;0.028166666666666666;0.0;9171.3818359375;0.0;2340.68090820312;13765.24609375;483388.2730097523;482464.10030780645;243510.27396830267;243510.27396830267;237263.574307357;430412.23801567365;435731.16137290135;443373.06176112994;473468.5566066367;531356.6340493629;466596.9813365445;445965.0840659671;447376.48645180964;465320.7433433528;462636.5820206667;421210.3367153987;473732.3222092244;450989.8336964335;435555.27144483227;156819.11488148148;233722.59852315116;471616.79343737353;201411.11845765114;205147.72989350779;273.73618194766703;2690634.8403193788;1417224.962750496;285140.2937739626;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1713639376410.6035;657876587204.9747;1439140331655.0002;2137.3304991807295;4053.085124695836;0.0;6489.8124203623065;4892949.6876830375;1152976.5209673962;82198.56310857716;1120908.02330622;1.1014731526452828;0.03661492857303209
7885;2019-05-22 04:25:41.808;562;557;169;169;151;39;47;32;15;39;779;188;34;45;244;219;221;477;138;143;46;19;553;354;359;133;359;302;555;-1.0;439.0;99.0;81.0;34.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;13619.048828125;8679.65234375;0.0;2322.94677734375;558.0;213322;371.0;0.0;Calculated values ==>;1558491941.808;329.36;328.86;290.06;290.06;288.26000000000005;277.06;273.7412296467126;277.86;276.36;274.66;277.06;351.06000000000006;291.96000000000004;276.56;277.66;297.56;295.06;295.26000000000005;320.86;287.46000000000004;277.76000000000005;310.26000000000005;328.96000000000004;275.06;241.05796691057077;267.8393353686513;273.7412296467126;286.96000000000004;5530000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;5550000.0;0.0;0.07316666666666666;0.0165;0.013500000000000002;0.005666666666666667;0.005666666666666667;0.0;8679.65234375;0.0;2322.94677734375;13619.048828125;483469.68603669765;482549.31000627496;244865.1990565715;244865.1990565715;238785.6286572915;430542.39183029096;436724.7826973762;444011.9539437932;473501.00995365425;531744.4377471372;466739.6874943457;446724.52688641194;448262.69519083336;465610.7510579218;463069.30017575866;422874.09299391793;471066.68013286963;451783.23495743994;436551.9870517963;155983.51637300098;234140.81001818314;471554.28894245124;200570.92408623965;244865.1990565715;273.3982175284948;2690863.118844474;1417373.770954819;285179.1702925178;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1713855448410.535;657956713904.9492;1439321892154.9426;4016.7769926496335;3658.275425558857;0.0;1086.2251319729405;4893000.989006863;1153040.8037257406;82198.56310857716;1120971.1779970182;0.796291626528922;0.061842753065679774
7886;2019-05-22 04:26:41.789;557;552;170;171;153;38;51;31;20;38;781;188;38;49;243;219;220;461;139;147;50;16;548;353;358;131;358;300;550;-1.0;505.0;493.0;116.0;11.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;13479.4033203125;8309.6865234375;0.0;2313.88452148438;558.0;213323;368.0;0.0;Calculated values ==>;1558492001.789;328.86;328.36;290.16;290.26000000000005;288.46000000000004;276.96000000000004;273.6339639331285;278.26000000000005;276.26000000000005;275.16;276.96000000000004;351.26;291.96000000000004;276.96000000000004;278.06;297.46000000000004;295.06;295.16;319.26000000000005;287.86;278.16;309.96000000000004;328.96000000000004;274.76000000000005;240.61611355647437;267.5978703862781;273.6339639331285;287.06;5480000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3000000.0;5500000.0;0.0;0.08416666666666667;0.08216666666666667;0.01933333333333333;0.0018333333333333333;0.0018333333333333333;0.0;8309.6865234375;0.0;2313.88452148438;13479.4033203125;483351.4271943223;482432.3716792319;245426.33005622245;245785.98420530415;239599.15917835472;430607.02586249536;437641.0399101803;445129.6953370489;473663.03176242136;532102.5350070186;467024.29318546323;447665.9719958352;449186.5519142498;465625.14543771395;463218.971569767;424125.1905138316;469338.45148065133;452536.46908511664;437470.7598859434;154730.12109240866;234140.81001818314;471527.5025985663;200777.09005815632;245426.33005622245;273.47471457581116;2691088.8677690392;1417515.3039456087;285217.79831722437;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1714070480295.3435;658035888824.8787;1439502434964.782;20077.639067082342;5234.507975781258;0.0;352.0814546878217;4893201.712224695;1153114.886786952;82198.56310857716;1120983.1600896984;2.4157816979836597;0.16535441990429872
7887;2019-05-22 04:27:41.779;552;548;170;171;156;38;54;29;27;37;781;188;41;48;243;220;219;452;139;149;53;15;549;351;356;140;356;297;555;126.0;477.0;237.0;155.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12196.423828125;7695.3447265625;0.0;1310.59350585938;560.0;213324;366.0;0.0;Calculated values ==>;1558492061.779;328.36;327.96000000000004;290.16;290.26000000000005;288.76000000000005;276.96000000000004;273.4187578820637;278.56;276.06;275.86;276.86;351.26;291.96000000000004;277.26000000000005;277.96000000000004;297.46000000000004;295.16;295.06;318.36;288.06;278.46000000000004;309.76000000000005;329.16;274.66;242.56692532238324;267.23344911666527;273.4187578820637;287.06;5490000.0;3510000.0;3560000.0;1400000.0;3560000.0;2970000.0;5550000.0;0.021;0.07949999999999999;0.0395;0.025833333333333333;0.0011666666666666668;0.022166666666666668;0.0;7695.3447265625;0.0;1310.59350585938;12196.423828125;482547.5937879469;481296.4256070314;245219.59290226488;245576.0215977233;240423.08630018408;430735.4089219946;438600.31193768553;446703.0798258108;472391.7460337592;532326.8966954321;467449.2065393673;448643.4835266502;449600.9986812863;465913.9958927326;463648.37640278955;423545.0645834816;467289.88944965985;453171.10944888456;438432.7813550058;153894.52559728007;234977.24436692704;470225.6346856305;200008.6307136871;202388.15503940172;273.1641341607537;2691302.797334439;1417648.6569768365;285247.9972667931;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1714284644595.3774;658117175274.8916;1439681505114.8105;9744.430739928886;6980.605935941871;0.0;5232.322549995891;4893450.188053585;1153216.6624374632;82198.56310857716;1121029.6890336282;2.4380979148645423;0.14244718132695516
7888;2019-05-22 04:28:41.769;549;546;169;171;158;39;57;27;38;37;774;187;43;47;243;221;220;455;139;152;56;14;552;350;356;145;355;296;555;192.0;467.0;269.0;40.0;12.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11848.74609375;7088.68603515625;0.0;1290.19067382812;560.0;213325;364.0;0.0;Calculated values ==>;1558492121.769;328.06;327.76000000000005;290.06;290.26000000000005;288.96000000000004;277.06;273.3108153835814;278.86;275.86;276.96000000000004;276.86;350.56000000000006;291.86;277.46000000000004;277.86;297.46000000000004;295.26000000000005;295.16;318.66;288.36;278.76000000000005;309.56;329.16;274.56;243.61107973660833;267.1113755279542;273.3108153835814;287.06;5520000.0;3500000.0;3560000.0;1450000.0;3550000.0;2960000.0;5550000.0;0.032;0.07783333333333334;0.04483333333333333;0.006666666666666667;0.002;0.034;0.0;7088.68603515625;0.0;1290.19067382812;11848.74609375;481784.9090445979;481016.8118478457;244865.1990565715;245576.0215977233;241088.26914423206;430799.1582183253;439100.6227884132;448417.5840435519;471731.79225593165;531674.8228942001;467469.75567960815;449102.7566324114;449647.91442026;466058.0093327334;463927.47094490804;422901.1457024427;467748.7541058982;453597.93676159094;438934.2288957923;153058.93094933403;234977.24436692704;469448.80467432167;200210.53700038875;202837.28182722302;273.2392195185634;2691503.1403544173;1417771.8366998276;285269.6668560937;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1714498208995.4114;658202661024.9052;1439859375464.8389;11127.949275768478;1794.9217844928864;0.0;8027.296200331355;4893624.095564326;1153289.7796469121;82198.56310857716;1121140.167440428;2.5003551177842973;0.05954341498554891
7889;2019-05-22 04:29:41.790;549;545;168;170;160;41;58;27;44;37;761;186;46;49;243;221;221;459;138;152;57;14;557;351;356;149;356;296;560;298.0;459.0;401.0;180.0;19.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11659.505859375;6721.03857421875;0.0;1279.92883300781;560.0;213326;362.0;0.0;Calculated values ==>;1558492181.79;328.06;327.66;289.96000000000004;290.16;289.16;277.26000000000005;273.4187578820637;278.96000000000004;275.86;277.56;276.86;349.26;291.76000000000005;277.76000000000005;278.06;297.46000000000004;295.26000000000005;295.26000000000005;319.06;288.36;278.86;309.36;329.16;274.56;244.42749628697553;267.1113755279542;273.4187578820637;286.96000000000004;5570000.0;3510000.0;3560000.0;1490000.0;3560000.0;2960000.0;5600000.0;0.049666666666666665;0.0765;0.06683333333333333;0.030000000000000002;0.0031666666666666666;0.05283333333333333;0.0;6721.03857421875;0.0;1279.92883300781;11659.505859375;481202.8507467255;480289.07045187097;244316.3587847787;245017.219967699;241584.2098756176;430735.4089219946;439266.6452039633;449239.2911386302;471199.84743302374;530324.0213711264;467349.119200488;449511.86895490054;449919.52377522737;465913.9958927326;463779.2430610787;421611.700035699;467673.4431219581;453597.93676159094;439100.6227884132;152223.3369413072;234977.24436692704;468901.9729757383;200186.23694889757;202831.26002423427;273.23400728422035;2691699.1110194623;1417886.9580164268;285291.0920147999;561850.6353512426;0;32;30;28;97;88;21;15;139;149;1714711883755.0854;658290891894.7705;1440037037624.5679;16645.045788347128;8061.472080805223;0.0;12482.89799937412;4893855.618194076;1153371.9450101464;82198.56310857716;1121311.1455465644;4.648114906072057;0.18526761131655656
7890;2019-05-22 04:30:41.770;551;546;168;171;163;43;60;27;48;35;733;184;48;58;243;221;222;475;138;153;59;11;572;352;357;141;357;297;575;226.0;427.0;256.0;205.0;0.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;12675.2724609375;6641.43115234375;0.0;2246.26318359375;560.0;213327;360.0;0.0;Calculated values ==>;1558492241.77;328.26000000000005;327.76000000000005;289.96000000000004;290.26000000000005;289.46000000000004;277.46000000000004;273.5264737036516;279.16;275.86;277.96000000000004;276.66;346.46000000000004;291.56;277.96000000000004;278.96000000000004;297.46000000000004;295.26000000000005;295.36;320.66;288.46000000000004;279.06;309.16;329.16;274.26000000000005;242.77792619122317;267.23344911666527;273.5264737036516;286.96000000000004;5720000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2970000.0;5750000.0;0.03766666666666666;0.07116666666666666;0.042666666666666665;0.034166666666666665;0.0;0.03766666666666666;0.0;6641.43115234375;0.0;2246.26318359375;12675.2724609375;479722.05730319704;478649.0390649168;243750.04875250536;244779.22319515015;242067.6353320927;430671.36484660726;439377.1090466752;449600.9986812863;472063.34231996303;527331.9583534139;466965.6223263347;449600.9986812863;450955.1876417471;465769.70841700374;463630.7160577749;416809.1731886581;468083.3632689401;453567.83574282797;439211.0954833023;151387.74336342167;234977.24436692704;469695.1433260035;200213.80481805291;200213.80481805291;273.24918347888706;2691901.833242256;1417998.2748128788;285320.4671533031;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1714925712455.1536;658377862894.7982;1440214878324.6245;10640.520271497957;9207.279065688312;0.0;9002.231281724393;4894082.922118075;1153515.803300993;82198.56310857716;1121490.1286097157;3.246064674192857;0.16696662566402018
7891;2019-05-22 04:31:41.771;558;549;167;171;165;45;60;28;51;34;689;183;51;62;243;221;225;496;138;152;60;7;587;354;359;137;359;298;590;136.0;482.0;726.0;310.0;0.0;0;0;20;1;0;0;0;0;0;0;1;0;1;0;0;12965.818359375;6618.00634765625;0.0;2263.4814453125;560.0;213328;358.0;0.0;Calculated values ==>;1558492301.771;328.96000000000004;328.06;289.86;290.26000000000005;289.66;277.66;273.7412296467126;279.16;275.96000000000004;278.26000000000005;276.56;342.06000000000006;291.46000000000004;278.26000000000005;279.36;297.46000000000004;295.26000000000005;295.66;322.76000000000005;288.36;279.16;308.96000000000004;329.16;273.86;241.92719264551067;267.35522164206344;273.7412296467126;286.96000000000004;5870000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5900000.0;0.02266666666666667;0.08033333333333334;0.121;0.051666666666666666;0.0;0.02266666666666667;0.0;6618.00634765625;0.0;2263.4814453125;12965.818359375;478946.5065394575;477276.27100644965;242882.55856380195;244221.93740103836;242221.82502075564;430542.39183029096;438933.2126028584;449826.76612235775;472491.6353866644;522653.3943694597;466702.0445629535;449826.76612235775;451314.7297200688;465480.30547409743;463332.75784822745;412060.1000260051;469306.006579761;453079.30423720385;438933.2126028584;150552.15000442808;234977.24436692704;469843.0551361263;200746.38550572912;200746.38550572912;273.46707204054786;2692115.5125600966;1418108.7719668339;285358.048984852;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1715140516034.894;658461264284.6975;1440393381299.409;30138.726054612063;13903.327930903853;0.0;5398.901414201597;4894422.754834167;1153708.394902205;82198.56310857716;1121610.1400488608;5.566742481913748;0.3700008220159251
7892;2019-05-22 04:32:41.802;568;553;165;169;166;48;34;30;53;35;684;184;53;70;244;218;228;511;138;144;33;3;594;359;364;136;364;299;598;-2.0;405.0;745.0;324.0;0.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;12992.1416015625;6512.49267578125;0.0;2283.38989257812;559.0;213329;356.0;0.0;Calculated values ==>;1558492361.802;329.96000000000004;328.46000000000004;289.66;290.06;289.76000000000005;277.96000000000004;274.27422755570615;276.56;276.16;278.46000000000004;276.66;341.56000000000006;291.56;278.46000000000004;280.16;297.56;294.96000000000004;295.96000000000004;324.26000000000005;287.56;276.46000000000004;308.76000000000005;329.06;273.46000000000004;241.71165711629368;267.47669482898436;274.27422755570615;286.96000000000004;5940000.0;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;5980000.0;0.0;0.06749999999999999;0.12416666666666668;0.054000000000000006;0.0;0.0;0.0;6512.49267578125;0.0;2283.38989257812;12992.1416015625;479563.6201564496;476892.4855986625;241958.46464995304;243271.93672424005;242284.74852124698;430214.79039162316;433201.5241952028;449916.8228232905;472720.47428543336;522048.20730682736;466680.8198170124;449916.8228232905;452210.0686614325;464883.6276779939;462183.0053738274;410273.59072184516;470562.39462720137;451037.6613601763;433017.6092021058;149716.55665059228;234559.02529450474;469585.4881537126;201807.9076265476;200746.38550572912;273.904590096856;2692331.9406570382;1418218.2493263725;285395.9591562283;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1715357528100.3904;658543206599.885;1440572573834.8188;30806.856970262244;14459.98934846691;0.0;0.0;4894930.897098463;1153944.8779999125;82198.56310857716;1121655.154139352;5.146367742739481;0.4114774253822131
7893;2019-05-22 04:33:41.782;579;559;160;164;162;51;34;32;55;36;696;185;56;72;245;215;229;516;139;44;33;0;584;363;368;135;368;302;587;-1.0;500.0;622.0;242.0;0.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;12276.5029296875;6336.279296875;0.0;2310.34692382812;559.0;213330;354.0;0.0;Calculated values ==>;1558492421.782;331.06;329.06;289.16;289.56;289.36;278.26000000000005;274.69669130483857;276.56;276.36;278.66;276.76000000000005;342.76;291.66;278.76000000000005;280.36;297.66;294.66;296.06;324.76000000000005;277.56;276.46000000000004;308.56;329.06;273.16;241.49495122638035;267.8393353686513;274.69669130483857;287.06;5840000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3020000.0;5870000.0;0.0;0.08333333333333333;0.10366666666666666;0.04033333333333333;0.0;0.0;0.0;6336.279296875;0.0;2310.34692382812;12276.5029296875;482301.27653977834;479091.07924145495;240688.8112251271;241992.9586568755;241338.16084493647;429947.3805835815;432182.85202778585;449642.34892113024;472948.7829819323;523065.5741768082;466373.7312450065;449779.38365072303;451950.24910875864;464429.48242293764;461169.71765311295;414764.8743334479;472751.00889920193;434033.169636506;431994.6062598477;148880.963086281;234559.02529450474;469426.83520598995;202815.473058408;200746.38550572912;274.31498010292444;2692542.442504186;1418325.2867351454;285434.2275359971;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1715577054900.4602;658624479499.9109;1440752813734.8762;25587.719464435537;10753.324939952472;0.0;0.0;4895400.695250634;1154154.9189153987;82198.56310857716;1121655.154139352;4.202916082734621;0.32851821454799335
7894;2019-05-22 04:34:41.772;587;563;153;157;155;54;35;31;55;36;713;186;59;75;245;213;228;508;139;41;35;-3;578;364;369;135;369;306;581;-1.0;494.0;628.0;235.0;0.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;11937.8251953125;6717.515625;0.0;2332.40063476562;558.0;213331;352.0;0.0;Calculated values ==>;1558492481.772;331.86;329.46000000000004;288.46000000000004;288.86;288.66;278.56;274.8017692304317;276.66;276.26000000000005;278.66;276.76000000000005;344.46000000000004;291.76000000000005;279.06;280.66;297.66;294.46000000000004;295.96000000000004;323.96000000000004;277.26000000000005;276.66;308.36;328.96000000000004;272.86;241.49495122638035;268.3187672390254;274.8017692304317;287.06;5780000.0;3640000.0;3690000.0;1350000.0;3690000.0;3060000.0;5810000.0;0.0;0.08233333333333334;0.10466666666666667;0.03916666666666667;0.0;0.0;0.0;6717.515625;0.0;2332.40063476562;11937.8251953125;484107.4289817549;480374.14137567265;238632.40579686695;239909.4529021492;239268.44816434447;429879.7862731237;432113.16921278025;448905.6256390071;472948.7829819323;524531.5962862315;465921.49448112247;449459.42253551364;451648.01289712475;464282.322002336;460745.1170826767;416656.5356254303;472318.3185700852;433233.1241697373;432113.16921278025;148045.36909915303;234140.81001818314;469132.2596163925;203022.9679207275;200746.38550572912;274.40011485405864;2692744.1949409153;1418434.050229241;285472.91065073106;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1715798118050.4954;658705465999.9237;1440935183334.9053;25735.718174513262;10422.61392474688;0.0;0.0;4895828.319281808;1154331.3556616064;82198.56310857716;1121655.154139352;3.995432782070471;0.30948630436014346
7895;2019-05-22 04:35:41.783;589;567;150;152;148;54;37;31;55;37;729;186;60;76;246;212;227;508;140;41;37;-5;583;362;367;134;367;308;586;0.0;396.0;716.0;234.0;0.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;11726.5107421875;7233.96044921875;0.0;2360.20336914062;557.0;213332;350.0;0.0;Calculated values ==>;1558492541.783;332.06;329.86;288.16;288.36;287.96000000000004;278.56;274.5913991737795;276.86;276.26000000000005;278.66;276.86;346.06000000000006;291.76000000000005;279.16;280.76000000000005;297.76000000000005;294.36;295.86;323.96000000000004;277.26000000000005;276.86;308.16;328.86;272.66;241.2770596917726;268.5567601203482;274.5913991737795;287.16;5830000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3080000.0;5860000.0;0.0;0.066;0.11933333333333333;0.039;0.0;0.0;0.0;7233.96044921875;0.0;2360.20336914062;11726.5107421875;483823.9616573667;480360.37739170686;237545.28004615774;238170.84550265985;236924.13725758792;430014.67791919125;432997.62667057913;448533.76885935507;473176.5657117748;526054.6047620476;465632.6823156003;449229.84144978656;451428.6983660839;464708.6425554581;460919.05237078964;414426.25277257245;471671.0539440827;433733.48194404994;432997.62667057913;147209.77445754013;233722.59852315116;469072.58341095806;202530.513766945;200746.38550572912;274.1996759301148;2692941.4338939716;1418550.3338444557;285512.0228532996;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1716018958530.1936;658786180794.8134;1441119417104.6536;29356.388441027604;10395.14071611651;0.0;0.0;4896287.50433814;1154504.8687549462;82198.56310857716;1121655.154139352;4.143303148636641;0.3122902467546309
7896;2019-05-22 04:36:41.783;590;572;150;152;142;52;39;32;56;38;744;187;61;76;245;213;228;520;140;42;38;-8;589;361;366;136;367;310;592;-1.0;452.0;722.0;331.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12074.859375;7846.77490234375;0.0;2373.68286132812;557.0;213333;347.0;0.0;Calculated values ==>;1558492601.783;332.16;330.36;288.16;288.36;287.36;278.36;274.4858918419099;277.06;276.36;278.76000000000005;276.96000000000004;347.56000000000006;291.86;279.26000000000005;280.76000000000005;297.66;294.46000000000004;295.96000000000004;325.16;277.36;276.96000000000004;307.86;328.86;272.36;241.71165711629368;268.7936212382143;274.4858918419099;287.16;5890000.0;3610000.0;3660000.0;1360000.0;3670000.0000000005;3100000.0;5920000.0;0.0;0.07533333333333332;0.12033333333333333;0.05516666666666667;0.0;0.0;0.0;7846.77490234375;0.0;2373.68286132812;12074.859375;483286.4043701344;480375.8373061139;237377.67665432527;237999.33462950826;234932.53616797374;430081.6785162784;433616.79160117084;448299.9719043353;473013.45329280203;527473.8872251292;465466.6026017375;448999.47296598606;451071.87168645096;464576.35343310115;461207.877530726;412403.41919361573;472713.98831106;434163.16617520025;433433.583526483;145956.38079337095;233722.59852315116;468503.3621329318;201862.8600685783;200746.38550572912;273.93504075750803;2693139.7786449483;1418676.006639052;285551.4719052202;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1716238858530.1936;658867180794.8134;1441304817104.6536;29654.599124236094;14709.667697216839;0.0;0.0;4896779.26256785;1154714.0754917238;82198.56310857716;1121655.154139352;4.340731877895294;0.3551776314652593
7897;2019-05-22 04:37:41.764;591;576;151;153;141;50;39;33;58;38;756;188;63;77;245;213;229;531;141;45;38;-3;597;361;366;135;366;310;599;-1.0;467.0;759.0;290.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;12506.6171875;8349.5380859375;0.0;2375.88696289062;555.0;213334;345.0;0.0;Calculated values ==>;1558492661.764;332.26000000000005;330.76000000000005;288.26000000000005;288.46000000000004;287.26000000000005;278.16;274.4858918419099;277.06;276.46000000000004;278.96000000000004;276.96000000000004;348.76;291.96000000000004;279.46000000000004;280.86;297.66;294.46000000000004;296.06;326.26000000000005;277.66;276.96000000000004;307.66;328.66;272.86;241.49495122638035;268.7936212382143;274.4858918419099;287.26000000000005;5970000.0;3610000.0;3660000.0;1350000.0;3660000.0;3100000.0;5990000.0;0.0;0.07783333333333334;0.1265;0.04833333333333333;0.0;0.0;0.0;8349.5380859375;0.0;2375.88696289062;12506.6171875;482518.6854299964;480133.5078813521;237493.94771060982;238113.31941287368;234457.4796068044;430081.6785162784;433616.79160117084;448580.3159070279;473143.78782676667;528733.1881184353;465590.3728363445;449278.01942846994;451208.70312232163;464722.9366227796;461207.877530726;409357.73156739137;473484.5905145959;434704.8021103697;433433.583526483;145120.7835549124;232886.18681767926;469132.2596163925;202171.55995897908;200746.38550572912;274.0554178987028;2693344.5594150014;1418810.9331735638;285591.0391201331;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1716458388989.998;658948455049.741;1441490758204.488;31170.70762742818;12903.100483441647;0.0;0.0;4897285.979612436;1154944.1090259973;82198.56310857716;1121655.154139352;4.109283120269943;0.32309793661038627
