;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7898;2019-05-22 04:38:41.804;595;579;154;155;140;48;38;33;60;39;765;188;65;75;245;214;230;537;141;49;38;-10;591;360;365;135;366;310;594;0.0;459.0;810.0;303.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12636.5634765625;8610.76953125;0.0;2369.634765625;554.0;213335;343.0;0.0;Calculated values ==>;1558492721.804;332.66;331.06;288.56;288.66;287.16;277.96000000000004;274.38016830617;276.96000000000004;276.46000000000004;279.16;277.06;349.66;291.96000000000004;279.66;280.66;297.66;294.56;296.16;326.86;278.06;276.96000000000004;307.46000000000004;328.56;272.16;241.49495122638035;268.7936212382143;274.38016830617;287.26000000000005;5910000.0;3600000.0;3650000.0;1350000.0;3660000.0;3100000.0;5940000.0;0.0;0.0765;0.13499999999999998;0.050499999999999996;0.0;0.0;0.0;8610.76953125;0.0;2369.634765625;12636.5634765625;483765.949007035;481148.267882098;238567.61387788274;238881.6849102002;234281.52025835763;430148.3826014536;433683.32636128634;448859.9334821772;473241.2657668606;529676.7152980495;465590.3728363445;449555.86387678824;450934.87925813964;464722.9366227796;461495.6585078262;412358.3867534045;475012.4329466581;435659.06545682263;433683.32636128634;144285.1848809924;232467.98657752166;468444.224088775;201713.52689870514;200746.38550572912;273.87223925302493;2693554.225604739;1418952.363294215;285630.6114985219;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1716677835189.8586;659029509049.6895;1441676882204.3699;33364.764888768725;13469.900208098525;0.0;0.0;4897824.133746799;1155164.030548291;82198.56310857716;1121655.154139352;4.265295141290589;0.33333872058605724
7899;2019-05-22 04:39:44.765;597;582;157;158;141;47;39;33;42;39;772;188;54;76;245;214;230;536;141;52;38;-14;587;360;365;134;365;310;589;0.0;464.0;574.0;261.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;13101.6298828125;8946.642578125;0.0;2371.65698242188;554.0;213336;341.0;0.0;Calculated values ==>;1558492784.765;332.86;331.36;288.86;288.96000000000004;287.26000000000005;277.86;274.38016830617;277.06;276.46000000000004;277.36;277.06;350.36;291.96000000000004;278.56;280.76000000000005;297.66;294.56;296.16;326.76000000000005;278.36;276.96000000000004;307.26000000000005;328.56;271.76000000000005;241.2770596917726;268.7936212382143;274.38016830617;287.26000000000005;5870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3100000.0;5890000.0;0.0;0.07733333333333332;0.09566666666666666;0.0435;0.0;0.0;0.0;8946.642578125;0.0;2371.65698242188;13101.6298828125;484496.0973603659;482153.17332447047;239663.7253719047;239983.12745506375;234706.80654377743;430148.3826014536;433865.5205784961;446316.34587724565;473371.24222306634;530410.0263462611;465590.3728363445;448018.8913512371;451071.87168645096;464869.23356765806;461495.6585078262;413965.9825455908;475484.9521120788;436187.5922230448;433683.32636128634;143449.58454182083;232467.98657752166;468188.9083317238;201399.59283762655;200746.38550572912;273.74950152115866;2693779.295382149;1419105.8955480207;285672.07211945474;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1716907642840.6035;659114191594.964;1441872061305.0024;23430.36937412356;11605.335223993232;0.0;0.0;4898320.783532899;1155383.3030348406;82198.56310857716;1121655.154139352;3.0954918988222935;0.2543608465559496
7900;2019-05-22 04:40:41.775;598;583;162;162;143;44;40;32;-11;40;778;188;21;68;244;215;229;535;141;57;39;-18;585;358;363;134;363;309;588;-2.0;371.0;290.0;270.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;13203.05078125;9048.3447265625;0.0;2359.9794921875;553.0;213337;338.0;0.0;Calculated values ==>;1558492841.775;332.96000000000004;331.46000000000004;289.36;289.36;287.46000000000004;277.56;274.1680685717883;277.16;276.36;272.06;277.16;350.96000000000004;291.96000000000004;275.26000000000005;279.96000000000004;297.56;294.66;296.06;326.66;278.86;277.06;306.96000000000004;328.46000000000004;271.36;241.2770596917726;268.67533136820026;274.1680685717883;287.26000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;5880000.0;0.0;0.06183333333333333;0.04833333333333333;0.045000000000000005;0.0;0.0;0.0;9048.3447265625;0.0;2359.9794921875;13203.05078125;484859.29539344966;482409.731328204;241305.75715788768;241305.75715788768;235337.7487205086;430280.9020939914;434538.5910328508;438628.6885954579;473468.5566066367;531113.6018872296;465735.0058180328;443468.83949473884;450153.2215199647;465029.61547741666;461934.76558694645;414378.9993549381;475460.9129924565;437520.3941472015;434358.88782729313;142196.1804015011;232049.79005350024;467795.64079699304;199761.2670674096;200746.38550572912;273.0965591234348;2693987.5773049835;1419248.3808571969;285709.5374799231;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1717115159240.5688;659190584994.9512;1442048507254.973;11545.258707189001;12061.546817831257;0.0;0.0;4898597.722499091;1155570.6987216433;82198.56310857716;1121655.154139352;2.06926145088177;0.20428778939720715
7901;2019-05-22 04:41:41.786;597;583;166;166;146;42;41;32;-6;40;782;188;-4;58;244;216;229;534;140;64;41;-20;579;357;362;133;362;308;582;220.0;541.0;658.0;247.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;13438.08984375;9108.1728515625;0.0;2364.52856445312;554.0;213338;335.0;0.0;Calculated values ==>;1558492901.786;332.86;331.46000000000004;289.76000000000005;289.76000000000005;287.76000000000005;277.36;274.0616903277293;277.26000000000005;276.36;272.56;277.16;351.36;291.96000000000004;272.76000000000005;278.96000000000004;297.56;294.76000000000005;296.06;326.56;279.56;277.26000000000005;306.66;328.56;271.16;241.05796691057077;268.5567601203482;274.0616903277293;287.16;5790000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;5820000.0;0.03666666666666667;0.09016666666666667;0.10966666666666666;0.04116666666666667;0.0;0.03666666666666667;0.0;9108.1728515625;0.0;2364.52856445312;13438.08984375;485387.3797172205;483094.2277842048;242825.7592437487;242825.7592437487;236415.62215744902;430346.717906069;434960.5676705249;439623.1850327762;473598.1776897576;531607.0715657657;465879.3590162955;439929.7848208182;448951.9434487286;465175.32018785755;462219.8900438566;416632.75557565974;476055.352864034;438934.9886892516;434960.5676705249;140942.77119623325;232467.98657752166;467737.9293510871;200947.8328425316;200947.8328425316;273.5592627060195;2694209.6275116308;1419399.7129092652;285748.9155983397;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1717332699115.2715;659270699679.8417;1442233641189.72;26174.73029019682;10982.858972935534;0.0;8580.466943693087;4898912.113368067;1155762.770643035;82198.56310857716;1121726.6711394985;3.986685833466928;0.2243007203774686
7902;2019-05-22 04:42:41.786;593;580;168;169;150;41;43;30;5;39;785;188;17;47;244;216;227;526;141;69;43;-22;575;356;361;132;361;306;577;-2.0;415.0;546.0;197.0;3.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;13525.978515625;9061.51171875;0.0;2343.662109375;556.0;213339;332.0;0.0;Calculated values ==>;1558492961.786;332.46000000000004;331.16;289.96000000000004;290.06;288.16;277.26000000000005;273.955091788801;277.46000000000004;276.16;273.66;277.06;351.66;291.96000000000004;274.86;277.86;297.56;294.76000000000005;295.86;325.76000000000005;280.06;277.46000000000004;306.36;328.76000000000005;270.96000000000004;240.83765695389522;268.3187672390254;273.955091788801;287.26000000000005;5750000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;5770000.0;0.0;0.06916666666666667;0.091;0.03283333333333333;0.0005;0.0005;0.0;9061.51171875;0.0;2343.662109375;13525.978515625;485277.2389830253;483241.2919021463;243676.99245578417;244017.31866975743;237802.42339140316;430412.23801567365;435555.27144483227;441718.17312246026;473630.5699406402;532070.3068161942;466167.2321695752;443492.7161922392;447789.5392935794;465320.7433433528;462371.3252196394;417401.5772365975;475499.5757155168;439989.1224034124;435555.27144483227;139689.35611961433;233304.39079467155;467680.55453162285;200394.66387849225;243676.99245578417;273.3376604472245;2694434.328081292;1419551.126947351;285788.15052062157;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1717549599115.2715;659350199679.8417;1442417841189.72;21960.439341201087;8775.886743111121;0.0;95.93913949452404;4899313.239781662;1155927.4268573353;82198.56310857716;1121798.974523525;2.7033577645063853;0.20976210643000573
7903;2019-05-22 04:43:41.787;587;576;169;170;151;40;45;29;14;39;787;188;29;44;243;217;226;518;141;76;45;-22;570;355;360;140;360;303;572;-1.0;512.0;547.0;197.0;3.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12595.6376953125;8804.6787109375;0.0;1353.162109375;560.0;213340;329.0;0.0;Calculated values ==>;1558493021.787;331.86;330.76000000000005;290.06;290.16;288.26000000000005;277.16;273.8482719121499;277.66;276.06;274.56;277.06;351.86;291.96000000000004;276.06;277.56;297.46000000000004;294.86;295.76000000000005;324.96000000000004;280.76000000000005;277.66;306.06;329.16;270.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;287.26000000000005;5700000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5720000.0;0.0;0.08533333333333333;0.09116666666666666;0.03283333333333333;0.0005;0.0005;0.0;8804.6787109375;0.0;1353.162109375;12595.6376953125;485004.11525514384;483250.0060098618;244203.5760512405;244548.21268530175;238265.3747111047;430477.46260093397;436143.2612592245;443664.5507289629;472588.21769833704;532502.9854985223;466596.9813365445;445822.8665406856;447935.7548802551;465335.1870322967;462654.8538357037;418826.85419770284;474948.30098107946;441351.550520343;436143.2612592245;138435.93435218575;234977.24436692704;466560.2903289804;200113.64373569572;244203.5760512405;273.2227285533596;2694652.0118441223;1419700.0143488338;285818.95790252177;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1717765902720.0103;659431801039.7432;1442600544234.4993;22203.72435421952;8748.33156314618;0.0;95.969842603992;4899681.280612591;1156073.4644436303;82198.56310857716;1121800.5737916946;3.0565576197929154;0.23636691489630446
7904;2019-05-22 04:44:41.787;581;570;169;169;153;40;47;29;23;40;790;189;40;42;243;217;225;502;142;81;46;-21;562;355;360;145;360;302;565;182.0;465.0;616.0;185.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12160.0693359375;8273.494140625;0.0;1337.86791992188;564.0;213341;326.0;0.0;Calculated values ==>;1558493081.787;331.26000000000005;330.16;290.06;290.06;288.46000000000004;277.16;273.8482719121499;277.86;276.06;275.46000000000004;277.16;352.16;292.06;277.16;277.36;297.46000000000004;294.86;295.66;323.36;281.26000000000005;277.76000000000005;305.76000000000005;329.56;271.06;243.61107973660833;267.8393353686513;273.8482719121499;287.36;5620000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;5650000.0;0.030333333333333334;0.0775;0.10266666666666667;0.030833333333333334;0.0;0.030333333333333334;0.0;8273.494140625;0.0;1337.86791992188;12160.0693359375;485070.29631932586;483210.45767997415;244470.5247331116;244470.5247331116;239119.01924699868;430477.46260093397;436490.9985850829;445163.16002712236;472028.77388759464;532889.852654604;466861.5149052403;447566.28926109587;447845.39370153175;465335.1870322967;462654.8538357037;421184.66184821166;473477.39382815134;442159.0684893813;436317.3535810935;137182.50506210738;236650.15891445865;465951.8854312021;200566.08146180492;200566.08146180492;273.4006834399757;2694858.309402716;1419842.33245593;285841.3831527659;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1717981902720.0103;659517301039.7432;1442782044234.4993;25111.966732705925;8182.728955723081;0.0;7151.121920951753;4900075.578038315;1156214.5566146208;82198.56310857716;1121860.9662230576;4.208125482589448;0.22934462232487654
7905;2019-05-22 04:45:41.788;575;564;168;169;154;40;48;29;43;39;784;188;50;47;243;218;223;482;142;86;48;-20;558;354;359;147;359;301;561;214.0;499.0;622.0;146.0;14.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11966.8857421875;8030.5703125;0.0;1320.79089355469;568.0;213342;324.0;0.0;Calculated values ==>;1558493141.788;330.66;329.56;289.96000000000004;290.06;288.56;277.16;273.7412296467126;277.96000000000004;276.06;277.46000000000004;277.06;351.56000000000006;291.96000000000004;278.16;277.86;297.46000000000004;294.96000000000004;295.46000000000004;321.36;281.76000000000005;277.96000000000004;305.56;329.96000000000004;271.16;244.02132995426717;267.7187500070086;273.7412296467126;287.36;5580000.0;3540000.0;3590000.0;1470000.0;3590000.0;3010000.0;5610000.0;0.035666666666666666;0.08316666666666667;0.10366666666666666;0.024333333333333332;0.0023333333333333335;0.038;0.0;8030.5703125;0.0;1320.79089355469;11966.8857421875;484693.5437868874;482832.8830896988;244277.5503039209;244626.45485023712;239569.68705950148;430542.39183029096;436897.1440491649;448172.5211863176;471664.89969118324;532339.9270891324;466882.12429807364;449139.50056535646;448726.1184418108;465480.30547409743;462937.3989142076;421877.85794818844;471023.1180212379;443164.6029505043;436897.1440491649;136346.88093916958;238323.1353838712;465767.53023744805;200570.1502314589;203253.93795520655;273.39791368535896;2695059.3707132223;1419978.2019245352;285863.5390121977;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1718197606315.6067;659604902499.9855;1442962947249.9995;25668.112455653685;6453.1362468124025;0.0;8878.441831570417;4900498.752418844;1156336.5241910717;82198.56310857716;1121994.548147693;4.3843553500522034;0.20486886191106232
7906;2019-05-22 04:46:41.779;570;558;167;168;154;40;50;29;53;39;773;186;56;52;243;218;222;468;141;90;49;-20;552;355;360;146;360;301;555;277.0;497.0;911.0;132.0;20.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11629.380859375;7643.51611328125;0.0;1319.54833984375;570.0;213343;321.0;0.0;Calculated values ==>;1558493201.779;330.16;328.96000000000004;289.86;289.96000000000004;288.56;277.16;273.8482719121499;278.16;276.06;278.46000000000004;277.06;350.46000000000004;291.76000000000005;278.76000000000005;278.36;297.46000000000004;294.96000000000004;295.36;319.96000000000004;282.16;278.06;305.26000000000005;330.16;271.16;243.81672145450628;267.7187500070086;273.8482719121499;287.26000000000005;5520000.0;3550000.0;3600000.0;1460000.0;3600000.0;3010000.0;5550000.0;0.04616666666666667;0.08283333333333333;0.15183333333333332;0.022000000000000002;0.0033333333333333335;0.0495;0.0;7643.51611328125;0.0;1319.54833984375;11629.380859375;484681.7980972922;482687.9861065639;244162.31979616627;244512.7905452259;239763.8484198369;430477.46260093397;437009.2976769699;449551.36088337604;471797.4602824029;531194.622265396;466638.6879305008;449961.7295482359;449414.24132049555;465335.1870322967;462787.14600039157;423464.1739585212;469719.0630196487;443592.85282077984;436836.9659171394;135093.4372263088;239159.6471344744;465910.0080854373;201121.00294041212;204019.40811588377;273.61826319058554;2695255.976772696;1420108.7997186717;285885.53853869555;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1718413273960.3804;659692789314.8933;1443143520159.81;37720.00934767335;5825.358113190555;0.0;11524.469111162152;4901026.907531499;1156438.8296291798;82198.56310857716;1122164.5469017322;6.144085748800544;0.2597324175429243
7907;2019-05-22 04:47:41.799;565;553;166;167;155;41;52;29;56;39;763;185;58;57;243;219;221;456;140;93;51;-19;555;354;359;144;359;301;558;219.0;429.0;737.0;0.0;13.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11483.7392578125;7531.2685546875;0.0;1326.27880859375;572.0;213344;319.0;0.0;Calculated values ==>;1558493261.799;329.66;328.46000000000004;289.76000000000005;289.86;288.66;277.26000000000005;273.7412296467126;278.36;276.06;278.76000000000005;277.06;349.46000000000004;291.66;278.96000000000004;278.86;297.46000000000004;295.06;295.26000000000005;318.76000000000005;282.46000000000004;278.26000000000005;305.06;330.36;271.26000000000005;243.40439225979637;267.7187500070086;273.7412296467126;287.16;5550000.0;3540000.0;3590000.0;1440000.0;3590000.0;3010000.0;5580000.0;0.0365;0.0715;0.12283333333333334;0.0;0.0021666666666666666;0.03866666666666666;0.0;7531.2685546875;0.0;1326.27880859375;11483.7392578125;483655.8086331431;481645.72507560346;243698.8121076301;244045.7065899376;239993.88866553456;430542.39183029096;437582.33777929767;449961.7295482359;472061.9191754798;530152.5380097117;466516.8519203191;450234.49445270485;450098.19270883244;465480.30547409743;463069.30017575866;422247.8759843978;467488.75851905835;444267.2284727559;437411.6681645412;134257.8026903663;239996.17471937067;466294.2697013934;201446.94854128102;203814.5098618092;273.7412296467126;2695448.650310056;1420235.2984097109;285907.5944477787;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1718629045860.3118;659779818314.8656;1443324180359.7527;30525.898933687626;0.0;0.0;9032.423454372301;4901595.81300563;1156487.390461658;82198.56310857716;1122335.9114422032;4.46605824000987;0.13589168381403083
7908;2019-05-22 04:48:41.779;562;551;166;168;155;41;54;28;52;38;758;184;56;60;243;219;222;464;140;97;53;-18;556;354;359;143;359;300;558;130.0;447.0;895.0;129.0;14.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11317.912109375;7245.712890625;0.0;1331.15588378906;573.0;213345;317.0;0.0;Calculated values ==>;1558493321.779;329.36;328.26000000000005;289.76000000000005;289.96000000000004;288.66;277.26000000000005;273.7412296467126;278.56;275.96000000000004;278.36;276.96000000000004;348.96000000000004;291.56;278.76000000000005;279.16;297.46000000000004;295.06;295.36;319.56;282.86;278.46000000000004;304.86;330.46000000000004;271.36;243.1966462407574;267.5978703862781;273.7412296467126;287.16;5560000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5580000.0;0.021666666666666667;0.0745;0.14916666666666664;0.021500000000000002;0.0023333333333333335;0.024;0.0;7245.712890625;0.0;1331.15588378906;11317.912109375;483127.44170362205;481366.10544014286;243698.8121076301;244394.44949180353;239993.88866553456;430542.39183029096;437922.44539726764;449597.6657697971;472095.1348084983;529707.431855792;466538.01411902596;450143.51895193453;450686.8076578895;465480.30547409743;463069.30017575866;422221.1180888533;468709.72383726516;444891.0526304784;437752.5954410684;133422.163535592;240414.4444865203;466535.6764483678;200825.48395856278;204993.72419527767;273.49808708847536;2695638.600733589;1420358.3988746237;285929.7323551259;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1718844374060.3801;659865889614.893;1443504420259.81;37108.517120175784;5712.769138530809;0.0;5586.212909898978;4902159.245266213;1156534.9810023576;82198.56310857716;1122457.692804621;5.643959403111258;0.29130877235903924
7909;2019-05-22 04:49:41.810;562;549;166;167;155;43;55;29;46;38;754;183;51;60;243;219;222;469;140;99;55;-17;553;356;361;142;361;300;556;160.0;431.0;773.0;79.0;7.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11152.4853515625;7028.99755859375;0.0;1335.70581054688;573.0;213346;315.0;0.0;Calculated values ==>;1558493381.81;329.36;328.06;289.76000000000005;289.86;288.66;277.46000000000004;273.955091788801;278.66;276.06;277.76000000000005;276.96000000000004;348.56000000000006;291.46000000000004;278.26000000000005;279.16;297.46000000000004;295.06;295.36;320.06;283.06;278.66;304.66;330.46000000000004;271.46000000000004;242.98782864720522;267.5978703862781;273.955091788801;287.16;5530000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5560000.0;0.02666666666666667;0.07183333333333333;0.12883333333333333;0.013166666666666667;0.0011666666666666668;0.027833333333333335;0.0;7028.99755859375;0.0;1335.70581054688;11152.4853515625;483469.68603669765;481319.5249524274;243775.2779576561;244123.2908277871;240059.67428768805;430412.23801567365;437636.28072910535;448773.92728241725;472226.9707426428;529290.4194999392;466416.24878488225;449460.79382102675;450686.8076578895;465189.78860520123;462769.0328275246;423156.9582953553;469735.562790161;444803.72290194937;437636.28072910535;132586.51949877874;240414.4444865203;466776.4391559354;201546.77265056036;203316.82975924102;273.7891748485515;2695825.9507929925;1420477.4162553924;285951.96768486244;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1719060485660.016;659951433789.7489;1443684513259.5068;31851.098421737563;3492.1906089874383;0.0;6521.891385327891;4902734.20563755;1156611.7286325898;82198.56310857716;1122558.6458056937;5.00498087840191;0.2239137054523426
7910;2019-05-22 04:50:41.820;561;549;166;168;157;44;57;29;43;38;752;183;48;61;243;219;222;474;140;101;56;-14;560;355;360;141;360;300;563;151.0;420.0;711.0;103.0;20.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11127.943359375;6958.98291015625;0.0;1334.60510253906;573.0;213347;313.0;0.0;Calculated values ==>;1558493441.82;329.26000000000005;328.06;289.76000000000005;289.96000000000004;288.86;277.56;273.8482719121499;278.86;276.06;277.46000000000004;276.96000000000004;348.36;291.46000000000004;277.96000000000004;279.26000000000005;297.46000000000004;295.06;295.36;320.56;283.26000000000005;278.76000000000005;304.46000000000004;330.46000000000004;271.76000000000005;242.77792619122317;267.5978703862781;273.8482719121499;287.16;5600000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;5630000.0;0.025166666666666667;0.07;0.11850000000000001;0.017166666666666667;0.0033333333333333335;0.0285;0.0;6958.98291015625;0.0;1334.60510253906;11127.943359375;482530.2367159346;480500.02048878314;243510.27396830267;244200.40040243522;240486.68091755616;430477.46260093397;438203.8711651656;448359.7611168141;472358.58907936385;529081.8588830346;466416.24878488225;449049.17973423813;450822.23689861054;465335.1870322967;462919.32119116804;420938.21636676183;469552.4906997133;445313.1669787469;438034.446279952;131750.87031387739;240414.4444865203;467215.53762504057;201160.80069918092;206113.95546749927;273.6338383578676;2696011.6519772606;1420594.0021870309;285974.22398456646;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1719276821709.9817;660036347939.7354;1443864543259.4783;29293.076809489532;4567.272983893924;0.0;6609.733988154903;4903243.825353528;1156678.9020228859;82198.56310857716;1122668.0942554905;4.879683403563002;0.22817561709527287
7911;2019-05-22 04:51:41.771;563;549;166;168;157;44;58;29;42;38;752;183;47;60;243;219;223;488;141;105;58;-12;565;355;361;140;361;300;568;273.0;418.0;833.0;108.0;13.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11013.81640625;6847.34228515625;0.0;1342.86633300781;572.0;213348;311.0;0.0;Calculated values ==>;1558493501.771;329.46000000000004;328.06;289.76000000000005;289.96000000000004;288.86;277.56;273.8482719121499;278.96000000000004;276.06;277.36;276.96000000000004;348.36;291.46000000000004;277.86;279.16;297.46000000000004;295.06;295.46000000000004;321.96000000000004;283.66;278.96000000000004;304.26000000000005;330.36;271.96000000000004;242.56692532238324;267.5978703862781;273.8482719121499;287.26000000000005;5650000.0;3550000.0;3610000.0;1400000.0;3610000.0;3000000.0;5680000.0;0.0455;0.06966666666666667;0.13883333333333334;0.018000000000000002;0.0021666666666666666;0.04766666666666666;0.0;6847.34228515625;0.0;1342.86633300781;11013.81640625;482233.92649797676;479910.6404574022;243325.36680188825;244010.18989454594;240322.79654191632;430477.46260093397;438146.9115166479;448221.35771391523;472489.9908694221;529081.8588830346;466416.24878488225;448911.6385699624;450686.8076578895;465189.78860520123;462919.32119116804;419585.09613005974;471002.4712158913;445734.66423797165;438146.9115166479;130915.21571166244;239996.17471937067;467553.8956012139;201270.6227161495;203182.20199277397;273.6767977231928;2696196.0159549215;1420708.960937231;285996.5180248395;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1719492945064.8923;660120579094.7006;1444044396259.4038;34284.99370885648;4793.09891193116;0.0;11199.984487304657;4903773.209923538;1156756.8414194544;82198.56310857716;1122816.3873710295;6.13880298440588;0.24603003593882836
7912;2019-05-22 04:52:41.791;566;551;165;167;158;46;60;30;44;38;752;183;48;62;244;219;224;498;142;106;59;-9;572;356;361;139;361;301;575;284.0;428.0;878.0;100.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11219.076171875;6841.2763671875;0.0;1345.66821289062;571.0;213349;310.0;0.0;Calculated values ==>;1558493561.791;329.76000000000005;328.26000000000005;289.66;289.86;288.96000000000004;277.76000000000005;273.955091788801;279.16;276.16;277.56;276.96000000000004;348.36;291.46000000000004;277.96000000000004;279.36;297.56;295.06;295.56;322.96000000000004;283.76000000000005;279.06;304.16;330.26000000000005;272.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;287.36;5720000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5750000.0;0.04733333333333333;0.07133333333333333;0.14633333333333332;0.016666666666666666;0.0;0.04733333333333333;0.0;6841.2763671875;0.0;1345.66821289062;11219.076171875;481847.30053568503;479366.3202993815;242735.87641783437;243410.37206256544;240422.78278349843;430412.23801567365;438485.31824677397;448311.18344306457;472621.17715536855;529005.2172145927;466272.94233991107;448864.0834710752;450778.10816522007;465320.7433433528;462769.0328275246;417477.3412966169;471591.26062235166;445888.8890948552;438316.31352762313;130497.3862941446;239577.9089402584;467990.2428578861;201605.30680741844;201605.30680741844;273.8120268894723;2696381.3518177154;1420823.0707832384;286018.92994753306;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1719709617264.8235;660204306994.674;1444224756359.3464;36101.29328101621;4439.748934174461;0.0;11204.320984756356;4904359.957832398;1156833.807464947;82198.56310857716;1123003.1521507525;6.320473125696091;0.253649507163611
7913;2019-05-22 04:53:41.782;570;553;164;167;158;46;62;30;46;38;753;183;50;61;244;219;226;508;142;108;61;-6;580;357;362;139;362;302;583;303.0;391.0;904.0;102.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;11147.7998046875;6914.55224609375;0.0;1344.46691894531;570.0;213350;308.0;0.0;Calculated values ==>;1558493621.782;330.16;328.46000000000004;289.56;289.86;288.96000000000004;277.76000000000005;274.0616903277293;279.36;276.16;277.76000000000005;276.96000000000004;348.46000000000004;291.46000000000004;278.16;279.26000000000005;297.56;295.06;295.76000000000005;323.96000000000004;283.96000000000004;279.26000000000005;303.96000000000004;330.16;272.56;242.35481222062532;267.8393353686513;274.0616903277293;287.36;5800000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5830000.0;0.050499999999999996;0.06516666666666666;0.15066666666666664;0.017;0.0;0.050499999999999996;0.0;6914.55224609375;0.0;1344.46691894531;11147.7998046875;481487.08304414933;478700.82149371685;242127.0570054702;243125.29004521715;240169.07643282035;430346.717906069;438598.19827211706;448401.4392639541;472621.17715536855;529032.944651942;466129.36155048787;448954.665639539;450462.1078894688;465175.32018785755;462618.4332792204;415218.5922338149;472059.9443309496;446001.5848834756;438429.2166670595;129661.7230551523;239159.6471344744;468287.17308428296;201896.7683192802;201896.7683192802;273.9302150012361;2696567.7144928034;1420937.6854938986;286041.344377695;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1719926484730.4578;660287694484.9178;1444405629224.8755;37140.03708899753;4528.636881005047;0.0;11944.888641562855;4904970.21070227;1156908.5328031431;82198.56310857716;1123196.033295024;6.49151691504906;0.25599665582218734
7914;2019-05-22 04:54:41.782;575;556;163;165;157;47;60;31;49;39;754;183;53;63;244;219;227;516;142;109;60;-3;586;358;363;139;363;304;589;137.0;445.0;993.0;126.0;3.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11375.205078125;7082.8662109375;0.0;1348.31042480469;568.0;213351;307.0;0.0;Calculated values ==>;1558493681.782;330.66;328.76000000000005;289.46000000000004;289.66;288.86;277.86;274.1680685717883;279.16;276.26000000000005;278.06;277.06;348.56000000000006;291.46000000000004;278.46000000000004;279.46000000000004;297.56;295.06;295.86;324.76000000000005;284.06;279.16;303.86;329.96000000000004;272.86;242.35481222062532;268.0796299477929;274.1680685717883;287.36;5860000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5890000.0;0.022833333333333334;0.07416666666666667;0.1655;0.021;0.0005;0.023333333333333334;0.0;7082.8662109375;0.0;1348.31042480469;11375.205078125;481503.1188347267;478417.79431192536;241599.34724136247;242255.25584213834;239663.7253719047;430280.9020939914;438033.3197705455;448444.3321323563;472719.2527797885;528984.1077190351;465841.3709369655;448998.8971924048;450373.3729486141;465029.61547741666;462467.52072328096;413241.04503508535;472494.3653307928;445960.44221279345;438033.3197705455;129243.88916455513;238323.1353838712;468583.909348124;202081.57157268157;202928.38105129614;274.00674247059425;2696755.4062001603;1421054.3306477072;286063.7841888929;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1720143984730.4578;660371094484.9178;1444587429224.8755;40773.03687262617;5596.54909328429;0.0;5485.781903449153;4905619.486318617;1156992.9093529289;82198.56310857716;1123341.288882899;6.150430729861566;0.32164099581431527
7915;2019-05-22 04:55:41.773;581;560;161;164;157;48;43;33;52;39;755;183;55;63;245;218;229;524;142;109;43;-1;592;360;365;139;365;304;595;-1.0;413.0;964.0;128.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11281.4033203125;7237.32421875;0.0;1351.42590332031;567.0;213352;306.0;0.0;Calculated values ==>;1558493741.773;331.26000000000005;329.16;289.26000000000005;289.56;288.86;277.96000000000004;274.38016830617;277.46000000000004;276.46000000000004;278.36;277.06;348.66;291.46000000000004;278.66;279.46000000000004;297.66;294.96000000000004;296.06;325.56;284.06;277.46000000000004;303.76000000000005;329.86;273.06;242.35481222062532;268.0796299477929;274.38016830617;287.36;5920000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5950000.0;0.0;0.06883333333333333;0.16066666666666668;0.021333333333333333;0.0;0.0;0.0;7237.32421875;0.0;1351.42590332031;11281.4033203125;481665.6546387835;478281.8712332932;240759.7506302799;241730.2326726748;239483.5009590016;430148.3826014536;434589.01295012434;448860.518063585;472719.2527797885;529088.6247878366;465841.3709369655;449275.13823886396;450373.3729486141;464869.23356765806;462031.17872931756;411546.03403741337;472935.2071003919;445568.17471546953;434589.01295012434;128826.0537135997;237904.88540968279;468781.62705904327;202557.90687987837;202928.38105129614;274.2011433734153;2696944.1829491886;1421173.6476675915;286086.27861693327;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1720362351970.2288;660454481974.8303;1444769801864.684;39572.6195301822;5679.4393638221845;0.0;0.0;4906288.9330225345;1157086.8618283207;82198.56310857716;1123386.9968748193;5.268759511086627;0.3350333538833486
7916;2019-05-22 04:56:41.783;588;565;158;161;153;49;37;34;55;40;756;183;58;65;245;217;230;528;142;108;37;0;590;362;367;140;367;308;593;-2.0;473.0;1049.0;123.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11484.44921875;7662.96484375;0.0;1375.66857910156;566.0;213353;305.0;0.0;Calculated values ==>;1558493801.783;331.96000000000004;329.66;288.96000000000004;289.26000000000005;288.46000000000004;278.06;274.5913991737795;276.86;276.56;278.66;277.16;348.76;291.46000000000004;278.96000000000004;279.66;297.66;294.86;296.16;325.96000000000004;283.96000000000004;276.86;303.66;329.76000000000005;273.16;242.56692532238324;268.5567601203482;274.5913991737795;287.36;5900000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;5930000.0;0.0;0.07883333333333334;0.17483333333333334;0.0205;0.0;0.0;0.0;7662.96484375;0.0;1375.66857910156;11484.44921875;482890.0450970123;479247.36873916147;239861.14385967894;240822.39451499493;238283.20180309349;430014.67791919125;432997.62667057913;448533.76885935507;472686.4266018815;528886.6670609541;465262.0307979504;448951.9434487286;449921.5578654963;464576.35343310115;461592.2958648185;412767.63881312485;473791.85847609706;445016.4663808037;432997.62667057913;128408.21666700009;237486.63934987856;468743.2512102924;203127.5578602872;202928.38105129614;274.43135038363005;2697133.9300062237;1421297.8374379384;286109.0081919144;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1720581988570.1938;660538195924.817;1444953432464.6548;42905.18588967037;5445.121713675107;0.0;0.0;4906976.3626200985;1157179.581954731;82198.56310857716;1123386.9968748193;5.349294007333649;0.3338008685405498
7917;2019-05-22 04:57:41.784;592;569;157;159;150;50;38;34;54;40;759;183;59;66;245;217;231;532;143;108;37;2;597;361;366;140;366;309;600;-1.0;299.0;829.0;100.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11875.6982421875;8266.0146484375;0.0;1378.0646972656198;564.0;213354;304.0;0.0;Calculated values ==>;1558493861.784;332.36;330.06;288.86;289.06;288.16;278.16;274.4858918419099;276.96000000000004;276.56;278.56;277.16;349.06000000000006;291.46000000000004;279.06;279.76000000000005;297.66;294.86;296.26000000000005;326.36;283.96000000000004;276.86;303.56;329.56;273.36;242.56692532238324;268.67533136820026;274.4858918419099;287.46000000000004;5970000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;6000000.0;0.0;0.049833333333333334;0.13816666666666666;0.016666666666666666;0.0;0.0;0.0;8266.0146484375;0.0;1378.0646972656198;11875.6982421875;482661.15055745974;478998.89081158617;239335.87477744583;239968.00355068923;237158.7563134199;430081.6785162784;433433.583526483;448206.75824692857;472686.4266018815;529124.3565834656;465116.4869159478;448905.8905245643;449877.23788744846;464722.9366227796;461745.05252366984;410209.63738281745;473509.0566518521;445214.8794722161;433249.8226776551;127990.37798978784;236650.15891445865;468941.17327746755;202877.41313343696;202928.38105129614;274.3297649583315;2697328.6011459613;1421430.5811459045;286131.9563516527;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1720801892234.9282;660622197324.7156;1445138535549.4312;33896.33784984742;4434.396002400509;0.0;0.0;4907616.385984033;1157261.9126410873;82198.56310857716;1123386.9968748193;3.974535305884437;0.2506087820077964
7918;2019-05-22 04:58:41.764;596;573;156;157;146;49;38;34;49;41;760;184;56;66;246;216;232;536;142;110;38;4;593;362;367;141;367;310;596;-2.0;292.0;929.0;47.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12041.5546875;8657.646484375;0.0;1388.3876953125;562.0;213355;304.0;0.0;Calculated values ==>;1558493921.764;332.76000000000005;330.46000000000004;288.76000000000005;288.86;287.76000000000005;278.06;274.5913991737795;276.96000000000004;276.56;278.06;277.26000000000005;349.16;291.56;278.76000000000005;279.76000000000005;297.76000000000005;294.76000000000005;296.36;326.76000000000005;284.16;276.96000000000004;303.56;329.36;273.56;242.77792619122317;268.7936212382143;274.5913991737795;287.36;5930000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;5960000.0;0.0;0.048666666666666664;0.15483333333333332;0.007833333333333333;0.0;0.0;0.0;8657.646484375;0.0;1388.3876953125;12041.5546875;483681.6846670176;480051.3823679249;239138.09513960916;239453.79218330688;236041.78294089928;430014.67791919125;433182.4302400453;447312.8991861806;472653.6706096803;529152.6319816954;465094.7735596945;448299.9719043353;449694.52579769876;464708.6425554581;461457.9028561018;412315.62940238265;474613.63642633206;445329.55898920173;433182.4302400453;127990.37798978784;235813.6939595721;469002.22466039064;203365.55133397903;202928.38105129614;274.52344761115705;2697527.845150292;1421571.5646452196;286155.0024370082;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1721021718934.998;660706469224.7424;1445324173649.4902;37771.18102578254;2080.8206077235577;0.0;0.0;4908213.416231746;1157316.1880150316;82198.56310857716;1123386.9968748193;3.966938686520154;0.22545859768097173
7919;2019-05-22 04:59:41.794;597;576;157;157;144;49;38;35;34;41;761;184;47;65;246;217;232;538;143;113;38;5;594;361;366;141;366;312;597;-1.0;450.0;810.0;48.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12574.2861328125;9380.1669921875;0.0;1384.3278808593802;562.0;213356;303.0;0.0;Calculated values ==>;1558493981.794;332.86;330.76000000000005;288.86;288.86;287.56;278.06;274.4858918419099;276.96000000000004;276.66;276.56;277.26000000000005;349.26;291.56;277.86;279.66;297.76000000000005;294.86;296.36;326.96000000000004;284.46000000000004;276.96000000000004;303.46000000000004;329.36;273.66;242.77792619122317;269.02936301313275;274.4858918419099;287.46000000000004;5940000.0;3610000.0;3660000.0;1410000.0;3660000.0;3120000.0;5970000.0;0.0;0.075;0.13499999999999998;0.008;0.0;0.0;0.0;9380.1669921875;0.0;1384.3278808593802;12574.2861328125;483710.26928176725;480367.51764467196;239424.17574479542;239424.17574479542;235409.27700490848;430081.6785162784;433433.583526483;444768.4058800359;472653.6706096803;529104.4563234631;464802.7327814321;446645.12888361624;449187.8993887741;464854.9636409364;461745.05252366984;411901.5270648554;474787.8554938986;445992.8272916113;433433.583526483;127572.53764652992;235813.6939595721;469101.2764714543;203081.8267017059;202928.38105129614;274.4089797046299;2697733.0797230336;1421721.9549150087;286178.1199531135;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1721241728884.8933;660791111524.7021;1445510866949.4014;32627.688189074546;2128.1555981579872;0.0;0.0;4908800.366803545;1157351.2803541315;82198.56310857716;1123386.9968748193;3.228748231768624;0.18737556839026082
7920;2019-05-22 05:00:41.795;598;578;160;160;144;47;39;35;-11;42;762;184;-5;56;246;217;232;541;143;116;39;7;590;361;366;142;366;311;592;84.0;485.0;838.0;38.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;12931.732421875;9585.697265625;0.0;1382.81237792969;563.0;213357;303.0;0.0;Calculated values ==>;1558494041.795;332.96000000000004;330.96000000000004;289.16;289.16;287.56;277.86;274.4858918419099;277.06;276.66;272.06;277.36;349.36;291.56;272.66;278.76000000000005;297.76000000000005;294.86;296.36;327.26000000000005;284.76000000000005;277.06;303.46000000000004;329.46000000000004;273.86;242.98782864720522;268.91163127593666;274.4858918419099;287.46000000000004;5900000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;5920000.0;0.014;0.08083333333333333;0.1396666666666667;0.006333333333333333;0.0;0.014;0.0;9585.697265625;0.0;1382.81237792969;12931.732421875;484300.5596235355;481236.79523327923;240531.8131093297;240531.8131093297;235537.85881481587;430081.6785162784;433616.79160117084;438179.8461725703;472620.9849758201;529285.8718597549;464948.89742558415;439117.1398541336;448112.38529879943;464854.9636409364;461745.05252366984;413527.6397759462;475854.1271798207;446456.4050717341;433616.79160117084;127572.53764652992;236231.924509345;469162.7822548786;203143.6748470729;203143.6748470729;274.43292623794775;2697945.6334207463;1421880.0064184088;286201.1798396589;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1721461332545.5007;660876012939.937;1445697770064.9182;32826.71859512781;1684.7876802494363;0.0;3226.6236345573716;4909345.829285812;1157383.0554111148;82198.56310857716;1123413.8858533239;3.440588661205242;0.1675015526000186
7921;2019-05-22 05:01:41.785;595;577;164;164;146;45;41;35;-15;42;762;183;-17;42;245;217;231;537;144;119;40;7;582;361;366;142;366;311;584;221.0;549.0;646.0;83.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13422.1123046875;9949.0576171875;0.0;1376.99230957031;565.0;213358;303.0;0.0;Calculated values ==>;1558494101.785;332.66;330.86;289.56;289.56;287.76000000000005;277.66;274.4858918419099;277.26000000000005;276.66;271.66;277.36;349.36;291.46000000000004;271.46000000000004;277.36;297.66;294.86;296.26000000000005;326.86;285.06;277.16;303.46000000000004;329.66;273.86;242.98782864720522;268.91163127593666;274.4858918419099;287.56;5820000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;5840000.0;0.036833333333333336;0.0915;0.10766666666666666;0.013833333333333333;0.0;0.036833333333333336;0.0;9949.0576171875;0.0;1376.99230957031;13422.1123046875;484775.2943853034;482017.96438692807;242093.3570102286;242093.3570102286;236361.28986626936;430081.6785162784;433981.5763581648;437548.62350390764;472620.9849758201;529285.8718597549;464824.53742108506;437231.03110804653;446122.27801210183;464722.9366227796;461745.05252366984;416220.97841031395;476249.5493961115;446917.65891234;433799.4536676275;127572.53764652992;237068.3971897606;469162.7822548786;202978.42432670158;202978.42432670158;274.3689223068314;2698165.2121909405;1422042.7689108541;286224.1743789963;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1721680895945.5356;660961198739.9506;1445884338964.9478;25255.391444745852;3682.2169513397816;0.0;8501.907914057438;4909829.766199957;1157427.7729955453;82198.56310857716;1123511.6073266175;3.3056110958589504;0.13568523465533605
7922;2019-05-22 05:02:41.816;588;573;169;169;149;44;43;36;-8;42;760;183;3;30;245;218;229;525;144;122;42;8;577;359;364;142;364;309;579;-1.0;468.0;520.0;74.0;3.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13689.283203125;10165.314453125;0.0;1373.23022460938;569.0;213359;303.0;0.0;Calculated values ==>;1558494161.816;331.96000000000004;330.46000000000004;290.06;290.06;288.06;277.56;274.27422755570615;277.46000000000004;276.76000000000005;272.36;277.36;349.16;291.46000000000004;273.46000000000004;276.16;297.66;294.96000000000004;296.06;325.66;285.36;277.36;303.46000000000004;330.06;273.96000000000004;242.98782864720522;268.67533136820026;274.27422755570615;287.56;5770000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;5790000.0;0.0;0.078;0.08666666666666667;0.012333333333333333;0.0005;0.0005;0.0;10165.314453125;0.0;1373.23022460938;13689.283203125;484359.2997679083;482027.2998100404;243943.80872282415;243943.80872282415;237431.25715542358;430214.79039162316;434832.48858899495;439094.5795304832;472620.9849758201;529229.1397569913;465116.4869159478;440780.27310602705;444783.8392473439;465015.24582933175;462183.0053738274;417353.37378806307;475103.43645717914;447756.78441579134;434653.35091899;127572.53764652992;238741.38928724395;469261.9347870629;202339.61362752182;243943.80872282415;274.11171507307427;2698391.2572160778;1422210.4752813708;286247.10474131175;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1721900009095.1667;661046442759.807;1446070435064.6343;20518.76371158999;3292.041960967674;0.0;95.35477109808292;4910211.414575451;1157485.9218477758;82198.56310857716;1123583.2881981984;2.071852309917976;0.13485483370778825
7923;2019-05-22 05:03:41.777;578;566;171;171;152;41;47;35;7;42;759;183;23;31;245;218;227;514;144;127;46;9;571;357;362;141;362;307;573;152.0;457.0;422.0;-1.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13855.7646484375;9992.841796875;0.0;1368.36010742188;572.0;213360;304.0;0.0;Calculated values ==>;1558494221.777;330.96000000000004;329.76000000000005;290.26000000000005;290.26000000000005;288.36;277.26000000000005;274.0616903277293;277.86;276.66;273.86;277.36;349.06000000000006;291.46000000000004;275.46000000000004;276.26000000000005;297.66;294.96000000000004;295.86;324.56;285.86;277.76000000000005;303.56;330.36;274.06;242.77792619122317;268.43790593516167;274.0616903277293;287.56;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5730000.0;0.025333333333333333;0.07616666666666667;0.07033333333333333;0.0;0.0;0.025333333333333333;0.0;9992.841796875;0.0;1368.36010742188;13855.7646484375;483642.59259425965;481731.6846256516;244856.00753477612;244856.00753477612;238553.49997908866;430346.717906069;436019.9354273413;441806.74464207777;472751.9947874012;529277.3755970554;465407.28956781275;444166.49989544915;445324.3809667724;465306.4224800408;462485.70515263407;418801.9833908288;474233.50100411545;448884.8576902355;435844.5533831253;127990.37798978784;239996.17471937067;469497.271648461;202234.48292222194;202234.48292222194;274.0616903277293;2698620.650079034;1422378.3507266783;286269.936477118;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1722117667525.0422;661131287574.7584;1446255114944.5286;16849.91574096319;0.0;0.0;5918.121785009551;4910522.617823697;1157513.3376988743;82198.56310857716;1123633.367929806;2.0040166276212137;0.05805980312008403
7924;2019-05-22 05:04:41.807;570;559;172;172;154;39;50;33;20;42;756;183;34;34;244;219;226;499;144;131;50;9;564;356;361;141;361;305;566;-1.0;455.0;327.0;52.0;10.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13965.31640625;9900.85546875;0.0;1356.03063964844;575.0;213361;304.0;0.0;Calculated values ==>;1558494281.807;330.16;329.06;290.36;290.36;288.56;277.06;273.955091788801;278.16;276.46000000000004;275.16;277.36;348.76;291.46000000000004;276.56;276.56;297.56;295.06;295.76000000000005;323.06;286.26000000000005;278.16;303.56;330.66;274.06;242.77792619122317;268.19934244402924;273.955091788801;287.56;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5660000.0;0.0;0.07583333333333334;0.0545;0.008666666666666666;0.0016666666666666668;0.0016666666666666668;0.0;9900.85546875;0.0;1356.03063964844;13965.31640625;483324.3611241514;481557.5180737075;245481.36072991425;245481.36072991425;239410.87485249966;430412.23801567365;436776.8904632732;444132.64570135507;472751.9947874012;529116.5775126958;465696.958078356;446144.86104575056;446144.86104575056;465320.7433433528;462769.0328275246;420834.6496591864;472905.5017350139;449664.84639329417;436776.8904632732;127990.37798978784;241250.99604349316;469497.271648461;201525.7004921187;245481.36072991425;273.7809460778133;2698852.608342217;1422544.2144275513;286292.65108496085;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1722334675974.9387;661215929874.7181;1446438806744.441;13222.078513903383;2322.420283354966;0.0;318.82588288893163;4910773.343075677;1157532.7008779775;82198.56310857716;1123685.3684809622;1.4092107290942661;0.09077693358094424
7925;2019-05-22 05:05:41.797;564;553;172;172;154;38;55;32;30;41;753;183;41;40;244;219;224;483;145;135;54;10;558;354;359;140;359;303;560;-1.0;458.0;517.0;42.0;22.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13601.7578125;9446.8662109375;0.0;1352.59741210938;576.0;213362;304.0;0.0;Calculated values ==>;1558494341.797;329.56;328.46000000000004;290.36;290.36;288.56;276.96000000000004;273.7412296467126;278.66;276.36;276.16;277.26000000000005;348.46000000000004;291.46000000000004;277.26000000000005;277.16;297.56;295.06;295.56;321.46000000000004;286.66;278.56;303.56;330.76000000000005;274.16;242.56692532238324;267.9596281332873;273.7412296467126;287.66;5580000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;5600000.0;0.0;0.07633333333333334;0.08616666666666667;0.007;0.0036666666666666666;0.0036666666666666666;0.0;9446.8662109375;0.0;1352.59741210938;13601.7578125;483175.924557431;481413.1950015357;245725.897945001;245725.897945001;239601.77180350505;430542.39183029096;438091.89182571816;445965.0840659671;472784.61766108364;528956.2834829289;465985.50491965073;447516.57979027147;447376.48645180964;465610.7510579218;463069.30017575866;422168.74467501516;471304.0888305193;450618.06980366615;437922.44539726764;127990.37798978784;241669.27786274583;469732.021654708;201217.59427962132;245725.897945001;273.6516082718763;2699082.29567314;1422705.4185697385;286315.21922341234;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1722550639974.9731;661300215824.7316;1446621176344.47;21089.075369923463;1879.6009916256069;0.0;704.7206739916444;4911059.221703707;1157567.7118858006;82198.56310857716;1123693.8966140118;2.1920900761237694;0.12652898915098226
