;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7926;2019-05-22 05:06:41.788;560;549;171;172;155;37;58;30;36;40;750;183;44;43;243;220;223;471;145;139;58;10;554;353;358;137;358;300;557;248.0;422.0;562.0;86.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13013.791015625;8869.3837890625;0.0;1345.58801269531;577.0;213363;304.0;0.0;Calculated values ==>;1558494401.788;329.16;328.06;290.26000000000005;290.36;288.66;276.86;273.6339639331285;278.96000000000004;276.16;276.76000000000005;277.16;348.16;291.46000000000004;277.56;277.46000000000004;297.46000000000004;295.16;295.46000000000004;320.26000000000005;287.06;278.96000000000004;303.56;330.86;274.16;241.92719264551067;267.5978703862781;273.6339639331285;287.66;5540000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;5570000.0;0.04133333333333333;0.07033333333333333;0.09366666666666666;0.014333333333333333;0.0005;0.041833333333333333;0.0;8869.3837890625;0.0;1345.58801269531;13013.791015625;483079.45688192785;481202.8507467255;245493.3078830109;245850.53655075288;240026.7243569645;430607.02586249536;438821.784160885;447387.1986165429;473078.44118532055;528873.2616124821;466416.24878488225;448497.9897238959;448359.7611168141;465625.14543771395;463350.48658631596;423130.68344505393;469902.7757159769;451380.85807112255;438821.784160885;127990.37798978784;242087.5637286956;470138.0144479632;200901.62905877226;201434.59733157192;273.5235150051872;2699304.0586445867;1422858.0310915392;286337.70072928636;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1722765707710.6023;661383303359.9746;1446802049209.999;23087.481681911184;3859.0548572450707;0.0;9930.697315692933;4911427.30445952;1157615.5268446945;82198.56310857716;1123782.5118032459;3.6101160698753265;0.13764104491489446
7927;2019-05-22 05:07:41.798;557;547;170;171;156;37;61;29;39;39;749;184;45;47;243;220;222;464;145;143;60;10;555;352;357;135;357;300;557;251.0;443.0;489.0;43.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13069.15234375;8701.951171875;0.0;1347.83312988281;577.0;213364;304.0;0.0;Calculated values ==>;1558494461.798;328.86;327.86;290.16;290.26000000000005;288.76000000000005;276.86;273.5264737036516;279.26000000000005;276.06;277.06;277.06;348.06000000000006;291.56;277.66;277.86;297.46000000000004;295.16;295.36;319.56;287.46000000000004;279.16;303.56;330.86;274.16;241.49495122638035;267.5978703862781;273.5264737036516;287.66;5550000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3000000.0;5570000.0;0.04183333333333333;0.07383333333333333;0.08149999999999999;0.007166666666666667;0.0005;0.04233333333333333;0.0;8701.951171875;0.0;1347.83312988281;13069.15234375;482549.31000627496;480922.716618506;245138.13106634602;245493.3078830109;240356.20199584225;430671.36484660726;439542.75561153266;447805.08668736095;473241.2657668606;528768.9491469198;466538.01411902596;448636.04472110956;448911.6385699624;465769.70841700374;463499.5827140881;422535.4814673496;468845.3148162488;452136.64181641565;439377.1090466752;127990.37798978784;242087.5637286956;470407.50630016084;200764.85111129977;201288.94496903653;273.46551465263553;2699521.4527321905;1423004.483287489;286360.14964633365;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1722980243460.568;661464916959.9617;1446982079209.9705;20133.779199448985;1932.4390288535044;0.0;10079.065612620036;4911787.541663003;1157663.7973374792;82198.56310857716;1123949.2876189593;3.198604355647711;0.09585504149014983
7928;2019-05-22 05:08:41.769;556;547;170;171;157;38;64;28;40;38;751;184;45;49;243;221;223;472;145;146;63;11;559;351;356;137;356;299;562;-2.0;401.0;593.0;218.0;3.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12798.5849609375;8262.58203125;0.0;1338.69738769531;576.0;213365;304.0;0.0;Calculated values ==>;1558494521.769;328.76000000000005;327.86;290.16;290.26000000000005;288.86;276.96000000000004;273.4187578820637;279.56;275.96000000000004;277.16;276.96000000000004;348.26;291.56;277.66;278.06;297.46000000000004;295.26000000000005;295.46000000000004;320.36;287.76000000000005;279.46000000000004;303.56;330.76000000000005;274.26000000000005;241.92719264551067;267.47669482898436;273.4187578820637;287.66;5590000.0;3510000.0;3560000.0;1370000.0;3560000.0;2990000.0;5620000.0;0.0;0.06683333333333333;0.09883333333333333;0.036333333333333336;0.0005;0.0005;0.0;8262.58203125;0.0;1338.69738769531;12798.5849609375;481948.6829956367;480335.48437019775;244937.44940240603;245289.5868778485;240519.79949135645;430735.4089219946;440255.1772525097;448131.96318365866;472882.9073446267;529054.2280433484;466680.8198170124;448821.82606398215;449370.6488032909;465913.9958927326;463779.2430610787;421558.4330991456;469383.614556828;452742.6736727521;440091.30970343784;127990.37798978784;241669.27786274583;470236.29553865286;199945.3717489663;244937.44940240603;273.13922852453595;2699736.9130200744;1423145.7860680418;286382.52657988254;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1723194040075.4116;661546477519.902;1447161692354.839;24529.10812012876;9820.570231025278;0.0;97.5769301505159;4912159.552498209;1157761.6917427303;82198.56310857716;1124034.0519841658;3.5877776052775836;0.28401337969387536
7929;2019-05-22 05:09:41.779;557;548;169;170;159;39;65;28;41;38;750;183;45;51;243;221;224;482;145;148;65;11;561;353;358;144;358;299;564;191.0;393.0;470.0;285.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12595.666015625;8060.12939453125;0.0;1324.73046875;575.0;213366;304.0;0.0;Calculated values ==>;1558494581.779;328.86;327.96000000000004;290.06;290.16;289.06;277.06;273.6339639331285;279.66;275.96000000000004;277.26000000000005;276.96000000000004;348.16;291.46000000000004;277.66;278.26000000000005;297.46000000000004;295.26000000000005;295.56;321.36;287.96000000000004;279.66;303.56;330.66;274.26000000000005;243.40439225979637;267.47669482898436;273.6339639331285;287.66;5610000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2990000.0;5640000.0;0.03183333333333333;0.0655;0.07833333333333334;0.0475;0.0011666666666666668;0.033;0.0;8060.12939453125;0.0;1324.73046875;12595.666015625;481856.8569910961;480241.0892415264;244509.27104251875;244858.3346766303;241113.8454885597;430607.02586249536;439983.8581329156;448270.2827830808;471963.08021786925;528949.9875339867;466559.28236905794;448821.82606398215;449644.06252484635;465625.14543771395;463481.8882278805;421210.3367153987;470627.21443518036;452680.0719682202;439983.8581329156;127990.37798978784;241250.99604349316;469286.7883828044;200377.5750940551;201937.78656698053;273.31790777733664;2699948.5670479718;1423281.8313336675;286404.7255112214;561850.6353512426;0;32;30;28;97;88;21;15;139;150;1723408275775.3777;661630791569.8885;1447341122254.8105;19418.262102307017;12773.187631215593;0.0;7855.520361675856;4912525.841621352;1157950.0044384382;82198.56310857716;1124100.338840889;4.267188927549607;0.2756195553058282
7930;2019-05-22 05:10:41.790;559;550;168;170;160;41;67;29;38;37;727;183;43;58;243;221;224;492;145;148;66;11;567;354;359;139;359;300;570;152.0;399.0;848.0;259.0;24.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;13453.189453125;8008.5556640625;0.0;2313.34399414062;574.0;213367;304.0;0.0;Calculated values ==>;1558494641.79;329.06;328.16;289.96000000000004;290.16;289.16;277.26000000000005;273.7412296467126;279.86;276.06;276.96000000000004;276.86;345.86;291.46000000000004;277.46000000000004;278.96000000000004;297.46000000000004;295.26000000000005;295.56;322.36;287.96000000000004;279.76000000000005;303.56;330.56;274.26000000000005;242.35481222062532;267.5978703862781;273.7412296467126;287.66;5670000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5700000.0;0.025333333333333333;0.0665;0.14133333333333334;0.043166666666666666;0.004;0.029333333333333333;0.0;8008.5556640625;0.0;2313.34399414062;13453.189453125;481441.3841525794;479816.295265441;243935.14517857134;244624.81402723337;241242.7258852045;430542.39183029096;440095.2062005338;447665.9719958352;472523.0838727012;526471.6689204128;466416.24878488225;448359.7611168141;450415.47969397355;465480.30547409743;463332.75784822745;419219.9559953537;471341.65990502376;452505.1438823547;439930.2995056856;127990.37798978784;240832.718256323;469966.18980854325;200920.9473001238;206786.51973809392;273.53549840004854;2700165.6806401103;1423415.761591686;286435.04835654004;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1723623415210.0837;661715707134.7725;1447520855199.565;34873.296823660545;11613.78630161344;0.0;6838.884206516022;4912978.354223887;1158153.266478811;82198.56310857716;1124222.814661908;5.166293908835888;0.3175909450703802
7931;2019-05-22 05:11:44.750;564;553;166;168;160;43;41;30;37;36;696;184;42;61;244;221;225;503;145;148;42;10;570;356;361;137;361;302;573;-2.0;393.0;1035.0;300.0;12.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;13350.9326171875;8005.3251953125;0.0;2316.01245117188;573.0;213368;304.0;0.0;Calculated values ==>;1558494704.75;329.56;328.46000000000004;289.76000000000005;289.96000000000004;289.16;277.46000000000004;273.955091788801;277.26000000000005;276.16;276.86;276.76000000000005;342.76;291.56;277.36;279.26000000000005;297.56;295.26000000000005;295.66;323.46000000000004;287.96000000000004;277.36;303.56;330.46000000000004;274.16;241.92719264551067;267.8393353686513;273.955091788801;287.66;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5730000.0;0.0;0.0655;0.1725;0.05;0.002;0.002;0.0;8005.3251953125;0.0;2316.01245117188;13350.9326171875;481797.01479058946;479888.88934626966;243143.94748032582;243823.6618757842;241142.61655777853;430412.23801567365;435202.0721543156;447146.25206275086;472687.3056196521;523065.5741768082;466251.5865425818;447845.39370153175;450462.1078894688;465320.7433433528;463033.5824654418;418506.95841678075;472600.14742098714;452153.818075147;435378.9101572175;127990.37798978784;240414.4444865203;470138.0144479632;201399.38439136907;243143.94748032582;273.73159591989634;2700400.067796578;1423555.7940832856;286475.52950681414;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1723850071210.2212;661802591934.8251;1447710364799.6797;42391.33467331336;13436.931502829708;0.0;384.4699253537834;4913653.990501942;1158372.321089078;82198.56310857716;1124285.978880855;5.446264624493109;0.40599843838014826
7932;2019-05-22 05:12:41.781;568;557;164;166;160;45;34;31;38;36;699;187;43;64;244;219;226;512;145;145;33;9;581;358;363;137;364;304;584;-2.0;402.0;1053.0;272.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;13724.263671875;8452.47265625;0.0;2346.07983398438;571.0;213369;304.0;0.0;Calculated values ==>;1558494761.781;329.96000000000004;328.86;289.56;289.76000000000005;289.16;277.66;274.1680685717883;276.56;276.26000000000005;276.96000000000004;276.76000000000005;343.06000000000006;291.86;277.46000000000004;279.56;297.56;295.06;295.76000000000005;324.36;287.66;276.46000000000004;303.56;330.26000000000005;274.06;241.92719264551067;268.0796299477929;274.1680685717883;287.66;5810000.0;3579999.9999999995;3629999.9999999995;1370000.0;3640000.0;3040000.0;5840000.0;0.0;0.06699999999999999;0.1755;0.04533333333333334;0.0;0.0;0.0;8452.47265625;0.0;2346.07983398438;13724.263671875;481086.9066795357;479158.9468522095;242093.3570102286;242756.45338861455;240784.26042417772;430280.9020939914;433452.5470882844;446904.3873112669;472687.3056196521;523220.0622700116;466331.64011549077;447607.1325964645;450509.9134233084;464883.6276779939;462467.52072328096;414836.77017869544;472533.8574490985;451362.99381817644;433269.66867335857;127990.37798978784;239577.9089402584;470039.7140759448;201952.91731938062;243143.94748032582;273.95662385713644;2700614.529673915;1423686.1558426758;286512.45781023684;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1724056523429.8552;661880724404.6865;1447883168729.3733;42988.98298357604;12153.26811963091;0.0;0.0;4914330.285625228;1158575.0203490893;82198.56310857716;1124289.0242564487;5.106448401586655;0.37508303793532466
7933;2019-05-22 05:13:41.791;574;562;163;165;158;47;34;31;32;36;715;189;38;63;245;218;229;523;145;141;34;6;592;360;365;129;365;305;595;-2.0;374.0;899.0;186.0;2.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;13989.7109375;8785.1640625;0.0;2384.21240234375;570.0;213370;304.0;0.0;Calculated values ==>;1558494821.791;330.56;329.36;289.46000000000004;289.66;288.96000000000004;277.86;274.38016830617;276.56;276.26000000000005;276.36;276.76000000000005;344.66;292.06;276.96000000000004;279.46000000000004;297.66;294.96000000000004;296.06;325.46000000000004;287.26000000000005;276.56;303.56;330.16;273.76000000000005;240.16925963744896;268.19934244402924;274.38016830617;287.66;5920000.0;3600000.0;3650000.0;1290000.0;3650000.0;3050000.0;5950000.0;0.0;0.06233333333333334;0.14983333333333335;0.031000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;8785.1640625;0.0;2384.21240234375;13989.7109375;480663.30847437336;478573.56686993357;241405.42583597417;242056.38529156786;239800.73163060157;430148.3826014536;432949.0678229144;445859.90203062753;473728.1634681915;524820.9813425321;466433.26912357885;446712.3873244594;450192.20628343086;464869.23356765806;462031.17872931756;411546.03403741337;472783.90811363613;450415.5255331822;432949.0678229144;127990.37798978784;239159.6471344744;470822.182441657;202521.2919019371;241405.42583597417;274.18691822233876;2700845.517953921;1423829.8267564713;286551.8834820503;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1724274959829.8206;661960537704.6738;1448065899179.3442;36460.23508428212;8317.327606731318;0.0;63.84788066231341;4914992.472788491;1158745.6370781648;82198.56310857716;1124289.5564107983;4.014674472905149;0.2814348986155531
7934;2019-05-22 05:14:41.812;582;568;161;163;155;49;35;32;18;37;736;191;29;59;245;217;231;532;144;48;35;5;600;362;367;131;367;306;602;-2.0;483.0;911.0;183.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13317.90625;9287.4736328125;0.0;1399.5322265625;569.0;213371;304.0;0.0;Calculated values ==>;1558494881.812;331.36;329.96000000000004;289.26000000000005;289.46000000000004;288.66;278.06;274.5913991737795;276.66;276.36;274.96000000000004;276.86;346.76;292.26000000000005;276.06;279.06;297.66;294.86;296.26000000000005;326.36;277.96000000000004;276.66;303.56;330.06;273.66;240.61611355647437;268.3187672390254;274.5913991737795;287.56;6000000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3060000.0;6020000.0;0.0;0.0805;0.15183333333333332;0.030500000000000003;0.0;0.0;0.0;9287.4736328125;0.0;1399.5322265625;13317.90625;480883.443338608;478615.08497058303;240543.66172835315;241184.0119183446;238651.27895601135;430014.67791919125;432626.2974239531;443639.0469653982;473566.1253818903;526945.4434822841;466535.2236481595;445233.9253261885;449459.42253551364;464576.35343310115;461592.2958648185;408860.22160470975;473255.5678022558;435000.52977555234;432626.2974239531;127990.37798978784;238741.38928724395;470456.773871109;203021.26936487685;241405.42583597417;274.3901728379345;2701073.1610782575;1423980.4847828276;286583.42572329025;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1724494636690.3582;662038565004.8647;1448249263334.793;36533.79923234582;8156.782887440081;0.0;0.0;4915600.969308552;1158882.969382108;82198.56310857716;1124290.088662695;4.181768280830671;0.29099367352855926
7935;2019-05-22 05:15:41.772;589;575;160;161;151;50;37;33;0;38;755;191;16;47;246;217;232;539;145;41;36;5;597;362;367;135;367;307;599;-2.0;398.0;837.0;140.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13236.8447265625;9402.802734375;0.0;1391.70227050781;567.0;213372;304.0;0.0;Calculated values ==>;1558494941.772;332.06;330.66;289.16;289.26000000000005;288.26000000000005;278.16;274.5913991737795;276.86;276.46000000000004;273.16;276.96000000000004;348.66;292.26000000000005;274.76000000000005;277.86;297.76000000000005;294.86;296.36;327.06;277.26000000000005;276.76000000000005;303.56;329.86;273.66;241.49495122638035;268.43790593516167;274.5913991737795;287.66;5970000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;5990000.0;0.0;0.06633333333333333;0.13949999999999999;0.02333333333333333;0.0;0.0;0.0;9402.802734375;0.0;1391.70227050781;13236.8447265625;482233.4075755384;479988.7400466961;240316.2503888279;240635.67625338503;237493.94771060982;430014.67791919125;432997.62667057913;440754.3233983486;473143.78782676667;528858.648623613;466392.121167278;443141.609673585;447600.3881133133;464708.6425554581;461592.2958648185;410626.30914690223;474687.9576879467;433733.48194404994;432812.2514932043;127990.37798978784;237904.88540968279;469917.4077512355;203079.06268210147;241405.42583597417;274.4125662899672;2701294.303143475;1424136.1332511178;286606.67050392233;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1724714689890.498;662118311804.9155;1448433040734.91;33155.698869916465;6226.228051613127;0.0;0.0;4916181.327962562;1159002.74790106;82198.56310857716;1124290.088662695;3.64833097059249;0.24701258236243653
7936;2019-05-22 05:16:41.783;593;580;158;160;147;49;38;34;-4;39;767;189;13;40;246;217;233;542;145;51;37;4;591;362;367;145;367;307;593;-2.0;403.0;1123.0;252.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13090.865234375;9544.6630859375;0.0;1370.84558105469;566.0;213373;303.0;0.0;Calculated values ==>;1558495001.783;332.46000000000004;331.16;288.96000000000004;289.16;287.86;278.06;274.5913991737795;276.96000000000004;276.56;272.76000000000005;277.06;349.86;292.06;274.46000000000004;277.16;297.76000000000005;294.86;296.46000000000004;327.36;278.26000000000005;276.86;303.46000000000004;329.76000000000005;273.56;243.61107973660833;268.43790593516167;274.5913991737795;287.66;5910000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3070000.0;5930000.0;0.0;0.06716666666666667;0.18716666666666668;0.042;0.0;0.0;0.0;9544.6630859375;0.0;1370.84558105469;13090.865234375;483483.719202165;481407.26934089104;239861.14385967894;240500.71990699522;236426.44816395344;430014.67791919125;433182.4302400453;440147.045952615;471929.7997510953;530114.3709831942;466146.41216662485;442698.855600732;446610.8889343629;464708.6425554581;461592.2958648185;413506.636542526;475878.8659494134;435535.9226888053;432997.62667057913;127572.53764652992;237486.63934987856;468452.63275199506;202904.11952824888;241405.42583597417;274.3447541709948;2701513.7409490733;1424294.0577469217;286629.6959565464;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1724934930260.197;662202327204.8007;1448617274504.6582;44403.967729093856;11153.03755539734;0.0;0.0;4916827.777010606;1159147.6016659094;82198.56310857716;1124290.088662695;5.089731223657225;0.36462931632394596
7937;2019-05-22 05:17:41.783;592;581;158;159;146;47;38;35;3;41;763;187;20;37;246;217;231;537;145;63;38;4;586;361;366;152;366;309;589;-2.0;378.0;818.0;198.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13160.603515625;9899.193359375;0.0;1346.8759765625;564.0;213374;303.0;0.0;Calculated values ==>;1558495061.783;332.36;331.26000000000005;288.96000000000004;289.06;287.76000000000005;277.86;274.4858918419099;276.96000000000004;276.66;273.46000000000004;277.26000000000005;349.46000000000004;291.86;275.16;276.86;297.76000000000005;294.86;296.26000000000005;326.86;279.46000000000004;276.96000000000004;303.46000000000004;329.56;273.56;245.02929689885198;268.67533136820026;274.4858918419099;287.66;5860000.0;3610000.0;3660000.0;1520000.0;3660000.0;3090000.0;5890000.0;0.0;0.063;0.13633333333333333;0.033;0.0;0.0;0.0;9899.193359375;0.0;1346.8759765625;13160.603515625;483906.94769784866;482011.0069371224;239983.12745506375;240303.7789958172;236226.82827900103;430081.6785162784;433433.583526483;440780.27310602705;471198.87375816196;529543.430864508;465611.47328426846;443321.5776185104;445794.276142949;464854.9636409364;461745.05252366984;414719.5141411411;475632.91626695934;437863.76420723787;433433.583526483;127572.53764652992;236650.15891445865;467481.21877800726;202556.0584100879;241405.42583597417;274.2050185036518;2701732.5031886566;1424456.089883966;286652.3436361932;561850.6353512426;0;32;30;28;97;88;21;15;140;150;1725154830260.197;662291427204.8007;1448802074504.6582;32477.90127021304;8742.530292141339;0.0;0.0;4917468.459252266;1159313.398064639;82198.56310857716;1124290.088662695;3.66531899555625;0.266419429895922
7938;2019-05-22 05:18:41.774;587;580;161;161;145;45;37;34;13;40;725;185;28;44;246;217;230;535;145;76;37;0;587;360;365;145;365;310;589;127.0;399.0;875.0;202.0;3.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;14638.8837890625;10408.9716796875;0.0;2333.73095703125;563.0;213375;303.0;0.0;Calculated values ==>;1558495121.774;331.86;331.16;289.26000000000005;289.26000000000005;287.66;277.66;274.38016830617;276.86;276.56;274.46000000000004;277.16;345.66;291.66;275.96000000000004;277.56;297.76000000000005;294.86;296.16;326.66;280.76000000000005;276.86;303.46000000000004;329.46000000000004;273.16;243.61107973660833;268.7936212382143;274.38016830617;287.66;5870000.0;3600000.0;3650000.0;1450000.0;3650000.0;3100000.0;5890000.0;0.021166666666666667;0.0665;0.14583333333333334;0.033666666666666664;0.0005;0.021666666666666667;0.0;10408.9716796875;0.0;2333.73095703125;14638.8837890625;483089.7432971951;481868.72488955874;240948.9225719721;240948.9225719721;235920.84886624257;430148.3826014536;433500.59072566376;442075.34363280225;472028.77388759464;525476.8932062311;465218.80339372985;444292.79366492986;446602.07072580856;465000.999999308;461897.48510764097;413965.9825455908;475336.8437824149;440277.1208485687;433500.59072566376;127572.53764652992;236231.924509345;468053.524328251;202352.51621496808;203243.20251551433;274.1213040541179;2701964.1308332602;1424625.299207241;286683.010759849;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1725374097364.967;662380513839.7072;1448987746649.4634;34959.57899843415;8945.267273147192;0.0;4988.910077886571;4918030.353957065;1159460.7742677815;82198.56310857716;1124331.6566771627;3.837000496941524;0.23274925425868254
7939;2019-05-22 05:19:41.784;583;578;166;166;147;44;39;34;23;40;696;186;36;48;245;218;230;535;145;85;38;-2;583;359;364;143;364;309;585;213.0;422.0;875.0;226.0;3.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;14889.486328125;10635.388671875;0.0;2332.29223632812;561.0;213376;303.0;0.0;Calculated values ==>;1558495181.784;331.46000000000004;330.96000000000004;289.76000000000005;289.76000000000005;287.86;277.56;274.27422755570615;277.06;276.56;275.46000000000004;277.16;342.76;291.76000000000005;276.76000000000005;277.96000000000004;297.66;294.96000000000004;296.16;326.66;281.66;276.96000000000004;303.46000000000004;329.26000000000005;272.96000000000004;243.1966462407574;268.67533136820026;274.27422755570615;287.66;5830000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;5850000.0;0.0355;0.07033333333333333;0.14583333333333334;0.03766666666666666;0.0005;0.036;0.0;10635.388671875;0.0;2332.29223632812;14889.486328125;482980.4463715296;482044.752244924;242721.98608524527;242721.98608524527;236642.4543040697;430214.79039162316;434112.87870749587;443762.66017274064;472292.48545527144;522501.7220208767;465487.85555157496;445650.56439955387;447361.7092104105;465015.24582933175;462183.0053738274;415500.85274631216;475832.1914644247;441965.0496261948;433931.68165179034;127572.53764652992;235395.46725036926;468131.1482480821;202042.35649520432;202607.35135062155;273.9960065196793;2702210.241595823;1424800.6981050877;286721.9007670419;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1725592833814.9324;662466928239.6934;1449173477599.4338;35250.87761964071;10022.677822691727;0.0;8327.675890842076;4918615.53860998;1159618.8668212565;82198.56310857716;1124442.6467221428;4.133447739238196;0.23209355025740538
7940;2019-05-22 05:20:41.765;580;576;171;171;151;42;40;33;1;40;697;189;24;51;245;218;229;532;146;94;40;-5;578;358;363;142;363;308;580;-1.0;443.0;777.0;216.0;0.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;15304.6767578125;10684.9970703125;0.0;2324.03173828125;560.0;213377;303.0;0.0;Calculated values ==>;1558495241.765;331.16;330.76000000000005;290.26000000000005;290.26000000000005;288.26000000000005;277.36;274.1680685717883;277.16;276.46000000000004;273.26000000000005;277.16;342.86;292.06;275.56;278.26000000000005;297.66;294.96000000000004;296.06;326.36;282.56;277.16;303.46000000000004;329.16;272.66;242.98782864720522;268.5567601203482;274.1680685717883;287.76000000000005;5780000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;5800000.0;0.0;0.07383333333333333;0.1295;0.036000000000000004;0.0;0.0;0.0;10684.9970703125;0.0;2324.03173828125;15304.6767578125;483127.57876624196;482336.0590932519;244589.8835970983;244589.8835970983;238030.1466739972;430280.9020939914;434538.5910328508;440691.34818141814;472424.0149512065;522687.82102363766;466002.57132472435;444110.9870452586;447973.6730041497;465160.9749554807;462334.5135562977;416994.8535336819;476008.58789608435;443614.1450120138;434538.5910328508;127572.53764652992;234977.24436692704;467971.24586402735;201527.8447341812;202607.35135062155;273.7907381882285;2702461.7799432734;1424978.3117246914;286760.69117942837;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1725810864750.605;662552401164.957;1449358518985.0046;30971.673696417183;9591.96244067446;0.0;0.0;4919167.218452027;1159782.2703964324;82198.56310857716;1124512.0220456359;3.1181140985939972;0.23482152959143013
7941;2019-05-22 05:21:41.795;578;574;173;174;154;40;42;32;-10;39;708;190;-20;45;245;219;228;524;146;103;41;-7;572;357;362;141;362;306;574;183.0;434.0;919.0;215.0;0.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;15474.5517578125;10525.5498046875;0.0;2307.45922851562;559.0;213378;302.0;0.0;Calculated values ==>;1558495301.795;330.96000000000004;330.56;290.46000000000004;290.56;288.56;277.16;274.0616903277293;277.36;276.36;272.16;277.06;343.96000000000004;292.16;271.16;277.66;297.66;295.06;295.96000000000004;325.56;283.46000000000004;277.26000000000005;303.36;329.06;272.46000000000004;242.77792619122317;268.3187672390254;274.0616903277293;287.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5740000.0;0.030500000000000003;0.07233333333333333;0.15316666666666665;0.035833333333333335;0.0;0.030500000000000003;0.0;10525.5498046875;0.0;2307.45922851562;15474.5517578125;483529.2467829325;482741.8710911413;245513.61240826288;245864.44440194755;239162.188706478;430346.717906069;435138.326120535;439447.9078533812;472456.96783784614;524006.07831148297;466412.6412963362;437898.67151236854;447508.6907727563;465306.4224800408;462618.4332792204;418777.54961081035;475578.92424871254;445227.76711394324;434960.5676705249;127154.69560145104;234559.02529450474;467911.2209803193;201492.39061062873;201492.39061062873;273.77241144117266;2702718.4017609;1425155.1546591774;286799.3062353456;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1726028473500.5012;662637343614.9165;1449542811084.9167;36446.85339101491;9546.674754913913;0.0;7120.779400326833;4919729.32042135;1159941.8387839745;82198.56310857716;1124571.3915438578;4.138881801519181;0.23922133132569584
7942;2019-05-22 05:22:41.786;574;571;174;174;156;39;44;31;-14;39;720;191;-18;33;244;219;227;511;146;110;43;-9;568;356;361;138;361;305;570;-2.0;420.0;645.0;88.0;12.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;15687.22265625;10485.0146484375;0.0;2312.33959960938;557.0;213379;302.0;0.0;Calculated values ==>;1558495361.786;330.56;330.26000000000005;290.56;290.56;288.76000000000005;277.06;273.955091788801;277.56;276.26000000000005;271.76000000000005;277.06;345.16;292.26000000000005;271.36;276.46000000000004;297.56;295.06;295.86;324.26000000000005;284.16;277.46000000000004;303.36;328.86;272.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;287.76000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5700000.0;0.0;0.07;0.1075;0.014666666666666666;0.002;0.002;0.0;10485.0146484375;0.0;2312.33959960938;15687.22265625;483425.8084279825;482779.06843492907;246026.18475906766;246026.18475906766;239932.58045519973;430412.23801567365;435731.16137290135;439053.74313918926;472850.0741107318;525345.7743471956;466678.0548242187;438435.61618480866;446002.4824056516;465320.7433433528;462769.0328275246;419818.9967325041;474169.87722750107;446503.202962536;435555.27144483227;127154.69560145104;233722.59852315116;468128.70100736275;201405.43639301494;246026.18475906766;273.7339612677768;2702978.04426186;1425330.2164328976;286837.7987841244;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1726245340965.2737;662721031059.8287;1449726083589.7244;25547.19297521374;3911.941214343768;0.0;379.0581733715292;4920245.859981302;1160053.977093664;82198.56310857716;1124633.8808154427;2.331590716689187;0.1502071594960408
7943;2019-05-22 05:23:41.796;567;567;173;173;156;38;46;29;-2;38;730;190;10;32;244;220;226;503;146;118;46;-11;563;354;360;136;360;303;565;-2.0;401.0;817.0;123.0;22.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;15345.2353515625;10001.2900390625;0.0;2303.85913085938;556.0;213380;302.0;0.0;Calculated values ==>;1558495421.796;329.86;329.86;290.46000000000004;290.46000000000004;288.76000000000005;276.96000000000004;273.7412296467126;277.76000000000005;276.06;272.96000000000004;276.96000000000004;346.16;292.16;274.16;276.36;297.56;295.16;295.76000000000005;323.46000000000004;284.96000000000004;277.76000000000005;303.36;328.76000000000005;272.06;241.71165711629368;267.9596281332873;273.7412296467126;287.76000000000005;5630000.0;3540000.0;3600000.0;1360000.0;3600000.0;3030000.0;5650000.0;0.0;0.06683333333333333;0.13616666666666666;0.0205;0.0036666666666666666;0.0036666666666666666;0.0;10001.2900390625;0.0;2303.85913085938;15345.2353515625;483021.3310640899;482792.5870189838;245875.95397192443;245875.95397192443;240093.28283940017;430542.39183029096;436317.3535810935;441306.1226980395;473013.45329280203;526550.9475562351;466841.0120987474;443080.6557621375;446248.92018464074;465465.8864643596;463201.08628054545;421159.38472549856;473624.9234874982;447909.0937431863;436317.3535810935;127154.69560145104;233304.39079467155;468207.8111126352;200818.1251496209;245875.95397192443;273.49520229852106;2703236.691179187;1425500.9640918006;286876.2735182593;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1726461677015.2393;662803244759.8157;1449908513989.6953;32746.448999509666;5481.488562241792;0.0;698.2851319002865;4920731.721294406;1160132.2687215533;82198.56310857716;1124642.8601726287;3.1634092489346775;0.20511406532199442
7944;2019-05-22 05:24:41.797;562;562;171;171;156;38;48;29;11;37;739;190;25;34;244;220;225;492;146;123;48;-13;560;354;359;134;359;301;562;-2.0;381.0;549.0;126.0;7.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15011.107421875;9696.03515625;0.0;2296.90087890625;555.0;213381;302.0;0.0;Calculated values ==>;1558495481.797;329.36;329.36;290.26000000000005;290.26000000000005;288.76000000000005;276.96000000000004;273.7412296467126;277.96000000000004;276.06;274.26000000000005;276.86;347.06000000000006;292.16;275.66;276.56;297.56;295.16;295.66;322.36;285.46000000000004;277.96000000000004;303.36;328.66;271.86;241.2770596917726;267.7187500070086;273.7412296467126;287.76000000000005;5600000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;5620000.0;0.0;0.0635;0.0915;0.021;0.0011666666666666668;0.0011666666666666668;0.0;9696.03515625;0.0;2296.90087890625;15011.107421875;482669.38182493986;482439.60276943335;245289.5868778485;245289.5868778485;240191.02596920452;430542.39183029096;436897.1440491649;443634.4727813241;473176.5657117748;527647.8443226948;467125.24897544575;445645.04530121887;446916.4327917079;465610.7510579218;463201.08628054545;421826.1995424504;472383.0303306681;448845.5812410875;436897.1440491649;127154.69560145104;232886.18681767926;468287.17430808354;200534.2621459253;245289.5868778485;273.3838211242903;2703489.664918152;1425665.1112039695;286914.6138239555;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1726677380609.9788;662884246109.7178;1450089717009.4763;22243.66927313899;5622.811155405323;0.0;223.5421500332025;4921189.979916974;1160224.8060946858;82198.56310857716;1124650.542194667;2.342213991322396;0.16683755576802914
7945;2019-05-22 05:25:41.787;558;559;170;171;156;38;51;27;17;36;747;190;33;42;244;221;224;489;146;129;50;-15;561;353;358;131;358;299;563;135.0;390.0;424.0;185.0;8.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;14577.0126953125;9243.1455078125;0.0;2288.767578125;552.0;213382;301.0;0.0;Calculated values ==>;1558495541.787;328.96000000000004;329.06;290.16;290.26000000000005;288.76000000000005;276.96000000000004;273.6339639331285;278.26000000000005;275.86;274.86;276.76000000000005;347.86;292.16;276.46000000000004;277.36;297.56;295.26000000000005;295.56;322.06;286.06;278.16;303.26000000000005;328.36;271.66;240.61611355647437;267.47669482898436;273.6339639331285;287.76000000000005;5610000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2990000.0;5630000.0;0.022500000000000003;0.065;0.07066666666666667;0.030833333333333334;0.0013333333333333333;0.023833333333333335;0.0;9243.1455078125;0.0;2288.767578125;14577.0126953125;481996.6131713688;481905.1476036539;244897.81077390737;245249.35529374494;240158.33298564304;430607.02586249536;437641.0399101803;444899.4758313612;473469.2039465459;528637.2110610963;467408.42421859654;447158.73241492786;448408.4276909712;465755.3386178344;463481.8882278805;421210.3367153987;471806.90216319455;449918.61482626194;437470.7598859434;126736.85181907144;231631.59724164338;468504.4997121543;199949.3544489027;202463.95340414773;273.14940103415444;2703736.1914912234;1425822.9114051107;286952.8213587862;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1726892444760.013;662963732859.7305;1450269687009.505;17309.808577693733;8280.450312283592;0.0;5600.995554482796;4921519.537297064;1160340.6472968496;82198.56310857716;1124699.0719192433;2.7047771009041033;0.16646264860073834
7946;2019-05-22 05:26:41.768;557;557;169;170;156;38;53;28;26;36;755;190;41;45;243;221;225;493;146;133;52;-16;558;354;359;129;359;297;561;267.0;393.0;705.0;158.0;2.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13223.099609375;8570.8994140625;0.0;1365.87072753906;550.0;213383;301.0;0.0;Calculated values ==>;1558495601.768;328.86;328.86;290.06;290.16;288.76000000000005;276.96000000000004;273.7412296467126;278.46000000000004;275.96000000000004;275.76000000000005;276.76000000000005;348.66;292.16;277.26000000000005;277.66;297.46000000000004;295.26000000000005;295.66;322.46000000000004;286.46000000000004;278.36;303.26000000000005;328.16;271.56;240.16925963744896;267.23344911666527;273.7412296467126;287.76000000000005;5580000.0;3540000.0;3590000.0;1290000.0;3590000.0;2970000.0;5610000.0;0.0445;0.0655;0.1175;0.026333333333333334;0.0003333333333333333;0.04483333333333333;0.0;8570.8994140625;0.0;1365.87072753906;13223.099609375;482203.6567640151;481856.8569910961;244626.45485023712;244977.2519856306;240223.83194752494;430542.39183029096;437752.5954410684;446563.11836973025;473728.1634681915;529623.803790322;467690.54900054977;448643.4835266502;449191.6291527948;465480.30547409743;463332.75784822745;422457.580240904;472660.4692829143;450324.76558622235;437582.33777929767;126736.85181907144;230795.22267914342;468681.69951493083;200741.33676728528;201067.6201731065;273.46509187286574;2703967.7857321487;1425971.3147700424;286983.26703378855;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1727107476644.8215;663041708159.661;1450448430389.3457;28884.059338287283;7055.762885688;0.0;10603.74317267757;4921904.364295537;1160468.408602823;82198.56310857716;1124834.0686460112;4.6839732361114255;0.2183512803816427
7947;2019-05-22 05:27:41.778;557;556;168;169;157;39;54;29;39;36;764;190;47;45;244;221;224;487;146;134;54;-16;556;354;359;133;359;297;559;123.0;398.0;746.0;84.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12594.62890625;8142.63232421875;0.0;1334.17333984375;545.0;213384;304.0;0.0;Calculated values ==>;1558495661.778;328.86;328.76000000000005;289.96000000000004;290.06;288.86;277.06;273.7412296467126;278.56;276.06;277.06;276.76000000000005;349.56000000000006;292.16;277.86;277.66;297.56;295.26000000000005;295.56;321.86;286.56;278.56;303.56;327.66;271.56;241.05796691057077;267.23344911666527;273.7412296467126;287.76000000000005;5560000.0;3540000.0;3590000.0;1330000.0;3590000.0;2970000.0;5590000.0;0.0205;0.06633333333333333;0.12433333333333334;0.014;0.0005;0.021;0.0;8142.63232421875;0.0;1334.17333984375;12594.62890625;482434.21907861024;481948.6829956367;244355.32472878732;244705.37843812598;240619.85336096145;430542.39183029096;437922.44539726764;448368.3964651742;473209.4130839679;530560.1323095391;467690.54900054977;449464.70566308004;449191.6291527948;465610.7510579218;463332.75784822745;422795.1629799358;472030.24174008233;450471.520473373;437922.44539726764;127990.37798978784;228704.35009887922;468130.6904777424;200999.29618144582;202031.58257543013;273.56618589528415;2704182.9693285557;1426110.6174149646;287005.7711511638;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1727322912545.6433;663120321259.9608;1450626660090.0254;30756.224801943565;3739.839520148152;0.0;4953.708119258588;4922401.449498996;1160558.3869504405;82198.56310857716;1124963.7356815098;4.162771068625992;0.2112109710341657
7948;2019-05-22 05:28:41.778;557;556;167;169;157;40;56;28;47;37;772;190;51;47;244;221;224;488;146;137;55;-16;558;353;359;135;358;296;560;138.0;386.0;634.0;118.0;3.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12015.0068359375;7566.27392578125;0.0;1327.40649414062;541.0;213385;323.0;0.0;Calculated values ==>;1558495721.778;328.86;328.76000000000005;289.86;290.06;288.86;277.16;273.6339639331285;278.76000000000005;275.96000000000004;277.86;276.86;350.36;292.16;278.26000000000005;277.86;297.56;295.26000000000005;295.56;321.96000000000004;286.86;278.66;305.46000000000004;327.26000000000005;271.56;241.49495122638035;267.1113755279542;273.6339639331285;287.76000000000005;5580000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;2960000.0;5600000.0;0.023;0.06433333333333333;0.10566666666666666;0.019666666666666666;0.0005;0.0235;0.0;7566.27392578125;0.0;1327.40649414062;12015.0068359375;482203.6567640151;481832.90160678443;243968.74503357895;244665.8356130613;240586.38487429434;430607.02586249536;438260.93883625965;449647.91442026;473046.2935902154;531467.0978301074;467831.22090734786;450190.4979895049;449647.91442026;465755.3386178344;463481.8882278805;422168.74467501516;472048.6621513725;450910.5575686874;438091.89182571816;135929.0674039598;227031.71669481136;467853.6886979931;200495.39979065483;201420.36458305747;273.36419384048855;2704388.049626407;1426241.5249670479;287027.95098311367;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1727538312545.6433;663200721259.9608;1450804560090.0254;26327.115712528277;5258.046348510986;0.0;5561.780890202526;4922877.144003283;1160633.3693326793;82198.56310857716;1125051.3647565886;4.176779600493912;0.22070292069820996
7949;2019-05-22 05:29:41.779;558;556;167;169;157;41;58;29;51;37;774;188;54;52;244;222;224;490;146;138;57;-15;558;354;359;137;359;296;561;323.0;350.0;242.0;89.0;3.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11641.3876953125;7154.00927734375;0.0;1321.76599121094;538.0;213386;369.0;0.0;Calculated values ==>;1558495781.779;328.96000000000004;328.76000000000005;289.86;290.06;288.86;277.26000000000005;273.7412296467126;278.96000000000004;276.06;278.26000000000005;276.86;350.56000000000006;291.96000000000004;278.56;278.36;297.56;295.36;295.56;322.16;286.96000000000004;278.86;310.06;326.96000000000004;271.66;241.92719264551067;267.1113755279542;273.7412296467126;287.76000000000005;5580000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5610000.0;0.05383333333333333;0.058333333333333334;0.04033333333333333;0.014833333333333334;0.0005;0.05433333333333333;0.0;7154.00927734375;0.0;1321.76599121094;11641.3876953125;482342.870186137;481716.99152129714;243930.49448640735;244626.45485023712;240553.03386565726;430542.39183029096;438597.85071237903;450190.4979895049;472785.1150065333;531674.8228942001;467590.31788969715;450595.78634427796;450325.74949144374;465610.7510579218;463464.3154936422;422168.74467501516;472215.76475499285;451056.49885298626;438429.5904723098;155147.91922209063;225777.27872811773;467674.4863581846;200751.46543775956;201148.81846581458;273.46906437941834;2704585.189532873;1426364.1960380762;287050.02778840554;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1727753716135.383;663282322619.8623;1450982163049.8108;10060.707646253728;3959.358143652972;0.0;12892.255279019573;4923180.380918104;1160710.182316883;82198.56310857716;1125205.150954207;3.17520465281466;0.07366934097013328
7950;2019-05-22 05:30:41.799;560;556;167;169;159;43;59;28;54;37;772;186;56;55;244;222;225;496;145;141;59;-15;563;354;359;136;359;296;566;264.0;342.0;433.0;101.0;3.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;11168.5810546875;6736.0009765625;0.0;1317.76440429688;534.0;213387;423.0;0.0;Calculated values ==>;1558495841.799;329.16;328.76000000000005;289.86;290.06;289.06;277.46000000000004;273.7412296467126;279.06;275.96000000000004;278.56;276.86;350.36;291.76000000000005;278.76000000000005;278.66;297.56;295.36;295.66;322.76000000000005;287.26000000000005;279.06;315.46000000000004;326.56;271.66;241.71165711629368;267.1113755279542;273.7412296467126;287.66;5630000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;5660000.0;0.044000000000000004;0.057;0.07216666666666667;0.016833333333333332;0.0005;0.044500000000000005;0.0;6736.0009765625;0.0;1317.76440429688;11168.5810546875;482045.04894539923;481135.4983191873;243741.49343918156;244431.93368398002;241046.449855107;430542.39183029096;438765.72347154043;450595.78634427796;472915.8103579757;531467.0978301074;467349.119200488;450865.20829657855;450730.57369013806;465610.7510579218;463464.3154936422;420859.93857654213;472459.9784291847;451493.1290991957;438765.72347154043;177710.07569661198;224104.74344509715;467813.4514219761;200801.16125740137;201283.6368998933;273.48855162934075;2704775.335966754;1426479.9847068505;287072.03120705666;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1727969187935.3147;663364249919.8363;1451159822249.7544;18026.845443769595;4494.706884437008;0.0;10567.952852438299;4923414.521881428;1160780.6563422752;82198.56310857716;1125400.7178558183;4.1085757550481405;0.1496322054813399
7951;2019-05-22 05:31:41.800;563;558;166;169;159;44;61;28;55;37;769;184;57;58;244;222;225;504;145;141;60;-15;564;356;361;136;361;297;567;158.0;328.0;571.0;120.0;7.0;0;96;22;1;0;0;0;0;0;0;1;0;0;0;0;10849.794921875;6391.87109375;0.0;1302.62866210938;530.0;213388;465.0;0.0;Calculated values ==>;1558495901.8;329.46000000000004;328.96000000000004;289.76000000000005;290.06;289.06;277.56;273.955091788801;279.26000000000005;275.96000000000004;278.66;276.86;350.06000000000006;291.56;278.86;278.96000000000004;297.56;295.36;295.66;323.56;287.26000000000005;279.16;319.66;326.16;271.66;241.71165711629368;267.23344911666527;273.955091788801;287.66;5640000.0;3560000.0;3610000.0;1360000.0;3610000.0;2970000.0;5670000.0;0.026333333333333334;0.05466666666666666;0.09516666666666666;0.02;0.0011666666666666668;0.0275;0.0;6391.87109375;0.0;1302.62866210938;10849.794921875;482349.0763086669;481300.63866739423;243362.0647625057;244393.49659090507;241012.929806428;430412.23801567365;438653.9296755554;450550.5709728099;472915.8103579757;531080.0164013829;466965.6223263347;450820.4686028281;450955.1876417471;465320.7433433528;463165.68256596546;420532.49693585397;473517.6103915255;451136.02457736584;438485.31824677397;195261.2709748474;222432.26289678228;467813.4514219761;201251.07733692034;203037.6040761876;273.67360358710897;2704958.8254911113;1426589.3854639533;287093.86817986047;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1728185191535.0537;663445851279.7378;1451337725214.5396;23725.001811015492;5331.247481701116;0.0;6474.812139691126;4923762.459740331;1160862.5406599434;82198.56310857716;1125542.7432642987;4.6177220819782;0.23219392894730892
7952;2019-05-22 05:32:41.781;566;559;165;167;160;46;49;30;56;38;767;184;58;61;245;221;226;508;145;138;49;-14;569;357;362;136;362;299;571;90.0;369.0;494.0;94.0;15.0;0;92;20;1;0;0;0;0;0;0;1;0;0;0;0;10692.0166015625;6302.4384765625;0.0;1277.95178222656;525.0;213389;492.0;0.0;Calculated values ==>;1558495961.781;329.76000000000005;329.06;289.66;289.86;289.16;277.76000000000005;274.0616903277293;278.06;276.16;278.76000000000005;276.96000000000004;349.86;291.56;278.96000000000004;279.26000000000005;297.66;295.26000000000005;295.76000000000005;323.96000000000004;286.96000000000004;278.06;322.36;325.66;271.76000000000005;241.71165711629368;267.47669482898436;274.0616903277293;287.66;5690000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5710000.0;0.015000000000000001;0.0615;0.08233333333333334;0.015666666666666666;0.0025;0.0175;0.0;6302.4384765625;0.0;1277.95178222656;10692.0166015625;482193.3895196457;480975.55206840276;242877.71862933147;243556.13418076836;241209.23948640568;430346.717906069;436369.3260602679;450324.7567477245;473013.45329280203;530720.8612273515;466680.8198170124;450595.9205100587;451001.4982258487;465306.4224800408;462883.5339337955;419168.9053489506;473599.73708723235;450516.22043594427;436369.3260602679;206546.2383541025;220341.7376933702;467912.072879551;201527.2118914762;207434.42713974125;273.78601606605355;2705138.283740533;1426695.1378780724;287115.3662070124;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1728402022849.8606;663527425439.6652;1451516468594.3804;20484.331193164442;4173.362822146505;0.0;4006.360731109217;4924130.754184854;1160941.7206641277;82198.56310857716;1125630.058712827;3.7813428818108297;0.20328183060692626
7953;2019-05-22 05:33:41.771;569;561;163;166;159;47;40;31;56;38;766;183;59;63;245;220;227;515;144;138;40;-13;574;358;363;140;363;300;577;-1.0;353.0;495.0;170.0;18.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;10577.8291015625;6275.90771484375;0.0;1320.45434570312;519.0;213390;510.0;0.0;Calculated values ==>;1558496021.771;330.06;329.26000000000005;289.46000000000004;289.76000000000005;289.06;277.86;274.1680685717883;277.16;276.26000000000005;278.76000000000005;276.96000000000004;349.76;291.46000000000004;279.06;279.46000000000004;297.66;295.16;295.86;324.66;286.96000000000004;277.16;324.16;325.06;271.86;242.56692532238324;267.5978703862781;274.1680685717883;287.56;5740000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;5770000.0;0.0;0.05883333333333333;0.0825;0.028333333333333332;0.003;0.003;0.0;6275.90771484375;0.0;1320.45434570312;10577.8291015625;482039.00161432964;480557.77035761107;241999.32407961658;243001.23286260414;240684.04957093557;430280.9020939914;434538.5910328508;450143.51895193453;472489.9908694221;530541.0285485887;466416.24878488225;450551.2222606441;451092.63091416645;465160.9749554807;462600.4079176935;417756.685919451;473875.6670589877;450335.05977705074;434538.5910328508;214070.64678622372;217833.21561994078;467454.6383336384;201209.18992512953;241999.32407961658;273.6660877846698;2705315.5029133013;1426799.939959759;287137.01598251786;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1728619486599.8953;663610211639.6783;1451696138644.409;20537.082144711414;7543.621038241084;0.0;577.6178008597027;4924472.542321872;1161039.3459227243;82198.56310857716;1125668.252167296;3.7726375803826624;0.2836456747835742
