;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7954;2019-05-22 05:34:41.831;573;563;161;164;157;49;36;32;56;39;762;183;59;67;245;220;228;520;144;137;35;-12;576;359;364;149;364;303;579;-1.0;356.0;600.0;177.0;12.0;0;99;20;1;0;0;0;0;0;0;1;0;0;0;0;10530.4140625;6344.14794921875;0.0;1308.09375;513.0;213391;523.0;0.0;Calculated values ==>;1558496081.831;330.46000000000004;329.46000000000004;289.26000000000005;289.56;288.86;278.06;274.27422755570615;276.76000000000005;276.36;278.76000000000005;277.06;349.36;291.46000000000004;279.06;279.86;297.66;295.16;295.96000000000004;325.16;286.86;276.66;325.46000000000004;324.46000000000004;271.96000000000004;244.42749628697553;267.9596281332873;274.27422755570615;287.56;5760000.0;3590000.0;3640000.0;1490000.0;3640000.0;3030000.0;5790000.0;0.0;0.059333333333333335;0.1;0.029500000000000002;0.002;0.002;0.0;6344.14794921875;0.0;1308.09375;10530.4140625;482372.202297903;480608.4286819671;241272.74280157944;242263.0489579425;239971.88803408743;430214.79039162316;433567.68989926;449596.476301459;471399.1107851406;529896.1217030672;465985.50491965073;450007.8213432342;451097.61459203396;465015.24582933175;462449.46005367924;417377.2441488117;474364.52982542285;450005.2370249497;433384.8821390699;219505.55070137876;215324.80838970217;466289.202678345;201594.0480386015;241272.74280157944;273.8210822676211;2705491.5808422263;1426905.2122577408;287158.94245461567;561850.6353512426;0;32;30;28;97;88;21;15;140;151;1728837804700.554;663696998339.9402;1451877219544.9553;24800.242826285754;7808.507061872434;0.0;384.22427867498095;4924850.7311754795;1161167.408258346;82198.56310857716;1125676.2755333337;4.311543657880222;0.3169622652585202
7955;2019-05-22 05:35:41.782;576;565;160;163;156;49;36;32;56;40;749;183;59;68;246;219;229;526;145;139;35;-10;586;359;364;153;364;305;589;-3.0;362.0;538.0;206.0;0.0;0;0;23;1;0;0;0;0;0;0;1;1;0;0;0;12095.8642578125;6675.93017578125;0.0;2842.06323242188;507.0;213392;532.0;0.0;Calculated values ==>;1558496141.782;330.76000000000005;329.66;289.16;289.46000000000004;288.76000000000005;278.06;274.27422755570615;276.76000000000005;276.36;278.76000000000005;277.16;348.06000000000006;291.46000000000004;279.06;279.96000000000004;297.76000000000005;295.06;296.06;325.76000000000005;287.06;276.66;326.36;323.86;272.16;245.2279566241654;268.19934244402924;274.27422755570615;287.66;5860000.0;3590000.0;3640000.0;1530000.0;3640000.0;3050000.0;5890000.0;0.0;0.060333333333333336;0.08966666666666666;0.034333333333333334;0.0;0.0;0.0;6675.93017578125;0.0;2842.06323242188;12095.8642578125;481645.42982384126;479720.2382296238;240625.7028564296;241599.34724136247;239345.5505304007;430214.79039162316;433567.68989926;449228.9570467634;470965.0690494856;528384.3830754816;465696.958078356;449642.78568856575;450875.30228954;465146.75317812245;462316.2933191314;413988.72295926197;473997.25600358966;450301.2652022473;433384.8821390699;223268.49639005636;212816.51262364245;465923.2192695836;201362.0851182451;241272.74280157944;273.7303770259158;2705679.9791770903;1427013.6242998727;287193.49885199766;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1729056026340.4636;663787524349.9027;1452059470584.88;22225.396182923803;9083.265605862622;0.0;0.0;4925242.291464795;1161308.0580726215;82198.56310857716;1125679.4747874616;3.2894183097251255;0.2627740036174495
7956;2019-05-22 05:36:41.772;581;568;159;162;153;49;37;30;55;39;717;183;60;77;246;219;231;533;144;141;37;-11;596;360;365;145;365;307;599;-1.0;359.0;671.0;204.0;0.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;11967.3017578125;7312.50732421875;0.0;2335.359375;495.0;213393;537.0;0.0;Calculated values ==>;1558496201.772;331.26000000000005;329.96000000000004;289.06;289.36;288.46000000000004;278.06;274.38016830617;276.86;276.16;278.66;277.06;344.86;291.46000000000004;279.16;280.86;297.76000000000005;295.06;296.26000000000005;326.46000000000004;287.26000000000005;276.86;326.86;322.66;272.06;243.61107973660833;268.43790593516167;274.38016830617;287.56;5960000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5990000.0;0.0;0.05983333333333333;0.11183333333333333;0.034;0.0;0.0;0.0;7312.50732421875;0.0;2335.359375;11967.3017578125;481203.44605836994;478971.7954590952;239998.0461086867;240956.34562940238;238113.31941287368;430148.3826014536;433500.59072566376;448719.9929631818;471929.7997510953;524872.6403571706;465407.28956781275;449413.9276720405;451741.99788995134;465000.999999308;462164.74920835934;410646.61751432135;473786.3628065606;450415.5255331822;433500.59072566376;225359.1397227605;207800.24178383037;466954.01982655644;201859.39252979337;241272.74280157944;273.9291845428512;2705880.472139522;1427130.1751840059;287236.636849535;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1729274689890.4983;663876909449.9169;1452243039984.9092;27607.243815133937;9013.217328089944;0.0;0.0;4925657.494252846;1161458.836963091;82198.56310857716;1125679.4747874616;3.7957055466147014;0.28639404423853837
7957;2019-05-22 05:37:41.793;587;571;157;160;151;49;37;31;55;38;705;186;61;78;246;218;232;538;143;139;37;-10;599;361;366;143;366;310;602;-1.0;382.0;756.0;179.0;0.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;12439.1953125;8013.88037109375;0.0;2365.43579101562;478.0;213394;540.0;0.0;Calculated values ==>;1558496261.793;331.86;330.26000000000005;288.86;289.16;288.26000000000005;278.06;274.4858918419099;276.86;276.26000000000005;278.66;276.96000000000004;343.66;291.76000000000005;279.26000000000005;280.96000000000004;297.76000000000005;294.96000000000004;296.36;326.96000000000004;287.06;276.86;327.16;320.96000000000004;272.16;243.1966462407574;268.7936212382143;274.4858918419099;287.46000000000004;5990000.0;3610000.0;3660000.0;1430000.0;3660000.0;3100000.0;6020000.0;0.0;0.06366666666666666;0.126;0.029833333333333333;0.0;0.0;0.0;8013.88037109375;0.0;2365.43579101562;12439.1953125;481717.7916172159;479053.47826756525;239277.45884619118;240225.33055418794;237412.00770004766;430081.6785162784;433249.8226776551;448159.52433752787;472095.1348084983;523370.43144098774;465342.74626380706;448999.47296598606;451345.3746072942;464854.9636409364;461879.0317285414;409746.6007171953;474162.21785559447;449937.1112318341;433249.8226776551;226613.5671989835;200694.54348549087;467334.16942907963;202369.10449488455;241272.74280157944;274.1323249442437;2706083.930800414;1427257.939783236;287275.8238531779;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1729494066645.1636;663963339689.785;1452428204769.6267;30969.59290017306;7904.791103870153;0.0;0.0;4926145.805407168;1161599.8697106668;82198.56310857716;1125679.4747874616;3.7453704460759814;0.26642357776378245
7958;2019-05-22 05:38:41.773;594;576;156;158;147;49;38;32;54;38;715;188;61;80;246;218;234;543;144;139;37;-9;598;362;367;142;367;312;600;-1.0;366.0;962.0;186.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;12811.7626953125;8624.8955078125;0.0;2387.08984375;461.0;213395;542.0;0.0;Calculated values ==>;1558496321.773;332.56;330.76000000000005;288.76000000000005;288.96000000000004;287.86;278.06;274.5913991737795;276.96000000000004;276.36;278.56;276.96000000000004;344.66;291.96000000000004;279.26000000000005;281.16;297.76000000000005;294.96000000000004;296.56;327.46000000000004;287.06;276.86;327.36;319.26000000000005;272.26000000000005;242.98782864720522;269.02936301313275;274.5913991737795;287.56;5980000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3120000.0;6000000.0;0.0;0.061000000000000006;0.16033333333333333;0.031000000000000003;0.0;0.0;0.0;8624.8955078125;0.0;2387.08984375;12811.7626953125;482832.132408264;480016.3088613651;239021.54974797022;239651.3527163985;236241.45724737682;430014.67791919125;433182.4302400453;447641.31443992414;472226.9707426428;524265.22387365194;465300.26133238553;448628.08405324875;451262.454421264;464708.6425554581;461726.5624587006;411017.8210257386;475161.97295474197;449754.20916880155;432997.62667057913;227449.86971758792;193589.57483703562;467573.34908673447;202787.40541084195;241272.74280157944;274.29946978754265;2706294.285308996;1427396.5500301158;287315.4150320201;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1729713893345.2334;664048811189.8123;1452614742569.686;39258.24341432951;8208.36425395267;0.0;0.0;4926730.842299319;1161734.101246593;82198.56310857716;1125679.4747874616;4.310449583148701;0.29613704275885544
7959;2019-05-22 05:39:41.774;599;581;156;157;144;49;39;33;52;39;730;189;60;78;247;218;234;545;144;140;38;-7;597;362;367;140;367;313;600;-2.0;391.0;1009.0;137.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;13303.736328125;9401.72265625;0.0;2391.4921875;445.0;213396;543.0;0.0;Calculated values ==>;1558496381.774;333.06;331.26000000000005;288.76000000000005;288.86;287.56;278.06;274.5913991737795;277.06;276.46000000000004;278.36;277.06;346.16;292.06;279.16;280.96000000000004;297.86;294.96000000000004;296.56;327.66;287.16;276.96000000000004;327.46000000000004;317.66;272.46000000000004;242.56692532238324;269.14681796795327;274.5913991737795;287.56;5970000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;6000000.0;0.0;0.06516666666666666;0.16816666666666666;0.022833333333333334;0.0;0.0;0.0;9401.72265625;0.0;2391.4921875;13303.736328125;483655.21171293984;480739.2314182332;239021.54974797022;239335.87477744583;235332.97561881648;430014.67791919125;433366.6693374496;447167.02832255303;472588.21769833704;525767.216333756;465279.18290681543;448300.6526611328;450808.5520521574;464840.8181699309;461726.5624587006;411442.3854355855;475460.5336911861;449903.24351046415;433182.4302400453;227868.02628245065;186903.13564328075;468049.84543673473;202998.8440322786;241272.74280157944;274.38148129846854;2706511.9180944148;1427546.774351665;287355.237212591;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1729934097014.9673;664133412599.7101;1452802245694.4595;41060.949658147816;6051.997865401748;0.0;0.0;4927400.180062891;1161852.93957805;82198.56310857716;1125679.4747874616;3.9949198032729654;0.25807578575048684
7960;2019-05-22 05:40:41.784;602;585;159;159;143;47;38;34;42;39;745;190;54;76;247;218;234;547;144;142;38;-7;595;361;366;139;366;314;597;-2.0;363.0;1106.0;180.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;14127.6591796875;10002.2900390625;0.0;2401.892578125;437.0;213397;543.0;0.0;Calculated values ==>;1558496441.784;333.36;331.66;289.06;289.06;287.46000000000004;277.86;274.4858918419099;276.96000000000004;276.56;277.36;277.06;347.66;292.16;278.56;280.76000000000005;297.86;294.96000000000004;296.56;327.86;287.36;276.96000000000004;327.46000000000004;316.86;272.46000000000004;242.35481222062532;269.2639976450953;274.4858918419099;287.56;5950000.0;3610000.0;3660000.0;1390000.0;3660000.0;3140000.0;5970000.0;0.0;0.0605;0.18433333333333335;0.030000000000000002;0.0;0.0;0.0;10002.2900390625;0.0;2401.892578125;14127.6591796875;484303.59580643586;481661.4462574063;240058.4158155439;240058.4158155439;235107.52376587296;430081.6785162784;433433.583526483;445536.0002564247;472719.2527797885;527268.6133253777;465258.21422328043;447261.2408067562;450351.8514164995;464986.8782582178;461879.0317285414;412275.15423741005;476127.45884111145;450382.2195490983;433433.583526483;227868.02628245065;183560.10687098323;468188.21802362835;202646.35810645478;241272.74280157944;274.240098282756;2706740.551156104;1427708.5014074512;287395.18874311034;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1730154033664.9324;664217126549.6968;1452990377044.4297;44772.65736964446;7966.255797515208;0.0;0.0;4928115.579334686;1161969.7778283525;82198.56310857716;1125679.4747874616;4.251704025550503;0.283522905471455
7961;2019-05-22 05:41:41.775;603;588;164;164;145;45;40;34;-7;40;758;190;1;67;246;218;233;549;143;146;39;-7;590;360;366;136;366;313;592;127.0;344.0;1062.0;172.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;14698.8056640625;10536.294921875;0.0;2421.39013671875;436.0;213398;543.0;0.0;Calculated values ==>;1558496501.775;333.46000000000004;331.96000000000004;289.56;289.56;287.66;277.66;274.38016830617;277.16;276.56;272.46000000000004;277.16;348.96000000000004;292.16;273.26000000000005;279.86;297.76000000000005;294.96000000000004;296.46000000000004;328.06;287.76000000000005;277.06;327.46000000000004;316.76000000000005;272.46000000000004;241.71165711629368;269.14681796795327;274.38016830617;287.46000000000004;5900000.0;3600000.0;3660000.0;1360000.0;3660000.0;3130000.0;5920000.0;0.021166666666666667;0.05733333333333333;0.177;0.028666666666666667;0.0;0.021166666666666667;0.0;10536.294921875;0.0;2421.39013671875;14698.8056640625;485001.750365942;482662.23169145425;241827.91790427186;241827.91790427186;235841.97172286725;430148.3826014536;433799.4536676275;438358.5854627292;473208.68934220774;528712.7827880274;465403.49814337975;439606.97596512566;449282.7410444934;464854.9636409364;462031.17872931756;413900.95781070885;477033.3686263252;450972.7320359552;433616.79160117084;227868.02628245065;183142.23651711168;468601.83797656716;202437.25696631253;202437.25696631253;274.1542573158355;2706980.73566409;1427879.630609395;287435.3767367482;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1730373600725.5747;664299614174.9381;1453178448829.9797;41758.07514386575;7630.051322293966;0.0;4893.3001497711675;4928836.560610991;1162099.7275593472;82198.56310857716;1125720.2461722037;4.189129954191205;0.23920571249745531
7962;2019-05-22 05:42:41.765;601;589;170;170;150;43;42;34;-13;40;772;190;-15;50;246;219;232;545;143;149;42;-9;586;359;364;136;364;312;588;2.0;372.0;747.0;195.0;8.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;15488.5869140625;11089.3876953125;0.0;2405.16235351562;433.0;213399;541.0;0.0;Calculated values ==>;1558496561.765;333.26000000000005;332.06;290.16;290.16;288.16;277.46000000000004;274.27422755570615;277.36;276.56;271.86;277.16;350.36;292.16;271.66;278.16;297.76000000000005;295.06;296.36;327.66;288.06;277.36;327.26000000000005;316.46000000000004;272.26000000000005;241.71165711629368;269.02936301313275;274.27422755570615;287.46000000000004;5860000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;5880000.0;0.0003333333333333333;0.062000000000000006;0.1245;0.0325;0.0013333333333333333;0.0016666666666666666;0.0;11089.3876953125;0.0;2405.16235351562;15488.5869140625;485166.7612379841;483258.57499341015;243956.2913335781;243956.2913335781;237489.07957616492;430214.79039162316;434653.35091899;437637.45612594887;473208.68934220774;530258.3871958505;465548.4988242498;437319.724394416;447073.2487907919;465146.75317812245;462316.2933191314;415078.9338809449;476933.44979368773;451768.9547489059;434653.35091899;227031.71669481136;181888.63598580268;468404.8657701933;201765.76590887952;235518.1862486384;273.8881436215721;2707232.2553420137;1428059.8145955633;287475.5913039614;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1730592564225.6096;664381200574.951;1453365917580.0095;29366.025432025133;8665.770745492697;0.0;331.8919411172526;4929429.162665744;1162235.503443514;82198.56310857716;1125763.7821824234;2.842902355382099;0.20588568670911161
7963;2019-05-22 05:43:41.776;595;587;173;174;154;41;46;33;-15;40;781;189;-16;36;246;219;231;540;144;153;46;-10;581;358;363;136;363;311;583;-1.0;374.0;775.0;186.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15932.728515625;11135.0908203125;0.0;2396.26538085938;430.0;213400;539.0;0.0;Calculated values ==>;1558496621.776;332.66;331.86;290.46000000000004;290.56;288.56;277.26000000000005;274.1680685717883;277.76000000000005;276.46000000000004;271.66;277.16;351.26;292.06;271.56;276.76000000000005;297.76000000000005;295.06;296.26000000000005;327.16;288.46000000000004;277.76000000000005;327.06;316.16;272.16;241.71165711629368;268.91163127593666;274.1680685717883;287.56;5810000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;5830000.0;0.0;0.06233333333333334;0.12916666666666668;0.031000000000000003;0.0;0.0;0.0;11135.0908203125;0.0;2396.26538085938;15932.728515625;484886.8740377769;483543.2257177502;245164.33053884213;245510.0925270449;238890.00445383677;430280.9020939914;435606.35181711527;437548.62350390764;473208.68934220774;531276.9296994685;465569.38125518296;437389.9950341223;445257.21813696023;465292.22471119097;462467.52072328096;416586.628233552;476811.6028424113;452525.7912912428;435606.35181711527;226195.42121513622;180635.0508419939;468306.3487947643;201547.58279824525;235518.1862486384;273.7984509835851;2707494.1476416904;1428245.0525370047;287515.61053720774;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1730810704210.3115;664462815534.8395;1453552851844.7542;30483.467757814728;8269.521745892092;0.0;0.0;4929927.99987837;1162376.6567541128;82198.56310857716;1125766.5484556528;2.86393979491506;0.2074448817677857
7964;2019-05-22 05:44:41.766;586;581;174;174;156;40;49;32;-13;40;786;190;-2;31;245;220;230;531;145;156;49;-13;576;357;362;136;362;310;578;88.0;378.0;925.0;184.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16049.0224609375;11014.4716796875;0.0;2386.69482421875;427.0;213401;536.0;0.0;Calculated values ==>;1558496681.766;331.76000000000005;331.26000000000005;290.56;290.56;288.76000000000005;277.16;274.0616903277293;278.06;276.36;271.86;277.16;351.76;292.16;272.96000000000004;276.26000000000005;297.66;295.16;296.16;326.26000000000005;288.76000000000005;278.06;326.76000000000005;315.86;271.86;241.71165711629368;268.7936212382143;274.0616903277293;287.66;5760000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;5780000.0;0.014666666666666666;0.063;0.15416666666666667;0.03066666666666667;0.0003333333333333333;0.015;0.0;11014.4716796875;0.0;2386.69482421875;16049.0224609375;484192.9802137438;483267.8801483245;245705.35729680842;245705.35729680842;239680.97897354688;430346.717906069;436369.3260602679;438091.248992408;473208.68934220774;531875.2727941562;465837.6566961095;439800.47229948716;444729.9843135515;465306.4224800408;462751.0426575283;418036.5743403199;476108.80084933556;453132.35556440166;436369.3260602679;224941.0041839467;179381.48055642567;468010.6732501067;201435.4562213476;202419.23180080226;273.75016076534985;2707760.6178141055;1428429.601461253;287555.4618959228;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1731028167960.3462;664544401934.8524;1453739120794.7837;36484.43471887182;8174.973322215279;0.0;3509.251413891985;4930485.972721456;1162513.671373459;82198.56310857716;1125795.7873434795;3.5943631803200566;0.2232424851337294
7965;2019-05-22 05:45:41.777;576;574;172;173;156;39;53;31;-1;39;788;191;15;33;245;220;229;525;146;159;53;-15;576;356;361;137;361;310;578;-1.0;361.0;951.0;182.0;3.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;16273.001953125;11044.240234375;0.0;2388.89111328125;423.0;213402;534.0;0.0;Calculated values ==>;1558496741.777;330.76000000000005;330.56;290.36;290.46000000000004;288.76000000000005;277.06;273.955091788801;278.46000000000004;276.26000000000005;273.06;277.06;351.96000000000004;292.26000000000005;274.66;276.46000000000004;297.66;295.16;296.06;325.66;289.06;278.46000000000004;326.56;315.46000000000004;271.66;241.92719264551067;268.7936212382143;273.955091788801;287.76000000000005;5760000.0;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;5780000.0;0.0;0.06016666666666667;0.1585;0.030333333333333334;0.0005;0.0005;0.0;11044.240234375;0.0;2388.89111328125;16273.001953125;482794.0087108347;482283.46592343505;245010.109558824;245356.82299646593;239680.97897354688;430412.23801567365;437293.7973737539;439954.0659341705;472980.6827117325;532084.4481294733;465961.17116422096;442374.1672774083;445020.3376677628;465451.58992337313;462901.36609670473;417708.413255604;475228.1299629149;453734.43741288787;437293.7973737539;224104.74344509715;177710.07569661198;467674.4863581846;201119.89540831425;245010.109558824;273.6222622608664;2708030.0173980584;1428613.4577610954;287595.2657413816;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1731245107725.0498;664626316949.7405;1453925154894.5295;37855.216028348215;8085.489258812734;0.0;96.14184390746495;4931105.583384636;1162649.2000704892;82198.56310857716;1125825.8377954932;3.4271121110641642;0.23819631501527058
7966;2019-05-22 05:46:41.777;569;569;170;171;155;38;56;30;11;38;790;191;25;36;245;221;228;524;146;162;55;-17;575;356;361;137;361;309;577;255.0;347.0;775.0;234.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16242.2392578125;11100.01171875;0.0;2374.1103515625;419.0;213403;532.0;0.0;Calculated values ==>;1558496801.777;330.06;330.06;290.16;290.26000000000005;288.66;276.96000000000004;273.955091788801;278.76000000000005;276.16;274.26000000000005;276.96000000000004;352.16;292.26000000000005;275.66;276.76000000000005;297.66;295.26000000000005;295.96000000000004;325.56;289.36;278.66;326.36;315.06;271.46000000000004;241.92719264551067;268.67533136820026;273.955091788801;287.76000000000005;5750000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;5770000.0;0.042499999999999996;0.057833333333333334;0.12916666666666668;0.039;0.0011666666666666668;0.043666666666666666;0.0;11100.01171875;0.0;2374.1103515625;16242.2392578125;481923.68146338983;481692.66325865744;244359.32313637476;244703.04291800258;239390.69327213915;430412.23801567365;437806.89928523917;441985.3313433802;472882.9073446267;532368.2524520353;466105.09641159413;444055.5555963059;445650.56439955387;465451.58992337313;463033.5824654418;417732.32142706093;475205.61271216325;454161.71719194663;437636.28072910535;223268.49639005636;176038.69501535743;467476.8406507154;200971.45216135998;202130.67008817333;273.56411401617055;2708300.977741483;1428797.993194038;287634.9574202553;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1731461707725.0498;664708516949.7405;1454110854894.5295;31130.95939434428;10393.710151084862;0.0;10283.744997987365;4931680.468179825;1162803.193398905;82198.56310857716;1125912.336852509;3.8450308133667472;0.20696273807184856
7967;2019-05-22 05:47:41.768;566;565;169;169;154;38;57;30;17;38;790;192;31;42;245;221;228;523;144;163;57;-19;576;355;360;135;360;307;578;138.0;355.0;833.0;208.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16172.798828125;11122.927734375;0.0;2369.9619140625;416.0;213404;529.0;0.0;Calculated values ==>;1558496861.768;329.76000000000005;329.66;290.06;290.06;288.56;276.96000000000004;273.8482719121499;278.86;276.16;274.86;276.96000000000004;352.16;292.36;276.26000000000005;277.36;297.66;295.26000000000005;295.96000000000004;325.46000000000004;289.46000000000004;278.86;326.06;314.76000000000005;271.26000000000005;241.49495122638035;268.43790593516167;273.8482719121499;287.56;5760000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;5780000.0;0.023;0.059166666666666666;0.13883333333333334;0.034666666666666665;0.0011666666666666668;0.024166666666666666;0.0;11122.927734375;0.0;2369.9619140625;16172.798828125;481384.0734293641;481009.7041616197;243980.49389263455;243980.49389263455;239040.2517003681;430477.46260093397;438203.8711651656;443288.7182359786;473143.78782676667;532517.4687092409;466514.8527660487;445324.3809667724;446894.5695448119;465596.4787924315;463183.32317938417;417377.2441488117;474933.44361290697;454473.8613734468;438203.8711651656;222014.15119762826;174785.17458790913;467558.1405869268;200724.32438921242;202812.5532617914;273.46280624387407;2708571.062539785;1428983.1565772789;287674.48542567034;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1731677975279.823;664790104709.6549;1454295627174.3357;33676.02334572604;9250.238961520765;0.0;5688.62351599821;4932220.44536003;1162966.8684197352;82198.56310857716;1126045.4199578587;3.6030003275743607;0.21472170157537832
7968;2019-05-22 05:48:41.778;567;564;168;169;152;38;59;29;17;37;790;192;30;43;245;222;229;524;145;165;59;-21;576;355;360;127;360;304;578;124.0;360.0;742.0;126.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16259.1123046875;11245.033203125;0.0;2373.58911132812;413.0;213405;528.0;0.0;Calculated values ==>;1558496921.778;329.86;329.56;289.96000000000004;290.06;288.36;276.96000000000004;273.8482719121499;279.06;276.06;274.86;276.86;352.16;292.36;276.16;277.46000000000004;297.66;295.36;296.06;325.56;289.66;279.06;325.96000000000004;314.46000000000004;271.06;239.71726792356844;268.0796299477929;273.8482719121499;287.66;5760000.0;3550000.0;3600000.0;1270000.0;3600000.0;3040000.0;5780000.0;0.020666666666666667;0.060000000000000005;0.12366666666666666;0.021;0.0011666666666666668;0.021833333333333333;0.0;11245.033203125;0.0;2373.58911132812;16259.1123046875;481525.5748633422;480867.5985694664;243640.67039357332;243980.49389263455;238404.48418074273;430477.46260093397;438541.5298815537;443898.39648781426;474082.6425734972;532741.0114406402;466942.6610300376;445769.9504256632;447607.1325964645;465596.4787924315;463315.15122866345;417708.413255604;475080.8582235228;454756.7536004463;438541.5298815537;221596.04284303306;173531.66647045466;468469.6708557579;200996.8102201539;203275.48977140532;273.5696342114398;2708841.373511244;1429169.5873190814;287714.0216059647;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1731894011280.647;664868717809.9547;1454478957725.035;30038.82950176733;5616.930073347685;0.0;5136.64187573824;4932751.490961969;1163090.7821443442;82198.56310857716;1126135.6455382248;2.9953398008226757;0.16264057314993194
7969;2019-05-22 05:49:41.809;569;566;167;168;153;39;61;30;19;37;792;192;31;40;245;222;229;525;144;167;60;-21;574;355;360;134;360;301;576;-2.0;355.0;427.0;101.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15338.12890625;11178.5625;0.0;1362.10864257812;411.0;213406;527.0;0.0;Calculated values ==>;1558496981.809;330.06;329.76000000000005;289.86;289.96000000000004;288.46000000000004;277.06;273.8482719121499;279.26000000000005;276.16;275.06;276.86;352.36;292.36;276.26000000000005;277.16;297.66;295.36;296.06;325.66;289.86;279.16;325.86;314.26000000000005;271.06;241.2770596917726;267.7187500070086;273.8482719121499;287.56;5740000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5760000.0;0.0;0.059166666666666666;0.07116666666666666;0.016833333333333332;0.002;0.002;0.0;11178.5625;0.0;1362.10864257812;15338.12890625;482039.00161432964;481384.0734293641;243374.27312615365;243713.4515490906;238781.80036050547;430477.46260093397;438877.6270218307;444788.4522848616;473176.5657117748;533172.2493560852;467368.06494401273;446494.38541508396;447755.4656965252;465596.4787924315;463315.15122866345;418408.4165432592;475477.0415349713;455038.97038927546;438709.7716932626;221177.93781777218;172696.00095264515;467500.4737114724;200623.980561566;243374.27312615365;273.4234205131067;2709104.819897902;1429356.5471623298;287745.16850478237;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1732110122880.283;664947058264.8228;1454660551499.729;17376.371570974534;4492.420968023424;0.0;390.67099713421794;4933146.821785692;1163175.0702625862;82198.56310857716;1126181.730276907;1.7749818397323875;0.12382376989333778
7970;2019-05-22 05:50:41.779;573;568;168;168;153;39;63;30;26;38;796;192;35;37;245;222;229;524;146;169;62;-20;573;355;360;137;360;299;575;92.0;348.0;509.0;112.0;13.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15016.568359375;10929.7294921875;0.0;1338.05773925781;409.0;213407;526.0;0.0;Calculated values ==>;1558497041.779;330.46000000000004;329.96000000000004;289.96000000000004;289.96000000000004;288.46000000000004;277.06;273.8482719121499;279.46000000000004;276.16;275.76000000000005;276.96000000000004;352.76;292.36;276.66;276.86;297.66;295.36;296.06;325.56;290.06;279.36;325.76000000000005;314.06;271.16;241.92719264551067;267.47669482898436;273.8482719121499;287.76000000000005;5730000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5750000.0;0.015333333333333334;0.058;0.08483333333333333;0.018666666666666668;0.0021666666666666666;0.0175;0.0;10929.7294921875;0.0;1338.05773925781;15016.568359375;482715.9907418204;481782.5913446543;243750.04875250536;243750.04875250536;238811.96453060268;430477.46260093397;439212.19350399077;446176.45202680735;472882.9073446267;533736.1290666467;467650.350573595;447437.70244785777;447715.9441943271;465596.4787924315;463315.15122866345;418753.5539881226;475454.6452229567;455320.5203350088;439045.0997009042;220759.83610629753;171860.34048652687;467180.2083635494;200813.9525277375;206129.85015556592;273.49796508552635;2709357.6492306646;1429540.6908111358;287767.6586406151;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1732326014880.386;665028317614.8616;1454840461499.815;20814.918707504425;4972.1701089351545;0.0;4076.0168670434205;4933464.923407788;1163253.9024191357;82198.56310857716;1126218.9340645936;2.4342699396462164;0.1371826533240129
7971;2019-05-22 05:51:41.790;576;570;168;169;154;39;65;30;33;38;794;190;40;40;245;223;228;523;148;170;64;-19;568;355;360;139;360;298;570;271.0;321.0;774.0;161.0;22.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14536.80078125;10433.2060546875;0.0;1335.56848144531;408.0;213408;525.0;0.0;Calculated values ==>;1558497101.79;330.76000000000005;330.16;289.96000000000004;290.06;288.56;277.06;273.8482719121499;279.66;276.16;276.46000000000004;276.96000000000004;352.56000000000006;292.16;277.16;277.16;297.66;295.46000000000004;295.96000000000004;325.46000000000004;290.16;279.56;325.66;313.96000000000004;271.26000000000005;242.35481222062532;267.35522164206344;273.8482719121499;287.96000000000004;5680000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5700000.0;0.04516666666666667;0.0535;0.129;0.026833333333333334;0.0036666666666666666;0.04883333333333333;0.0;10433.2060546875;0.0;1335.56848144531;14536.80078125;483704.07088016445;482639.10369611793;243935.14517857134;244279.09627197555;239285.71561344012;430477.46260093397;439545.25928349345;447349.16613002797;472621.17715536855;533602.412669103;467549.6172264999;448319.2958729872;448319.2958729872;465596.4787924315;463446.8648078147;420127.59856082505;475928.7967213192;455461.04788358515;439378.91214579094;220341.7376933702;171442.51209473662;466999.04030564794;200959.19755247602;204186.06051416235;273.5548990581102;2709603.9724574806;1429718.7479116013;287789.9429437973;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1732542054480.0908;665111132794.7484;1455019594334.57;31784.305946504202;7138.735780543447;0.0;11485.250921344528;4933903.330639233;1163354.8451375163;82198.56310857716;1126348.6350701454;4.283223584038191;0.19883123745232945
7972;2019-05-22 05:52:41.810;578;571;169;169;155;40;66;30;38;38;787;189;44;43;245;223;227;512;148;171;66;-18;564;355;361;141;360;299;566;143.0;323.0;772.0;147.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14157.8466796875;10053.3525390625;0.0;1327.85668945312;406.0;213409;525.0;0.0;Calculated values ==>;1558497161.81;330.96000000000004;330.26000000000005;290.06;290.06;288.66;277.16;273.8482719121499;279.76000000000005;276.16;276.96000000000004;276.96000000000004;351.86;292.06;277.56;277.46000000000004;297.66;295.46000000000004;295.86;324.36;290.26000000000005;279.76000000000005;325.66;313.76000000000005;271.36;242.77792619122317;267.47669482898436;273.8482719121499;287.96000000000004;5640000.0;3550000.0;3610000.0;1410000.0;3600000.0;2990000.0;5660000.0;0.02383333333333333;0.05383333333333333;0.12866666666666665;0.0245;0.0011666666666666668;0.024999999999999998;0.0;10053.3525390625;0.0;1327.85668945312;14157.8466796875;484432.6886192376;483235.68685938796;244431.93368398002;244431.93368398002;239735.22062255655;430477.46260093397;439491.22312496265;447854.7951058831;472358.58907936385;532801.0814827102;467287.34786583885;448684.19816349365;448546.3990931623;465596.4787924315;463446.8648078147;421134.5064803106;474820.7361005577;455434.2692257803;439491.22312496265;220341.7376933702;170606.85888663295;466817.4960153872;200942.7607021006;202972.255441255;273.5484586556439;2709843.174226933;1429889.526140269;287812.14555195096;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1732758426580.022;665195160794.7217;1455198754034.5132;31769.34842662001;6513.931015175521;0.0;5912.974192092691;4934433.120963436;1163468.6552848523;82198.56310857716;1126493.668607781;3.8832651914661676;0.21579873037149108
7973;2019-05-22 05:53:41.801;577;571;169;170;156;40;68;30;41;39;779;187;46;46;245;223;226;503;148;172;67;-17;560;356;361;142;361;300;562;158.0;357.0;740.0;153.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13976.1572265625;9706.8671875;0.0;1329.85095214844;405.0;213410;524.0;0.0;Calculated values ==>;1558497221.801;330.86;330.26000000000005;290.06;290.16;288.76000000000005;277.16;273.955091788801;279.96000000000004;276.16;277.26000000000005;277.06;351.06000000000006;291.86;277.76000000000005;277.76000000000005;297.66;295.46000000000004;295.76000000000005;323.46000000000004;290.36;279.86;325.56;313.66;271.46000000000004;242.98782864720522;267.5978703862781;273.955091788801;287.96000000000004;5600000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5620000.0;0.026333333333333334;0.0595;0.12333333333333334;0.025500000000000002;0.0005;0.026833333333333334;0.0;9706.8671875;0.0;1329.85095214844;13976.1572265625;484744.08334146213;483690.3569694908;244587.23475055394;244937.44940240603;240191.02596920452;430412.23801567365;439823.520614965;448082.77831708995;472325.50216173066;531894.4433080523;466902.84000682394;448773.92728241725;448773.92728241725;465451.58992337313;463297.66702555475;422117.9020927806;474006.3748920349;455574.8276367245;439657.55536505504;219923.6425635755;170189.03402730724;466776.4391559354;201164.450401044;201973.57060631437;273.6397047440582;2710077.589092666;1430054.1699381971;287834.2897935612;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1732974994090.6555;665280048059.97;1455378427080.0388;30453.260442979;6773.105713249733;0.0;6377.853591026208;4934951.564927271;1163579.3639824504;82198.56310857716;1126596.076809405;3.9508320494849474;0.21793525808112205
7974;2019-05-22 05:54:41.781;575;570;170;170;157;41;69;31;39;39;771;187;45;50;245;223;225;494;148;172;69;-16;558;356;361;143;361;302;560;319.0;352.0;486.0;140.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14088.328125;9632.7958984375;0.0;1339.30065917969;405.0;213411;524.0;0.0;Calculated values ==>;1558497281.781;330.66;330.16;290.16;290.16;288.86;277.26000000000005;273.955091788801;280.06;276.26000000000005;277.06;277.06;350.26;291.86;277.66;278.16;297.66;295.46000000000004;295.66;322.56;290.36;280.06;325.56;313.66;271.56;243.1966462407574;267.8393353686513;273.955091788801;287.96000000000004;5580000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5600000.0;0.05316666666666667;0.058666666666666666;0.081;0.02333333333333333;0.0005;0.05366666666666667;0.0;9632.7958984375;0.0;1339.30065917969;14088.328125;484693.5437868874;483778.76092803356;245017.219967699;245017.219967699;240586.38487429434;430412.23801567365;439989.1224034124;447426.4622216548;472193.81962526246;530910.7679791142;466617.7813354762;448262.69519083336;448954.665639539;465451.58992337313;463297.66702555475;422457.580240904;472937.1092787651;455574.8276367245;439989.1224034124;219923.6425635755;170189.03402730724;466735.44464447023;201163.61066667075;201572.18466636978;273.639376048435;2710311.38184617;1430215.280075371;287856.52530926425;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1733191521889.8638;665365519559.6573;1455558966879.3787;19947.290975953707;6196.6761261486545;0.0;12795.042325221288;4935371.429519361;1163687.409470212;82198.56310857716;1126755.7976834122;3.548912390885852;0.13772551564735477
7975;2019-05-22 05:55:41.771;572;569;171;172;158;41;71;30;29;39;765;186;38;49;245;223;225;495;148;174;71;-15;563;355;361;143;361;302;565;83.0;312.0;774.0;151.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14150.81640625;9668.9189453125;0.0;1335.90356445312;410.0;213412;523.0;0.0;Calculated values ==>;1558497341.771;330.36;330.06;290.26000000000005;290.36;288.96000000000004;277.26000000000005;273.8482719121499;280.26000000000005;276.16;276.06;277.06;349.66;291.76000000000005;276.96000000000004;278.06;297.66;295.46000000000004;295.66;322.66;290.56;280.26000000000005;325.46000000000004;314.16;271.66;243.1966462407574;267.8393353686513;273.8482719121499;287.96000000000004;5630000.0;3550000.0;3610000.0;1430000.0;3610000.0;3020000.0;5650000.0;0.013833333333333333;0.052000000000000005;0.129;0.025166666666666667;0.0005;0.014333333333333333;0.0;9668.9189453125;0.0;1335.90356445312;14150.81640625;483715.4953605664;483071.27360275306;245169.39268019088;245521.6885444758;240749.7134847059;430477.46260093397;440319.24944479857;446017.8014079234;472193.81962526246;530285.1503133504;466495.79604707024;447286.45025618136;448816.61916108726;465451.58992337313;463446.8648078147;420859.93857654213;472440.52678862243;455855.4553565791;440319.24944479857;219505.55070137876;172278.17009871884;466835.29223301745;200907.03225115137;202451.06808007133;273.5344569853331;2710546.6688296003;1430376.1008911573;287878.8149622367;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1733408085789.8982;665451305259.671;1455740136679.4075;31619.289221223593;6692.527876210297;0.0;3409.4439328944236;4935801.0794008225;1163794.8016019098;82198.56310857716;1126890.812562687;3.791179820783578;0.2333283974771356
7976;2019-05-22 05:56:41.782;570;568;171;173;159;41;73;30;19;39;759;186;30;48;245;223;226;505;147;175;72;-13;563;356;361;143;361;301;566;289.0;343.0;903.0;189.0;3.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14335.04296875;9493.0087890625;0.0;1328.87390136719;419.0;213413;522.0;0.0;Calculated values ==>;1558497401.782;330.16;329.96000000000004;290.26000000000005;290.46000000000004;289.06;277.26000000000005;273.955091788801;280.46000000000004;276.16;275.06;277.06;349.06000000000006;291.76000000000005;276.16;277.96000000000004;297.66;295.46000000000004;295.76000000000005;323.66;290.66;280.36;325.36;315.06;271.86;243.1966462407574;267.7187500070086;273.955091788801;287.86;5630000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;5660000.0;0.04816666666666667;0.05716666666666667;0.1505;0.0315;0.0005;0.04866666666666667;0.0;9493.0087890625;0.0;1328.87390136719;14335.04296875;483438.1428570726;482817.60401668056;245129.65873289682;245835.01651184482;241046.449855107;430412.23801567365;440647.96367074497;444788.4522848616;472193.81962526246;529735.4572414138;466638.6879305008;446353.3190648992;448864.0834710752;465451.58992337313;463297.66702555475;421159.38472549856;473792.51011298486;455995.526710799;440483.78149257216;219087.46209138638;176038.69501535743;467034.9149365531;201266.22478868143;201716.87650728636;273.6795291779376;2710784.0945117404;1430535.8128978608;287901.02551236417;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1733624725500.463;665537120989.8947;1455921069844.879;36650.09523817511;8371.713739657958;0.0;11619.989375950576;4936370.095239916;1163920.3599638494;82198.56310857716;1127016.0808022215;5.234005946476827;0.25493316231042773
7977;2019-05-22 05:57:41.773;569;567;171;172;161;42;74;31;16;39;755;186;26;42;245;223;226;510;148;175;74;-12;566;357;362;139;362;301;568;316.0;321.0;709.0;110.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14105.73828125;9469.1064453125;0.0;1342.68908691406;428.0;213414;521.0;0.0;Calculated values ==>;1558497461.773;330.06;329.86;290.26000000000005;290.36;289.26000000000005;277.36;274.0616903277293;280.56;276.26000000000005;274.76000000000005;277.06;348.66;291.76000000000005;275.76000000000005;277.36;297.66;295.46000000000004;295.76000000000005;324.16;290.66;280.56;325.26000000000005;315.96000000000004;271.96000000000004;242.35481222062532;267.7187500070086;274.0616903277293;287.96000000000004;5660000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5680000.0;0.05266666666666667;0.0535;0.11816666666666667;0.018333333333333333;0.0005;0.05316666666666667;0.0;9469.1064453125;0.0;1342.68908691406;14105.73828125;482957.0714224571;482448.5418653847;245050.67841831787;245401.20706929243;241642.05749824285;430346.717906069;440596.4608192194;444357.3337933654;472719.2527797885;529318.2321055314;466638.6879305008;445787.09707870026;448033.6816270905;465306.4224800408;463148.1647397199;420176.9668171039;474275.3560311099;455829.3850296311;440596.4608192194;218669.37671819705;179799.33570027514;467693.11601967004;201747.36834635143;202154.60950690284;273.87196099083883;2711021.065470932;1430693.806822004;287923.28519778943;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1733841592965.2354;665621708299.8059;1456101642754.6895;28668.410916988818;4875.6720406775075;0.0;12677.15842810483;4936914.334475839;1164030.7382860042;82198.56310857716;1127218.526662275;4.275075425538725;0.16600259947086102
7978;2019-05-22 05:58:41.813;569;567;169;171;159;42;76;31;18;39;756;186;27;42;245;223;227;517;148;176;75;-10;571;357;362;135;362;302;573;232.0;321.0;997.0;144.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14226.9287109375;9374.2041015625;0.0;1358.72924804688;440.0;213415;520.0;0.0;Calculated values ==>;1558497521.813;330.06;329.86;290.06;290.26000000000005;289.06;277.36;274.0616903277293;280.76000000000005;276.26000000000005;274.96000000000004;277.06;348.76;291.76000000000005;275.86;277.36;297.66;295.46000000000004;295.86;324.86;290.76000000000005;280.66;325.16;317.16;272.16;241.49495122638035;267.8393353686513;274.0616903277293;287.96000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5730000.0;0.03866666666666666;0.0535;0.16616666666666668;0.024;0.0011666666666666668;0.03983333333333333;0.0;9374.2041015625;0.0;1358.72924804688;14226.9287109375;482384.21022902936;481872.63388174126;244166.03628351205;244856.00753477612;240814.24535046564;430346.717906069;440924.4576432406;444445.26436519914;473241.2657668606;529346.1196232733;466495.79604707024;445733.73098647315;447845.39370153175;465306.4224800408;463148.1647397199;418801.9833908288;474675.8595398872;455969.6482529023;440760.6321181403;218251.29456621417;184813.72873217988;468444.224088775;201731.3700295458;202974.22636334394;273.86571962263815;2711257.3284327555;1430850.9390948534;287945.81202511274;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1734058937765.0972;665703963099.7537;1456282663354.5745;40330.95877544107;6401.108497421501;0.0;9471.825162566054;4937489.712552741;1164124.774105876;82198.56310857716;1127403.2245753221;5.236582638191276;0.2581397490975814
7979;2019-05-22 05:59:41.773;568;567;168;169;159;43;77;32;22;39;762;186;30;40;246;223;228;523;148;176;76;-8;573;358;363;133;363;303;575;151.0;310.0;1186.0;123.0;13.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14209.2373046875;9530.9482421875;0.0;1369.50451660156;448.0;213416;519.0;0.0;Calculated values ==>;1558497581.773;329.96000000000004;329.86;289.96000000000004;290.06;289.06;277.46000000000004;274.1680685717883;280.86;276.36;275.36;277.06;349.36;291.76000000000005;276.16;277.16;297.76000000000005;295.46000000000004;295.96000000000004;325.46000000000004;290.76000000000005;280.76000000000005;325.06;317.96000000000004;272.36;241.05796691057077;267.9596281332873;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5750000.0;0.025166666666666667;0.051666666666666666;0.19766666666666666;0.0205;0.0021666666666666666;0.027333333333333334;0.0;9530.9482421875;0.0;1369.50451660156;14209.2373046875;482013.4709133792;481641.3881698263;243750.04875250536;244091.3915029978;240748.92561181533;430280.9020939914;440873.7416961306;444821.6150417089;473501.00995365425;529896.1217030672;466352.63224110927;445965.0840659671;447376.48645180964;465292.22471119097;462998.3561934723;418432.3870873277;475307.8897366171;455803.4427082957;440709.58247278957;217833.21561994078;188156.80290529504;468915.25611016277;202110.08884752434;205410.8173765777;274.0178460508903;2711494.138504336;1431008.3770025272;287968.53214964503;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1734276292765.2354;665784309499.8048;1456464042354.69;47975.97834438382;5469.5059288840885;0.0;6431.499579296458;4938225.1131017795;1164223.6299449669;82198.56310857716;1127535.6639297844;5.493073102333791;0.2901062595210369
7980;2019-05-22 06:00:41.794;568;567;167;168;157;44;78;33;26;39;769;186;33;41;246;222;228;528;148;176;78;-6;578;359;364;135;364;304;581;152.0;336.0;1070.0;283.0;23.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14255.51171875;9572.6513671875;0.0;1374.01184082031;454.0;213417;517.0;0.0;Calculated values ==>;1558497641.794;329.96000000000004;329.86;289.86;289.96000000000004;288.86;277.56;274.27422755570615;280.96000000000004;276.46000000000004;275.76000000000005;277.06;350.06000000000006;291.76000000000005;276.46000000000004;277.26000000000005;297.76000000000005;295.36;295.96000000000004;325.96000000000004;290.76000000000005;280.96000000000004;324.86;318.56;272.56;241.49495122638035;268.0796299477929;274.27422755570615;287.96000000000004;5780000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;5810000.0;0.025333333333333333;0.056;0.17833333333333332;0.04716666666666667;0.0038333333333333336;0.029166666666666667;0.0;9572.6513671875;0.0;1374.01184082031;14255.51171875;481435.3226553551;480944.59026088536;243195.7757294114;243532.51580760875;239909.4529021492;430214.79039162316;440823.14440679894;445197.9025426301;473241.2657668606;530550.887364893;466209.1950385314;446196.8478688148;447326.59894302575;465146.75317812245;462715.43254397233;416656.5356254303;475296.51207413385;455636.81812904833;440823.14440679894;216997.06728235667;190664.19178205615;468837.507044565;201929.99895453118;207353.50104494402;273.9522131580095;2711731.427768021;1431167.629384528;287991.4027878447;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1734494469099.9026;665864737639.6821;1456646206089.412;43382.776139877635;12589.137464913261;0.0;6809.531264720768;4938986.702517687;1164374.1713107289;82198.56310857716;1127646.0444729894;5.735212975547212;0.3601648419865945
7981;2019-05-22 06:01:41.774;569;568;166;167;156;45;80;33;14;40;774;185;26;42;246;222;229;533;150;177;79;-3;581;360;365;141;365;305;583;133.0;318.0;1005.0;240.0;9.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14321.5078125;9807.4658203125;0.0;1362.51501464844;461.0;213418;516.0;0.0;Calculated values ==>;1558497701.774;330.06;329.96000000000004;289.76000000000005;289.86;288.76000000000005;277.66;274.38016830617;281.16;276.46000000000004;274.56;277.16;350.56000000000006;291.66;275.76000000000005;277.36;297.76000000000005;295.36;296.06;326.46000000000004;290.86;281.06;324.76000000000005;319.26000000000005;272.86;242.77792619122317;268.19934244402924;274.38016830617;288.16;5810000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;5830000.0;0.022166666666666668;0.053000000000000005;0.1675;0.04;0.0015;0.02366666666666667;0.0;9807.4658203125;0.0;1362.51501464844;14321.5078125;481229.10589034145;480853.9874465161;242791.04413729892;243125.29004521715;239527.04344611618;430148.3826014536;440937.14457736025;443257.1847228264;472555.3283204977;530997.2517075465;465942.7239419126;445000.09919413156;447276.8002363944;465000.999999308;462564.72855843324;415897.41599141655;475784.9047665695;455610.9404741268;440772.66656542826;216578.99785978085;193589.57483703562;468308.25738961285;202279.7670275426;204847.38318238631;274.0929995456326;2711969.490216914;1431329.0765274828;288014.1995768507;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1734713096199.9722;665947510039.7085;1456828845189.4702;40363.71746396004;10641.13961448281;0.0;5583.565040065327;4939684.3573354585;1164567.6924245714;82198.56310857716;1127749.2858502946;5.066116312517923;0.32059336529134874
