;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7982;2019-05-22 06:02:41.775;572;569;165;166;154;45;77;33;-11;41;770;185;-19;37;246;221;230;536;149;177;77;0;586;359;364;146;364;305;588;236.0;298.0;832.0;202.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14379.966796875;9945.3154296875;0.0;1336.73254394531;467.0;213419;515.0;0.0;Calculated values ==>;1558497761.775;330.36;330.06;289.66;289.76000000000005;288.56;277.66;274.27422755570615;280.86;276.46000000000004;272.06;277.26000000000005;350.16;291.66;271.26000000000005;276.86;297.76000000000005;295.26000000000005;296.16;326.76000000000005;290.86;280.86;324.66;319.86;273.16;243.81672145450628;268.19934244402924;274.27422755570615;288.06;5860000.0;3590000.0;3640000.0;1460000.0;3640000.0;3050000.0;5880000.0;0.03933333333333333;0.049666666666666665;0.13866666666666666;0.033666666666666664;0.0;0.03933333333333333;0.0;9945.3154296875;0.0;1336.73254394531;14379.966796875;481075.4825202365;480412.94429705327;242288.80284282923;242619.3158844881;238742.10223152337;430214.79039162316;440658.6511082535;439514.2332620205;471995.6991225075;530579.5801781024;465942.7239419126;438280.32711488655;446570.8011300101;465146.75317812245;462582.5062421609;414356.15603996004;475608.80263708765;455777.62880436965;440658.6511082535;216160.93158060662;196097.13278094304;467914.8273509555;202108.99761783762;202108.99761783762;274.0219661489755;2712208.6731589697;1431493.6857817967;288036.69368146337;561850.6353512426;0;32;30;28;97;88;21;15;141;151;1734931799845.577;666033611474.9467;1457011848239.9763;32920.192675993356;8948.796267681635;0.0;9382.953037289692;4940295.066766635;1164730.944611532;82198.56310857716;1127874.0089133007;4.542787098649573;0.2450149288508576
7983;2019-05-22 06:03:41.775;573;571;165;166;152;44;76;33;-15;41;758;185;-23;24;246;222;231;540;149;178;76;2;591;359;364;146;364;306;593;-1.0;338.0;912.0;188.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15883.5;10284.7099609375;0.0;2787.46728515625;471.0;213420;514.0;0.0;Calculated values ==>;1558497821.775;330.46000000000004;330.26000000000005;289.66;289.76000000000005;288.36;277.56;274.27422755570615;280.76000000000005;276.46000000000004;271.66;277.26000000000005;348.96000000000004;291.66;270.86;275.56;297.76000000000005;295.36;296.26000000000005;327.16;290.96000000000004;280.76000000000005;324.56;320.26000000000005;273.36;243.81672145450628;268.3187672390254;274.27422755570615;288.06;5910000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;5930000.0;0.0;0.05633333333333333;0.152;0.03133333333333333;0.0;0.0;0.0;10284.7099609375;0.0;2787.46728515625;15883.5;480636.3733681329;480114.6662764285;242122.2214973729;242450.58570054738;237971.05006810545;430214.79039162316;440493.80720142537;438677.07709952706;471995.6991225075;529249.2194570062;465798.5014169573;437427.84448784514;444512.27536222443;465146.75317812245;462715.43254397233;412745.82271401276;475582.4911467371;455918.2756450069;440493.80720142537;215742.86842915416;197768.88456892778;468114.7691587129;202094.79494746056;202108.99761783762;274.0164345220524;2712460.8687156104;1431662.2693267185;288071.06201337255;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1735150199845.577;666121211474.9467;1457195148239.9763;35960.506887114105;8335.292525285904;0.0;0.0;4940869.072596327;1164874.9786848067;82198.56310857716;1127952.2001886114;3.3885556000731674;0.24386955388282497
7984;2019-05-22 06:04:41.776;574;573;164;166;152;44;77;33;-10;40;714;185;-1;26;246;222;232;543;150;179;77;2;595;359;364;140;364;306;597;216.0;348.0;1079.0;197.0;2.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;15523.357421875;10535.154296875;0.0;2327.50805664062;476.0;213421;513.0;0.0;Calculated values ==>;1558497881.776;330.56;330.46000000000004;289.56;289.76000000000005;288.36;277.56;274.27422755570615;280.86;276.46000000000004;272.16;277.16;344.56000000000006;291.66;273.06;275.76000000000005;297.76000000000005;295.36;296.36;327.46000000000004;291.06;280.86;324.46000000000004;320.76000000000005;273.36;242.56692532238324;268.3187672390254;274.27422755570615;288.16;5950000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;5970000.0;0.036000000000000004;0.058;0.17983333333333332;0.03283333333333333;0.0003333333333333333;0.036333333333333336;0.0;10535.154296875;0.0;2327.50805664062;15523.357421875;480312.88774210075;479933.9941671908;241665.65452965294;242317.68935898127;237858.75211410396;430214.79039162316;440658.6511082535;439447.9078533812;472686.4266018815;524636.6660772628;465798.5014169573;440817.3637915739;444801.58097852516;465146.75317812245;462715.43254397233;411482.07339011505;475533.5453430619;456058.7596805061;440658.6511082535;215324.80838970217;199858.6285646581;468941.17327746755;202263.56714812104;202625.05418831858;274.08213481708276;2712722.5968892067;1431835.7710869717;288113.68751824927;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1735368603485.313;666207012904.843;1457378751299.7546;42653.650603495946;8755.91473458021;0.0;8648.554021424303;4941524.201493258;1165017.407785579;82198.56310857716;1128024.2726732243;4.669182608457835;0.25783514639089805
7985;2019-05-22 06:05:41.776;576;574;165;166;151;43;79;33;4;39;691;188;16;31;246;222;233;545;151;180;79;1;600;358;363;137;363;305;602;86.0;337.0;867.0;196.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15660.8701171875;10700.796875;0.0;2328.42846679688;480.0;213422;511.0;0.0;Calculated values ==>;1558497941.776;330.76000000000005;330.56;289.66;289.76000000000005;288.26000000000005;277.46000000000004;274.1680685717883;281.06;276.46000000000004;273.56;277.06;342.26;291.96000000000004;274.76000000000005;276.26000000000005;297.76000000000005;295.36;296.46000000000004;327.66;291.16;281.06;324.26000000000005;321.16;273.26000000000005;241.92719264551067;268.19934244402924;274.1680685717883;288.26000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6020000.0;0.014333333333333333;0.05616666666666667;0.1445;0.03266666666666666;0.0;0.014333333333333333;0.0;10700.796875;0.0;2328.42846679688;15660.8701171875;480016.3088613651;479490.6919286924;241829.42840042402;242154.09489425193;237412.00770004766;430280.9020939914;441201.0285065325;441779.2354426769;472980.6827117325;522298.0490590499;466310.7551440148;443549.91784386104;445717.11843896436;465292.22471119097;462865.82500516507;409727.41912314226;475212.9329709912;456364.2951047695;441201.0285065325;214488.6975840042;201530.46850934727;469252.60634738253;201860.47602220674;201860.47602220674;273.9205867803258;2712982.465452032;1432012.7373467374;288152.48698927794;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1735586703485.313;666290112904.843;1457562051299.7546;34668.26073625793;8734.80959062241;0.0;3430.5479189420025;4942168.550754422;1165163.1638216225;82198.56310857716;1128124.9318560606;3.59450520021196;0.23666334521199253
7986;2019-05-22 06:06:41.797;579;576;165;165;150;42;81;33;11;39;698;190;26;36;246;222;234;547;150;181;80;0;590;359;364;132;364;306;593;305.0;366.0;1224.0;143.0;3.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;15347.998046875;10582.0400390625;0.0;2345.1298828125;483.0;213423;510.0;0.0;Calculated values ==>;1558498001.797;331.06;330.76000000000005;289.66;289.66;288.16;277.36;274.27422755570615;281.26000000000005;276.46000000000004;274.26000000000005;277.06;342.96000000000004;292.16;275.76000000000005;276.76000000000005;297.76000000000005;295.36;296.56;327.86;291.26000000000005;281.16;324.16;321.46000000000004;273.16;240.83765695389522;268.3187672390254;274.27422755570615;288.16;5900000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;5930000.0;0.05083333333333333;0.061000000000000006;0.20400000000000001;0.02383333333333333;0.0005;0.05133333333333333;0.0;10582.0400390625;0.0;2345.1298828125;15347.998046875;481610.96487929067;480833.9935597494;242122.2214973729;242122.2214973729;237350.0310233303;430214.79039162316;441314.5531615306;442609.8111887139;473630.5699406402;522954.1810789718;466412.6412963362;444801.58097852516;446235.4177501;465146.75317812245;462715.43254397233;414270.0292794125;476617.30625428946;456339.24340671574;441151.0922300985;214070.64678622372;202784.37528459195;469834.1033386381;202433.3833579675;202819.96295023445;274.14816918055595;2713240.9631288704;1432190.1563956917;288191.4469400105;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1735804879819.9802;666370841149.7198;1457745415454.4749;48995.99127747226;6373.050492872649;0.0;12234.33130303302;4942865.996874208;1165289.1067200515;82198.56310857716;1128255.5182052755;5.229557086503626;0.24615529587601617
7987;2019-05-22 06:07:41.807;582;577;164;165;150;42;82;33;14;39;716;191;31;43;246;222;233;540;145;182;82;-3;588;359;364;127;364;307;590;163.0;370.0;1034.0;119.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;15503.3447265625;10800.2265625;0.0;2368.66650390625;486.0;213424;509.0;0.0;Calculated values ==>;1558498061.807;331.36;330.86;289.56;289.66;288.16;277.36;274.27422755570615;281.36;276.46000000000004;274.56;277.06;344.76;292.26000000000005;276.26000000000005;277.46000000000004;297.76000000000005;295.36;296.46000000000004;327.16;291.36;281.36;324.06;321.76000000000005;272.86;239.71726792356844;268.43790593516167;274.27422755570615;287.66;5880000.0;3590000.0;3640000.0;1270000.0;3640000.0;3070000.0;5900000.0;0.027166666666666665;0.06166666666666667;0.17233333333333334;0.01983333333333333;0.0;0.027166666666666665;0.0;10800.2265625;0.0;2368.66650390625;15503.3447265625;482267.86171496107;481325.4469324393;241893.59552621417;242221.82502075564;237433.2130776757;430214.79039162316;441477.67629999033;442846.6802591378;474275.28757416795;524767.5369754558;466392.121167278;445324.3809667724;447036.1171241952;465146.75317812245;462715.43254397233;414676.2199849692;475952.8145844451;456479.2451093168;441477.67629999033;213652.59903751023;204038.30555042345;470217.43027045846;202391.14725433188;202391.14725433188;274.1317521339802;2713498.100501029;1432368.3716482688;288230.73512349965;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1736023316219.9456;666448554099.7075;1457929346104.4456;41438.50352116156;5311.88794648651;0.0;6495.184039073721;4943619.743267542;1165386.4974361118;82198.56310857716;1128411.623512984;4.043284066338944;0.20684944317363557
7988;2019-05-22 06:08:41.778;582;579;165;166;149;41;84;33;14;40;738;191;32;38;246;222;232;540;148;183;84;-3;587;358;363;136;363;305;589;119.0;350.0;1105.0;103.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14560.4970703125;10905.6220703125;0.0;1374.70886230469;489.0;213425;507.0;0.0;Calculated values ==>;1558498121.778;331.36;331.06;289.66;289.76000000000005;288.06;277.26000000000005;274.1680685717883;281.56;276.46000000000004;274.56;277.16;346.96000000000004;292.26000000000005;276.36;276.96000000000004;297.76000000000005;295.36;296.36;327.16;291.46000000000004;281.56;323.86;322.06;272.86;241.71165711629368;268.19934244402924;274.1680685717883;287.96000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5890000.0;0.01983333333333333;0.058333333333333334;0.18416666666666667;0.017166666666666667;0.0;0.01983333333333333;0.0;10905.6220703125;0.0;1374.70886230469;14560.4970703125;482382.42786431935;481726.326640943;242255.25584213834;242585.33345257115;237150.94794837345;430280.9020939914;442013.3735559718;443257.1847228264;473208.68934220774;527232.8212079029;466678.0548242187;445859.90203062753;446712.3873244594;465292.22471119097;462865.82500516507;414697.60831577086;476075.9510568106;456783.2617081229;442013.3735559718;212816.51262364245;205292.2597576877;468995.5380171435;202169.40362275395;202169.40362275395;274.04093450242806;2713748.5114263413;1432549.1662944607;288261.9148408351;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1736241310805.6528;666527415964.9634;1458112857365.0408;44400.333019263344;4580.5153071036875;0.0;4756.905403675486;4944334.72116794;1165468.894285757;82198.56310857716;1128505.3456043953;4.375920651072382;0.23621226926028197
7989;2019-05-22 06:09:44.788;581;579;167;168;150;41;87;33;17;41;759;191;34;40;246;222;232;539;149;185;86;-3;583;358;363;139;363;306;585;200.0;324.0;932.0;114.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14574.939453125;10817.080078125;0.0;1346.65783691406;492.0;213426;506.0;0.0;Calculated values ==>;1558498184.788;331.26000000000005;331.06;289.86;289.96000000000004;288.16;277.26000000000005;274.1680685717883;281.86;276.46000000000004;274.86;277.26000000000005;349.06000000000006;292.26000000000005;276.56;277.16;297.76000000000005;295.36;296.36;327.06;291.66;281.76000000000005;323.76000000000005;322.36;272.86;242.35481222062532;268.3187672390254;274.1680685717883;288.06;5830000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5850000.0;0.03333333333333333;0.054000000000000006;0.15533333333333335;0.019;0.0;0.03333333333333333;0.0;10817.080078125;0.0;1346.65783691406;14574.939453125;482698.39495796146;482186.53335570806;243055.31452052252;243390.16501096005;237573.50675863004;430280.9020939914;442496.8743120531;443492.7161922392;472915.35137376806;529353.8240171962;466535.2236481595;445950.30100830784;446803.2587583881;465292.22471119097;462865.82500516507;416198.707368943;476420.30517336226;457061.7909713768;442336.0261245639;212398.47392691602;206546.2383541025;468583.909348124;202100.127245355;202100.127245355;274.013967600702;2714003.4869617666;1432739.2701086504;288285.73057912564;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1736470037105.6182;666614054714.9503;1458305352915.0117;37496.31548308268;5063.191859952611;0.0;8007.86329597363;4945051.430587572;1165553.2901174938;82198.56310857716;1128617.0550593457;4.157222968154238;0.20503505951493592
7990;2019-05-22 06:10:41.779;580;578;170;171;152;39;89;32;22;41;767;189;38;40;246;223;231;535;150;186;89;-3;580;357;362;141;362;305;582;0.0;323.0;892.0;83.0;2.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14620.3232421875;10771.1533203125;0.0;1355.42651367188;494.0;213427;505.0;0.0;Calculated values ==>;1558498241.779;331.16;330.96000000000004;290.16;290.26000000000005;288.36;277.06;274.0616903277293;282.06;276.36;275.36;277.26000000000005;349.86;292.06;276.96000000000004;277.16;297.76000000000005;295.46000000000004;296.26000000000005;326.66;291.76000000000005;282.06;323.66;322.56;272.86;242.77792619122317;268.19934244402924;274.0616903277293;288.16;5800000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5820000.0;0.0;0.05383333333333333;0.14866666666666667;0.013833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10771.1533203125;0.0;1355.42651367188;14620.3232421875;482899.79120368446;482389.15794634627;244174.0481761817;244515.17085710407;238286.9421269767;430346.717906069;443024.1235409956;444422.66845152143;472653.6706096803;530266.2318028542;466433.26912357885;446712.3873244594;446994.97740117426;465437.41611875535;463148.1647397199;416948.61040622735;476202.08614826814;457363.58031028823;443024.1235409956;211980.4382156667;207382.2378540181;468308.25738961285;201864.56569425724;244174.0481761817;273.91766328086027;2714234.579630438;1432910.1499709075;288307.11870260537;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1736676629480.39;666693842114.8622;1458479460419.8193;36060.30460991328;3685.804401785752;0.0;66.28335845493795;4945633.661883557;1165622.5420682442;82198.56310857716;1128680.9652942726;3.2830685086145164;0.20799602960072236
7991;2019-05-22 06:11:41.809;579;577;173;173;154;38;93;31;32;41;766;188;43;43;246;223;230;532;150;187;93;-3;576;356;361;142;361;306;578;200.0;317.0;1155.0;140.0;13.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14850.9501953125;10862.640625;0.0;1360.81188964844;497.0;213428;504.0;0.0;Calculated values ==>;1558498301.809;331.06;330.86;290.46000000000004;290.46000000000004;288.56;276.96000000000004;273.955091788801;282.46000000000004;276.26000000000005;276.36;277.26000000000005;349.76;291.96000000000004;277.46000000000004;277.46000000000004;297.76000000000005;295.46000000000004;296.16;326.36;291.86;282.46000000000004;323.56;322.86;272.86;242.98782864720522;268.3187672390254;273.955091788801;288.16;5760000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5780000.0;0.03333333333333333;0.05283333333333333;0.1925;0.02333333333333333;0.0021666666666666666;0.0355;0.0;10862.640625;0.0;1360.81188964844;14850.9501953125;483214.8286102987;482706.0191992631;245356.82299646593;245356.82299646593;239040.2517003681;430412.23801567365;443862.8476542991;445664.3711478791;472522.5091947854;530085.791799281;466167.2321695752;447227.0908755239;447227.0908755239;465582.3289076539;463297.66702555475;418036.5743403199;476255.09274977614;457664.15716357983;443862.8476542991;211562.405474017;208636.25808486674;468170.05761196464;201564.67137277938;204237.43180051615;273.7961635096673;2714480.296372606;1433090.5217278406;288329.76534028223;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1736893637930.2864;666778784564.8217;1458662852069.732;46989.1922067067;6220.792345580988;0.0;8506.702262809295;4946326.087062935;1165705.138318586;82198.56310857716;1128752.4425618558;5.049038865339923;0.26067276234181375
7992;2019-05-22 06:12:41.780;578;576;173;174;157;38;96;31;38;40;762;187;46;46;245;223;229;526;150;189;95;-3;576;355;360;144;360;306;577;-2.0;301.0;1025.0;72.0;23.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15209.2841796875;11029.7109375;0.0;1349.955078125;498.0;213429;503.0;0.0;Calculated values ==>;1558498361.78;330.96000000000004;330.76000000000005;290.46000000000004;290.56;288.86;276.96000000000004;273.8482719121499;282.76000000000005;276.26000000000005;276.96000000000004;277.16;349.36;291.86;277.76000000000005;277.76000000000005;297.66;295.46000000000004;296.06;325.76000000000005;292.06;282.66;323.46000000000004;322.96000000000004;272.86;243.40439225979637;268.3187672390254;273.8482719121499;288.16;5760000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;5770000.0;0.0;0.050166666666666665;0.17083333333333334;0.012;0.0038333333333333336;0.0038333333333333336;0.0;11029.7109375;0.0;1349.955078125;15209.2841796875;483074.6640886705;482679.7051197756;245395.783462841;245744.88535375864;240034.73513239573;430477.46260093397;444535.3988293008;446519.73315770726;472160.7387857882;529667.5808205553;466044.4045967343;447649.2082961263;447649.2082961263;465596.4787924315;463446.8648078147;417708.413255604;475499.5757155168;458101.12438257574;444379.0182747792;211144.3756859795;209054.2704885073;467892.9037711648;201429.63501420815;245395.783462841;273.73894593536914;2714730.677249604;1433272.869813201;288352.3441466302;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1737109833385.1282;666864543094.7589;1458846363329.5977;41869.55843284776;3197.55922508348;0.0;762.7690667790964;4947066.2187477555;1165783.5866465901;82198.56310857716;1128829.650820842;3.7020293331715197;0.22165151124911436
7993;2019-05-22 06:13:41.750;577;576;173;174;158;38;98;31;41;40;757;186;49;49;245;224;229;526;150;190;97;-3;575;355;361;144;360;305;577;151.0;301.0;965.0;150.0;23.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15391.6220703125;11074.998046875;0.0;1342.50671386719;499.0;213430;502.0;0.0;Calculated values ==>;1558498421.75;330.86;330.76000000000005;290.46000000000004;290.56;288.96000000000004;276.96000000000004;273.8482719121499;282.96000000000004;276.26000000000005;277.26000000000005;277.16;348.86;291.76000000000005;278.06;278.06;297.66;295.56;296.06;325.76000000000005;292.16;282.86;323.36;323.06;272.86;243.40439225979637;268.19934244402924;273.8482719121499;288.16;5750000.0;3550000.0;3610000.0;1440000.0;3600000.0;3050000.0;5770000.0;0.025166666666666667;0.050166666666666665;0.16083333333333333;0.025;0.0038333333333333336;0.029;0.0;11074.998046875;0.0;1342.50671386719;15391.6220703125;483048.39451913495;482679.7051197756;245395.783462841;245744.88535375864;240358.72083425234;430477.46260093397;444647.61353300465;447135.984043247;472160.7387857882;529221.1383985593;466065.4829520719;448257.2920903231;448257.2920903231;465596.4787924315;463578.4645306311;418060.0646113077;475499.5757155168;458077.9016770889;444491.22601722035;210726.34883551928;209472.28574929133;467892.9037711648;201204.08050434763;207045.51250460825;273.6507718007114;2714985.5572980326;1433456.983618538;288374.77010965004;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1737326025235.2312;666950899894.8;1459029571679.685;39554.047819172985;6667.22058167043;0.0;6885.925691865751;4947744.409535153;1165865.7520417697;82198.56310857716;1128893.3580742995;4.276800783729675;0.2337892099621477
7994;2019-05-22 06:14:41.781;577;575;172;173;158;39;99;31;42;40;751;186;49;51;245;224;229;526;151;190;99;-2;574;356;361;145;361;305;576;311.0;309.0;890.0;171.0;19.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15327.2373046875;11043.9599609375;0.0;1347.65649414062;501.0;213431;501.0;0.0;Calculated values ==>;1558498481.781;330.86;330.66;290.36;290.46000000000004;288.96000000000004;277.06;273.955091788801;283.06;276.26000000000005;277.36;277.16;348.26;291.76000000000005;278.06;278.26000000000005;297.66;295.56;296.06;325.76000000000005;292.16;283.06;323.26000000000005;323.26000000000005;272.96000000000004;243.61107973660833;268.19934244402924;273.955091788801;288.26000000000005;5740000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;5760000.0;0.05183333333333333;0.0515;0.14833333333333334;0.0285;0.0031666666666666666;0.05499999999999999;0.0;11043.9599609375;0.0;1347.65649414062;15327.2373046875;483162.2769549767;482653.5168566432;245087.0759812349;245434.90095839548;240390.69802223454;430412.23801567365;444803.72290194937;447276.8002363944;472028.77388759464;528593.6297361357;466065.4829520719;448257.2920903231;448535.7928194581;465451.58992337313;463429.53646658803;418408.4165432592;475623.73455689114;458077.9016770889;444803.72290194937;210308.32490665457;210308.32490665457;467853.8297478368;201451.91227560406;203964.239882898;273.7521227422511;2715241.6800541487;1433641.403502695;288397.1997189928;561850.6353512426;0;32;30;28;97;88;21;15;141;152;1737542737144.8662;667037644689.6539;1459212666229.3767;36464.025047517236;7592.454647958632;0.0;13246.171566047824;4948378.220774678;1165984.644064307;82198.56310857716;1129061.2122310293;4.6243080125386635;0.21440004736971666
7995;2019-05-22 06:15:41.771;577;576;172;172;158;39;101;31;18;39;745;186;32;50;245;224;229;528;151;191;101;-2;575;356;361;143;361;305;577;154.0;294.0;1157.0;139.0;22.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16823.595703125;11083.6328125;0.0;2870.65942382812;502.0;213432;500.0;0.0;Calculated values ==>;1558498541.771;330.86;330.76000000000005;290.36;290.36;288.96000000000004;277.06;273.955091788801;283.26000000000005;276.26000000000005;274.96000000000004;277.06;347.66;291.76000000000005;276.36;278.16;297.66;295.56;296.06;325.96000000000004;292.26000000000005;283.26000000000005;323.16;323.36;272.96000000000004;243.1966462407574;268.19934244402924;273.955091788801;288.26000000000005;5750000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5770000.0;0.025666666666666667;0.049;0.19283333333333333;0.023166666666666665;0.0036666666666666666;0.029333333333333333;0.0;11083.6328125;0.0;2870.65942382812;16823.595703125;483048.39451913495;482679.7051197756;245048.51642036013;245048.51642036013;240358.72083425234;430412.23801567365;445115.11632786837;443841.7334455326;472193.81962526246;527965.7723972703;466065.4829520719;445859.90203062753;448396.6318820213;465451.58992337313;463429.53646658803;418060.0646113077;475792.9767381155;458215.5228443124;445115.11632786837;209890.3038832737;210726.34883551928;468131.1482480821;201582.8027282298;207016.0169397461;273.80324218982173;2715509.559008655;1433825.769376402;288432.346492876;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1737759301044.9006;667124030289.6677;1459395635729.4058;46715.59713998656;6175.03667120991;0.0;6984.2402487182535;4949071.268765764;1166099.3540371358;82198.56310857716;1129229.770898385;4.290785447651624;0.23235655668543764
7996;2019-05-22 06:16:41.782;578;577;171;172;157;40;103;31;-7;38;727;186;11;48;246;224;229;532;149;191;102;-3;576;357;362;133;362;306;578;293.0;304.0;1373.0;225.0;23.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;16289.42578125;11063.5361328125;0.0;2365.259765625;503.0;213433;499.0;0.0;Calculated values ==>;1558498601.782;330.96000000000004;330.86;290.26000000000005;290.36;288.86;277.16;274.0616903277293;283.46000000000004;276.26000000000005;272.46000000000004;276.96000000000004;345.86;291.76000000000005;274.26000000000005;277.96000000000004;297.76000000000005;295.56;296.06;326.36;292.26000000000005;283.36;323.06;323.46000000000004;272.86;241.05796691057077;268.3187672390254;274.0616903277293;288.06;5760000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5780000.0;0.04883333333333333;0.050666666666666665;0.22883333333333333;0.0375;0.0038333333333333336;0.05266666666666667;0.0;11063.5361328125;0.0;2365.259765625;16289.42578125;483074.6640886705;482706.0191992631;244665.1762076672;245010.109558824;240003.25974418852;430346.717906069;445227.76711394324;439906.9099392921;473403.82665571757;526001.5707797672;465921.49448112247;442609.8111887139;447929.68506599474;465437.41611875535;463280.3055365746;417708.413255604;476255.09274977614;458054.80583079654;445072.19969914685;209472.28574929133;211144.3756859795;469404.97851980914;201758.68131958874;204881.6224032147;273.87637409625444;2715785.551444416;1434010.3629540466;288475.98715222283;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1737976240810.466;667206845469.8835;1459578969334.8835;54496.25298247546;10036.736145008264;0.0;12650.037070919094;4949914.855481532;1166234.4769122761;82198.56310857716;1129393.4198732877;5.747576088142304;0.2964360710021944
7997;2019-05-22 06:17:41.772;578;578;171;171;157;41;103;32;-11;38;722;188;1;39;246;224;230;534;145;191;103;-4;578;358;363;127;363;308;580;273.0;306.0;1365.0;138.0;20.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15220.810546875;11101.5322265625;0.0;1031.51550292969;503.0;213434;498.0;0.0;Calculated values ==>;1558498661.772;330.96000000000004;330.96000000000004;290.26000000000005;290.26000000000005;288.86;277.26000000000005;274.1680685717883;283.46000000000004;276.36;272.06;276.96000000000004;345.36;291.96000000000004;273.26000000000005;277.06;297.76000000000005;295.56;296.16;326.56;292.26000000000005;283.46000000000004;322.96000000000004;323.46000000000004;272.76000000000005;239.71726792356844;268.5567601203482;274.1680685717883;287.66;5780000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3080000.0;5800000.0;0.0455;0.051000000000000004;0.2275;0.023;0.0033333333333333335;0.04883333333333333;0.0;11101.5322265625;0.0;1031.51550292969;15220.810546875;482846.6487920837;482618.14757432;244589.8835970983;244589.8835970983;239940.61931372524;430280.9020939914;445029.4078903859;438851.5721092266;474178.9719336675;525319.1108900058;465879.3590162955;440691.34818141814;446275.24975105154;465292.22471119097;463130.76999981416;417329.9672670602;476301.61376903334;457893.7095298428;445029.4078903859;209054.2704885073;211144.3756859795;470120.47841206274;202181.06698867196;205075.8667571652;274.04547346135024;2716048.092982975;1434195.0410722536;288504.2888950552;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1738193704560.5007;667284832469.896;1459763138634.9128;53842.53991492619;6162.606462737988;0.0;11717.731258672276;4950817.528285275;1166369.4489349418;82198.56310857716;1129596.4507652773;5.911365325135692;0.2724765602515571
7998;2019-05-22 06:18:41.783;575;576;170;171;157;41;104;32;-9;39;740;190;-6;27;246;223;230;537;146;191;104;-3;579;358;363;134;363;307;581;262.0;309.0;1254.0;157.0;13.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15547.099609375;11189.8466796875;0.0;1379.7509765625;505.0;213435;497.0;0.0;Calculated values ==>;1558498721.783;330.66;330.76000000000005;290.16;290.26000000000005;288.86;277.26000000000005;274.1680685717883;283.56;276.36;272.26000000000005;277.06;347.16;292.16;272.56;275.86;297.76000000000005;295.46000000000004;296.16;326.86;292.26000000000005;283.56;322.86;323.66;272.86;241.2770596917726;268.43790593516167;274.1680685717883;287.76000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;5810000.0;0.043666666666666666;0.0515;0.209;0.026166666666666668;0.0021666666666666666;0.04583333333333333;0.0;11189.8466796875;0.0;1379.7509765625;15547.099609375;482309.6992889693;482221.2642798648;244210.8209092348;244552.4553262197;239909.4529021492;430280.9020939914;445185.2543446536;439381.6388549594;473371.24222306634;527287.015778891;466269.30776758626;439841.7392340246;444747.180057976;465292.22471119097;462998.3561934723;416971.4962115214;476617.70546567935;457893.7095298428;445185.2543446536;208636.25808486674;211980.4382156667;469268.73936395516;202111.43010750125;204101.58312721958;274.0183682380087;2716304.5392404557;1434380.8366191585;288524.38646623614;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1738411544490.2031;667363146824.789;1459947672459.6606;49589.47362821875;6990.61625887721;0.0;11049.668264132391;4951679.619751422;1166479.07921934;82198.56310857716;1129786.2138779017;5.380423463085209;0.2586164052321441
7999;2019-05-22 06:19:41.783;570;573;170;171;156;42;105;33;-1;40;762;191;9;21;246;223;230;538;146;192;105;-1;580;359;364;138;364;308;582;238.0;299.0;1212.0;235.0;13.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15552.7509765625;11241.3984375;0.0;1366.19091796875;505.0;213436;496.0;0.0;Calculated values ==>;1558498781.783;330.16;330.46000000000004;290.16;290.26000000000005;288.76000000000005;277.36;274.27422755570615;283.66;276.46000000000004;273.06;277.16;349.36;292.26000000000005;274.06;275.26000000000005;297.76000000000005;295.46000000000004;296.16;326.96000000000004;292.36;283.66;322.76000000000005;323.66;273.06;242.14157278889297;268.5567601203482;274.27422755570615;287.76000000000005;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5820000.0;0.03966666666666666;0.049833333333333334;0.20199999999999999;0.03916666666666667;0.0021666666666666666;0.04183333333333333;0.0;11241.3984375;0.0;1366.19091796875;15552.7509765625;481487.08304414933;481681.2745509844;244174.0481761817;244515.17085710407;239557.63185601926;430214.79039162316;445142.8672267606;440387.5567900925;472947.9820155742;529515.0186052191;466248.74591497885;441895.7978633896;443672.2141913368;465146.75317812245;462848.23961327464;416609.45275158406;476641.4573344014;457870.68847121065;445142.8672267606;208218.24852204052;211980.4382156667;468918.75069763284;202196.14088662592;204370.29544743957;274.0558954462099;2716563.7046620054;1434567.7636618018;288547.26931535726;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1738629644490.2031;667444746824.789;1460132172459.6606;48114.666012500245;10446.635550931105;0.0;10072.319252768262;4952493.820915095;1166624.3896510885;82198.56310857716;1129962.2304405426;5.443833779883435;0.2944904904040995
8000;2019-05-22 06:20:41.774;566;570;170;170;155;41;107;33;6;40;770;189;20;25;246;223;231;538;145;192;107;0;582;358;363;145;363;308;584;120.0;297.0;1146.0;201.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15571.2080078125;11298.2802734375;0.0;1353.80126953125;505.0;213437;495.0;0.0;Calculated values ==>;1558498841.774;329.76000000000005;330.16;290.16;290.16;288.66;277.26000000000005;274.1680685717883;283.86;276.46000000000004;273.76000000000005;277.16;350.16;292.06;275.16;275.66;297.76000000000005;295.46000000000004;296.26000000000005;326.96000000000004;292.36;283.86;322.66;323.66;273.16;243.61107973660833;268.5567601203482;274.1680685717883;287.66;5820000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;5840000.0;0.02;0.0495;0.191;0.033499999999999995;0.0013333333333333333;0.021333333333333333;0.0;11298.2802734375;0.0;1353.80126953125;15571.2080078125;480685.3847072894;481022.7398098812;244100.91834966786;244100.91834966786;239177.7864289821;430280.9020939914;445651.1672211228;441446.09905818984;472028.77388759464;530352.2848086851;466002.57132472435;443525.4963883602;444256.7904090801;465292.22471119097;462998.3561934723;416220.97841031395;476396.29392474727;458031.83721652924;445651.1672211228;207800.24178383037;211980.4382156667;468053.524328251;201951.75680915907;204586.07940544086;273.95617157939967;2716823.0320816543;1434755.5661429309;288569.93251690577;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1738847711774.9744;667529634089.6998;1460316944739.4668;45743.41936956488;8914.409211889579;0.0;5142.721873401215;4953275.854303185;1166785.7074893035;82198.56310857716;1130089.0034309928;4.726538495010661;0.27887184067966464
8001;2019-05-22 06:21:41.804;564;567;169;170;154;41;109;33;7;41;764;187;22;28;246;223;231;538;146;193;109;1;581;358;363;149;363;307;583;246.0;295.0;1416.0;228.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15475.9912109375;11305.5849609375;0.0;1335.46765136719;505.0;213438;494.0;0.0;Calculated values ==>;1558498901.804;329.56;329.86;290.06;290.16;288.56;277.26000000000005;274.1680685717883;284.06;276.46000000000004;273.86;277.26000000000005;349.56000000000006;291.86;275.36;275.96000000000004;297.76000000000005;295.46000000000004;296.26000000000005;326.96000000000004;292.46000000000004;284.06;322.56;323.66;273.26000000000005;244.42749628697553;268.43790593516167;274.1680685717883;287.76000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;5830000.0;0.041;0.04916666666666667;0.23600000000000002;0.038;0.0005;0.0415;0.0;11305.5849609375;0.0;1335.46765136719;15475.9912109375;480516.93220134743;480711.2949282541;243798.4423978199;244137.41435155328;238890.00445383677;430280.9020939914;445960.44221279345;441806.74464207777;471598.2893264998;529800.5685820328;465900.37274583225;444020.7736698696;444891.802354063;465292.22471119097;462998.3561934723;416586.628233552;476518.9508411793;458169.81719356444;445960.44221279345;207382.2378540181;211980.4382156667;467597.7094222843;202013.81326496333;202517.24253162424;273.98035168472575;2717081.888105017;1434944.0258692326;288592.3542965231;561850.6353512426;0;32;30;28;97;88;21;15;141;153;1739065620674.8706;667617878189.6577;1460501536989.379;56591.13180499901;10092.188053978196;0.0;10102.892786768523;4954129.068623196;1166944.1749939322;82198.56310857716;1130216.1137431613;6.07435274583089;0.3253973490665185
8002;2019-05-22 06:22:41.794;564;566;169;170;155;40;111;33;7;40;751;186;23;33;246;223;231;536;146;194;110;1;583;358;363;145;363;309;585;132.0;310.0;1242.0;203.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16361.8486328125;11288.712890625;0.0;2351.35595703125;504.0;213439;493.0;0.0;Calculated values ==>;1558498961.794;329.56;329.76000000000005;290.06;290.16;288.66;277.16;274.1680685717883;284.26000000000005;276.46000000000004;273.86;277.16;348.26;291.76000000000005;275.46000000000004;276.46000000000004;297.76000000000005;295.46000000000004;296.26000000000005;326.76000000000005;292.56;284.16;322.46000000000004;323.56;273.26000000000005;243.61107973660833;268.67533136820026;274.1680685717883;287.76000000000005;5830000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;5850000.0;0.022000000000000002;0.051666666666666666;0.207;0.03383333333333333;0.0005;0.022500000000000003;0.0;11288.712890625;0.0;2351.35595703125;16361.8486328125;480282.4999686221;480334.2885058306;243726.56902708145;244064.559098637;239147.75723167043;430280.9020939914;446268.6701892744;441384.9092064438;472028.77388759464;528285.7356010654;465487.85555157496;443762.66017274064;445218.16594836477;465292.22471119097;462998.3561934723;415851.55543239246;475979.4299871994;458307.65034547617;446114.6860336456;206964.23671620517;211562.405474017;468153.3363693269;201997.55555086763;202924.86696145014;273.97401784994713;2717347.1592178685;1435132.280303723;288623.0727060096;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1739283384374.9053;667706063489.6718;1460686306189.4082;49553.18220670427;9004.93725102454;0.0;5471.770929124398;4955013.457150776;1167103.2911810474;82198.56310857716;1130345.8809760036;4.694249794630277;0.27527466797268957
8003;2019-05-22 06:23:41.775;564;566;169;170;154;40;112;32;9;39;730;186;25;39;246;223;231;537;147;195;112;-1;586;358;363;141;363;311;587;159.0;296.0;1213.0;216.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16385.41015625;11338.5205078125;0.0;2378.5419921875;504.0;213440;493.0;0.0;Calculated values ==>;1558499021.775;329.56;329.76000000000005;290.06;290.16;288.56;277.16;274.1680685717883;284.36;276.36;274.06;277.06;346.16;291.76000000000005;275.66;277.06;297.76000000000005;295.46000000000004;296.26000000000005;326.86;292.66;284.36;322.46000000000004;323.56;273.06;242.77792619122317;268.91163127593666;274.1680685717883;287.86;5860000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;5870000.0;0.026500000000000003;0.04933333333333333;0.2021666666666667;0.036000000000000004;0.0;0.026500000000000003;0.0;11338.5205078125;0.0;2378.5419921875;16385.41015625;479929.8625131822;480099.56911345496;243655.22454181968;243992.2466290862;238771.49858220833;430280.9020939914;446422.39673651004;441262.74136931915;472456.96783784614;525924.3149485321;465197.3528824055;443650.82239291695;445690.6980614366;465292.22471119097;462998.3561934723;414719.5141411411;475880.0282502089;458445.33754902834;446422.39673651004;206964.23671620517;211562.405474017;468506.6426915133;201959.09908077138;201959.09908077138;273.9590329760174;2717619.966625575;1435320.78087187;288662.4760406995;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1739501115405.577;667791836319.9363;1460872247289.9817;48379.21968266808;9595.71156998671;0.0;6478.277387877075;4955829.3020696435;1167258.2475033216;82198.56310857716;1130445.433177436;4.698761753147356;0.27436384590505897
8004;2019-05-22 06:24:41.775;565;567;169;170;154;40;113;33;9;39;729;189;26;43;246;223;232;538;149;195;113;-4;586;359;364;139;364;313;588;297.0;297.0;1397.0;202.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16351.0283203125;11318.30859375;0.0;2403.05151367188;503.0;213441;492.0;0.0;Calculated values ==>;1558499081.775;329.66;329.86;290.06;290.16;288.56;277.16;274.27422755570615;284.46000000000004;276.46000000000004;274.06;277.06;346.06000000000006;292.06;275.76000000000005;277.46000000000004;297.76000000000005;295.46000000000004;296.36;326.96000000000004;292.66;284.46000000000004;322.36;323.46000000000004;272.76000000000005;242.35481222062532;269.14681796795327;274.27422755570615;288.06;5860000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;5880000.0;0.0495;0.0495;0.23283333333333334;0.033666666666666664;0.0;0.0495;0.0;11318.30859375;0.0;2403.05151367188;16351.0283203125;480073.48980699206;480125.77858950634;243619.74813037296;243956.2913335781;238742.10223152337;430214.79039162316;446382.18353905436;440836.3383662121;472719.2527797885;525661.8588786544;465279.18290681543;443391.28456942865;445876.5353497169;465146.75317812245;462848.23961327464;415078.9338809449;475904.15289032937;458285.16724151495;446382.18353905436;206546.2383541025;211144.3756859795;468485.0186495222;202306.96549789663;202306.96549789663;274.09901751811174;2717892.7702795463;1435509.5877810498;288702.3226532483;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1739719215405.577;667875836319.9363;1461059447289.9817;55537.58898283945;8961.327789438059;0.0;12081.723293037308;4956695.275475189;1167412.8894979835;82198.56310857716;1130600.099849777;5.581126030202528;0.2842752672671456
8005;2019-05-22 06:25:41.766;566;567;170;170;154;40;115;32;7;39;739;192;25;44;247;223;232;539;151;196;114;-7;588;358;363;138;363;315;590;127.0;301.0;1502.0;172.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16404.005859375;11311.423828125;0.0;2403.3203125;501.0;213442;491.0;0.0;Calculated values ==>;1558499141.766;329.76000000000005;329.86;290.16;290.16;288.56;277.16;274.1680685717883;284.66;276.36;273.86;277.06;347.06000000000006;292.36;275.66;277.56;297.86;295.46000000000004;296.36;327.06;292.76000000000005;284.56;322.26000000000005;323.26000000000005;272.46000000000004;242.14157278889297;269.38090353596624;274.1680685717883;288.26000000000005;5880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;5900000.0;0.021166666666666667;0.050166666666666665;0.25033333333333335;0.028666666666666667;0.0;0.021166666666666667;0.0;11311.423828125;0.0;2403.3203125;16404.005859375;479982.01177545666;479890.6534671468;243884.77752531803;243884.77752531803;238683.58170118424;430280.9020939914;446882.05092554615;440098.1693480276;472850.0741107318;526558.8416631765;465361.97668034997;442832.06594697013;445629.81971198367;465423.3653177346;462998.3561934723;414312.0414140003;475805.0626791743;458582.87967331253;446729.08510916616;206128.24275125185;210308.32490665457;468326.34008773527;202064.3950019503;202064.3950019503;274.0000535589132;2718165.6879536314;1435698.1405972021;288742.369743793;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1739937282690.3481;667958923854.8491;1461247819029.784;59587.788177968025;7632.8424257925035;0.0;5178.735940602736;4957654.509710468;1167551.1535069193;82198.56310857716;1130743.9154343326;5.278944018350744;0.30883272054812444
8006;2019-05-22 06:26:41.786;566;567;170;170;154;40;116;32;-6;39;752;194;6;42;247;223;232;540;150;196;116;-10;589;359;364;136;364;317;590;273.0;309.0;1620.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16377.671875;11319.748046875;0.0;2427.61694335938;499.0;213443;490.0;0.0;Calculated values ==>;1558499201.786;329.76000000000005;329.86;290.16;290.16;288.56;277.16;274.27422755570615;284.76000000000005;276.36;272.56;277.06;348.36;292.56;273.76000000000005;277.36;297.86;295.46000000000004;296.36;327.16;292.76000000000005;284.76000000000005;322.16;323.06;272.16;241.71165711629368;269.6138998590099;274.27422755570615;288.16;5890000.0;3590000.0;3640000.0;1360000.0;3640000.0;3170000.0;5900000.0;0.0455;0.0515;0.26999999999999996;0.025666666666666667;0.0;0.0455;0.0;11319.748046875;0.0;2427.61694335938;16377.671875;479864.32219991134;479890.6534671468;243884.77752531803;243884.77752531803;238683.58170118424;430214.79039162316;446842.6267768364;437611.324674489;473111.07959547755;527773.319009623;465320.8964196964;439506.0387299174;444943.4638507298;465278.15030523995;462848.23961327464;413922.0990025358;475952.8145844451;458423.03231300757;446842.6267768364;205710.24989127388;209472.28574929133;468306.3487947643;202396.6114265235;202396.6114265235;274.13387629481633;2718438.959661547;1435886.7965604668;288782.6409735158;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1740155455390.2788;668041151254.823;1461437482229.7236;63507.97257695067;6825.016592451515;0.0;11122.293698439236;4958680.649649102;1167671.6758260857;82198.56310857716;1130879.8026285858;5.925156051774594;0.29729351381720803
8007;2019-05-22 06:27:41.797;564;567;170;170;154;40;117;33;-7;39;765;194;-8;38;247;223;233;540;152;197;117;-13;592;359;364;131;364;319;594;150.0;295.0;1598.0;117.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16510.453125;11393.7783203125;0.0;2460.193359375;497.0;213444;490.0;0.0;Calculated values ==>;1558499261.797;329.56;329.86;290.16;290.16;288.56;277.16;274.27422755570615;284.86;276.46000000000004;272.46000000000004;277.06;349.66;292.56;272.36;276.96000000000004;297.86;295.46000000000004;296.46000000000004;327.16;292.86;284.86;322.16;322.86;271.86;240.61611355647437;269.84581860846123;274.27422755570615;288.36;5920000.0;3590000.0;3640000.0;1310000.0;3640000.0;3190000.0;5940000.0;0.025;0.04916666666666667;0.26633333333333337;0.0195;0.0;0.025;0.0;11393.7783203125;0.0;2460.193359375;16510.453125;479220.9910534073;479418.812831838;243743.30928780936;243743.30928780936;238567.61387788274;430214.79039162316;446995.602951207;436991.12473680306;473759.9231585776;528989.1476457054;465029.7033645181;436829.22223652044;443952.5812817537;465278.15030523995;462848.23961327464;413107.65997893666;475458.7437833646;458560.75158959633;446995.602951207;205710.24989127388;208636.25808486674;468700.0606696762;202440.65278883712;202440.65278883712;274.1509943322772;2718713.077615252;1436076.110647822;288823.38019347086;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1740373895429.9802;668121265939.7135;1461628317209.463;62468.60902880827;5192.058453676362;0.0;6113.873754059248;4959730.6469586035;1167771.83647742;82198.56310857716;1131023.4636901938;5.325154615749005;0.29068990071331935
8008;2019-05-22 06:28:41.807;561;565;170;171;153;40;119;33;-7;39;779;194;-8;33;247;223;233;540;154;197;118;-15;594;359;364;130;364;318;596;158.0;306.0;1408.0;120.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15513.572265625;11457.6708984375;0.0;1194.04431152344;494.0;213445;490.0;0.0;Calculated values ==>;1558499321.807;329.26000000000005;329.66;290.16;290.26000000000005;288.46000000000004;277.16;274.27422755570615;285.06;276.46000000000004;272.46000000000004;277.06;351.06000000000006;292.56;272.36;276.46000000000004;297.86;295.46000000000004;296.46000000000004;327.16;292.86;284.96000000000004;322.16;322.56;271.66;240.39332010688793;269.7299932089509;274.27422755570615;288.56;5940000.0;3590000.0;3640000.0;1300000.0;3640000.0;3180000.0;5960000.0;0.026333333333333334;0.051000000000000004;0.23466666666666666;0.02;0.0003333333333333333;0.02666666666666667;0.0;11457.6708984375;0.0;1194.04431152344;15513.572265625;478547.2723639064;478891.3032731735;243673.3394317198;244007.6711738885;238197.87902763812;430214.79039162316;447300.80969654716;437221.76378542243;473889.0705746373;530538.8299814044;465175.44264242594;437060.6290143916;443411.345663806;465278.15030523995;462848.23961327464;412295.10613388877;475210.7869292509;458560.75158959633;447148.32994781114;205710.24989127388;207382.2378540181;468641.96335239767;202384.62157068303;202900.73054394597;274.12921521888154;2718979.988971278;1436266.5711294052;288853.83724938694;561850.6353512426;0;32;30;28;97;88;21;15;141;154;1740592331829.9456;668199578989.701;1461819449059.4326;55108.449373058844;5325.146835634293;0.0;6513.269317436405;4960710.6190799335;1167859.4944620465;82198.56310857716;1131128.7074201382;5.291524857706328;0.2902078189505614
8009;2019-05-22 06:29:41.778;563;564;169;170;157;43;56;35;-22;40;790;193;-22;15;247;221;236;541;154;193;57;-14;616;360;365;138;365;301;616;158.0;311.0;1251.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24471.482421875;20533.814453125;0.0;1344.05554199219;490.0;213446;490.0;0.0;Calculated values ==>;1558499381.778;329.46000000000004;329.56;290.06;290.16;288.86;277.46000000000004;274.38016830617;278.76000000000005;276.66;270.96000000000004;277.16;352.16;292.46000000000004;270.96000000000004;274.66;297.86;295.26000000000005;296.76000000000005;327.26000000000005;292.46000000000004;278.86;322.16;322.16;271.76000000000005;242.14157278889297;267.7187500070086;274.38016830617;288.56;6160000.0;3600000.0;3650000.0;1380000.0;3650000.0;3010000.0;6160000.0;0.026333333333333334;0.05183333333333333;0.2085;0.0;0.0;0.026333333333333334;0.0;20533.814453125;0.0;1344.05554199219;24471.482421875;476186.1968314873;476336.0691892299;242675.6059551892;242999.97079170245;238878.28151956413;430148.3826014536;436885.87441916775;438711.9858211006;472947.9820155742;532964.2172066756;467489.35808344575;438711.9858211006;444213.19900484144;465132.6551254336;462431.52345146996;403228.88929746655;472850.01176050195;457847.79545119463;437059.3315351043;205710.24989127388;205710.24989127388;467634.2265656527;203019.46007791444;203019.46007791444;274.38016830617;2719313.0367105063;1436533.0379869388;288874.977858666;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1740810926125.6548;668279940129.9618;1462005059305.0347;49141.89161745431;0.0;0.0;6163.049948372667;4961578.952027131;1167903.8492373126;82198.56310857716;1131234.2923569654;2.527894240991934;0.1167485530590471
