;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8010;2019-05-22 06:30:41.768;603;593;170;169;152;41;54;34;-32;41;788;191;-28;-10;247;220;241;558;153;193;54;-13;620;359;364;141;364;294;619;142.0;490.0;1047.0;21.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24555.083984375;20831.318359375;0.0;1295.25646972656;487.0;213447;489.0;0.0;Calculated values ==>;1558499441.768;333.46000000000004;332.46000000000004;290.16;290.06;288.36;277.26000000000005;274.27422755570615;278.56;276.56;269.96000000000004;277.26000000000005;351.96000000000004;292.26000000000005;270.36;272.16;297.86;295.16;297.26000000000005;328.96000000000004;292.46000000000004;278.56;322.06;321.86;271.86;242.77792619122317;266.86631818009863;274.27422755570615;288.46000000000004;6200000.0;3590000.0;3640000.0;1410000.0;3640000.0;2940000.0;6190000.0;0.023666666666666666;0.08166666666666668;0.17450000000000002;0.0035;0.0;0.023666666666666666;0.0;20831.318359375;0.0;1295.25646972656;24555.083984375;481615.25131280796;480272.3640672861;242902.85973148246;242579.67452214225;237263.94205014192;430214.79039162316;436771.22864446876;438743.29367333796;472653.6706096803;533276.4881450715;468231.6984731417;439348.1850569723;442018.0725426571;465278.15030523995;462449.46005367924;403737.7296198628;475064.3072854104;458008.9962070331;436771.22864446876;205292.2597576877;204456.2876039246;467314.989749377;202665.42636766416;202665.42636766416;274.2382831557947;2719721.5233365465;1436877.6899741548;288896.9684596353;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1741029589674.8206;668363626179.6425;1462183529554.3538;41195.58784484008;926.2734718359951;0.0;5540.5039872177085;4962331.63888439;1167911.5668963909;82198.56310857716;1131331.8057177872;2.154077875677656;0.10162533189409635
8011;2019-05-22 06:31:41.779;639;629;171;171;155;38;56;33;-38;41;775;190;-38;-24;246;220;241;572;153;194;56;-12;605;357;362;143;362;289;605;-2.0;465.0;900.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24246.09375;20401.423828125;0.0;1266.54382324219;484.0;213448;487.0;0.0;Calculated values ==>;1558499501.779;337.06;336.06;290.26000000000005;290.26000000000005;288.66;276.96000000000004;274.0616903277293;278.76000000000005;276.46000000000004;269.36;277.26000000000005;350.66;292.16;269.36;270.76000000000005;297.76000000000005;295.16;297.26000000000005;330.36;292.56;278.76000000000005;321.86;321.56;271.96000000000004;243.1966462407574;266.24828229547654;274.0616903277293;288.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2890000.0;6050000.0;0.0;0.0775;0.15;0.0;0.0;0.0;0.0;20401.423828125;0.0;1266.54382324219;24246.09375;488383.77090046945;486991.15676297486;243694.85444018128;243694.85444018128;238566.29881701004;430346.717906069;437578.2834772544;438946.8899536509;472391.1323836129;532303.0886694452;468808.7603429532;438946.8899536509;441023.3780722226;465437.41611875535;462751.0426575283;410899.46240301564;478843.8170172662;458467.77020745806;437578.2834772544;204456.2876039246;203202.34940748036;467134.6902681946;202234.48292222194;202665.42636766416;274.0616903277293;2720128.2743760813;1437221.3591544135;288918.32070932724;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1741247429605.3882;668448841799.8645;1462358461619.8096;35506.86105471434;0.0;0.0;0.0;4962970.943144516;1167919.2872571496;82198.56310857716;1131377.9850491267;1.638679807262586;0.09184765824342042
8012;2019-05-22 06:32:41.769;652;644;176;176;158;36;64;31;-40;41;758;190;-25;-18;246;221;236;570;153;196;64;-11;577;354;359;144;359;293;577;147.0;410.0;596.0;47.0;28.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15844.021484375;11356.791015625;0.0;1282.39123535156;480.0;213449;485.0;0.0;Calculated values ==>;1558499561.769;338.36;337.56000000000006;290.76000000000005;290.76000000000005;288.96000000000004;276.76000000000005;273.7412296467126;279.56;276.26000000000005;269.16;277.26000000000005;348.96000000000004;292.16;270.66;271.36;297.76000000000005;295.26000000000005;296.76000000000005;330.16;292.76000000000005;279.56;321.66;321.16;272.06;243.40439225979637;266.74333088950624;273.7412296467126;288.46000000000004;5770000.0;3540000.0;3590000.0;1440000.0;3590000.0;2930000.0;5770000.0;0.0245;0.06833333333333333;0.09933333333333333;0.007833333333333333;0.004666666666666667;0.029166666666666667;0.0;11356.791015625;0.0;1282.39123535156;15844.021484375;493081.00936014263;492010.5259309065;246448.76684832302;246448.76684832302;240358.72083425234;430542.39183029096;439599.4078171972;437747.1137894261;472259.5391352755;530240.1725519125;468251.6909154994;440016.3704515581;441054.69396274793;465871.32459077286;463332.75784822745;419614.02175494155;481834.0067159688;459218.5880301819;439599.4078171972;203620.32615720207;201530.46850934727;467094.3613458646;201139.65315380975;208389.11134493188;273.6211226243431;2720462.3029890386;1437485.9668361885;288939.5582946313;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1741463693555.4226;668534927449.8782;1462533032519.8374;23503.007756471223;2083.311880837763;0.0;6743.633647107738;4963462.610093203;1167936.645296004;82198.56310857716;1131434.172630037;2.5579149538664785;0.10964692942401834
8013;2019-05-22 06:33:41.800;640;627;181;181;161;34;73;29;-28;40;744;191;-11;1;245;222;226;508;152;198;73;-10;554;352;357;144;357;302;555;225.0;282.0;398.0;43.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15909.259765625;10677.6435546875;0.0;1326.57653808594;479.0;213450;483.0;0.0;Calculated values ==>;1558499621.8;337.16;335.86;291.26000000000005;291.26000000000005;289.26000000000005;276.56;273.5264737036516;280.46000000000004;276.06;270.36;277.16;347.56000000000006;292.26000000000005;272.06;273.26000000000005;297.66;295.36;295.76000000000005;323.96000000000004;292.96000000000004;280.46000000000004;321.46000000000004;321.06;272.16;243.40439225979637;267.8393353686513;273.5264737036516;288.36;5540000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3020000.0;5550000.0;0.0375;0.047;0.06633333333333333;0.007166666666666667;0.0005;0.038;0.0;10677.6435546875;0.0;1326.57653808594;15909.259765625;493843.2822377363;492026.840825841;249264.77042423442;249264.77042423442;242097.7436761797;430671.36484660726;441503.1260932853;437557.52604302316;472160.7387857882;528092.9125784225;467104.93499668734;440168.1791668574;441962.8318392794;466029.4888257932;463761.73777380685;423969.3019003538;475614.8872673344;459805.1627156728;441503.1260932853;202784.37528459195;201112.50472608567;467194.26273211365;200599.8142762965;201240.14264666408;273.40080225347737;2720727.0503811925;1437669.6819944473;288961.31092576234;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1741678604535.0608;668621372089.7327;1462711624744.5366;15718.1948805262;1910.5935472666897;0.0;9129.993370971604;4963789.622317028;1167969.9450371638;82198.56310857716;1131566.5211997477;2.2291145607096396;0.069059817206494
8014;2019-05-22 06:34:41.790;603;602;182;182;166;33;79;27;-23;39;740;191;-20;7;244;222;222;444;153;199;79;-9;548;351;356;145;356;300;549;187.0;254.0;352.0;1.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16492.97265625;10562.1142578125;0.0;1317.27673339844;494.0;213451;480.0;0.0;Calculated values ==>;1558499681.79;333.46000000000004;333.36;291.36;291.36;289.76000000000005;276.46000000000004;273.4187578820637;281.06;275.86;270.86;277.06;347.16;292.26000000000005;271.16;273.86;297.56;295.36;295.36;317.56;293.06;281.06;321.16;322.56;272.26000000000005;243.61107973660833;267.5978703862781;273.4187578820637;288.46000000000004;5480000.0;3510000.0;3560000.0;1450000.0;3560000.0;3000000.0;5490000.0;0.03116666666666667;0.042333333333333334;0.058666666666666666;0.00016666666666666666;0.0005;0.03166666666666667;0.0;10562.1142578125;0.0;1317.27673339844;16492.97265625;489576.17446268286;489335.92041481385;411488.054595783;411488.054595783;244047.82616628736;430735.4089219946;442673.2512403163;438781.1946434162;471929.7997510953;527829.7158526095;467388.1915679764;439239.5336772374;443256.9062126748;466043.6885466112;463909.99922022235;424670.6647554864;466897.48766361177;460096.79854208254;442673.2512403163;201530.46850934727;207382.2378540181;467154.14732774236;200647.947644486;203977.00196476962;273.4152906157989;2720997.0239816504;1437846.6504765826;288983.3393643431;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1741892468885.0947;668708057639.7465;1462892194644.5654;13970.483823937238;44.417699947209385;0.0;7558.714560392313;4964036.986738662;1167986.2340822665;82198.56310857716;1131705.5705871035;1.816054046898378;0.04373403670119498
8015;2019-05-22 06:35:41.761;569;566;181;182;167;33;85;26;-7;38;737;190;0;7;244;223;221;370;154;200;84;-8;553;350;355;145;355;297;555;192.0;258.0;446.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17038.228515625;10763.3212890625;0.0;1311.42272949219;526.0;213452;477.0;0.0;Calculated values ==>;1558499741.761;330.06;329.76000000000005;291.26000000000005;291.36;289.86;276.46000000000004;273.3108153835814;281.66;275.76000000000005;272.46000000000004;276.96000000000004;346.86;292.16;273.16;273.86;297.56;295.46000000000004;295.26000000000005;310.16;293.16;281.56;320.86;325.76000000000005;272.36;243.61107973660833;267.23344911666527;273.3108153835814;288.56;5530000.0;3500000.0;3550000.0;1450000.0;3550000.0;2970000.0;5550000.0;0.032;0.043000000000000003;0.07433333333333333;0.0;0.0005;0.0325;0.0;10763.3212890625;0.0;1311.42272949219;17038.228515625;484432.2268848856;483793.6588493271;249264.77042423442;249647.54343461947;244162.31979616627;430799.1582183253;443824.28374262387;441829.943814551;471830.8059033014;527748.9896512781;467690.54900054977;442853.8054685152;443866.45865721634;466187.4538382608;464188.3465130001;422874.09299391793;454000.45118583547;460387.3511624245;443667.6704001035;200276.58477070546;220759.83610629753;467254.1743790027;200392.8114580023;201144.68774979046;273.3108153835814;2721276.3156016516;1438024.276545228;289005.23460536724;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1742105665789.9387;668795015589.6829;1463071208079.4346;17946.826838503453;0.0;0.0;7881.996936135174;4964302.835771487;1167986.6040508612;82198.56310857716;1131834.1809910592;2.139078371760817;0.060743409678905784
8016;2019-05-22 06:36:41.781;551;519;181;182;168;34;89;25;5;37;731;189;8;10;244;223;223;297;155;201;88;-7;562;349;354;144;354;292;564;255.0;254.0;552.0;64.0;3.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;17258.74609375;10744.4443359375;0.0;1288.8232421875;557.0;213453;474.0;0.0;Calculated values ==>;1558499801.781;328.26000000000005;325.06;291.26000000000005;291.36;289.96000000000004;276.56;273.20264511476705;282.06;275.66;273.66;276.86;346.26;292.06;273.96000000000004;274.16;297.56;295.46000000000004;295.46000000000004;302.86;293.26000000000005;281.96000000000004;320.56;328.86;272.46000000000004;243.40439225979637;266.62003547228215;273.20264511476705;288.66;5620000.0;3490000.0;3540000.0;1440000.0;3540000.0;2920000.0;5640000.0;0.042499999999999996;0.042333333333333334;0.092;0.010666666666666666;0.0005;0.043;0.0;10744.4443359375;0.0;1288.8232421875;17258.74609375;480899.04361746734;476089.80362858035;248833.95606028772;249209.19440196553;244162.05636318852;430862.6128555636;444648.3285174418;444584.2177949234;471864.221826097;527511.986633382;468271.7875305481;445008.56238569244;445290.46234266215;466330.9479421416;464335.7532592387;420584.3154911858;438436.07121896266;460676.8336032137;444493.39762690774;199022.72361097817;233722.59852315116;467493.82274924906;199807.39868485343;200377.47493340497;273.07628576147846;2721562.2189926794;1438203.5676691728;289026.9105446965;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1742318436689.871;668881744489.6553;1463247966979.3784;22519.467358126436;2855.3218566868863;0.0;10496.984675820619;4964640.167296058;1168010.4063311089;82198.56310857716;1131987.3902238368;2.981050131042079;0.11111391429745082
8017;2019-05-22 06:37:41.782;548;529;180;182;171;36;90;25;10;36;723;189;12;13;244;224;225;348;157;201;90;-6;568;350;355;144;355;292;570;329.0;246.0;710.0;85.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16532.220703125;9725.9375;0.0;1282.23413085938;577.0;213454;470.0;0.0;Calculated values ==>;1558499861.782;327.96000000000004;326.06;291.16;291.36;290.26000000000005;276.76000000000005;273.3108153835814;282.16;275.66;274.16;276.76000000000005;345.46000000000004;292.06;274.36;274.46000000000004;297.56;295.56;295.66;307.96000000000004;293.26000000000005;282.16;320.16;330.86;272.56;243.40439225979637;266.62003547228215;273.3108153835814;288.86;5680000.0;3500000.0;3550000.0;1440000.0;3550000.0;2920000.0;5700000.0;0.05483333333333333;0.041;0.11833333333333333;0.014166666666666666;0.0005;0.05533333333333333;0.0;9725.9375;0.0;1282.23413085938;16532.220703125;479768.5500328857;476800.818025105;248188.8936744402;248927.68156218325;244972.3389262078;430799.1582183253;444603.1434190211;445290.46234266215;471765.34391292307;526679.8889880363;468271.7875305481;445571.5786292714;445711.84642783966;466187.4538382608;464318.62166137894;419194.21618261427;447405.5879790852;460521.7338606115;444603.1434190211;197350.94305643384;242087.5637286956;467593.6283991344;200077.3347509987;200512.07775331894;273.1868473975861;2721843.815076622;1438374.1570280527;289048.33637995576;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1742531140235.4592;668968145929.8943;1463423169899.863;29016.886765013507;3789.8141600152553;0.0;13506.372300168852;4965069.6440727655;1168065.78338767;82198.56310857716;1132187.4215329895;4.2071539923457815;0.16109266746312986
8018;2019-05-22 06:38:41.752;552;543;177;180;172;38;90;26;12;35;716;189;13;19;244;224;227;412;153;201;90;-5;573;352;357;144;358;292;575;133.0;239.0;975.0;139.0;3.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15790.693359375;8639.66796875;0.0;1289.96032714844;584.0;213455;467.0;0.0;Calculated values ==>;1558499921.752;328.36;327.46000000000004;290.86;291.16;290.36;276.96000000000004;273.5264737036516;282.16;275.76000000000005;274.36;276.66;344.76;292.06;274.46000000000004;275.06;297.56;295.56;295.86;314.36;293.26000000000005;282.16;319.86;331.56;272.66;243.40439225979637;266.62003547228215;273.5264737036516;288.46000000000004;5730000.0;3520000.0000000005;3570000.0000000005;1440000.0;3579999.9999999995;2920000.0;5750000.0;0.022166666666666668;0.03983333333333334;0.1625;0.023166666666666665;0.0005;0.02266666666666667;0.0;8639.66796875;0.0;1289.96032714844;15790.693359375;479746.312466294;478217.1687628049;246886.80882922135;247967.6546060511;245125.78952164075;430671.36484660726;444201.263013129;445571.5786292714;471666.44639072387;525951.3119812895;468271.7875305481;445711.84642783966;446549.4747731176;465755.3386178344;464023.44869193796;418108.3976602452;457933.34214761824;460210.5064603235;444201.263013129;196097.13278094304;245015.67932991832;467693.41038221505;200477.60816122682;201501.34052890318;273.3528410023567;2722113.0380151295;1438527.1272170092;289069.7606163058;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1742744633435.561;669054502729.9355;1463598282299.9465;39827.77020105725;6190.49941811956;0.0;5501.198242975785;4965643.062695019;1168148.9110828876;82198.56310857716;1132345.7387560473;5.188458855346415;0.2976339921155744
8019;2019-05-22 06:39:41.773;556;550;173;176;172;41;35;28;13;35;712;189;17;24;245;222;228;455;151;198;35;-3;578;356;361;145;361;295;580;-1.0;260.0;1184.0;156.0;3.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14969.0537109375;8324.859375;0.0;1296.25;584.0;213456;464.0;0.0;Calculated values ==>;1558499981.773;328.76000000000005;328.16;290.46000000000004;290.76000000000005;290.36;277.26000000000005;273.955091788801;276.66;275.96000000000004;274.46000000000004;276.66;344.36;292.06;274.86;275.56;297.66;295.36;295.96000000000004;318.66;292.96000000000004;276.66;319.56;331.56;272.86;243.61107973660833;266.98899913490544;273.955091788801;288.26000000000005;5780000.0;3560000.0;3610000.0;1450000.0;3610000.0;2950000.0;5800000.0;0.0;0.043333333333333335;0.19733333333333333;0.026000000000000002;0.0005;0.0005;0.0;8324.859375;0.0;1296.25;14969.0537109375;479726.4840334778;478626.4731777824;245279.36789061403;246327.1519026425;244933.74889937157;430412.23801567365;434130.71970383386;445122.44547224283;471533.705207396;525298.0386561032;467851.4377123377;445687.3609833284;446668.51006708597;465451.58992337313;463165.68256596546;416656.5356254303;464241.70872669487;459174.84848194243;434130.71970383386;194843.3435325042;245015.67932991832;467753.9469974688;201532.2272591758;245279.36789061403;273.7834949273317;2722369.4589562532;1438668.5477578628;289091.3199121126;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1742960108825.2324;669141233074.8032;1463774443934.6777;48068.469727378564;6921.764713195619;0.0;94.42567590660992;4966375.787724005;1168258.2181945855;82198.56310857716;1132392.3852758699;5.725395894533295;0.38232146268440254
8020;2019-05-22 06:40:41.783;560;555;170;173;170;44;33;28;14;36;709;189;21;28;246;220;229;484;152;191;32;-2;587;359;363;145;364;298;590;-2.0;256.0;960.0;130.0;19.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14521.5048828125;8301.58984375;0.0;1319.35217285156;581.0;213457;460.0;0.0;Calculated values ==>;1558500041.783;329.16;328.66;290.16;290.46000000000004;290.16;277.56;274.27422755570615;276.46000000000004;275.96000000000004;274.56;276.76000000000005;344.06000000000006;292.06;275.26000000000005;275.96000000000004;297.76000000000005;295.16;296.06;321.56;292.26000000000005;276.36;319.16;331.26000000000005;272.96000000000004;243.61107973660833;267.35522164206344;274.27422755570615;288.36;5870000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2980000.0;5900000.0;0.0;0.042666666666666665;0.16;0.021666666666666667;0.0031666666666666666;0.0031666666666666666;0.0;8301.58984375;0.0;1319.35217285156;14521.5048828125;479235.52504379;478152.43187476636;243884.77752531803;244901.0827331996;243884.77752531803;430214.79039162316;433269.66867335857;444669.68110044283;471632.7587203168;524747.1975763873;467428.76263073325;445665.0885892439;446650.78172399435;465146.75317812245;462449.46005367924;413593.90200468426;467436.0038568465;457893.7095298428;433086.23799672595;193171.6564234249;243760.74795305103;467853.8297478368;202307.3832086083;243884.77752531803;274.09917999168533;2722615.2545702714;1438807.124593621;289113.1202296637;561850.6353512426;0;33;30;28;97;88;21;15;141;154;1743177345025.198;669228247574.7894;1463952373584.6494;38777.967662693525;5753.5063416832845;0.0;599.1379581594584;4967099.628655526;1168363.8630579025;82198.56310857716;1132398.1659361024;4.690872461829669;0.31079293631819616
8021;2019-05-22 06:41:41.764;565;559;167;170;166;47;33;28;19;35;691;188;28;37;246;219;232;505;155;79;33;-3;598;361;366;135;366;303;601;139.0;295.0;1201.0;179.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;15410.267578125;8852.421875;0.0;2348.4638671875;576.0;213458;456.0;0.0;Calculated values ==>;1558500101.764;329.66;329.06;289.86;290.16;289.76000000000005;277.86;274.4858918419099;276.46000000000004;275.96000000000004;275.06;276.66;342.26;291.96000000000004;275.96000000000004;276.86;297.76000000000005;295.06;296.36;323.66;281.06;276.46000000000004;318.76000000000005;330.76000000000005;272.86;241.49495122638035;267.9596281332873;274.4858918419099;288.66;5980000.0;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;6010000.0;0.023166666666666665;0.04916666666666667;0.20016666666666666;0.029833333333333333;0.0;0.023166666666666665;0.0;8852.421875;0.0;2348.4638671875;15410.267578125;478653.24771788216;477413.527855295;242513.006714233;243500.5844058802;242186.5933589998;430081.6785162784;432509.1113278755;444389.3534062185;472851.2559263234;522459.6978722397;466596.9813365445;445680.44742188096;446955.08328484115;464854.9636409364;462012.88651447376;410189.5651761993;469235.0076763879;440557.1464065933;432509.1113278755;191500.00471740507;241669.27786274583;469132.2596163925;202842.3129666963;202842.3129666963;274.31615218292063;2722864.607020602;1438950.029423619;289143.6756843445;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1743395975770.0034;669312220974.7146;1464132616489.489;48349.665927977694;7944.316741715937;0.0;5320.614162033985;4967825.462347991;1168477.9754364628;82198.56310857716;1132447.4815821587;5.500868257200387;0.33437754997426167
8022;2019-05-22 06:42:41.764;572;563;165;167;163;49;35;29;28;35;687;190;37;46;247;217;234;519;156;43;35;-4;614;363;367;131;368;307;617;-2.0;300.0;1005.0;162.0;0.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;15790.5224609375;9814.759765625;0.0;2373.96362304688;572.0;213459;452.0;0.0;Calculated values ==>;1558500161.764;330.36;329.46000000000004;289.66;289.86;289.46000000000004;278.06;274.69669130483857;276.66;276.06;275.96000000000004;276.66;341.86;292.16;276.86;277.76000000000005;297.86;294.86;296.56;325.06;277.46000000000004;276.66;318.36;330.36;272.76000000000005;240.61611355647437;268.43790593516167;274.69669130483857;288.76000000000005;6140000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;3070000.0;6170000.0;0.0;0.05;0.1675;0.027000000000000003;0.0;0.0;0.0;9814.759765625;0.0;2373.96362304688;15790.5224609375;477769.93603019044;476064.0097040819;241360.324595114;241999.43365696745;240726.02490469496;429947.3805835815;432626.2974239531;444891.802354063;473372.2673856561;521714.50008744607;466269.30776758626;446183.8831362822;447459.6055514472;464694.4733131785;461439.2131810104;403250.4913649265;469300.2322998218;434098.11877146957;432626.2974239531;189828.38726562503;239996.17471937067;469579.1550949515;203275.39424966453;202842.3129666963;274.49325411899537;2723124.613604261;1439105.589270624;289183.0292467631;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1743615875770.0034;669392020974.7146;1464315616489.489;40470.74835748675;7190.20154282275;0.0;0.0;4968565.632467036;1168604.0964221673;82198.56310857716;1132491.820033509;3.9102495298732656;0.2780903838110691
8023;2019-05-22 06:43:41.785;581;569;162;164;155;51;36;31;38;36;707;192;46;50;248;216;238;530;157;43;36;-5;609;365;370;128;370;310;611;-1.0;360.0;1168.0;150.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;15634.5732421875;10309.3056640625;0.0;2426.18310546875;568.0;213460;447.0;0.0;Calculated values ==>;1558500221.785;331.26000000000005;330.06;289.36;289.56;288.66;278.26000000000005;274.9066339382667;276.76000000000005;276.26000000000005;276.96000000000004;276.76000000000005;343.86;292.36;277.76000000000005;278.16;297.96000000000004;294.76000000000005;296.96000000000004;326.16;277.46000000000004;276.76000000000005;317.86;329.96000000000004;272.66;239.943914813709;268.7936212382143;274.9066339382667;288.86;6090000.0;3650000.0;3700000.0;1280000.0;3700000.0;3100000.0;6110000.0;0.0;0.060000000000000005;0.19466666666666665;0.025;0.0;0.0;0.0;10309.3056640625;0.0;2426.18310546875;15634.5732421875;479687.3055932498;477685.6664349268;240589.1146547315;241225.31851534027;238398.58893835792;429811.8947417682;432043.5753533974;445742.4428687401;473857.33391166833;523581.28788495314;466084.60121496924;446886.9935722994;447454.47902896354;464533.7745429937;460996.79165053053;407810.1720222343;471798.855289256;433351.604109613;432043.5753533974;187738.9118479558;238323.1353838712;469888.373820466;203870.5448883808;202842.3129666963;274.73264257956737;2723386.581058957;1439273.3485114728;289223.0444700266;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1743837053155.5447;669469748169.9048;1464500781274.9421;47084.396140176614;6650.44572330213;0.0;0.0;4969295.514042141;1168719.4755182217;82198.56310857716;1132491.820033509;4.219299536585948;0.29104345016974964
8024;2019-05-22 06:44:41.785;589;575;160;161;150;52;39;33;43;37;732;194;52;51;248;215;238;532;157;43;38;-4;606;365;369;135;370;312;608;-2.0;351.0;995.0;142.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14781.23046875;11073.6416015625;0.0;1398.419921875;566.0;213461;442.0;0.0;Calculated values ==>;1558500281.785;332.06;330.66;289.16;289.26000000000005;288.16;278.36;274.9066339382667;277.06;276.46000000000004;277.46000000000004;276.86;346.36;292.56;278.36;278.26000000000005;297.96000000000004;294.66;296.96000000000004;326.36;277.46000000000004;276.96000000000004;317.36;329.76000000000005;272.76000000000005;241.49495122638035;269.02936301313275;274.9066339382667;288.86;6060000.0;3650000.0;3690000.0;1350000.0;3700000.0;3120000.0;6080000.0;0.0;0.058499999999999996;0.16583333333333333;0.023666666666666666;0.0;0.0;0.0;11073.6416015625;0.0;1398.419921875;14781.23046875;481198.4492014178;478927.4791620128;240046.03883125054;240362.23711466938;236944.82376687144;429811.8947417682;432862.1520614866;446071.4673044513;473046.2935902154;526056.336507105;466043.9375728645;447357.67133166443;447215.55818723625;464533.7745429937;460861.3903087613;409193.5342113615;472491.1287903432;433601.82819372;432675.7974509262;185649.48583044452;237486.63934987856;469034.0285436012;203821.15544973774;202842.3129666963;274.7135862853643;2723640.0460898816;1439451.5397386863;289254.91616192117;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1744058753155.5447;669548648169.9048;1464687381274.9421;40173.17671590666;6276.704663221435;0.0;0.0;4970022.660482609;1168827.2017714428;82198.56310857716;1132491.820033509;3.7243146445228374;0.2608205916611057
8025;2019-05-22 06:45:41.766;592;579;163;163;147;49;40;35;42;39;753;194;52;51;248;215;237;536;158;42;39;-4;608;362;367;139;367;312;609;0.0;322.0;1278.0;133.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15110.873046875;11582.8154296875;0.0;1379.66552734375;566.0;213462;436.0;0.0;Calculated values ==>;1558500341.766;332.36;331.06;289.46000000000004;289.46000000000004;287.86;278.06;274.5913991737795;277.16;276.66;277.36;277.06;348.46000000000004;292.56;278.36;278.26000000000005;297.96000000000004;294.66;296.86;326.76000000000005;277.36;277.06;316.76000000000005;329.76000000000005;272.76000000000005;242.35481222062532;269.02936301313275;274.5913991737795;288.96000000000004;6080000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;6090000.0;0.0;0.05366666666666667;0.213;0.022166666666666668;0.0;0.0;0.0;11582.8154296875;0.0;1379.66552734375;15110.873046875;481400.93815569475;479395.03086439683;240967.572808612;240967.572808612;236008.8795633275;430014.67791919125;433550.350954743;445927.53570144763;472719.2527797885;528264.47524665;466043.9375728645;447357.67133166443;447215.55818723625;464972.8808765168;461323.382721853;407824.6176053639;472974.7803103466;433916.0690215914;433366.6693374496;183142.23651711168;237486.63934987856;468485.0186495222;203142.27307899;202842.3129666963;274.4370489822821;2723889.06807035;1439640.2837592394;289278.0595429186;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1744279483235.3481;669630822139.8317;1464874521994.7754;51713.26093858347;5881.764193480131;0.0;0.0;4970788.138317615;1168928.49026031;82198.56310857716;1132491.820033509;4.443210009178242;0.2992222792603986
8026;2019-05-22 06:46:41.776;596;583;167;167;149;45;39;36;36;40;763;193;48;51;247;216;237;541;159;47;39;-3;597;362;367;141;367;312;599;160.0;349.0;1543.0;183.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15094.98828125;11495.6494140625;0.0;1375.2126464843802;569.0;213463;430.0;0.0;Calculated values ==>;1558500401.776;332.76000000000005;331.46000000000004;289.86;289.86;288.06;277.66;274.5913991737795;277.06;276.76000000000005;276.76000000000005;277.16;349.46000000000004;292.46000000000004;277.96000000000004;278.26000000000005;297.86;294.76000000000005;296.86;327.26000000000005;277.86;277.06;316.16;330.06;272.86;242.77792619122317;269.02936301313275;274.5913991737795;289.06;5970000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3120000.0;5990000.0;0.02666666666666667;0.05816666666666667;0.25716666666666665;0.030500000000000003;0.0;0.02666666666666667;0.0;11495.6494140625;0.0;1375.2126464843802;15094.98828125;483229.8648454583;481143.39794882806;242579.1582650075;242579.1582650075;236878.77243153105;430014.67791919125;433366.6693374496;445059.4903884575;472555.3283204977;529314.3506984756;465920.20634867996;446788.0355751042;447215.55818723625;464840.8181699309;461457.9028561018;412626.7171021432;474987.27030838357;434821.0723081777;433366.6693374496;180635.0508419939;238741.38928724395;468308.25738961285;203129.29291724434;203129.29291724434;274.4320223285038;2724140.8255339633;1439832.6363529968;289301.02068724984;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1744499719935.3132;669714836139.8184;1465061753194.7456;62216.38244968031;8087.958416407239;0.0;6139.663371205474;4971737.710247982;1169044.9240177665;82198.56310857716;1132542.9924222378;5.939307241246663;0.3603206519366815
8027;2019-05-22 06:47:41.817;595;583;172;172;152;44;39;35;31;41;765;192;45;52;247;216;235;530;159;51;38;-3;588;361;366;143;366;314;590;-1.0;296.0;1362.0;164.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14956.708984375;11288.130859375;0.0;1387.7233886718802;573.0;213464;424.0;0.0;Calculated values ==>;1558500461.817;332.66;331.46000000000004;290.36;290.36;288.36;277.56;274.4858918419099;277.06;276.66;276.26000000000005;277.26000000000005;349.66;292.36;277.66;278.36;297.86;294.76000000000005;296.66;326.16;278.26000000000005;276.96000000000004;315.56;330.46000000000004;272.86;243.1966462407574;269.2639976450953;274.4858918419099;289.06;5880000.0;3610000.0;3660000.0;1430000.0;3660000.0;3140000.0;5900000.0;0.0;0.04933333333333333;0.22699999999999998;0.02733333333333333;0.0;0.0;0.0;11288.130859375;0.0;1387.7233886718802;14956.708984375;484103.4289358046;482180.5958890621;244560.69449820978;244560.69449820978;238056.15934114342;430081.6785162784;433616.79160117084;443927.2631235656;472391.1323836129;529371.5340088578;465507.06254744297;445970.11914739496;446975.7460022497;464986.8782582178;461610.94820493297;415392.85202693794;474468.7766677947;435774.5086269614;433433.583526483;178127.92459426197;240414.4444865203;468031.60685560585;202812.04160128633;203129.29291724434;274.3044096328311;2724391.427471769;1440022.6309292298;289324.0608875528;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1744719770199.9077;669800094359.6613;1465249681524.3994;54733.15528555739;7249.3347836180665;0.0;0.0;4972712.955689957;1169172.8221315618;82198.56310857716;1132594.1912455421;4.889807728636974;0.3378284326806995
8028;2019-05-22 06:48:41.807;590;580;176;176;155;42;40;35;27;42;764;191;43;51;247;217;232;517;159;56;40;-3;580;359;365;145;364;315;581;39.0;274.0;1149.0;143.0;13.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14949.0869140625;11046.1748046875;0.0;1378.103515625;576.0;213465;419.0;0.0;Calculated values ==>;1558500521.807;332.16;331.16;290.76000000000005;290.76000000000005;288.66;277.36;274.27422755570615;277.16;276.66;275.86;277.36;349.56000000000006;292.26000000000005;277.46000000000004;278.26000000000005;297.86;294.86;296.36;324.86;278.76000000000005;277.16;315.06;330.76000000000005;272.86;243.61107973660833;269.38090353596624;274.27422755570615;289.06;5800000.0;3590000.0;3650000.0;1450000.0;3640000.0;3150000.0;5810000.0;0.006500000000000001;0.04566666666666667;0.1915;0.02383333333333333;0.0021666666666666666;0.008666666666666666;0.0;11046.1748046875;0.0;1378.103515625;14949.0869140625;484301.4770811148;482785.716165537;246286.948947089;246286.948947089;239268.44816434447;430214.79039162316;434047.17992658;443130.5942726304;472226.6633779048;529190.0268616463;465237.3555683626;445484.6151463718;446640.2963812004;465278.15030523995;462049.59554772783;417284.55004736723;473665.96321940696;436885.87441916775;434047.17992658;176038.69501535743;241669.27786274583;467753.9469974688;202277.54138304407;213279.89327405533;274.0875715512637;2724640.600901801;1440208.7191232576;289347.105603666;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1744939033649.9426;669886479959.675;1465438350074.4294;46123.359628355785;6327.1876671437885;0.0;1913.3164843218804;4973553.286569214;1169285.9409623884;82198.56310857716;1132610.1328921968;4.375615418317036;0.2879077767864297
8029;2019-05-22 06:49:41.768;581;574;179;179;159;40;42;35;24;42;761;191;42;52;246;218;230;503;157;62;41;-3;572;359;364;146;364;317;574;173.0;253.0;1138.0;90.0;7.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15162.9765625;10835.5625;0.0;1392.1569824218802;579.0;213466;415.0;0.0;Calculated values ==>;1558500581.768;331.26000000000005;330.56;291.06;291.06;289.06;277.16;274.27422755570615;277.36;276.66;275.56;277.36;349.26;292.26000000000005;277.36;278.36;297.76000000000005;294.96000000000004;296.16;323.46000000000004;279.36;277.26000000000005;314.66;331.06;272.86;243.81672145450628;269.6138998590099;274.27422755570615;288.86;5720000.0;3590000.0;3640000.0;1460000.0;3640000.0;3170000.0;5740000.0;0.028833333333333332;0.042166666666666665;0.18966666666666668;0.015000000000000001;0.0011666666666666668;0.03;0.0;10835.5625;0.0;1392.1569824218802;15162.9765625;483947.31357772305;482741.8710911413;247648.39890945106;247648.39890945106;240781.52963269287;430214.79039162316;434653.35091899;442267.1099655784;472094.78864732845;528721.2127012047;464945.8453399153;444943.4638507298;446398.0001860185;465146.75317812245;462183.0053738274;419410.90092585306;472471.26533142634;438147.22140215355;434473.7075064044;174367.33720873808;242924.1476594651;467614.73516139743;202470.2832909793;204227.21000947544;274.1625083873579;2724891.371656952;1440390.9484079485;289370.1761022255;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1745157591494.8174;669973723214.6251;1465627826834.321;45481.46479261563;3977.1667780562725;0.0;6907.394924907868;4974316.16391282;1169371.7547674626;82198.56310857716;1132683.5910417114;4.6096924759035804;0.2433324929202058
8030;2019-05-22 06:50:41.778;570;567;181;181;161;39;43;34;24;42;759;191;43;50;246;218;228;494;154;69;43;-3;571;357;362;146;362;318;573;148.0;238.0;886.0;91.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15371.1845703125;10770.1767578125;0.0;1396.00439453125;580.0;213467;411.0;0.0;Calculated values ==>;1558500641.778;330.16;329.86;291.26000000000005;291.26000000000005;289.26000000000005;277.06;274.0616903277293;277.46000000000004;276.56;275.56;277.36;349.06000000000006;292.26000000000005;277.46000000000004;278.16;297.76000000000005;294.96000000000004;295.96000000000004;322.56;280.06;277.46000000000004;314.26000000000005;331.16;272.86;243.81672145450628;269.7299932089509;274.0616903277293;288.56;5710000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3180000.0;5730000.0;0.024666666666666667;0.03966666666666666;0.14766666666666667;0.015166666666666667;0.0005;0.025166666666666667;0.0;10770.1767578125;0.0;1396.00439453125;15371.1845703125;482524.46331094636;481872.63388174126;248421.58722096225;248421.58722096225;241472.41942876586;430346.717906069;435315.5984456732;442058.21268266585;472094.78864732845;528433.7452449406;464799.6587519886;444891.4874756937;445913.93570730725;465437.41611875535;462485.70515263407;419119.57529373077;471249.9211614619;439770.3019814846;435315.5984456732;172696.00095264515;243342.44575359824;467614.73516139743;201872.0963735822;202796.92069505333;273.9205987704981;2725145.865409253;1440571.026243755;289393.41465290176;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1745375427795.6482;670061337814.9592;1465818358585.0479;35467.48317497469;4030.430021615198;0.0;5851.720056723933;4974990.850910884;1169438.49586271;82198.56310857716;1132789.9347212904;3.7275158643003974;0.19678556751234796
8031;2019-05-22 06:51:41.789;560;560;181;182;161;37;46;32;27;41;757;191;44;52;246;219;228;496;156;80;45;-3;572;355;361;146;360;318;573;226.0;243.0;1210.0;116.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15836.9033203125;10852.693359375;0.0;1394.35583496094;581.0;213468;406.0;0.0;Calculated values ==>;1558500701.789;329.16;329.16;291.26000000000005;291.36;289.26000000000005;276.86;273.8482719121499;277.76000000000005;276.36;275.86;277.26000000000005;348.86;292.26000000000005;277.56;278.36;297.76000000000005;295.06;295.96000000000004;322.76000000000005;281.16;277.66;313.76000000000005;331.26000000000005;272.86;243.81672145450628;269.7299932089509;273.8482719121499;288.76000000000005;5720000.0;3550000.0;3610000.0;1460000.0;3600000.0;3180000.0;5730000.0;0.03766666666666666;0.0405;0.20166666666666666;0.01933333333333333;0.0005;0.03816666666666666;0.0;10852.693359375;0.0;1394.35583496094;15836.9033203125;481000.3301633274;480883.6028810861;248421.58722096225;248789.939670311;241472.41942876586;430477.46260093397;436081.5480936552;442511.56460441055;471995.6991225075;528223.0065422927;464799.6587519886;445038.22039950325;446204.0971142334;465726.964571486;462919.32119116804;418777.54961081035;471551.0834748245;441787.71154795174;435906.5852007355;170606.85888663295;243760.74795305103;467614.73516139743;201382.3049774484;201998.54011600968;273.720454078196;2725405.9804870095;1440751.249862759;289416.67191783275;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1745592367560.3518;670148953874.8395;1466009193564.787;48627.7340247707;5147.160316889681;0.0;8927.490387400367;4975691.772865395;1169514.9898034115;82198.56310857716;1132913.1173875057;5.11979528571336;0.26452966791238325
8032;2019-05-22 06:52:41.769;554;555;181;181;162;36;48;31;27;41;757;190;43;50;245;219;228;501;154;87;47;-3;576;355;360;145;360;318;577;126.0;241.0;1157.0;173.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16116.8349609375;10987.1220703125;0.0;1392.02600097656;581.0;213469;402.0;0.0;Calculated values ==>;1558500761.769;328.56;328.66;291.26000000000005;291.26000000000005;289.36;276.76000000000005;273.8482719121499;277.96000000000004;276.26000000000005;275.86;277.26000000000005;348.86;292.16;277.46000000000004;278.16;297.66;295.06;295.96000000000004;323.26000000000005;281.86;277.86;313.36;331.26000000000005;272.86;243.61107973660833;269.7299932089509;273.8482719121499;288.56;5760000.0;3550000.0;3600000.0;1450000.0;3600000.0;3180000.0;5770000.0;0.021;0.04016666666666667;0.19283333333333333;0.028833333333333332;0.0005;0.021500000000000002;0.0;10987.1220703125;0.0;1392.02600097656;16116.8349609375;479676.9447162355;479701.64908868255;248243.79704926815;248243.79704926815;241668.35651257532;430477.46260093397;436664.20111153496;442511.56460441055;472127.72840069426;528223.0065422927;464674.21443828347;444891.4874756937;445913.93570730725;465596.4787924315;462919.32119116804;417377.2441488117;471782.69183440437;443117.6556877094;436490.9985850829;168935.5661677829;243760.74795305103;467753.9469974688;201190.06122140127;202284.33414763073;273.6452871933054;2725672.1728790537;1440933.1876585768;289439.8840265234;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1745808595460.4207;670236224774.8672;1466199929964.8477;46534.829902356956;7685.925373209948;0.0;5035.443285405222;4976484.529891252;1169621.896536736;82198.56310857716;1133029.4363822225;4.786775165764834;0.29015753702743313
8033;2019-05-22 06:53:41.790;552;553;179;180;162;37;49;31;25;40;756;190;40;51;245;220;229;509;156;93;49;-3;580;355;360;145;360;317;582;161.0;238.0;1180.0;146.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16272.0224609375;11126.552734375;0.0;1392.10900878906;580.0;213470;398.0;0.0;Calculated values ==>;1558500821.79;328.36;328.46000000000004;291.06;291.16;289.36;276.86;273.8482719121499;278.06;276.26000000000005;275.66;277.16;348.76;292.16;277.16;278.26000000000005;297.66;295.16;296.06;324.06;282.46000000000004;278.06;312.96000000000004;331.16;272.86;243.61107973660833;269.6138998590099;273.8482719121499;288.76000000000005;5800000.0;3550000.0;3600000.0;1450000.0;3600000.0;3170000.0;5820000.0;0.026833333333333334;0.03966666666666666;0.19666666666666668;0.024333333333333332;0.0025;0.029333333333333333;0.0;11126.552734375;0.0;1392.10900878906;16272.0224609375;478914.7410297309;478820.2483703522;247308.33345652983;247666.14074593346;241501.83937803403;430477.46260093397;436836.9659171394;442417.9022850338;472028.77388759464;528194.7119706572;464820.6472079269;444649.90019534127;446253.51546711905;465596.4787924315;463051.38004137354;416266.9784791517;472339.82025080576;444065.411795852;436836.9659171394;167264.2905471822;243342.44575359824;467753.9469974688;201290.02742980717;205212.04214799375;273.6843852069672;2725942.174491325;1441117.5327798862;289463.0932719631;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1746024671060.091;670323255224.7344;1466390496639.557;47421.81538819457;6483.955376146433;0.0;6794.331097228272;4977267.77597436;1169740.0202049527;82198.56310857716;1133128.0523387692;4.848769230042913;0.27519449824121006
8034;2019-05-22 06:54:41.800;553;554;177;178;160;37;51;31;20;40;755;190;36;48;245;220;230;514;158;95;50;-3;583;356;361;144;361;316;585;285.0;252.0;1284.0;151.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16189.72265625;11248.080078125;0.0;1395.92907714844;580.0;213471;394.0;0.0;Calculated values ==>;1558500881.8;328.46000000000004;328.56;290.86;290.96000000000004;289.16;276.86;273.955091788801;278.26000000000005;276.26000000000005;275.16;277.16;348.66;292.16;276.76000000000005;277.96000000000004;297.66;295.16;296.16;324.56;282.66;278.16;312.56;331.16;272.86;243.40439225979637;269.49753711883926;273.955091788801;288.96000000000004;5830000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;5850000.0;0.0475;0.042;0.214;0.025166666666666667;0.0038333333333333336;0.051333333333333335;0.0;11248.080078125;0.0;1395.92907714844;16189.72265625;478700.82149371685;478606.3636182722;246477.87935551011;246829.8746013579;240752.33819803808;430412.23801567365;436949.6230331232;441871.74304771953;472160.7387857882;528166.4933163108;464966.7903520367;444261.37477845995;446013.9811817784;465451.58992337313;462901.36609670473;415500.85274631216;472706.39335757954;444177.6072395959;436776.8904632732;165593.03060630985;243342.44575359824;467892.9037711648;201597.5825984802;204949.03333033633;273.80901180709793;2726212.734119682;1441304.019129173;289486.3307949507;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1746241007110.0566;670409969674.7206;1466580428289.5266;51418.67033613722;6701.765582845897;0.0;11900.496666157427;4978091.5839670515;1169849.9195264282;82198.56310857716;1133283.8685351445;5.537874239511832;0.28311372291268383
8035;2019-05-22 06:55:41.760;556;556;176;176;159;38;53;31;18;40;755;190;34;47;245;220;231;520;159;99;52;-3;587;356;361;144;361;316;589;166.0;245.0;1364.0;175.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16178.5732421875;11305.0517578125;0.0;1388.6838378906198;579.0;213472;391.0;0.0;Calculated values ==>;1558500941.76;328.76000000000005;328.76000000000005;290.76000000000005;290.76000000000005;289.06;276.96000000000004;273.955091788801;278.46000000000004;276.26000000000005;274.96000000000004;277.16;348.66;292.16;276.56;277.86;297.66;295.16;296.26000000000005;325.16;283.06;278.36;312.26000000000005;331.06;272.86;243.40439225979637;269.49753711883926;273.955091788801;289.06;5870000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;5890000.0;0.027666666666666666;0.04083333333333334;0.22733333333333333;0.029166666666666667;0.002;0.029666666666666668;0.0;11305.0517578125;0.0;1388.6838378906198;16178.5732421875;478656.9779539322;478417.79431192536;245971.15687276312;245971.15687276312;240303.7789958172;430412.23801567365;437293.7973737539;441568.442970129;472160.7387857882;528166.4933163108;464966.7903520367;443966.09357280564;445869.1392044033;465451.58992337313;462901.36609670473;414333.83639192773;473097.3968992709;444803.72290194937;437121.9238134391;164339.59507360373;242924.1476594651;467892.9037711648;201534.2112298272;204529.96037429478;273.7842696915276;2726482.290095141;1441491.836599415;289509.520432519;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1746457462710.1943;670496312074.7755;1466769901889.6472;54567.78201562861;7768.795199122348;0.0;6900.228248694615;4978974.2155902535;1169970.427141017;82198.56310857716;1133440.436794396;5.45440740760998;0.32443599749460955
8036;2019-05-22 06:56:41.781;559;559;174;175;158;39;54;32;19;39;755;191;35;45;246;221;232;525;160;102;54;-2;588;357;362;144;362;315;590;262.0;263.0;1319.0;187.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16092.099609375;11331.0068359375;0.0;1391.94738769531;578.0;213473;388.0;0.0;Calculated values ==>;1558501001.781;329.06;329.06;290.56;290.66;288.96000000000004;277.06;274.0616903277293;278.56;276.36;275.06;277.06;348.66;292.26000000000005;276.66;277.66;297.76000000000005;295.26000000000005;296.36;325.66;283.36;278.56;311.96000000000004;330.96000000000004;272.96000000000004;243.40439225979637;269.38090353596624;274.0616903277293;289.16;5880000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3150000.0;5900000.0;0.043666666666666666;0.04383333333333333;0.21983333333333333;0.03116666666666667;0.0003333333333333333;0.044;0.0;11331.0068359375;0.0;1391.94738769531;16092.099609375;478972.1545455856;478733.89384545287;245243.1371979832;245586.89421887448;239952.48511502065;430346.717906069;437235.0200923345;441930.40532343107;472061.9191754798;528243.5651611657;465237.3555683626;444315.00789404113;445774.8084121032;465437.41611875535;462883.5339337955;414312.0414140003;473721.19159648364;445072.19969914685;437235.0200923345;163086.1669317865;242505.85365607988;467992.6153874112;201804.0757907916;202133.15958933093;273.89407892042453;2726751.3064912898;1441680.5364425792;289532.700469538;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1746674438624.8633;670582742314.6437;1466959268144.3584;52787.77144225858;8296.209484094645;0.0;10344.481862132156;4979869.158321402;1170104.3490361033;82198.56310857716;1133584.1930088382;5.614141301853263;0.3147187625277217
8037;2019-05-22 06:57:41.791;562;561;173;173;157;40;56;32;22;40;755;191;36;45;246;221;232;528;158;103;56;-1;592;357;362;144;363;315;594;299.0;258.0;1356.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15970.6650390625;11399.8193359375;0.0;1387.39733886719;576.0;213474;385.0;0.0;Calculated values ==>;1558501061.791;329.36;329.26000000000005;290.46000000000004;290.46000000000004;288.86;277.16;274.0616903277293;278.76000000000005;276.36;275.36;277.16;348.66;292.26000000000005;276.76000000000005;277.66;297.76000000000005;295.26000000000005;296.36;325.96000000000004;283.46000000000004;278.76000000000005;311.66;330.76000000000005;273.06;243.40439225979637;269.38090353596624;274.0616903277293;288.96000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3629999.9999999995;3150000.0;5940000.0;0.049833333333333334;0.043000000000000003;0.226;0.030333333333333334;0.0;0.049833333333333334;0.0;11399.8193359375;0.0;1387.39733886719;15970.6650390625;478931.01493242546;478547.2723639064;244753.78712338937;244753.78712338937;239513.3026479978;430346.717906069;437578.2834772544;442382.39042806684;472160.7387857882;528243.5651611657;465237.3555683626;444461.9996668509;445774.8084121032;465292.22471119097;462883.5339337955;412724.5666890855;473665.4187884395;445227.76711394324;437578.2834772544;161832.74555500393;241669.27786274583;468092.3037576143;201831.40443821123;201831.40443821123;273.90473519872495;2727018.5407282687;1441869.9915645733;289555.86553579;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1746891674824.8289;670669156714.6299;1467148299644.3284;54364.52283370737;8076.580612688559;0.0;11748.05280544565;4980762.242929524;1170240.811693541;82198.56310857716;1133768.3281484481;5.8018220961266955;0.3098693837707209
