;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8038;2019-05-22 06:58:41.772;566;564;172;173;155;40;58;32;25;40;754;191;39;46;246;221;233;532;158;106;57;-1;594;358;363;144;363;315;596;297.0;257.0;1143.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15828.505859375;11488.25;0.0;1383.9079589843802;574.0;213475;382.0;0.0;Calculated values ==>;1558501121.772;329.76000000000005;329.56;290.36;290.46000000000004;288.66;277.16;274.1680685717883;278.96000000000004;276.36;275.66;277.16;348.56000000000006;292.26000000000005;277.06;277.76000000000005;297.76000000000005;295.26000000000005;296.46000000000004;326.36;283.76000000000005;278.86;311.36;330.56;273.06;243.40439225979637;269.38090353596624;274.1680685717883;288.96000000000004;5940000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;5960000.0;0.0495;0.04283333333333333;0.1905;0.027000000000000003;0.0;0.0495;0.0;11488.25;0.0;1383.9079589843802;15828.505859375;479273.8781431549;478745.7141868239;244343.53571018908;244680.96464964;238823.55694694188;430280.9020939914;437691.7838488006;442832.06594697013;472160.7387857882;528138.35056716;465237.3555683626;444901.6053561915;445919.58285755874;465292.22471119097;462733.1757949236;412295.10613388877;474014.07329564355;445496.1318083351;437520.3941472015;160579.3303088084;240832.718256323;468092.3037576143;202085.0081260721;202085.0081260721;274.00808064659725;2727283.449905427;1442060.6650772223;289578.95243350987;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1747109105950.4995;670755529354.8962;1467337239794.9111;45862.31451488108;7182.196982051641;0.0;11654.051608045906;4981597.202089183;1170367.9279076706;82198.56310857716;1133963.2839302754;5.026240612578947;0.2593824200178426
8039;2019-05-22 06:59:41.802;569;567;172;173;155;40;60;33;23;40;752;191;38;47;246;221;234;536;156;107;59;0;594;358;363;145;363;316;596;296.0;269.0;1232.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15789.0478515625;11466.0419921875;0.0;1379.64807128906;573.0;213476;380.0;0.0;Calculated values ==>;1558501181.802;330.06;329.86;290.36;290.46000000000004;288.66;277.16;274.1680685717883;279.16;276.46000000000004;275.46000000000004;277.16;348.36;292.26000000000005;276.96000000000004;277.86;297.76000000000005;295.26000000000005;296.56;326.76000000000005;283.86;279.06;311.16;330.46000000000004;273.16;243.61107973660833;269.49753711883926;274.1680685717883;288.76000000000005;5940000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3160000.0;5960000.0;0.04933333333333333;0.04483333333333333;0.20533333333333334;0.025333333333333333;0.0;0.04933333333333333;0.0;11466.0419921875;0.0;1379.64807128906;15789.0478515625;479708.3007331717;479182.09154720395;244343.53571018908;244680.96464964;238823.55694694188;430280.9020939914;438033.3197705455;442324.7096382568;472028.77388759464;527850.6252798182;465091.7437437141;444555.7239491534;445869.1392044033;465292.22471119097;462733.1757949236;412683.7383670324;474613.63642633206;445651.1672211228;437862.7576246094;159743.72323357346;240414.4444865203;468053.524328251;202136.75746788047;202136.75746788047;274.0282279843669;2727547.0612593666;1442252.046486616;289601.9935819013;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1747327014850.3958;670842272704.8549;1467526634444.8208;49318.59284565061;6736.558093796053;0.0;11629.149341065293;4982390.772903923;1170483.9755280602;82198.56310857716;1134157.407618096;5.269027973277589;0.26649949670521195
8040;2019-05-22 07:00:41.783;572;570;173;174;155;40;61;33;15;40;751;190;32;47;246;220;234;539;157;110;60;0;597;358;363;145;363;316;598;155.0;258.0;1028.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15794.494140625;11588.818359375;0.0;1392.4748535156198;572.0;213477;378.0;0.0;Calculated values ==>;1558501241.783;330.36;330.16;290.46000000000004;290.56;288.66;277.16;274.1680685717883;279.26000000000005;276.46000000000004;274.66;277.16;348.26;292.16;276.36;277.86;297.76000000000005;295.16;296.56;327.06;284.16;279.16;310.96000000000004;330.36;273.16;243.61107973660833;269.49753711883926;274.1680685717883;288.86;5970000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3160000.0;5980000.0;0.025833333333333333;0.043000000000000003;0.1713333333333333;0.027666666666666666;0.0;0.025833333333333333;0.0;11588.818359375;0.0;1392.4748535156198;15794.494140625;479789.2352089354;479381.2324092607;244608.68114812643;244946.7264708458;238765.78278441197;430280.9020939914;438203.4745120459;441111.46426553925;472028.77388759464;527745.3144849557;464966.7903520367;443669.86559611524;445869.1392044033;465292.22471119097;462600.4079176935;411442.3854355855;474812.7024995175;446114.6860336456;438033.3197705455;158908.11840480618;239996.17471937067;468053.524328251;202007.2520911175;202007.2520911175;273.97779560001044;2727810.1740969424;1442444.109483493;289625.08729092975;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1747544745880.202;670929245154.7775;1467716174404.652;40966.521685884254;7360.613531894027;0.0;6097.3400817185575;4983142.910605297;1170601.4147573002;82198.56310857716;1134305.0815849185;4.192531083532765;0.2504846140304918
8041;2019-05-22 07:01:41.783;573;572;173;174;155;40;62;33;11;40;750;190;29;43;246;220;235;542;158;114;62;0;597;359;364;146;364;316;599;313.0;266.0;741.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15704.9462890625;11481.5517578125;0.0;1374.22106933594;571.0;213478;376.0;0.0;Calculated values ==>;1558501301.783;330.46000000000004;330.36;290.46000000000004;290.56;288.66;277.16;274.27422755570615;279.36;276.46000000000004;274.26000000000005;277.16;348.16;292.16;276.06;277.46000000000004;297.76000000000005;295.16;296.66;327.36;284.56;279.36;310.76000000000005;330.26000000000005;273.16;243.81672145450628;269.49753711883926;274.27422755570615;288.96000000000004;5970000.0;3590000.0;3640000.0;1460000.0;3640000.0;3160000.0;5990000.0;0.05216666666666667;0.044333333333333336;0.1235;0.028333333333333332;0.0;0.05216666666666667;0.0;11481.5517578125;0.0;1374.22106933594;15704.9462890625;479933.9941671908;479553.6765471002;244572.73894925276;244910.29913236893;238737.0270480168;430214.79039162316;438147.22140215355;440498.27415839763;471896.58969717816;527639.9929021208;464966.7903520367;443223.71530597605;445287.6128020028;465146.75317812245;462449.46005367924;411842.25614585396;475136.7016325912;446535.919059233;438147.22140215355;158072.51562822933;239577.9089402584;467914.8273509555;202205.05861136806;202205.05861136806;274.0593664931205;2728072.6694338564;1442636.362567803;289648.1430902868;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1747762845880.202;671016545154.7775;1467905774404.652;29429.212120058153;7528.443447621644;0.0;12308.31615891931;4983729.541720347;1170725.4902321296;82198.56310857716;1134458.4620535905;3.8322061527534688;0.18804773998702698
8042;2019-05-22 07:02:41.784;574;573;174;175;155;40;64;33;10;41;748;190;29;43;246;220;235;542;158;123;63;1;598;359;364;146;364;315;599;142.0;270.0;633.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15790.59375;11573.3974609375;0.0;1383.6457519531198;570.0;213479;375.0;0.0;Calculated values ==>;1558501361.784;330.56;330.46000000000004;290.56;290.66;288.66;277.16;274.27422755570615;279.56;276.46000000000004;274.16;277.26000000000005;347.96000000000004;292.16;276.06;277.46000000000004;297.76000000000005;295.16;296.66;327.36;285.46000000000004;279.46000000000004;310.66;330.16;273.26000000000005;243.81672145450628;269.38090353596624;274.27422755570615;288.96000000000004;5980000.0;3590000.0;3640000.0;1460000.0;3640000.0;3150000.0;5990000.0;0.023666666666666666;0.045000000000000005;0.1055;0.025500000000000002;0.0;0.023666666666666666;0.0;11573.3974609375;0.0;1383.6457519531198;15790.59375;479961.30180497793;479698.8249928265;244910.29913236893;245249.45621250567;238737.0270480168;430214.79039162316;438487.0707437395;440559.99870023114;471995.6991225075;527506.8396518297;465112.6454892229;443428.13713547424;445484.6151463718;465146.75317812245;462449.46005367924;411423.4294424307;475136.7016325912;447908.2940229672;438317.3471302371;157654.71494818805;239159.6471344744;468014.81014881446;202101.74924892109;202101.74924892109;274.01914313234556;2728335.1366415787;1442828.49034647;289671.1256968069;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1747981249519.938;671104146614.6716;1468095077559.4233;25157.34531711321;6780.783052947282;0.0;5590.4358165244785;4984184.437279906;1170844.7357735494;82198.56310857716;1134607.62080581;2.8963833468772253;0.17646897437160122
8043;2019-05-22 07:03:41.784;575;574;174;175;155;40;65;33;9;41;745;190;29;41;246;220;235;542;159;128;65;1;596;358;363;146;363;313;598;123.0;268.0;571.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15716.615234375;11558.8974609375;0.0;1372.33032226562;568.0;213480;374.0;0.0;Calculated values ==>;1558501421.784;330.66;330.56;290.56;290.66;288.66;277.16;274.1680685717883;279.66;276.46000000000004;274.06;277.26000000000005;347.66;292.16;276.06;277.26000000000005;297.76000000000005;295.16;296.66;327.36;285.96000000000004;279.66;310.56;329.96000000000004;273.26000000000005;243.81672145450628;269.14681796795327;274.1680685717883;289.06;5960000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3130000.0;5980000.0;0.0205;0.04466666666666667;0.09516666666666666;0.020666666666666667;0.0;0.0205;0.0;11558.8974609375;0.0;1372.33032226562;15716.615234375;480340.13772185904;479961.30180497793;244946.7264708458;245286.37987470007;238765.78278441197;430280.9020939914;438880.1015656627;440836.3383662121;471995.6991225075;527346.2451405692;465403.49814337975;443834.65588331444;445587.4761708984;465292.22471119097;462600.4079176935;412255.77447667415;475260.77939727536;448848.5733682798;438880.1015656627;157236.91470761524;238323.1353838712;468014.81014881446;201892.96296197962;201892.96296197962;273.93325384178155;2728597.6967164488;1443021.2594708188;289694.09216409206;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1748199349519.938;671191746614.6716;1468283477559.4233;22739.44455930279;5499.8515085279205;0.0;4858.236341375504;4984583.577195543;1170947.074394895;82198.56310857716;1134694.6930737924;2.5595042453894363;0.15395337325139266
8044;2019-05-22 07:04:41.785;577;575;174;175;155;39;67;33;9;41;743;190;29;42;246;221;235;541;158;133;66;2;594;357;362;146;362;312;596;155.0;253.0;341.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15616.3154296875;11499.8408203125;0.0;1364.47778320312;566.0;213481;373.0;0.0;Calculated values ==>;1558501481.785;330.86;330.66;290.56;290.66;288.66;277.06;274.0616903277293;279.86;276.46000000000004;274.06;277.26000000000005;347.46000000000004;292.16;276.06;277.36;297.76000000000005;295.26000000000005;296.66;327.26000000000005;286.46000000000004;279.76000000000005;310.46000000000004;329.76000000000005;273.36;243.81672145450628;269.02936301313275;274.0616903277293;288.96000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3120000.0;5960000.0;0.025833333333333333;0.042166666666666665;0.05683333333333333;0.019166666666666665;0.0;0.025833333333333333;0.0;11499.8408203125;0.0;1364.47778320312;15616.3154296875;480861.2549544279;480340.13772185904;245019.99066111576;245360.64752444063;238823.55694694188;430346.717906069;439437.3001688844;441049.9834432025;471995.6991225075;527213.5688809186;465548.4988242498;444036.7697314223;445927.53570144763;465437.41611875535;462883.5339337955;413067.6089018681;475359.7034553753;449777.9279416128;439270.2411883451;156819.11488148148;237486.63934987856;468114.7691587129;201504.02965571397;201504.02965571397;273.776959134926;2728858.8088245005;1443213.4188262965;289716.8992784796;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1748416853145.5396;671279348074.914;1468470980684.942;13614.1950402556;5110.039173807479;0.0;6142.293797926305;4984886.529242161;1171035.4916244217;82198.56310857716;1134786.3656863915;1.9329844648898655;0.10479147892512346
8045;2019-05-22 07:05:41.785;578;576;174;174;154;37;69;32;9;41;739;191;30;40;246;221;235;541;159;138;68;2;595;355;360;145;360;309;597;-2.0;252.0;349.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15532.06640625;11556.962890625;0.0;1351.03503417969;564.0;213482;372.0;0.0;Calculated values ==>;1558501541.785;330.96000000000004;330.76000000000005;290.56;290.56;288.56;276.86;273.8482719121499;280.06;276.36;274.06;277.26000000000005;347.06000000000006;292.26000000000005;276.16;277.16;297.76000000000005;295.26000000000005;296.66;327.26000000000005;286.96000000000004;279.96000000000004;310.36;329.56;273.36;243.61107973660833;268.67533136820026;273.8482719121499;289.06;5950000.0;3550000.0;3600000.0;1450000.0;3600000.0;3090000.0;5970000.0;0.0;0.042;0.05816666666666667;0.013500000000000002;0.0;0.0;0.0;11556.962890625;0.0;1351.03503417969;15532.06640625;480888.64540343214;480367.51764467196;244983.28996129482;244983.28996129482;238481.56014024117;430477.46260093397;440207.0039935974;441685.6382270979;472127.72840069426;527026.5884343204;466105.09641159413;444783.8392473439;446224.1698070488;465726.964571486;463183.32317938417;412664.1677039546;475235.7136965532;450876.9354813904;440042.10740737274;156401.31544495918;236650.15891445865;468253.1250508563;200979.8810174648;201504.02965571397;273.5630024523124;2729118.3786731334;1443405.558857221;289739.5285519578;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1748633453145.5396;671366648074.914;1468657280684.942;14001.051544360329;3608.188794450786;0.0;0.0;4985116.656297033;1171108.143524157;82198.56310857716;1134837.5514680408;1.3642115873734586;0.10537273450939302
8046;2019-05-22 07:06:41.766;580;578;174;174;154;36;71;31;9;40;735;191;29;40;245;221;234;542;161;143;70;2;592;355;360;143;360;306;594;219.0;252.0;847.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15484.09765625;11515.63671875;0.0;1339.89880371094;561.0;213483;373.0;0.0;Calculated values ==>;1558501601.766;331.16;330.96000000000004;290.56;290.56;288.56;276.76000000000005;273.8482719121499;280.26000000000005;276.26000000000005;274.06;277.16;346.66;292.26000000000005;276.06;277.16;297.66;295.26000000000005;296.56;327.36;287.46000000000004;280.16;310.46000000000004;329.26000000000005;273.36;243.1966462407574;268.3187672390254;273.8482719121499;289.26000000000005;5920000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;5940000.0;0.0365;0.042;0.1411666666666667;0.021833333333333333;0.0;0.0365;0.0;11515.63671875;0.0;1339.89880371094;15484.09765625;481522.8199654722;481004.8218270913;245093.80798601007;245093.80798601007;238567.61387788274;430477.46260093397;440535.73838924203;442313.58979942015;472292.48545527144;526840.6105527701;466535.2236481595;445233.9253261885;446803.2587583881;465596.4787924315;463183.32317938417;413486.1769115768;475755.5540628389;451605.77516384557;440371.54654177895;156819.11488148148;235395.46725036926;468529.08662627725;201297.88078617532;201297.88078617532;273.687455701114;2729376.7648585467;1443597.7696344345;289761.9458995115;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1748849384745.3472;671453020714.837;1468841722259.7776;34023.384255703066;5834.547994175558;0.0;8726.188800079532;4985516.733197194;1171186.8080789924;82198.56310857716;1134910.246680534;3.7792374316163593;0.2025202413046939
8047;2019-05-22 07:07:41.786;583;579;174;175;155;36;72;30;10;40;734;191;28;39;245;222;234;540;156;147;72;2;589;354;359;141;359;304;591;-1.0;238.0;775.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15417.548828125;11523.72265625;0.0;1342.11486816406;559.0;213484;373.0;0.0;Calculated values ==>;1558501661.786;331.46000000000004;331.06;290.56;290.66;288.66;276.76000000000005;273.7412296467126;280.36;276.16;274.16;277.16;346.56000000000006;292.26000000000005;275.96000000000004;277.06;297.66;295.36;296.56;327.16;287.86;280.36;310.46000000000004;329.06;273.36;242.77792619122317;268.0796299477929;273.7412296467126;288.76000000000005;5890000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;5910000.0;0.0;0.03966666666666666;0.12916666666666668;0.016;0.0;0.0;0.0;11523.72265625;0.0;1342.11486816406;15417.548828125;482295.2245888013;481495.47844498936;245205.59026560298;245548.8209660179;238969.54973011318;430542.39183029096;440914.4828320235;442875.1821116291;472555.3283204977;526891.7281662308;466820.61614913965;445484.3388220789;447045.31445274205;465741.0905809244;463464.3154936422;414655.3500856464;475829.5260830519;452361.1404031271;440914.4828320235;156819.11488148148;234559.02529450474;468804.0567466073;201033.49036551354;201297.88078617532;273.5795742351146;2729634.3644170747;1443789.8282940523;289784.3034634747;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1749065156645.2786;671538249114.8099;1469024783259.7195;31237.885183873263;4284.3290620975;0.0;0.0;4986060.758390321;1171271.1601624263;82198.56310857716;1134982.989159925;2.7609717733932384;0.1886211108415993
8048;2019-05-22 07:08:41.797;586;582;175;175;156;35;74;30;12;39;734;190;28;38;245;222;233;538;157;150;74;3;588;354;359;138;358;301;590;127.0;242.0;560.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15319.5576171875;11485.068359375;0.0;1331.85900878906;556.0;213485;376.0;0.0;Calculated values ==>;1558501721.797;331.76000000000005;331.36;290.66;290.66;288.76000000000005;276.66;273.7412296467126;280.56;276.16;274.36;277.06;346.56000000000006;292.16;275.96000000000004;276.96000000000004;297.66;295.36;296.46000000000004;326.96000000000004;288.16;280.56;310.76000000000005;328.76000000000005;273.46000000000004;242.14157278889297;267.7187500070086;273.7412296467126;288.86;5880000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;5900000.0;0.021166666666666667;0.04033333333333333;0.09333333333333332;0.021166666666666667;0.0;0.021166666666666667;0.0;11485.068359375;0.0;1331.85900878906;15319.5576171875;482834.65875454864;482038.36238181044;245586.89421887448;245586.89421887448;239315.63557402618;430542.39183029096;441239.80083343096;443779.4857613598;472850.0741107318;527125.3449287468;467125.24897544575;446070.60221923905;447476.5257139904;465885.42676947766;463464.3154936422;414676.2199849692;475657.1678980217;452792.59228542744;441239.80083343096;158072.51562822933;233304.39079467155;469313.27648880874;200895.13859289745;200895.13859289745;273.5253863923616;2729890.5539299035;1443981.60337124;289806.59066432336;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1749280596134.9841;671621964459.6956;1469206316534.4714;22669.20573572315;5681.517252130123;0.0;5087.29535075796;4986510.066505427;1171354.2241071966;82198.56310857716;1135025.3910600466;2.6088950477840624;0.1546304151935841
8049;2019-05-22 07:09:41.777;590;585;175;176;158;36;76;30;14;38;736;190;28;37;245;223;233;537;157;153;75;3;585;354;359;135;359;298;587;245.0;253.0;757.0;121.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15421.2265625;11473.791015625;0.0;1330.97314453125;552.0;213486;381.0;0.0;Calculated values ==>;1558501781.777;332.16;331.66;290.66;290.76000000000005;288.96000000000004;276.76000000000005;273.7412296467126;280.76000000000005;276.16;274.56;276.96000000000004;346.76;292.16;275.96000000000004;276.86;297.66;295.46000000000004;296.46000000000004;326.86;288.46000000000004;280.66;311.26000000000005;328.36;273.46000000000004;241.49495122638035;267.35522164206344;273.7412296467126;288.86;5850000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;5870000.0;0.04083333333333334;0.042166666666666665;0.12616666666666668;0.020166666666666666;0.0005;0.04133333333333334;0.0;11473.791015625;0.0;1330.97314453125;15421.2265625;483738.71459989395;482807.1542829092;245702.01269285136;246049.15219154238;240044.70881359448;430542.39183029096;441563.78912261873;444669.68110044283;473143.78782676667;527567.2171867789;467549.6172264999;446650.78172399435;447904.5904251493;465741.0905809244;463595.7598268558;415807.66901660786;475880.0282502089;453222.3871060954;441401.95967388037;160161.5264782812;231631.59724164338;469721.2362203577;201078.1785106706;201617.9829564228;273.5970670063692;2730146.6417404152;1444172.8634248164;289828.7735355188;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1749495924335.0525;671703837159.7216;1469385956634.5286;30733.127910076266;5417.6349971453565;0.0;9911.071037654914;4986954.937612801;1171446.6862116582;82198.56310857716;1135150.3357845277;3.5972418834705397;0.17494499133399832
8050;2019-05-22 07:10:44.768;594;588;177;177;160;36;77;29;15;38;738;189;28;36;245;223;232;537;159;155;77;4;586;354;359;142;359;297;588;143.0;235.0;833.0;249.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15362.5146484375;11511.0830078125;0.0;1318.58203125;548.0;213487;393.0;0.0;Calculated values ==>;1558501844.768;332.56;331.96000000000004;290.86;290.86;289.16;276.76000000000005;273.7412296467126;280.86;276.06;274.66;276.96000000000004;346.96000000000004;292.06;275.96000000000004;276.76000000000005;297.66;295.46000000000004;296.36;326.86;288.66;280.86;312.46000000000004;327.96000000000004;273.56;242.98782864720522;267.23344911666527;273.7412296467126;289.06;5860000.0;3540000.0;3590000.0;1420000.0;3590000.0;2970000.0;5880000.0;0.02383333333333333;0.03916666666666667;0.13883333333333334;0.0415;0.0005;0.024333333333333332;0.0;11511.0830078125;0.0;1318.58203125;15362.5146484375;484187.65025960206;483117.3810755918;246358.47078110618;246358.47078110618;240657.2050640445;430542.39183029096;441725.292161973;445010.80839371757;472226.9707426428;527853.2239239399;467569.9149437975;446842.85426403047;447954.47212068277;465741.0905809244;463595.7598268558;415078.9338809449;475756.54902516294;453508.0126488679;441725.292161973;165175.21790254305;229958.8627652946;468865.19519545574;200763.6162055671;201700.4967790371;273.47382962805483;2730415.9609960653;1444373.952341228;289851.9538313397;561850.6353512426;0;33;30;28;97;88;21;15;142;154;1749722062024.8264;671791079694.6344;1469573354859.3413;33909.65184878823;11126.21552808038;0.0;5840.603354318107;4987520.481131651;1171591.4242237962;82198.56310857716;1135288.1432457268;3.965533829315344;0.2694981775078036
8051;2019-05-22 07:11:41.788;598;592;178;179;162;37;79;29;18;38;730;189;28;40;245;223;232;540;161;157;78;4;584;355;360;140;360;300;586;302.0;237.0;1210.0;276.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16350.4169921875;11404.349609375;0.0;2323.27807617188;537.0;213488;414.0;0.0;Calculated values ==>;1558501901.788;332.96000000000004;332.36;290.96000000000004;291.06;289.36;276.86;273.8482719121499;281.06;276.06;274.96000000000004;276.96000000000004;346.16;292.06;275.96000000000004;277.16;297.66;295.46000000000004;296.36;327.16;288.86;280.96000000000004;314.56;326.86;273.56;242.56692532238324;267.5978703862781;273.8482719121499;289.26000000000005;5840000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5860000.0;0.050333333333333334;0.0395;0.20166666666666666;0.046;0.0011666666666666668;0.051500000000000004;0.0;11404.349609375;0.0;2323.27807617188;16350.4169921875;484970.70407272887;483906.94769784866;246789.3201761483;247142.64706606095;241370.67418767922;430477.46260093397;441837.03258069186;444843.92514786584;472489.9908694221;526785.212147766;467145.66925969854;446264.66230711376;447944.02171589236;465596.4787924315;463446.8648078147;415829.3649500777;476444.45287957514;453621.0436104021;441675.5319146329;173949.5011765382;225359.1397227605;469139.01059756253;201192.4827490163;202225.4208137086;273.6462345752795;2730667.1097973296;1444555.4298374583;289880.7953402458;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1749927048925.615;671871477894.9437;1469743559559.996;49136.37421710132;12325.540281033129;0.0;12331.680721697601;4988178.1595239425;1171777.1491017656;82198.56310857716;1135432.0576404491;5.3755533665533175;0.3176518388939974
8052;2019-05-22 07:12:41.779;599;594;179;180;165;38;80;30;22;37;694;190;32;45;245;223;232;542;160;157;80;3;585;356;361;137;361;303;587;158.0;230.0;1239.0;292.0;8.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16531.900390625;11418.9130859375;0.0;2343.40673828125;528.0;213489;450.0;0.0;Calculated values ==>;1558501961.779;333.06;332.56;291.06;291.16;289.66;276.96000000000004;273.955091788801;281.16;276.16;275.36;276.86;342.56000000000006;292.16;276.36;277.66;297.66;295.46000000000004;296.36;327.36;288.86;281.16;318.16;325.96000000000004;273.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;289.16;5850000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5870000.0;0.026333333333333334;0.03833333333333333;0.20650000000000002;0.048666666666666664;0.0013333333333333333;0.027666666666666666;0.0;11418.9130859375;0.0;2343.40673828125;16531.900390625;484998.89244919666;484075.32890363026;247101.66062722803;247456.33896408853;242322.4668504863;430412.23801567365;441787.71154795174;444821.6150417089;472785.1150065333;522775.0147775807;466841.0120987474;446248.92018464074;448075.1158509465;465451.58992337313;463297.66702555475;415456.1456437822;476615.56554623944;453448.69786058774;441787.71154795174;188992.59102226305;221596.04284303306;469449.5019888445;201395.58681602;203598.2891683674;273.73011163940396;2730941.088005669;1444745.5951639747;289919.67854696943;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1750143316480.3882;671954565429.8566;1469924432424.8064;50267.47482860477;13045.290538410793;0.0;6589.907352501833;4989006.400676977;1171988.5409781672;82198.56310857716;1135589.713888917;5.0792797734945525;0.3415527517696276
8053;2019-05-22 07:13:41.789;598;594;180;180;165;40;74;30;26;37;694;193;36;50;246;222;232;545;160;156;76;2;585;358;362;136;363;303;587;126.0;228.0;1122.0;274.0;8.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16625.59375;11416.119140625;0.0;2342.09545898438;520.0;213490;489.0;0.0;Calculated values ==>;1558502021.789;332.96000000000004;332.56;291.16;291.16;289.66;277.16;274.1680685717883;280.56;276.16;275.76000000000005;276.86;342.56000000000006;292.46000000000004;276.76000000000005;278.16;297.76000000000005;295.36;296.36;327.66;288.76000000000005;280.76000000000005;322.06;325.16;273.36;241.71165711629368;267.9596281332873;274.1680685717883;289.16;5850000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3030000.0;5870000.0;0.021;0.038;0.187;0.04566666666666667;0.0013333333333333333;0.022333333333333334;0.0;11416.119140625;0.0;2342.09545898438;16625.59375;484859.29539344966;484075.32890363026;247456.33896408853;247456.33896408853;242322.4668504863;430280.9020939914;440596.4608192194;445394.99845677166;472915.8103579757;522775.0147775807;467206.4680577064;446814.236746235;448769.2461549603;465292.22471119097;462865.82500516507;415456.1456437822;477055.2255068006;453132.35556440166;440924.4576432406;205292.2597576877;218251.29456621417;469487.2124451795;201879.18517220064;204600.20927917905;273.9278820326866;2731217.4465088723;1444935.9188144882;289958.730906249;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1750360252630.3538;672036479079.8435;1470106262724.7776;45537.45708421478;12220.76657879937;0.0;5277.908213464041;4989804.908171862;1172199.1265458565;82198.56310857716;1135688.628835028;4.5817087253652735;0.3156185122502983
8054;2019-05-22 07:14:41.809;598;593;179;180;166;42;38;31;24;37;712;195;36;50;246;221;232;546;160;155;39;1;585;359;364;137;364;306;587;-1.0;236.0;1309.0;281.0;13.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16591.390625;11367.4443359375;0.0;2367.947265625;512.0;213491;522.0;0.0;Calculated values ==>;1558502081.809;332.96000000000004;332.46000000000004;291.06;291.16;289.76000000000005;277.36;274.27422755570615;276.96000000000004;276.26000000000005;275.56;276.86;344.36;292.66;276.76000000000005;278.16;297.76000000000005;295.26000000000005;296.36;327.76000000000005;288.66;277.06;325.36;324.36;273.26000000000005;241.92719264551067;268.3187672390254;274.27422755570615;289.16;5850000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5870000.0;0.0;0.03933333333333333;0.21816666666666668;0.04683333333333333;0.0021666666666666666;0.0021666666666666666;0.0;11367.4443359375;0.0;2367.947265625;16591.390625;484859.29539344966;483934.85799785383;247101.66062722803;247456.33896408853;242653.41821882033;430214.79039162316;433931.68165179034;444512.27536222443;472785.1150065333;524426.515280595;467024.7474957862;446235.4177501;448209.4260714224;465146.75317812245;462582.5062421609;415456.1456437822;477201.5059307151;452640.01661940204;434112.87870749587;219087.46209138638;214906.75144652807;469252.60634738253;202133.78245931532;247101.66062722803;274.03161808590517;2731494.3469813103;1445125.8451310755;289997.99434572697;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1750578125230.2844;672118406379.8175;1470289023624.7195;52878.907868318005;12510.064918757815;0.0;405.19097250724695;4990625.317924998;1172405.2855050247;82198.56310857716;1135736.0037812828;4.790119253105132;0.3625054225473395
8055;2019-05-22 07:15:41.770;596;592;178;179;165;42;38;32;12;37;730;196;28;53;247;221;232;548;161;156;38;0;588;359;364;138;364;308;590;91.0;236.0;1275.0;242.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16676.33984375;11363.076171875;0.0;2378.28930664062;503.0;213492;543.0;0.0;Calculated values ==>;1558502141.77;332.76000000000005;332.36;290.96000000000004;291.06;289.66;277.36;274.27422755570615;276.96000000000004;276.36;274.36;276.86;346.16;292.76000000000005;275.96000000000004;278.46000000000004;297.86;295.26000000000005;296.36;327.96000000000004;288.76000000000005;276.96000000000004;327.46000000000004;323.46000000000004;273.16;242.14157278889297;268.5567601203482;274.27422755570615;289.26000000000005;5880000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5900000.0;0.015166666666666667;0.03933333333333333;0.2125;0.04033333333333333;0.0011666666666666668;0.016333333333333335;0.0;11363.076171875;0.0;2378.28930664062;16676.33984375;484243.85763786716;483455.5739413248;246628.7637423405;246979.7212225892;242221.82502075564;430214.79039162316;433931.68165179034;442343.2040964072;472654.2065195329;526159.6317994132;466862.742778841;444692.8620626349;448254.08648987196;465278.15030523995;462582.5062421609;414312.0414140003;477129.7727731538;452784.5239248999;433931.68165179034;227868.02628245065;211144.3756859795;469017.4129134338;202210.75276848688;205383.46783804783;274.06158272590955;2731771.3978681844;1445315.143011546;290037.52060835843;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1750796383270.1594;672200852754.7703;1470473103894.614;51028.14590718307;10761.201959179523;0.0;3732.954158957795;4991490.647209424;1172599.086676201;82198.56310857716;1135770.4659090724;4.768252625822619;0.3288669672062326
8056;2019-05-22 07:16:41.821;595;591;178;178;164;42;40;32;-14;38;745;196;-6;47;247;220;233;552;161;157;40;-1;591;360;365;139;365;308;593;-2.0;227.0;1149.0;214.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16750.548828125;11423.70703125;0.0;2375.650390625;493.0;213493;552.0;0.0;Calculated values ==>;1558502201.821;332.66;332.26000000000005;290.96000000000004;290.96000000000004;289.56;277.36;274.38016830617;277.16;276.36;271.76000000000005;276.96000000000004;347.66;292.76000000000005;272.56;277.86;297.86;295.16;296.46000000000004;328.36;288.86;277.16;328.36;322.46000000000004;273.06;242.35481222062532;268.5567601203482;274.38016830617;289.26000000000005;5910000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5930000.0;0.0;0.03783333333333334;0.1915;0.035666666666666666;0.0;0.0;0.0;11423.70703125;0.0;2375.650390625;16750.548828125;483765.949007035;482974.06771556806;246510.05113031872;246510.05113031872;241795.2460953633;430148.3826014536;434047.17992658;438384.99121777265;472621.17715536855;527733.7670493387;466862.742778841;439623.1850327762;447410.61151515384;465132.6551254336;462298.19722436205;413506.636542526;477352.2516474819;452754.6071615651;434047.17992658;231631.59724164338;206964.23671620517;468781.62705904327;202416.6253599294;205383.46783804783;274.1462359390939;2732050.1920481273;1445505.1942783273;290077.1704463199;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1751015269165.5906;672284023389.9341;1470658060974.9783;45187.94206177699;9500.351727268395;0.0;0.0;4992293.129474701;1172768.0764765928;82198.56310857716;1135801.600302217;3.96310437632063;0.2976024840698249
8057;2019-05-22 07:17:41.771;594;589;177;178;162;43;40;32;-10;38;755;198;-19;37;247;220;233;554;162;158;40;-3;594;359;364;139;364;309;596;90.0;243.0;1057.0;198.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16733.671875;11573.0224609375;0.0;2384.97265625;480.0;213494;556.0;0.0;Calculated values ==>;1558502261.771;332.56;332.06;290.86;290.96000000000004;289.36;277.46000000000004;274.27422755570615;277.16;276.36;272.16;276.96000000000004;348.66;292.96000000000004;271.26000000000005;276.86;297.86;295.16;296.46000000000004;328.56;288.96000000000004;277.16;328.76000000000005;321.16;272.86;242.35481222062532;268.67533136820026;274.27422755570615;289.36;5940000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;5960000.0;0.015000000000000001;0.0405;0.17616666666666667;0.033;0.0;0.015000000000000001;0.0;11573.0224609375;0.0;2384.97265625;16733.671875;483285.8395942919;482347.7945561649;246046.9948106293;246392.75885562183;241050.38718077587;430214.79039162316;434293.55171347444;438784.29025187716;472621.17715536855;528705.1255896904;466965.7362139171;437372.52749135875;445794.276142949;465278.15030523995;462449.46005367924;412295.10613388877;477282.5204226096;453072.97611673607;434293.55171347444;233304.39079467155;201530.46850934727;468583.909348124;202163.7473112505;202163.7473112505;274.0432852101933;2732328.994690456;1445696.6739906427;290116.80924503546;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1751233786914.8953;672367353889.669;1470843006724.39;41684.65231470706;8791.865347216826;0.0;3481.947066033359;4993016.464476965;1172920.3845891103;82198.56310857716;1135830.592347487;3.865774724445508;0.2648953364977668
8058;2019-05-22 07:18:41.772;591;587;178;179;161;42;44;32;-10;38;763;199;-19;27;247;220;234;555;165;160;44;-6;595;359;364;138;364;310;597;132.0;254.0;1069.0;146.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16763.615234375;11578.4111328125;0.0;2393.89697265625;465.0;213495;557.0;0.0;Calculated values ==>;1558502321.772;332.26000000000005;331.86;290.96000000000004;291.06;289.26000000000005;277.36;274.27422755570615;277.56;276.36;272.16;276.96000000000004;349.46000000000004;293.06;271.26000000000005;275.86;297.86;295.16;296.56;328.66;289.16;277.56;328.86;319.66;272.56;242.14157278889297;268.7936212382143;274.27422755570615;289.66;5950000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;5970000.0;0.022000000000000002;0.042333333333333334;0.17816666666666667;0.024333333333333332;0.0;0.022000000000000002;0.0;11578.4111328125;0.0;2393.89697265625;16763.615234375;482746.6147970895;481947.66264563537;246353.97094511738;246700.959435404;240697.51296473344;430214.79039162316;435011.12638877804;438561.0797399928;472752.1489716358;529467.1112581616;466946.28233098163;437142.86386454466;444146.6137790267;465278.15030523995;462449.46005367924;412275.15423741005;477308.4516512824;453360.68676331674;435011.12638877804;233722.59852315116;195261.2709748474;468425.1277242677;202289.07959886378;202289.07959886378;274.0920601716019;2732608.1434028735;1445889.6058199343;290156.6338224517;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1751452190555.4993;672450455274.8988;1471028709819.9036;42095.794691811156;6475.977171051495;0.0;5119.885029378114;4993714.64650679;1173047.6187309814;82198.56310857716;1135902.2754765127;3.8427192191121162;0.2415469081378706
8059;2019-05-22 07:19:41.772;587;584;178;179;161;41;48;33;-15;39;770;200;-19;22;247;220;234;555;166;162;47;-8;595;359;364;136;364;310;597;142.0;212.0;1047.0;124.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16893.779296875;11616.0537109375;0.0;2403.96557617188;449.0;213496;557.0;0.0;Calculated values ==>;1558502381.772;331.86;331.56;290.96000000000004;291.06;289.26000000000005;277.26000000000005;274.27422755570615;277.96000000000004;276.46000000000004;271.66;277.06;350.16;293.16;271.26000000000005;275.36;297.86;295.16;296.56;328.66;289.36;277.86;328.86;318.06;272.36;241.71165711629368;268.7936212382143;274.27422755570615;289.76000000000005;5950000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;5970000.0;0.023666666666666666;0.035333333333333335;0.17450000000000002;0.020666666666666667;0.0;0.023666666666666666;0.0;11616.0537109375;0.0;2403.96557617188;16893.779296875;482177.0454649213;481518.1598804091;246353.97094511738;246700.959435404;240697.51296473344;430214.79039162316;435720.79255775904;437776.4333770113;473111.07959547755;530200.5566075365;467069.0517227304;437142.86386454466;443412.26234228804;465278.15030523995;462449.46005367924;412275.15423741005;477308.4516512824;453647.6657075979;435544.0976640484;233722.59852315116;188574.69595719432;468503.3621329318;202322.9273396863;202322.9273396863;274.10522575483867;2732888.621690634;1446082.8930269654;290196.6160103586;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1751670590555.4993;672532655274.8988;1471214709819.9036;41086.63680351321;5501.062319060407;0.0;5519.567697676568;4994407.833435918;1173147.427393399;82198.56310857716;1135990.9375825715;3.7166330340329767;0.22616809636982643
8060;2019-05-22 07:20:41.772;582;579;179;179;160;40;53;32;-17;39;776;200;-20;19;247;221;235;553;166;164;53;-11;596;358;363;132;363;309;598;-2.0;241.0;1018.0;44.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16833.494140625;11603.810546875;0.0;2401.0634765625;438.0;213497;554.0;0.0;Calculated values ==>;1558502441.772;331.36;331.06;291.06;291.06;289.16;277.16;274.1680685717883;278.46000000000004;276.36;271.46000000000004;277.06;350.76;293.16;271.16;275.06;297.86;295.26000000000005;296.66;328.46000000000004;289.56;278.46000000000004;328.56;316.96000000000004;272.06;240.83765695389522;268.67533136820026;274.1680685717883;289.76000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3090000.0;5980000.0;0.0;0.04016666666666667;0.16966666666666666;0.007333333333333333;0.0;0.0;0.0;11603.810546875;0.0;2401.0634765625;16833.494140625;481346.9055683564;480683.55538724613;246661.77463119116;246661.77463119116;240346.74972936857;430280.9020939914;436830.5876020472;437688.5006598165;473630.5699406402;530904.367059925;467210.9007625825;437214.0438153077;443174.07890385523;465423.3653177346;462733.1757949236;412255.77447667415;476892.4855986625;454104.9658933827;436830.5876020472;232467.98657752166;183977.97901196036;468758.4909427722;202294.56652387607;202322.9273396863;274.0896254828576;2733169.6823026133;1446276.3918957806;290236.6579191314;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1751888690555.4993;672613055274.8988;1471400409819.9036;39938.50415839789;1954.0687790719046;0.0;0.0;4995083.042943934;1173209.5534858834;82198.56310857716;1136036.9339800521;2.9912852387934046;0.19486274434080317
8061;2019-05-22 07:21:41.763;577;575;178;179;160;39;57;32;-18;39;784;200;-20;16;247;221;235;551;164;167;57;-14;595;358;363;130;363;309;597;263.0;246.0;873.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15726.1669921875;11618.1259765625;0.0;1109.91638183594;433.0;213498;551.0;0.0;Calculated values ==>;1558502501.763;330.86;330.66;290.96000000000004;291.06;289.16;277.06;274.1680685717883;278.86;276.36;271.36;277.06;351.56000000000006;293.16;271.16;274.76000000000005;297.86;295.26000000000005;296.66;328.26000000000005;289.86;278.86;328.26000000000005;316.46000000000004;271.76000000000005;240.39332010688793;268.67533136820026;274.1680685717883;289.56;5950000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3090000.0;5970000.0;0.04383333333333333;0.041;0.14550000000000002;0.022000000000000002;0.0;0.04383333333333333;0.0;11618.1259765625;0.0;1109.91638183594;15726.1669921875;480744.8897444305;480223.13478173333;246353.97094511738;246700.959435404;240377.34646091773;430280.9020939914;437520.3941472015;437530.6787186241;473889.0705746373;531741.088092698;467210.9007625825;437214.0438153077;442730.14272439573;465423.3653177346;462733.1757949236;412664.1677039546;476719.0788556959;454531.8863664253;437520.3941472015;231213.40812182956;181888.63598580268;468739.5896840475;201960.3570701659;201960.3570701659;273.9595232203572;2733440.9721121923;1446469.8790058522;290265.91169586254;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1752106457885.2708;672691643484.8164;1471585782009.709;34275.48179985068;5869.143117505396;0.0;10325.38162521006;4995701.400058788;1173274.7371392716;82198.56310857716;1136122.9659201116;3.965260730709631;0.20629757816021618
8062;2019-05-22 07:22:41.773;573;571;178;178;160;39;61;33;-18;40;788;200;-21;9;247;221;235;548;166;168;60;-14;597;357;363;134;362;308;599;172.0;232.0;955.0;28.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16011.677734375;11628.7353515625;0.0;1402.400390625;430.0;213499;548.0;0.0;Calculated values ==>;1558502561.773;330.46000000000004;330.26000000000005;290.96000000000004;290.96000000000004;289.16;277.06;274.0616903277293;279.26000000000005;276.46000000000004;271.36;277.16;351.96000000000004;293.16;271.06;274.06;297.86;295.26000000000005;296.66;327.96000000000004;289.96000000000004;279.16;327.96000000000004;316.16;271.76000000000005;241.2770596917726;268.5567601203482;274.0616903277293;289.76000000000005;5970000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3080000.0;5990000.0;0.028666666666666667;0.03866666666666666;0.15916666666666668;0.004666666666666667;0.0;0.028666666666666667;0.0;11628.7353515625;0.0;1402.400390625;16011.677734375;479933.9941671908;479408.3999972659;246276.85176977402;246276.85176977402;240316.2503888279;430346.717906069;438203.4745120459;437758.51091407164;473468.5566066367;532233.9799987728;467352.48568699387;437285.26766895736;441895.7978633896;465568.3016696177;462883.5339337955;411842.25614585396;476030.1884419239;454673.8463940547;438033.3197705455;229958.8627652946;180635.0508419939;468188.9083317238;202106.4914488907;202106.4914488907;274.0118958374877;2733705.498231878;1446663.6351375298;290286.8511582919;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1752324294185.236;672770856684.8038;1471770912859.6794;37507.9464315413;1241.7179454532213;0.0;6763.235745220772;4996299.694993161;1173334.0041909828;82198.56310857716;1136265.3947990334;3.4926272753701797;0.17338670821747104
8063;2019-05-22 07:23:41.764;570;569;178;178;159;38;65;32;-19;40;791;200;-22;7;246;221;235;546;168;171;64;-14;598;357;362;136;362;307;600;154.0;240.0;1026.0;76.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15882.689453125;11631.55078125;0.0;1391.3044433593802;429.0;213500;545.0;0.0;Calculated values ==>;1558502621.764;330.16;330.06;290.96000000000004;290.96000000000004;289.06;276.96000000000004;274.0616903277293;279.66;276.36;271.26000000000005;277.16;352.26;293.16;270.96000000000004;273.86;297.76000000000005;295.26000000000005;296.66;327.76000000000005;290.26000000000005;279.56;327.66;316.06;271.76000000000005;241.71165711629368;268.43790593516167;274.0616903277293;289.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6000000.0;0.025666666666666667;0.04;0.17099999999999999;0.012666666666666666;0.0005;0.026166666666666668;0.0;11631.55078125;0.0;1391.3044433593802;15882.689453125;479381.2324092607;478998.89081158617;246238.51802225967;246238.51802225967;239968.00355068923;430346.717906069;439102.8052736417;437828.56808052456;473208.68934220774;532621.8456006951;467493.80788359325;437356.53477473935;441806.74464207777;465437.41611875535;462883.5339337955;411423.4294424307;475609.59230758453;455266.7001950955;438934.9886892516;228704.35009887922;180217.192455513;467912.072879551;201913.98702161532;202760.95258213716;273.93692532432556;2733971.2447568695;1446857.4417797423;290310.128539753;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1752541761560.0078;672851844534.7189;1471955385184.4858;40341.393361073475;3369.3090875338517;0.0;6179.8872781361615;4996948.342179077;1173372.4236524336;82198.56310857716;1136373.2379785446;3.8310024081712046;0.2160408692568365
8064;2019-05-22 07:24:41.784;568;567;177;178;159;38;68;32;-21;40;791;198;-23;7;246;222;235;543;165;173;68;-13;596;357;362;135;362;306;598;150.0;253.0;1000.0;8.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15870.7373046875;11667.5595703125;0.0;1385.78161621094;426.0;213501;542.0;0.0;Calculated values ==>;1558502681.784;329.96000000000004;329.86;290.86;290.96000000000004;289.06;276.96000000000004;274.0616903277293;279.96000000000004;276.36;271.06;277.16;352.26;292.96000000000004;270.86;273.86;297.76000000000005;295.36;296.66;327.46000000000004;290.46000000000004;279.96000000000004;327.36;315.76000000000005;271.86;241.49495122638035;268.3187672390254;274.0616903277293;289.66;5960000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5980000.0;0.025;0.042166666666666665;0.16666666666666666;0.0013333333333333333;0.0;0.025;0.0;11667.5595703125;0.0;1385.78161621094;15870.7373046875;479327.2920012352;478944.8323986125;245970.64855889368;246315.3356663845;240028.18333091575;430346.717906069;439603.98589291424;437742.05038880615;473338.7274854557;532696.3376463689;467391.0553810966;437427.84448784514;442016.3825157325;465437.41611875535;463015.90774916107;412255.77447667415;475409.84131391835;455548.371065044;439603.98589291424;227449.86971758792;178963.62700411686;468149.0490147693;202198.63022121548;202198.63022121548;274.04774616064174;2734235.944850397;1447051.6657523613;290333.27863770333;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1752759033959.9387;672933171634.693;1472139346484.4275;39257.23669459844;354.6005583914051;0.0;5935.1338917924695;4997611.885203302;1173403.4665769998;82198.56310857716;1136474.2301410984;3.4892959966300454;0.171520483943354
8065;2019-05-22 07:25:41.795;567;565;177;178;159;37;73;31;-22;40;790;196;-24;7;246;222;235;541;164;175;72;-13;597;355;361;133;360;304;599;155.0;254.0;1045.0;56.0;2.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;15850.6318359375;11726.3310546875;0.0;1346.95385742188;422.0;213502;540.0;0.0;Calculated values ==>;1558502741.795;329.86;329.66;290.86;290.96000000000004;289.06;276.86;273.8482719121499;280.46000000000004;276.26000000000005;270.96000000000004;277.16;352.16;292.76000000000005;270.76000000000005;273.86;297.76000000000005;295.36;296.66;327.26000000000005;290.66;280.36;327.16;315.36;271.86;241.05796691057077;268.0796299477929;273.8482719121499;289.56;5970000.0;3550000.0;3610000.0;1330000.0;3600000.0;3040000.0;5990000.0;0.025833333333333333;0.042333333333333334;0.17416666666666666;0.009333333333333334;0.0003333333333333333;0.026166666666666668;0.0;11726.3310546875;0.0;1346.95385742188;15850.6318359375;479063.5293893213;478534.01524469355;245932.6970546484;246276.85176977402;239998.0461086867;430477.46260093397;440647.96367074497;438039.0146135774;473598.1776897576;532741.0114406402;467430.0554965995;437727.04723144654;442433.1482669151;465726.964571486;463315.15122866345;411842.25614585396;474987.27030838357;455995.526710799;440483.78149257216;226613.5671989835;177292.22831007556;468425.05046675523;201479.0991756436;202045.38704671373;273.75826563806135;2734500.3380571273;1447246.6505820774;290356.05560838885;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1752975973725.5042;673013586374.9026;1472322380034.9045;41200.85193877347;2491.4955453837088;0.0;6239.137987999962;4998282.4921990745;1173427.1883927954;82198.56310857716;1136575.7010066097;3.8193526575640644;0.20318138374315517
