;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8066;2019-05-22 07:26:41.795;567;565;177;178;159;37;77;31;-24;40;789;194;-26;6;246;222;235;540;167;177;77;-12;596;355;360;133;360;303;598;245.0;243.0;871.0;194.0;2.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15580.810546875;11645.9384765625;0.0;1276.4619140625;419.0;213503;537.0;0.0;Calculated values ==>;1558502801.795;329.86;329.66;290.86;290.96000000000004;289.06;276.86;273.8482719121499;280.86;276.26000000000005;270.76000000000005;277.16;352.06000000000006;292.56;270.56;273.76000000000005;297.76000000000005;295.36;296.66;327.16;290.86;280.86;326.86;315.06;271.96000000000004;241.05796691057077;267.9596281332873;273.8482719121499;289.86;5960000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;5980000.0;0.04083333333333334;0.0405;0.1451666666666667;0.03233333333333333;0.0003333333333333333;0.04116666666666667;0.0;11645.9384765625;0.0;1276.4619140625;15580.810546875;479182.09154720395;478653.24771788216;245970.64855889368;246315.3356663845;240028.18333091575;430477.46260093397;441513.7055510032;437953.82195464283;473598.1776897576;532711.3039111078;467328.1308371761;437642.0229114993;442493.0341924577;465726.964571486;463315.15122866345;412255.77447667415;474962.21076457715;456440.2180442986;441513.7055510032;225359.1397227605;176038.69501535743;468523.130788366;200958.17632891025;201322.64978826238;273.5544989345082;2734762.2667436507;1447441.4194948378;290377.91740648454;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1753192273725.5042;673093386374.9026;1472504480034.9045;34403.867890002184;8651.266860855738;0.0;9887.865128899499;4998912.531530981;1173520.0447461808;82198.56310857716;1136710.0926992504;4.096994233220536;0.24229452849346952
8067;2019-05-22 07:27:41.766;568;565;178;178;160;37;80;31;-26;40;787;194;-28;5;246;223;235;538;168;178;79;-11;596;355;360;134;360;301;598;227.0;249.0;1002.0;80.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15589.111328125;11693.375;0.0;1223.39392089844;416.0;213504;535.0;0.0;Calculated values ==>;1558502861.766;329.96000000000004;329.66;290.96000000000004;290.96000000000004;289.16;276.86;273.8482719121499;281.16;276.26000000000005;270.56;277.16;351.86;292.56;270.36;273.66;297.76000000000005;295.46000000000004;296.66;326.96000000000004;290.96000000000004;281.06;326.66;314.76000000000005;272.06;241.2770596917726;267.7187500070086;273.8482719121499;289.96000000000004;5960000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5980000.0;0.03783333333333334;0.0415;0.16699999999999998;0.013333333333333334;0.0;0.03783333333333334;0.0;11693.375;0.0;1223.39392089844;15589.111328125;479327.2920012352;478653.24771788216;246315.3356663845;246315.3356663845;240346.74972936857;430477.46260093397;441998.2104767617;438095.2167564963;473468.5566066367;532652.1086920983;467610.5751459798;437785.01000687695;442759.63332633115;465726.964571486;463446.8648078147;412255.77447667415;474663.0438927271;456579.465419306;441837.03258069186;224522.8720964353;174785.17458790913;468483.64582059236;201405.09356661476;201405.09356661476;273.7293582812301;2735021.8905469;1447635.8197680986;290398.73946956353;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1753408169325.3462;673173447659.844;1472685592454.772;39527.25057271021;3561.0473633863685;0.0;9096.34169269925;4999528.32640627;1173621.7648428206;82198.56310857716;1136868.2179584817;4.040069149519637;0.20929383937878596
8068;2019-05-22 07:28:41.776;569;566;178;179;161;37;82;30;-27;40;784;194;-21;3;246;223;235;538;170;180;82;-10;596;355;360;134;360;301;598;192.0;243.0;885.0;147.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;15546.7265625;11733.291015625;0.0;1179.94873046875;414.0;213505;534.0;0.0;Calculated values ==>;1558502921.776;330.06;329.76000000000005;290.96000000000004;291.06;289.26000000000005;276.86;273.8482719121499;281.36;276.16;270.46000000000004;277.16;351.56000000000006;292.56;271.06;273.46000000000004;297.76000000000005;295.46000000000004;296.66;326.96000000000004;291.16;281.36;326.56;314.56;272.16;241.2770596917726;267.7187500070086;273.8482719121499;290.16;5960000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5980000.0;0.032;0.0405;0.1475;0.0245;0.0;0.032;0.0;11733.291015625;0.0;1179.94873046875;15546.7265625;479472.36417003465;478799.1056184078;246315.3356663845;246661.77463119116;240666.54481450896;430477.46260093397;442319.60946485755;437940.2675631159;473468.5566066367;532339.9270891324;467610.5751459798;438865.43479602295;442466.16301167716;465726.964571486;463446.8648078147;412255.77447667415;474663.0438927271;456857.4943786723;442319.60946485755;224104.74344509715;173949.5011765382;468581.8515403894;201122.86446342705;201122.86446342705;273.6189917996912;2735281.3991068336;1447831.0745219006;290418.7706629643;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1753624205325.3118;673253861059.8312;1472866222554.7432;34930.56695720411;6552.7451833855785;0.0;7718.2958400457765;5000148.9116325565;1173706.0604942976;82198.56310857716;1137008.3632915623;3.8101676223829837;0.22930786835078734
8069;2019-05-22 07:29:41.797;570;568;179;179;162;38;84;31;-26;40;779;194;-26;1;246;223;235;538;171;181;83;-8;598;356;361;135;361;302;600;389.0;236.0;952.0;140.0;3.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;15508.2001953125;11752.8193359375;0.0;1163.68017578125;412.0;213506;533.0;0.0;Calculated values ==>;1558502981.797;330.16;329.96000000000004;291.06;291.06;289.36;276.96000000000004;273.955091788801;281.56;276.26000000000005;270.56;277.16;351.06000000000006;292.56;270.56;273.26000000000005;297.76000000000005;295.46000000000004;296.66;326.96000000000004;291.26000000000005;281.46000000000004;326.46000000000004;314.36;272.36;241.49495122638035;267.8393353686513;273.955091788801;290.26000000000005;5980000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6000000.0;0.06483333333333334;0.03933333333333333;0.15866666666666665;0.02333333333333333;0.0005;0.06533333333333334;0.0;11752.8193359375;0.0;1163.68017578125;15508.2001953125;479381.2324092607;478853.02733625507;246583.8704761931;246583.8704761931;240925.2017248777;430412.23801567365;442431.7791291878;437869.15320432716;473338.7274854557;531744.4377471372;467469.4839183665;437869.15320432716;441962.8318392794;465582.3289076539;463297.66702555475;411423.4294424307;474412.94777905574;456832.62271452433;442271.23961105477;223686.61821467688;173113.83306960555;468640.9058032574;201528.1703342503;201872.98436594883;273.7819106192625;2735540.2807396236;1448026.86060902;290438.30773940426;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1753840581029.9817;673334589304.708;1473047185869.467;37499.43594871886;6232.630494276833;0.0;15706.019342680256;5000752.70624336;1173812.642582128;82198.56310857716;1137203.6342387064;4.601717805334919;0.22086267979550622
8070;2019-05-22 07:30:41.757;571;569;180;181;163;38;85;31;-26;40;775;195;-27;1;246;223;235;540;172;181;85;-6;600;357;362;136;362;302;602;370.0;252.0;972.0;181.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15638.1875;11788.904296875;0.0;1147.90502929688;410.0;213507;533.0;0.0;Calculated values ==>;1558503041.757;330.26000000000005;330.06;291.16;291.26000000000005;289.46000000000004;276.96000000000004;274.0616903277293;281.66;276.26000000000005;270.56;277.16;350.66;292.66;270.46000000000004;273.26000000000005;297.76000000000005;295.46000000000004;296.66;327.16;291.26000000000005;281.66;326.46000000000004;314.16;272.56;241.71165711629368;267.8393353686513;274.0616903277293;290.36;6000000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6020000.0;0.06166666666666667;0.042;0.162;0.030166666666666668;0.0;0.06166666666666667;0.0;11788.904296875;0.0;1147.90502929688;15638.1875;479290.22607449937;478761.3482141874;246852.5990856614;247200.3966980348;241184.0119183446;430346.717906069;442383.84218772314;437869.15320432716;473208.68934220774;531327.671585697;467590.84671364905;437713.4967235476;441962.8318392794;465437.41611875535;463148.1647397199;410569.0616066424;474463.18527294975;456668.5671208292;442383.84218772314;223686.61821467688;172278.17009871884;468700.2933942656;201698.68537358273;201698.68537358273;273.8529664841419;2735799.6609350955;1448222.9108520648;290457.5581073188;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1754057336430.1196;673415835104.7596;1473228265069.5823;38259.615788580595;8054.548508623932;0.0;14842.251336871992;5001383.6107912855;1173931.6230340113;82198.56310857716;1137458.033448583;4.727318312588384;0.24982591373347393
8071;2019-05-22 07:31:41.768;572;570;182;182;164;39;87;32;-26;40;771;195;-28;0;246;223;236;541;169;182;86;-5;599;357;362;135;362;302;601;359.0;260.0;1122.0;167.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;15718.2626953125;11747.2861328125;0.0;1100.25634765625;409.0;213508;532.0;0.0;Calculated values ==>;1558503101.768;330.36;330.16;291.36;291.36;289.56;277.06;274.0616903277293;281.86;276.36;270.56;277.16;350.26;292.66;270.36;273.16;297.76000000000005;295.46000000000004;296.76000000000005;327.26000000000005;291.36;281.76000000000005;326.36;314.06;272.66;241.49495122638035;267.8393353686513;274.0616903277293;290.06;5990000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6010000.0;0.05983333333333333;0.043333333333333335;0.187;0.02783333333333333;0.0;0.05983333333333333;0.0;11747.2861328125;0.0;1100.25634765625;15718.2626953125;479553.6765471002;479026.1184250588;247590.26016856762;247590.26016856762;241537.78076161855;430346.717906069;442704.60315965564;437869.15320432716;473338.7274854557;530910.7679791142;467590.84671364905;437557.52604302316;441814.68150891823;465437.41611875535;463148.1647397199;411405.06630953663;474738.20527306205;456807.87835961964;442544.37911539245;223268.49639005636;171860.34048652687;468935.7777164408;201788.31022111425;201788.31022111425;273.88793059152084;2736061.0125920535;1448419.081730113;290476.29622012546;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1754274576249.8228;673497150009.6486;1473409498289.3345;44147.117637860814;7435.604511953255;0.0;14405.23812217431;5002070.459468077;1174060.7313078512;82198.56310857716;1137701.8072107397;5.136232113830752;0.26832304487958364
8072;2019-05-22 07:32:41.798;571;570;183;183;166;40;88;32;-26;41;768;195;-28;-2;247;223;236;541;168;182;87;-2;600;358;363;135;363;302;601;371.0;253.0;862.0;88.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15695.7763671875;11777.7919921875;0.0;1071.67504882812;407.0;213509;532.0;0.0;Calculated values ==>;1558503161.798;330.26000000000005;330.16;291.46000000000004;291.46000000000004;289.76000000000005;277.16;274.1680685717883;281.96000000000004;276.36;270.56;277.26000000000005;349.96000000000004;292.66;270.36;272.96000000000004;297.86;295.46000000000004;296.76000000000005;327.26000000000005;291.36;281.86;326.36;313.86;272.96000000000004;241.49495122638035;267.8393353686513;274.1680685717883;289.96000000000004;6000000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6010000.0;0.06183333333333333;0.042166666666666665;0.14366666666666666;0.014666666666666666;0.0;0.06183333333333333;0.0;11777.7919921875;0.0;1071.67504882812;15695.7763671875;479290.22607449937;479026.1184250588;247942.32108320738;247942.32108320738;242186.5933589998;430280.9020939914;442657.40752815985;437869.15320432716;473436.17305719486;530597.9988283011;467590.84671364905;437557.52604302316;441517.6339936506;465423.3653177346;462998.3561934723;410980.98245387705;474738.20527306205;456643.7635023736;442496.8743120531;223268.49639005636;171024.68490186572;469230.471024758;202216.25501710558;202216.25501710558;274.0591652915908;2736322.9271436525;1448615.2220696656;290494.4046982069;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1754492185000.5833;673578190509.9318;1473590788889.968;33855.4663728975;3916.2085014455693;0.0;14857.351626404254;5002720.80601454;1174155.3770491811;82198.56310857716;1137945.784053621;4.09581396121372;0.1737234453873673
8073;2019-05-22 07:33:41.779;569;569;184;184;166;40;90;32;-26;41;765;196;-28;-5;247;223;236;541;166;183;90;0;600;357;363;136;362;302;602;161.0;250.0;1066.0;82.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;15792.869140625;11734.2841796875;0.0;1050.93591308594;406.0;213510;531.0;0.0;Calculated values ==>;1558503221.779;330.06;330.06;291.56;291.56;289.76000000000005;277.16;274.0616903277293;282.16;276.36;270.56;277.26000000000005;349.66;292.76000000000005;270.36;272.66;297.86;295.46000000000004;296.76000000000005;327.26000000000005;291.46000000000004;282.16;326.26000000000005;313.76000000000005;273.16;241.71165711629368;267.8393353686513;274.0616903277293;289.76000000000005;6000000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;6020000.0;0.026833333333333334;0.041666666666666664;0.17766666666666667;0.013666666666666666;0.0;0.026833333333333334;0.0;11734.2841796875;0.0;1050.93591308594;15792.869140625;478998.89081158617;478761.3482141874;248254.8589497867;248254.8589497867;242154.09489425193;430346.717906069;442977.54009388597;437869.15320432716;473306.2826088756;530285.1503133504;467712.13336206257;437557.52604302316;441070.164538651;465568.3016696177;463148.1647397199;410980.98245387705;474613.4384472338;456783.2617081229;442977.54009388597;222850.3779558165;170606.85888663295;469290.60212070297;201982.9276891966;201982.9276891966;273.96378483788055;2736585.249427614;1448811.0939918335;290512.0875215393;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1754709916030.3894;673659464764.8594;1473771931509.8066;41909.11939985486;3653.2048838972532;0.0;6466.688766192498;5003351.977627761;1174218.4355191619;82198.56310857716;1138123.4281182946;4.069465576064103;0.2273789569911139
8074;2019-05-22 07:34:41.799;567;568;183;184;167;40;92;33;-26;42;762;195;-28;-8;247;223;236;540;165;184;91;1;600;358;363;137;363;302;602;462.0;266.0;952.0;95.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;15825.5703125;11807.076171875;0.0;1049.2412109375;408.0;213511;530.0;0.0;Calculated values ==>;1558503281.799;329.86;329.96000000000004;291.46000000000004;291.56;289.86;277.16;274.1680685717883;282.36;276.46000000000004;270.56;277.36;349.36;292.66;270.36;272.36;297.86;295.46000000000004;296.76000000000005;327.16;291.56;282.26000000000005;326.16;313.96000000000004;273.26000000000005;241.92719264551067;267.8393353686513;274.1680685717883;289.66;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6020000.0;0.077;0.044333333333333336;0.15866666666666665;0.01583333333333333;0.0;0.077;0.0;11807.076171875;0.0;1049.2412109375;15825.5703125;478707.0324426236;478615.08497058303;247901.4843493872;248254.8589497867;242480.09941793344;430280.9020939914;443296.4455426071;437869.15320432716;473273.90776018414;529972.2215421381;467590.84671364905;437557.52604302316;440620.3661345886;465423.3653177346;462998.3561934723;410980.98245387705;474463.18527294975;456922.6038781957;443137.14487336105;222432.26289678228;171442.51209473662;469252.60634738253;202243.25946204423;202243.25946204423;274.0696707365133;2736848.824251971;1449007.3373873685;290529.59483139263;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1754927788630.32;673741392064.8334;1473953191909.749;37385.97514044222;4227.64799235119;0.0;18548.829176671396;5004012.9903462045;1174284.1311843677;82198.56310857716;1138331.960255302;4.679602293413779;0.18041995541066483
8075;2019-05-22 07:35:41.799;565;566;183;184;167;40;94;33;-27;42;759;195;-29;-10;247;223;236;539;165;185;93;3;603;358;363;137;363;301;605;145.0;256.0;1040.0;75.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;15975.39453125;11881.716796875;0.0;1032.61511230469;414.0;213512;529.0;0.0;Calculated values ==>;1558503341.799;329.66;329.76000000000005;291.46000000000004;291.56;289.86;277.16;274.1680685717883;282.56;276.46000000000004;270.46000000000004;277.36;349.06000000000006;292.66;270.26000000000005;272.16;297.86;295.46000000000004;296.76000000000005;327.06;291.66;282.46000000000004;326.06;314.56;273.46000000000004;241.92719264551067;267.7187500070086;274.1680685717883;289.66;6030000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6050000.0;0.024166666666666666;0.042666666666666665;0.17333333333333334;0.0125;0.0;0.024166666666666666;0.0;11881.716796875;0.0;1032.61511230469;15975.39453125;478055.7118992812;477963.0073058263;247779.97750724218;248131.57239764958;242382.042239716;430280.9020939914;443614.1450120138;437940.2675631159;473273.90776018414;529735.4572414138;467731.71649337746;437629.4412208045;440534.6557395019;465423.3653177346;462998.3561934723;409673.69480014726;473936.17255541973;457061.7909713768;443455.44472579175;222014.15119762826;173949.5011765382;469449.5019888445;202268.77970352708;202268.77970352708;274.0795970988828;2737113.8322923356;1449204.7439954414;290546.94363408635;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1755145588630.32;673823592064.8334;1474134091909.749;40849.72456232873;3339.7590285664674;0.0;5828.677738038063;5004664.9545103945;1174347.192909542;82198.56310857716;1138535.1061462578;3.873073859390252;0.2165249833869164
8076;2019-05-22 07:36:41.800;564;565;183;184;166;39;97;33;-27;42;756;195;-29;-10;247;223;236;539;167;186;96;6;601;357;362;144;362;302;603;415.0;293.0;1281.0;191.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16077.568359375;11811.5419921875;0.0;1179.40625;420.0;213513;528.0;0.0;Calculated values ==>;1558503401.8;329.56;329.66;291.46000000000004;291.56;289.76000000000005;277.06;274.0616903277293;282.86;276.46000000000004;270.46000000000004;277.36;348.76;292.66;270.26000000000005;272.16;297.86;295.46000000000004;296.76000000000005;327.06;291.76000000000005;282.76000000000005;325.96000000000004;315.16;273.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;289.86;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6030000.0;0.06916666666666667;0.04883333333333333;0.2135;0.03183333333333333;0.0;0.06916666666666667;0.0;11811.5419921875;0.0;1179.40625;16077.568359375;478148.54321581364;478055.7118992812;247860.81580677;248213.59236852813;242121.7051479229;430346.717906069;444290.2209761422;437713.4967235476;472358.32031004626;529346.1196232733;467590.84671364905;437401.2382119444;440319.17732939526;465568.3016696177;463148.1647397199;410551.20696461527;474187.4025282314;457363.58031028823;444132.9807277582;221596.04284303306;176456.53798984195;468789.48013398366;201873.24896693422;201873.24896693422;273.9210480435777;2737380.9447679017;1449402.1911091753;290565.3774526418;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1755363092255.0574;673907893469.7316;1474314994924.5305;50351.89289603695;8496.83335881774;0.0;16756.298113456993;5005424.980655188;1174445.8328232889;82198.56310857716;1138723.3174149285;5.81982338462314;0.29786512178457036
8077;2019-05-22 07:37:41.770;563;564;183;183;167;39;99;33;-26;42;751;194;-28;-9;247;223;236;537;169;187;98;7;602;357;362;146;362;302;604;283.0;267.0;998.0;140.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;16229.712890625;11869.37890625;0.0;1313.66723632812;425.0;213514;527.0;0.0;Calculated values ==>;1558503461.77;329.46000000000004;329.56;291.46000000000004;291.46000000000004;289.86;277.06;274.0616903277293;283.06;276.46000000000004;270.56;277.36;348.26;292.56;270.36;272.26000000000005;297.86;295.46000000000004;296.76000000000005;326.86;291.86;282.96000000000004;325.86;315.66;273.86;243.81672145450628;267.8393353686513;274.0616903277293;290.06;6020000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;6040000.0;0.04716666666666667;0.0445;0.16633333333333333;0.02333333333333333;0.0;0.04716666666666667;0.0;11869.37890625;0.0;1313.66723632812;16229.712890625;477881.76029353624;477788.58244289336;247820.3140032839;247820.3140032839;242414.617937161;430346.717906069;444603.8499484956;437869.15320432716;472094.78864732845;528824.1147818659;467469.4839183665;437557.52604302316;440469.9055531801;465568.3016696177;463148.1647397199;410115.52180246386;473759.6759872872;457502.1247446576;444447.176592924;221177.93781777218;178545.77502346144;468614.21108443046;201891.56887661622;201891.56887661622;273.928188573611;2737650.037498108;1449599.4334462527;290586.1426772316;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1755580183655.161;673994849969.7731;1474496104324.617;39250.93819317592;6223.528318182332;0.0;11440.53949728585;5006171.297569491;1174568.4411691488;82198.56310857716;1138958.1735749734;4.317287931263633;0.2310910494932062
8078;2019-05-22 07:38:41.791;562;564;182;183;166;39;101;33;-26;42;745;194;-28;-7;247;223;237;537;171;188;100;8;604;357;362;148;362;302;606;370.0;277.0;1178.0;161.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16256.8232421875;11935.0556640625;0.0;1329.41577148438;429.0;213515;526.0;0.0;Calculated values ==>;1558503521.791;329.36;329.56;291.36;291.46000000000004;289.76000000000005;277.06;274.0616903277293;283.26000000000005;276.46000000000004;270.56;277.36;347.66;292.56;270.36;272.46000000000004;297.86;295.46000000000004;296.86;326.86;291.96000000000004;283.16;325.76000000000005;316.06;273.96000000000004;244.22491754036054;267.8393353686513;274.0616903277293;290.26000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;6060000.0;0.06166666666666667;0.04616666666666667;0.19633333333333333;0.026833333333333334;0.0;0.06166666666666667;0.0;11935.0556640625;0.0;1329.41577148438;16256.8232421875;477493.7530333179;477547.9112547986;247390.63697846682;247739.80490694565;242025.1809246382;430346.717906069;444916.35920612566;437869.15320432716;471830.38154423045;528197.3986632949;467469.4839183665;437557.52604302316;440770.5613398004;465568.3016696177;463148.1647397199;409657.06161777896;473507.2047027453;457640.5186074551;444760.2433828497;220759.83610629753;180217.192455513;468438.6031449724;201914.95318419937;201914.95318419937;273.9373018268039;2737920.853384532;1449797.8731636368;290608.1760779218;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1755797459674.8296;674083080839.6384;1474677367744.3403;46325.67460395175;7151.717940614078;0.0;14975.459562250102;5006884.685606833;1174679.9405656036;82198.56310857716;1139178.3839467976;5.160616647216874;0.2691760964447898
8079;2019-05-22 07:39:44.781;563;564;181;182;165;39;102;33;-27;41;737;194;-29;-4;247;224;237;537;171;189;102;9;603;358;363;151;363;300;605;559.0;306.0;984.0;140.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16091.4560546875;11869.7412109375;0.0;1305.44714355469;433.0;213516;524.0;0.0;Calculated values ==>;1558503584.781;329.46000000000004;329.56;291.26000000000005;291.36;289.66;277.06;274.1680685717883;283.36;276.46000000000004;270.46000000000004;277.26000000000005;346.86;292.56;270.26000000000005;272.76000000000005;297.86;295.56;296.86;326.86;292.06;283.36;325.56;316.46000000000004;274.06;244.82967444194236;267.5978703862781;274.1680685717883;290.26000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3000000.0;6050000.0;0.09316666666666666;0.051000000000000004;0.164;0.02333333333333333;0.0;0.09316666666666666;0.0;11869.7412109375;0.0;1305.44714355469;16091.4560546875;477761.5684891764;477668.31684221124;247082.31882772726;247430.2401115983;241733.76921406496;430280.9020939914;444873.2866390601;438165.9764317512;471332.23697825224;527516.46693144;467751.4058904625;437856.56215164;441642.3686528343;465423.3653177346;463130.76999981416;410098.57493627846;473633.52125895483;457617.00745002116;444873.2866390601;219923.6425635755;181888.63598580268;468124.2374093084;202229.56613673197;202229.56613673197;274.064343899466;2738203.855900257;1450006.1320741067;290631.2274689001;561850.6353512426;0;33;30;28;97;88;21;15;143;154;1756025798424.8643;674177250889.6527;1474866967644.3691;38693.57128838316;6204.2089963601165;0.0;22606.30662680024;5007628.485926217;1174796.7863764213;82198.56310857716;1139507.172204104;5.123576611982738;0.20630349548103838
8080;2019-05-22 07:40:41.782;564;564;182;182;165;39;105;33;-26;41;726;195;-28;-1;247;224;237;537;172;190;104;10;604;357;362;145;362;303;606;379.0;315.0;1302.0;110.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16925.091796875;11833.4892578125;0.0;2293.65942382812;435.0;213517;523.0;0.0;Calculated values ==>;1558503641.782;329.56;329.56;291.36;291.36;289.66;277.06;274.0616903277293;283.66;276.46000000000004;270.56;277.26000000000005;345.76;292.66;270.36;273.06;297.86;295.56;296.86;326.86;292.16;283.56;325.46000000000004;316.66;274.16;243.61107973660833;267.9596281332873;274.0616903277293;290.36;6040000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6060000.0;0.06316666666666666;0.0525;0.217;0.018333333333333333;0.0;0.06316666666666666;0.0;11833.4892578125;0.0;2293.65942382812;16925.091796875;477788.58244289336;477547.9112547986;247390.63697846682;247390.63697846682;241702.0920074781;430346.717906069;445538.0915760685;437642.0229114993;472127.72840069426;526132.0875705427;467449.7163013512;437328.95505151706;441455.363107709;465568.3016696177;463280.3055365746;409657.06161777896;473507.2047027453;457916.85825212236;445383.06367426197;219505.55070137876;182724.36793118677;469050.60597520845;202045.49159514016;202045.49159514016;273.9881496224204;2738465.2414904744;1450193.7859413126;290659.72089585074;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1756232427050.4658;674261612369.8983;1475038825659.8694;51124.44729564994;4895.093763634585;0.0;15370.82330299786;5008339.557716803;1174884.6573984302;82198.56310857716;1139807.8297581915;5.05341636667702;0.25013657228092184
8081;2019-05-22 07:41:41.772;566;566;182;183;165;39;106;32;-21;39;683;197;-24;7;247;224;237;538;169;191;106;11;605;358;363;128;363;307;607;455.0;360.0;1670.0;37.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17021.595703125;11819.76171875;0.0;2375.32397460938;436.0;213518;522.0;0.0;Calculated values ==>;1558503701.772;329.76000000000005;329.76000000000005;291.36;291.46000000000004;289.66;277.06;274.1680685717883;283.76000000000005;276.36;271.06;277.06;341.46000000000004;292.86;270.76000000000005;273.86;297.86;295.56;296.86;326.96000000000004;292.26000000000005;283.76000000000005;325.36;316.76000000000005;274.26000000000005;239.943914813709;268.43790593516167;274.1680685717883;290.06;6050000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3070000.0;6070000.0;0.07583333333333334;0.060000000000000005;0.2783333333333333;0.006166666666666667;0.0;0.07583333333333334;0.0;11819.76171875;0.0;2375.32397460938;17021.595703125;477963.0073058263;477722.8809278078;247351.19190494803;247699.7948102847;241670.51824752116;430280.9020939914;445496.1318083351;437514.20447033056;474146.7518333664;521292.5958290956;467127.2975703646;437040.2039936506;441806.74464207777;465423.3653177346;463130.76999981416;409209.18125388556;473532.59414775745;457893.7095298428;445496.1318083351;219087.46209138638;183142.23651711168;471440.3822297752;202450.10668064383;202450.10668064383;274.1500787999125;2738748.0834048423;1450390.863514411;290698.62260614475;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1756449890800.5005;674343498719.9114;1475221795159.8984;65426.17388479614;1658.7733658863099;0.0;18430.99023884992;5009310.651017598;1174939.2638552582;82198.56310857716;1140089.4645907884;6.024334008038971;0.2639861725214945
8082;2019-05-22 07:42:41.793;566;567;182;183;166;40;107;33;-17;39;679;199;-17;9;247;223;237;539;168;191;107;11;609;359;363;135;364;310;611;431.0;357.0;1456.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16128.642578125;11920.62109375;0.0;1398.57043457031;438.0;213519;522.0;0.0;Calculated values ==>;1558503761.793;329.76000000000005;329.86;291.36;291.46000000000004;289.76000000000005;277.16;274.27422755570615;283.86;276.46000000000004;271.46000000000004;277.06;341.06000000000006;293.06;271.46000000000004;274.06;297.86;295.46000000000004;296.86;327.06;292.26000000000005;283.86;325.36;316.96000000000004;274.26000000000005;241.49495122638035;268.7936212382143;274.27422755570615;289.96000000000004;6090000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3100000.0;6110000.0;0.07183333333333333;0.0595;0.24266666666666667;0.02266666666666667;0.0;0.07183333333333333;0.0;11920.62109375;0.0;1398.57043457031;16128.642578125;477482.1973116576;477389.3319732714;247194.96618361425;247541.3522825979;241866.41467526098;430214.79039162316;445651.1672211228;437460.313363465;473241.2657668606;520624.8100619703;466946.28233098163;437460.313363465;441474.6228121385;465278.15030523995;462848.23961327464;407348.4491983744;473178.6254207467;457893.7095298428;445651.1672211228;219087.46209138638;183977.97901196036;470505.470076914;202574.16212147495;202574.16212147495;274.2028569163154;2739024.432078293;1450588.7692803298;290730.0827333653;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1756667767030.1682;674422426334.791;1475406959944.616;56999.039368056256;6073.109646989953;0.0;17461.031532991372;5010331.2182000205;1175003.718764926;82198.56310857716;1140388.6694568275;6.046401568503734;0.293550614019756
8083;2019-05-22 07:43:41.753;565;567;183;183;165;40;109;34;-11;40;715;200;3;9;247;223;238;540;168;192;108;12;610;359;364;142;364;311;612;479.0;455.0;1372.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16083.486328125;11919.240234375;0.0;1384.2448730468802;440.0;213520;521.0;0.0;Calculated values ==>;1558503821.753;329.66;329.86;291.46000000000004;291.46000000000004;289.66;277.16;274.27422755570615;284.06;276.56;272.06;277.16;344.66;293.16;273.46000000000004;274.06;297.86;295.46000000000004;296.96000000000004;327.16;292.36;283.96000000000004;325.26000000000005;317.16;274.36;242.98782864720522;268.91163127593666;274.27422755570615;289.96000000000004;6100000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;6120000.0;0.07983333333333334;0.07583333333333334;0.22866666666666668;0.018000000000000002;0.0;0.07983333333333334;0.0;11919.240234375;0.0;1384.2448730468802;16083.486328125;477213.33424341184;477268.70793812466;247502.1344821807;247502.1344821807;241514.17767744567;430214.79039162316;445764.64951268205;438179.8461725703;472424.0149512065;524344.7553853809;466926.9371677303;440350.00678964186;441262.74136931915;465278.15030523995;462848.23961327464;407334.4643495492;473204.5133765924;457870.68847121065;445609.60758162086;218669.37671819705;184813.72873217988;469658.33171380573;202605.6085766882;202605.6085766882;274.2150659378404;2739292.687529744;1450787.3023478498;290753.25740085845;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1756885721630.307;674505470934.8439;1475593135744.7344;53867.975663591715;4806.9490164681165;0.0;19399.819253893795;5011254.494064677;1175094.325475742;82198.56310857716;1140695.6384310757;5.868743664049093;0.26022866428111807
8084;2019-05-22 07:44:41.784;566;567;183;184;165;40;110;34;-6;41;741;199;9;14;247;223;239;540;167;192;110;13;610;359;364;145;364;313;612;505.0;428.0;1429.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16103.3603515625;11873.517578125;0.0;1385.85791015625;441.0;213521;519.0;0.0;Calculated values ==>;1558503881.784;329.76000000000005;329.86;291.46000000000004;291.56;289.66;277.16;274.27422755570615;284.16;276.56;272.56;277.26000000000005;347.26;293.06;274.06;274.56;297.86;295.46000000000004;297.06;327.16;292.36;284.16;325.06;317.26000000000005;274.46000000000004;243.61107973660833;269.14681796795327;274.27422755570615;289.86;6100000.0;3590000.0;3640000.0;1450000.0;3640000.0;3130000.0;6120000.0;0.08416666666666667;0.07133333333333333;0.23816666666666667;0.0165;0.0;0.08416666666666667;0.0;11873.517578125;0.0;1385.85791015625;16103.3603515625;477361.6455701486;477268.70793812466;247502.1344821807;247849.73814447827;241514.17767744567;430214.79039162316;445919.4259606557;438515.7226876676;472127.72840069426;526925.4117461608;466518.44693696545;440836.3383662121;441595.6070332459;465278.15030523995;462848.23961327464;407796.41522512626;473204.5133765924;457870.68847121065;445919.4259606557;217833.21561994078;185231.60634950487;469349.2883074021;202622.78083026814;202622.78083026814;274.22173197252215;2739561.0498338793;1450985.677770327;290776.353517511;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1757104234469.939;674591615419.6989;1475780432464.419;56181.83565237063;4400.987373372711;0.0;20477.467631807616;5012172.049649674;1175171.097924143;82198.56310857716;1141028.1208484375;6.113432018664284;0.26240615253006705
8085;2019-05-22 07:45:41.774;566;567;183;183;164;40;112;34;1;41;750;198;15;19;247;223;239;541;167;193;112;13;613;358;364;148;364;314;615;402.0;396.0;1467.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16091.6181640625;11965.4091796875;0.0;1376.7998046875;442.0;213522;518.0;0.0;Calculated values ==>;1558503941.774;329.76000000000005;329.86;291.46000000000004;291.46000000000004;289.56;277.16;274.1680685717883;284.36;276.56;273.26000000000005;277.26000000000005;348.16;292.96000000000004;274.66;275.06;297.86;295.46000000000004;297.06;327.26000000000005;292.46000000000004;284.36;324.96000000000004;317.36;274.46000000000004;244.22491754036054;269.2639976450953;274.1680685717883;289.86;6130000.0;3579999.9999999995;3640000.0;1480000.0;3640000.0;3140000.0;6150000.0;0.06699999999999999;0.066;0.2445;0.014833333333333334;0.0;0.06699999999999999;0.0;11965.4091796875;0.0;1376.7998046875;16091.6181640625;476999.14592251315;476905.9911478101;247385.403288181;247385.403288181;241103.11189301917;430280.9020939914;446228.190886408;439387.25819024903;471730.980663899;527794.737170866;466251.51891612855;441535.7918162193;442139.7394027526;465278.15030523995;462998.3561934723;406346.9050765782;472977.0191036211;458008.9962070331;446228.190886408;217415.1398638553;185649.48583044452;468939.0304431381;202369.51607598565;202369.51607598565;274.11876352182463;2739829.296606304;1451184.30238372;290799.37182811374;561850.6353512426;0;33;30;28;97;88;21;15;143;155;1757322598069.9736;674679500769.7128;1475968501114.4487;57950.8379469374;3954.1144631127618;0.0;16338.531212298292;5013122.996745551;1175240.7121684835;82198.56310857716;1141334.8697055222;5.864357522354734;0.27335930780234335
8086;2019-05-22 07:46:41.795;567;568;183;183;164;40;114;34;7;41;743;196;22;29;247;223;240;542;167;194;113;12;640;360;364;140;364;308;628;452.0;381.0;1518.0;149.0;3.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26180.91015625;21439.109375;0.0;2324.99438476562;443.0;213523;517.0;0.0;Calculated values ==>;1558504001.795;329.86;329.96000000000004;291.46000000000004;291.46000000000004;289.56;277.16;274.38016830617;284.56;276.56;273.86;277.26000000000005;347.46000000000004;292.76000000000005;275.36;276.06;297.86;295.46000000000004;297.16;327.36;292.56;284.46000000000004;324.86;317.46000000000004;274.36;242.56692532238324;268.5567601203482;274.38016830617;289.86;6400000.0;3600000.0;3640000.0;1400000.0;3640000.0;3080000.0;6280000.0;0.07533333333333332;0.0635;0.253;0.024833333333333332;0.0005;0.07583333333333332;0.0;21439.109375;0.0;2324.99438476562;26180.91015625;473832.7157303459;475471.2221641603;246894.84524437948;246894.84524437948;240716.30014375327;430148.3826014536;446535.919059233;441596.2569172708;472784.61766108364;527524.0176841324;466862.742778841;443818.7007049837;444837.77879090665;465278.15030523995;462697.81320866785;269425.99866461847;471469.234118402;458147.1555003571;446382.18353905436;216997.06728235667;186067.36719380575;469929.52753194683;202818.7010268331;203109.31296672902;274.3023653798712;2740181.6909713764;1451462.7708022029;290830.2309100011;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1757541074510.5083;674765931009.9243;1476155166424.9055;60410.72164028073;6633.252191543657;0.0;18448.192685068003;5014109.688299074;1175328.9711039744;82198.56310857716;1141624.8605333213;3.5975338006071547;0.1744279624335436
8087;2019-05-22 07:47:41.785;584;578;182;183;169;41;55;35;7;40;722;196;21;16;247;220;247;550;168;186;55;11;682;356;361;136;361;300;682;1230.0;276.0;1002.0;18.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27574.22265625;23009.685546875;0.0;2285.3037109375;444.0;213524;517.0;0.0;Calculated values ==>;1558504061.785;331.56;330.96000000000004;291.36;291.46000000000004;290.06;277.26000000000005;273.955091788801;278.66;276.66;273.86;277.16;345.36;292.76000000000005;275.26000000000005;274.76000000000005;297.86;295.16;297.86;328.16;291.76000000000005;278.66;324.86;317.56;274.26000000000005;241.71165711629368;267.5978703862781;273.955091788801;289.96000000000004;6820000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6820000.0;0.20500000000000002;0.046;0.16699999999999998;0.003;0.0;0.20500000000000002;0.0;23009.685546875;0.0;2285.3037109375;27574.22265625;471229.58513900766;470256.0338933033;244766.01771374146;245081.7221594457;240756.87297649062;430412.23801567365;437636.28072910535;443256.9062126748;473208.68934220774;525948.8954753339;467993.1735372229;445272.2709286054;444557.31930295983;465712.960854355;462901.36609670473;269030.4786648893;465610.8138272955;457525.94569334446;437636.28072910535;216997.06728235667;186485.25045852014;470370.9986153779;201949.55728615867;201949.55728615867;273.9462508532332;2740629.575751645;1451833.1156921734;290868.6436576129;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1757758538260.543;674848717209.9375;1476337536024.9346;40298.32727072819;805.2643239876576;0.0;48315.77830580407;5014948.790499787;1175390.9484103408;82198.56310857716;1142181.1342305962;3.5350625765892443;0.04428420834692466
8088;2019-05-22 07:48:41.795;636;623;183;183;165;41;38;34;2;40;722;198;15;12;247;219;255;579;166;173;38;8;661;362;367;132;367;295;660;1505.0;288.0;1829.0;233.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26863.400390625;22285.654296875;0.0;2256.80151367188;446.0;213525;516.0;0.0;Calculated values ==>;1558504121.795;336.76000000000005;335.46000000000004;291.46000000000004;291.46000000000004;289.66;277.26000000000005;274.5913991737795;276.96000000000004;276.56;273.36;277.16;345.36;292.96000000000004;274.66;274.36;297.86;295.06;298.66;331.06;290.46000000000004;276.96000000000004;324.76000000000005;317.76000000000005;273.96000000000004;240.83765695389522;266.98899913490544;274.5913991737795;289.76000000000005;6609999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2950000.0;6600000.0;0.25083333333333335;0.048;0.30483333333333335;0.03883333333333334;0.0;0.25083333333333335;0.0;22285.654296875;0.0;2256.80151367188;26863.400390625;481794.53973969165;479965.9578731052;245781.1658216126;245781.1658216126;240129.49195539637;430014.67791919125;433182.4302400453;443552.0740477152;473727.59171134117;526341.0641396999;468930.6270076658;445405.29884126916;444980.7184430424;464840.8181699309;461860.70334265823;275526.78193301725;473206.20467125555;454707.69032699516;433182.4302400453;216578.99785978085;187321.02276691253;470614.97290035227;203338.07004011242;203338.07004011242;274.51282046804505;2741083.298218107;1452210.6397676722;290906.5008429581;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1757976974660.5083;674929130609.9247;1476516065774.9062;73225.23555498426;10379.253061072648;0.0;57652.6270168165;5015894.977861466;1175484.16825592;82198.56310857716;1143064.3514531518;5.75562269413029;0.17271036529626807
8089;2019-05-22 07:49:41.806;677;660;179;178;162;43;38;35;-24;40;731;200;0;12;248;217;259;571;165;164;38;4;634;362;367;130;367;296;633;169.0;269.0;1745.0;122.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25586.56640625;21419.91796875;0.0;2272.1826171875;454.0;213526;515.0;0.0;Calculated values ==>;1558504181.806;340.86;339.16;291.06;290.96000000000004;289.36;277.46000000000004;274.5913991737795;276.96000000000004;276.66;270.76000000000005;277.16;346.26;293.16;273.16;274.36;297.96000000000004;294.86;299.06;330.26000000000005;289.56;276.96000000000004;324.66;318.56;273.56;240.39332010688793;267.1113755279542;274.5913991737795;289.66;6340000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2960000.0;6330000.0;0.028166666666666666;0.04483333333333333;0.29083333333333333;0.02033333333333333;0.0;0.028166666666666666;0.0;21419.91796875;0.0;2272.1826171875;25586.56640625;490617.44257776916;488337.8933491389;245380.04184675458;245050.52728746488;239950.2558751688;430014.67791919125;433182.4302400453;439512.3108922574;473985.80243904516;527201.1921428599;469031.39720578963;443059.1894257166;444782.34520442283;464972.8808765168;461592.2958648185;405769.6549851729;475313.54310090333;453418.0412673738;433182.4302400453;216160.93158060662;190664.19178205615;470493.75053752644;203332.14071777652;203332.14071777652;274.5105273181336;2741520.4614060437;1452574.91964179;290944.24929661164;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1758197215030.2073;675007745019.8173;1476693398279.6638;68689.06615907818;5432.286066334916;0.0;6474.11648821057;5017077.813854316;1175615.9552383197;82198.56310857716;1143598.8389530436;3.401786533080198;0.201727566693858
8090;2019-05-22 07:50:41.786;687;671;185;184;164;40;38;35;-33;41;743;200;-29;-9;247;217;253;554;166;167;38;0;620;359;364;134;364;294;618;1407.0;304.0;1405.0;59.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24467.607421875;20860.830078125;0.0;1325.99340820312;482.0;213527;513.0;0.0;Calculated values ==>;1558504241.786;341.86;340.26;291.66;291.56;289.56;277.16;274.27422755570615;276.96000000000004;276.66;269.86;277.26000000000005;347.46000000000004;293.16;270.26000000000005;272.26000000000005;297.86;294.86;298.46000000000004;328.56;289.86;276.96000000000004;324.46000000000004;321.36;273.16;241.2770596917726;266.86631818009863;274.27422755570615;289.76000000000005;6200000.0;3590000.0;3640000.0;1340000.0;3640000.0;2940000.0;6180000.0;0.23450000000000001;0.050666666666666665;0.2341666666666667;0.009833333333333333;0.0;0.23450000000000001;0.0;20860.830078125;0.0;1325.99340820312;24467.607421875;493431.4263342744;491441.65309887484;247960.4513960243;247614.3795913598;241012.4617096178;430214.79039162316;433931.68165179034;438591.3684654617;473565.85517348704;528605.2556363093;469307.69846595457;439197.37871814374;442164.05421810626;465278.15030523995;462049.59554772783;409477.7191517705;474582.0785455526;454361.9747345246;433931.68165179034;215324.80838970217;202366.40377179522;469562.8289471395;202675.8176459211;202675.8176459211;274.24231542183287;2741937.440482039;1452927.1417624368;290974.22410189937;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1758416441930.277;675086918619.8424;1476870339279.72;55243.55815024243;2624.388944461981;0.0;54229.500109376335;5018110.2414665995;1175683.0718171115;82198.56310857716;1144104.5338036937;5.052433363124604;0.09287306824523055
8091;2019-05-22 07:51:41.767;676;662;194;194;173;37;40;33;-35;41;750;201;-37;-11;247;217;245;543;167;171;41;0;605;357;362;142;362;293;604;1372.0;439.0;1036.0;98.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24622.3359375;20354.126953125;0.0;1291.41687011719;548.0;213528;510.0;0.0;Calculated values ==>;1558504301.767;340.76;339.36;292.56;292.56;290.46000000000004;276.86;274.0616903277293;277.16;276.46000000000004;269.66;277.26000000000005;348.16;293.26000000000005;269.46000000000004;272.06;297.86;294.86;297.66;327.46000000000004;290.26000000000005;277.26000000000005;324.16;327.96000000000004;273.16;242.98782864720522;266.74333088950624;274.0616903277293;289.86;6050000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2930000.0;6040000.0;0.22866666666666668;0.07316666666666666;0.17266666666666666;0.01633333333333333;0.0;0.22866666666666668;0.0;20354.126953125;0.0;1291.41687011719;24622.3359375;493454.6043570037;491653.7421045982;251807.7711564536;251807.7711564536;244394.98371746732;430346.717906069;434782.31747122854;438510.57582547225;472522.5091947854;529409.4783556346;469564.4831258698;438206.06636572257;442080.90240903996;465568.3016696177;462352.8576263787;412499.54432459665;474664.3819556057;455266.7001950955;434960.5676705249;214070.64678622372;229958.8627652946;468468.1067229894;202075.93087025225;202075.93087025225;274.00000028841;2742346.393800097;1453270.4909756994;290996.0289471444;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1758634172960.0833;675169692399.7687;1477046383514.5632;40824.38202893465;4351.072205594706;0.0;53252.95361499568;5018910.554121427;1175741.18225251;82198.56310857716;1144999.9372830132;4.547282741117191;0.06995998221919969
8092;2019-05-22 07:52:41.787;657;644;197;198;179;34;46;31;-37;41;746;200;-39;-29;246;218;238;525;164;176;46;-2;594;353;358;150;358;291;593;1280.0;263.0;699.0;104.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25412.580078125;19975.296875;0.0;1257.88195800781;616.0;213529;506.0;0.0;Calculated values ==>;1558504361.787;338.86;337.56000000000006;292.86;292.96000000000004;291.06;276.56;273.6339639331285;277.76000000000005;276.26000000000005;269.46000000000004;277.26000000000005;347.76;293.16;269.26000000000005;270.26000000000005;297.76000000000005;294.96000000000004;296.96000000000004;325.66;290.76000000000005;277.76000000000005;323.76000000000005;334.76000000000005;272.96000000000004;244.62907804385475;266.49643012054327;273.6339639331285;289.56;5940000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;2910000.0;5930000.0;0.21333333333333335;0.04383333333333333;0.1165;0.017333333333333333;0.0;0.21333333333333335;0.0;19975.296875;0.0;1257.88195800781;25412.580078125;492006.2869915954;490342.7799055342;253513.50696152681;253907.60730240596;246859.28082166237;430607.02586249536;436785.46530047123;438653.51851114654;471465.3751313482;529147.2595751882;469720.31969735;438350.5634741053;439854.3178005391;466015.41043311567;463087.3425671512;414192.3406987947;473340.78330976266;456630.3391571923;436785.46530047123;212398.47392691602;258404.02479325983;467156.06167573115;200968.70216537744;200968.70216537744;273.5497816435378;2742763.490419306;1453606.681533671;291017.2801854243;561850.6353512426;0;34;30;28;97;88;21;15;143;156;1758850244960.0146;675257321599.7408;1477221641914.5076;27690.2811042821;4613.914231512797;0.0;50307.57613548668;5019481.699965864;1175815.9153755356;82198.56310857716;1145863.2293654645;3.890692586399656;0.03562568981976325
8093;2019-05-22 07:53:44.768;637;627;195;195;179;32;52;28;-38;39;731;198;-39;-19;245;219;232;517;164;180;52;-6;571;351;357;145;356;299;573;1279.0;244.0;783.0;170.0;1.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18164.814453125;11046.701171875;0.0;2249.84399414062;643.0;213530;501.0;0.0;Calculated values ==>;1558504424.768;336.86;335.86;292.66;292.66;291.06;276.36;273.4187578820637;278.36;275.96000000000004;269.36;277.06;346.26;292.96000000000004;269.26000000000005;271.26000000000005;297.66;295.06;296.36;324.86;291.16;278.36;323.26000000000005;337.46000000000004;272.56;243.61107973660833;267.47669482898436;273.4187578820637;289.56;5710000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;2990000.0;5730000.0;0.21316666666666664;0.04066666666666666;0.1305;0.028333333333333332;0.00016666666666666666;0.21333333333333332;0.0;11046.701171875;0.0;2249.84399414062;18164.814453125;491694.96298804606;490141.25336750376;253822.11113379887;253822.11113379887;247691.75540255712;430735.4089219946;438038.4151603797;436681.2095440692;471929.7997510953;526967.642993145;468374.34440025204;436523.89257641206;439611.04937426426;466173.27820480464;463517.398655582;420364.030590255;474675.8595398872;457347.09222704766;438038.4151603797;210308.32490665457;269704.110367413;467454.15562920104;200315.90457218667;200357.7062960629;273.284971967791;2743144.6776252287;1453878.0421527452;291047.9635309806;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1759075402034.8237;675350218574.6621;1477407435864.35;30845.67229883067;7568.917113282072;0.0;50705.21789105425;5019993.735087831;1175922.483000574;82198.56310857716;1146746.8247509077;6.702478440109885;0.10417691681451403
