;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8094;2019-05-22 07:54:41.788;613;600;191;191;175;32;44;27;-22;37;723;198;-24;2;245;219;222;461;164;180;46;-10;554;355;359;142;360;307;555;1819.0;209.0;1197.0;395.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17546.240234375;10612.0283203125;0.0;2326.37353515625;644.0;213531;494.0;0.0;Calculated values ==>;1558504481.788;334.46000000000004;333.16;292.26000000000005;292.26000000000005;290.66;276.36;273.8482719121499;277.56;275.86;270.96000000000004;276.86;345.46000000000004;292.96000000000004;270.76000000000005;273.36;297.66;295.06;295.36;319.26000000000005;291.16;277.76000000000005;322.56;337.56000000000006;272.16;242.98782864720522;268.43790593516167;273.8482719121499;289.56;5540000.0;3550000.0;3590000.0;1420000.0;3600000.0;3070000.0;5550000.0;0.3031666666666667;0.034833333333333334;0.1995;0.06583333333333334;0.0011666666666666668;0.30433333333333334;0.0;10612.0283203125;0.0;2326.37353515625;17546.240234375;490271.68459493807;488423.18752193754;412377.0396431636;412377.0396431636;247023.14993303892;430477.46260093397;436205.073990345;437356.53477473935;472128.42060986464;525503.027586596;467249.5466211817;437040.2039936506;441056.33201739576;465596.4787924315;462919.32119116804;422847.41086724075;468661.72073136276;457021.0901305305;436551.9870517963;207382.2378540181;270122.7006405761;467473.8173582061;201170.7366431327;201980.3993600003;273.63772625646607;2743427.489339967;1454049.5672583557;291084.20463160897;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1759279533635.609;675432042274.9769;1477580206465.0146;47119.06672725553;17531.619480409;0.0;71387.95318753658;5020611.172509548;1176121.265306418;82198.56310857716;1147713.73484003;10.514330974941922;0.24913988116773542
8095;2019-05-22 07:55:41.788;579;550;187;187;174;36;32;28;-15;36;729;200;-3;13;246;217;215;372;164;169;32;-13;555;356;361;141;361;310;556;996.0;198.0;929.0;287.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16962.20703125;10579.4580078125;0.0;2357.10864257812;637.0;213532;487.0;0.0;Calculated values ==>;1558504541.788;331.06;328.16;291.86;291.86;290.56;276.76000000000005;273.955091788801;276.36;275.96000000000004;271.66;276.76000000000005;346.06000000000006;293.16;272.86;274.46000000000004;297.76000000000005;294.86;294.66;310.36;290.06;276.36;321.86;336.86;271.86;242.77792619122317;268.7936212382143;273.955091788801;289.56;5550000.0;3560000.0;3610000.0;1410000.0;3610000.0;3100000.0;5560000.0;0.166;0.033;0.15483333333333332;0.04783333333333333;0.0011666666666666668;0.16716666666666669;0.0;10579.4580078125;0.0;2357.10864257812;16962.20703125;485576.66759022296;481459.2413521383;251551.24320648852;251551.24320648852;246614.60418899474;430412.23801567365;433588.14229367237;437776.4333770113;472161.77640367835;525897.6391313984;467069.0517227304;439646.5891626351;442075.34363280225;465582.3289076539;462504.01303383906;420477.82775296713;454178.95086315833;455152.65811648633;433588.14229367237;204456.2876039246;267192.67376467976;467314.989749377;201343.40358151015;201693.80724788585;273.7097122206006;2743715.059733847;1454226.1629777567;291123.23364975676;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1759495533635.609;675516942274.9769;1477765306465.0146;36607.714113336755;12722.307538362962;0.0;38765.003008487314;5021308.89568322;1176373.3813649078;82198.56310857716;1148631.6761416637;6.809768545313915;0.2243464982234953
8096;2019-05-22 07:56:41.799;551;458;187;187;172;37;32;29;-15;36;739;201;7;20;246;217;214;284;165;170;31;-14;557;354;359;140;359;311;559;1043.0;194.0;908.0;268.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17024.8984375;10604.275390625;0.0;2365.6142578125;633.0;213533;480.0;0.0;Calculated values ==>;1558504601.799;328.26000000000005;318.96000000000004;291.86;291.86;290.36;276.86;273.7412296467126;276.36;276.06;271.66;276.76000000000005;347.06000000000006;293.26000000000005;273.86;275.16;297.76000000000005;294.86;294.56;301.56;290.16;276.26000000000005;321.16;336.46000000000004;271.76000000000005;242.56692532238324;268.91163127593666;273.7412296467126;289.66;5570000.0;3540000.0;3590000.0;1400000.0;3590000.0;3110000.0;5590000.0;0.17383333333333334;0.03233333333333333;0.15133333333333335;0.04466666666666667;0.0011666666666666668;0.17500000000000002;0.0;10604.275390625;0.0;2365.6142578125;17024.8984375;481482.54223147914;467657.6451049628;251389.4556693861;251389.4556693861;245767.26483306783;430542.39183029096;434084.4541166122;437548.62350390764;472293.48310962116;526870.8454730512;467049.85348731437;440959.59226609033;442911.38499572966;465871.32459077286;462805.38187136047;419500.6726890904;436753.29642928555;455628.1233537539;433904.5296488982;201530.46850934727;265518.4816520846;467355.35839533625;200850.54591693296;201187.47198194932;273.50791084158556;2743998.337537111;1454402.7264532063;291162.596889144;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1759711573235.3137;675601257729.8617;1477951640619.76;35820.30907482884;11903.881624035348;0.0;40725.485091716066;5021912.57319622;1176578.6372309919;82198.56310857716;1149294.2183187278;6.819616680488558;0.2080526971938098
8097;2019-05-22 07:57:41.779;534;439;188;188;172;37;35;29;-13;36;748;201;6;24;246;217;216;251;165;173;34;-14;562;352;358;140;357;311;564;1096.0;190.0;746.0;210.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17376.83984375;10749.29296875;0.0;2364.1103515625;629.0;213534;473.0;0.0;Calculated values ==>;1558504661.779;326.56;317.06;291.96000000000004;291.96000000000004;290.36;276.86;273.5264737036516;276.66;276.06;271.86;276.76000000000005;347.96000000000004;293.26000000000005;273.76000000000005;275.56;297.76000000000005;294.86;294.76000000000005;298.26000000000005;290.46000000000004;276.56;320.46000000000004;336.06;271.76000000000005;242.56692532238324;268.91163127593666;273.5264737036516;289.66;5620000.0;3520000.0000000005;3579999.9999999995;1400000.0;3570000.0000000005;3110000.0;5640000.0;0.18266666666666667;0.03166666666666666;0.12433333333333334;0.035;0.0011666666666666668;0.18383333333333335;0.0;10749.29296875;0.0;2364.1103515625;17376.83984375;478491.00027543475;463994.3155717511;251517.75870307357;251517.75870307357;245562.1856684116;430671.36484660726;434864.4174955049;437864.8868398262;472293.48310962116;527816.5067094351;467049.85348731437;440807.61033253436;443503.4123885207;466159.22355335305;463105.5069138693;418406.06687941396;427760.4435165423;456213.26347489114;434686.96261437517;198604.77482894104;263844.3676079864;467355.35839533625;200415.10899977156;200739.42318646522;273.32829829900436;2744284.9231291614;1454580.61354079;291201.9981227774;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1759926601535.382;675685229729.8884;1478138178419.8193;29522.92237811346;9342.908728844764;0.0;43007.355998164116;5022456.9186161915;1176755.63479846;82198.56310857716;1149991.7594034735;6.243473574728063;0.1412839571248603
8098;2019-05-22 07:58:41.800;526;482;189;190;171;35;41;27;-6;35;755;201;6;23;245;218;220;266;164;177;40;-12;573;351;356;139;356;309;575;1113.0;193.0;1150.0;241.0;14.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18048.947265625;11049.5625;0.0;2350.265625;624.0;213535;470.0;0.0;Calculated values ==>;1558504721.8;325.76000000000005;321.36;292.06;292.16;290.26000000000005;276.66;273.4187578820637;277.26000000000005;275.86;272.56;276.66;348.66;293.26000000000005;273.76000000000005;275.46000000000004;297.66;294.96000000000004;295.16;299.76000000000005;290.86;277.16;320.16;335.56;271.96000000000004;242.35481222062532;268.67533136820026;273.4187578820637;289.56;5730000.0;3510000.0;3560000.0;1390000.0;3560000.0;3090000.0;5750000.0;0.18550000000000003;0.03216666666666666;0.19166666666666668;0.04016666666666667;0.0023333333333333335;0.18783333333333335;0.0;11049.5625;0.0;2350.265625;18048.947265625;475995.27215316694;469160.66551179474;251336.54846151455;251724.06246306523;244779.22319515015;430735.4089219946;436391.10032494814;439403.6683789457;472326.8440106818;528705.1255896904;467333.36290921835;441234.1507901912;443762.66017274064;466173.27820480464;463386.3092251209;415754.20163004415;428629.4496714714;457096.28423363913;436218.22072168795;197350.94305643384;261751.83340796042;467693.11601967004;200210.8136314386;200845.9159274644;273.243670082631;2744580.2413465013;1454762.3342494143;291241.29833945207;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1760140876505.0552;675768959024.7607;1478324243519.5356;45845.29715993886;10743.87247926063;0.0;44210.76458384833;5023085.206935357;1176923.0832280505;82198.56310857716;1150718.8314600661;7.522479638002657;0.2223973454033067
8099;2019-05-22 07:59:41.760;527;515;191;192;174;35;43;26;0;34;760;201;8;23;245;219;223;367;164;180;43;-10;586;351;356;139;356;307;589;1114.0;210.0;809.0;287.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18969.953125;11417.7490234375;0.0;2330.87817382812;618.0;213536;467.0;0.0;Calculated values ==>;1558504781.76;325.86;324.66;292.26000000000005;292.36;290.56;276.66;273.4187578820637;277.46000000000004;275.76000000000005;273.16;276.56;349.16;293.26000000000005;273.96000000000004;275.46000000000004;297.66;295.06;295.46000000000004;309.86;291.16;277.46000000000004;319.86;334.96000000000004;272.16;242.35481222062532;268.43790593516167;273.4187578820637;289.56;5860000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;5890000.0;0.18566666666666667;0.035;0.13483333333333333;0.04783333333333333;0.0;0.18566666666666667;0.0;11417.7490234375;0.0;2330.87817382812;18969.953125;474523.76828696695;472343.2090000959;251403.0383300847;251783.72304960247;245280.8291323237;430735.4089219946;436735.5502733607;440754.3233983486;472228.6972694908;529382.0332538435;467615.82085141406;441956.0545109249;444166.49989544915;466173.27820480464;463517.398655582;411689.8088819325;447513.7416999526;457509.50399660534;436735.5502733607;196097.13278094304;259240.94887492666;467891.2225561129;200093.50853000328;200093.50853000328;273.19753603816196;2744888.526522728;1454949.4370271645;291280.28186477936;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1760354334105.191;675852303424.8137;1478508920319.653;32449.099871415227;12809.65732091558;0.0;43936.53908368336;5023737.225275494;1177119.2317902334;82198.56310857716;1151452.9026171868;6.487578359369121;0.18183701470558378
8100;2019-05-22 08:00:41.791;536;534;191;193;179;36;45;26;-1;33;762;201;6;22;245;219;228;446;165;181;45;-7;615;351;356;139;356;304;617;1090.0;243.0;1327.0;248.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20187.990234375;12141.9697265625;0.0;2312.2431640625;614.0;213537;462.0;0.0;Calculated values ==>;1558504841.791;326.76000000000005;326.56;292.26000000000005;292.46000000000004;291.06;276.76000000000005;273.4187578820637;277.66;275.76000000000005;273.06;276.46000000000004;349.36;293.26000000000005;273.76000000000005;275.36;297.66;295.06;295.96000000000004;317.76000000000005;291.26000000000005;277.66;319.36;334.56;272.46000000000004;242.35481222062532;268.0796299477929;273.4187578820637;289.66;6150000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6170000.0;0.18166666666666667;0.0405;0.22116666666666665;0.04133333333333333;0.0;0.18166666666666667;0.0;12141.9697265625;0.0;2312.2431640625;20187.990234375;472209.0597419764;471643.1358617355;250118.1892234637;250840.08027593608;245945.43532221593;430735.4089219946;437078.2854679012;441243.57701197703;472130.5325463717;529819.9816690114;468037.5601754016;442285.3213856606;444622.5063410642;466173.27820480464;463517.398655582;265640.26217148383;457205.41941227263;457646.94884360844;437078.2854679012;194007.49548133422;257567.11924055516;468188.21802362835;200289.9269043168;200289.9269043168;273.2747649742883;2745215.0113135404;1455145.869454095;291318.9945337468;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1760568044464.831;675935746514.6732;1478692315024.3442;53290.91561547752;11073.129366264879;0.0;43016.551805717834;5024452.094561748;1177318.3578409562;82198.56310857716;1152177.8860880744;7.429017242239961;0.2459029041518124
8101;2019-05-22 08:01:41.771;556;551;188;191;181;38;34;28;-10;33;762;201;0;21;245;218;241;492;167;170;34;-5;630;359;364;139;364;302;632;1887.0;485.0;1541.0;372.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20738.705078125;12413.611328125;0.0;2290.52856445312;610.0;213538;457.0;0.0;Calculated values ==>;1558504901.771;328.76000000000005;328.26000000000005;291.96000000000004;292.26000000000005;291.26000000000005;276.96000000000004;274.27422755570615;276.56;275.96000000000004;272.16;276.46000000000004;349.36;293.26000000000005;273.16;275.26000000000005;297.66;294.96000000000004;297.26000000000005;322.36;290.16;276.56;318.86;334.16;272.66;242.35481222062532;267.8393353686513;274.27422755570615;289.86;6300000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6320000.0;0.3145;0.08083333333333333;0.25683333333333336;0.062000000000000006;0.0;0.3145;0.0;12413.611328125;0.0;2290.52856445312;20738.705078125;473386.86515991885;472359.4682502665;248451.03383019942;249492.5090115974;246078.60697711565;430214.79039162316;433201.5241952028;440319.17732939526;472130.5325463717;529972.2215421381;468317.4369840153;441814.68150891823;444876.6353584544;465015.24582933175;462183.0053738274;397622.8319852451;462841.0540446006;454788.45466149546;433201.5241952028;191917.91438739494;255893.36323571714;468386.10659383785;202391.5215662065;202391.5215662065;274.1318976476495;2745555.953422655;1455350.4310863349;291357.3381793529;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1760783972464.8997;676019118714.6997;1478874054424.402;61107.752921845655;16491.664271713147;0.0;72589.74582681933;5025405.099025783;1177547.9878858079;82198.56310857716;1153140.9507733807;10.214073323403687;0.2737939710175763
8102;2019-05-22 08:02:41.792;580;570;177;180;174;45;33;30;-6;34;761;202;5;20;247;214;246;518;165;44;33;-4;624;364;369;140;369;305;626;376.0;271.0;1479.0;339.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19386.951171875;12292.919921875;0.0;2320.72900390625;607.0;213539;452.0;0.0;Calculated values ==>;1558504961.792;331.16;330.16;290.86;291.16;290.56;277.66;274.8017692304317;276.46000000000004;276.16;272.56;276.56;349.26;293.36;273.66;275.16;297.86;294.56;297.76000000000005;324.96000000000004;277.56;276.46000000000004;318.36;333.86;272.76000000000005;242.56692532238324;268.19934244402924;274.8017692304317;289.66;6240000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6260000.0;0.06266666666666666;0.04516666666666667;0.2465;0.0565;0.0;0.06266666666666666;0.0;12292.919921875;0.0;2320.72900390625;19386.951171875;477761.54339030077;476018.89386675804;244959.7208433584;245957.488736757;243974.69495112065;429879.7862731237;431735.0349942396;440276.00903072825;472096.9026672395;529639.2875359172;468018.73062796064;441928.13359203225;444132.64570135507;464547.84212666226;460880.48460767657;404246.93705228285;467937.5581105809;433785.3471561017;431735.0349942396;189828.38726562503;254638.09398592086;468347.1497546473;203482.84681681584;203482.84681681584;274.5781904690552;2745890.4509253874;1455556.3909079717;291395.77877535124;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1761003949430.438;676102848009.9045;1479056218159.848;58369.51448572941;14964.833115987476;0.0;14303.80379245189;5026401.091398647;1177810.2171127978;82198.56310857716;1153865.3171281668;5.997006759862586;0.36738889641863753
8103;2019-05-22 08:03:41.782;595;585;169;170;160;50;35;32;3;36;760;202;15;25;247;212;244;529;165;42;35;-3;613;365;370;140;370;310;614;-2.0;304.0;1722.0;256.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17333.6640625;11935.6572265625;0.0;2363.7451171875;603.0;213540;447.0;0.0;Calculated values ==>;1558505021.782;332.66;331.66;290.06;290.16;289.16;278.16;274.9066339382667;276.66;276.36;273.46000000000004;276.76000000000005;349.16;293.36;274.66;275.66;297.86;294.36;297.56;326.06;277.36;276.66;317.86;333.46000000000004;272.86;242.56692532238324;268.7936212382143;274.9066339382667;289.66;6130000.0;3650000.0;3700000.0;1400000.0;3700000.0;3100000.0;6140000.0;0.0;0.050666666666666665;0.287;0.042666666666666665;0.0;0.0;0.0;11935.6572265625;0.0;2363.7451171875;17333.6640625;481258.7768239227;479685.28442486987;242740.08926476145;243065.2527477468;239870.04084032797;429811.8947417682;431854.3060553472;440565.5958305782;472293.48310962116;529152.6319816954;467314.34853039216;442374.1672774083;443853.56900006416;464400.92303500493;460454.39186355175;408661.66472630226;471256.48507592885;433166.4952995384;431854.3060553472;187738.9118479558;252964.46457616048;468446.20752626576;203824.31899038868;203482.84681681584;274.7148070860726;2746196.4050515345;1455758.2620667724;291434.80955348583;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1761225612480.4731;676186834009.9178;1479240687409.8772;67944.74645313439;11290.53391086409;0.0;0.0;5027453.534803498;1178028.9753722688;82198.56310857716;1153984.4956267287;5.541160284830417;0.4082697303455334
8104;2019-05-22 08:04:41.803;598;591;169;169;154;50;38;34;-7;37;761;203;4;33;247;212;240;530;165;42;37;-4;606;364;369;140;369;315;608;122.0;444.0;1500.0;288.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16515.458984375;11766.0146484375;0.0;2406.52709960938;600.0;213541;443.0;0.0;Calculated values ==>;1558505081.803;332.96000000000004;332.26000000000005;290.06;290.06;288.56;278.16;274.8017692304317;276.96000000000004;276.56;272.46000000000004;276.86;349.26;293.46000000000004;273.56;276.46000000000004;297.86;294.36;297.16;326.16;277.36;276.86;317.46000000000004;333.16;272.76000000000005;242.56692532238324;269.38090353596624;274.8017692304317;289.66;6060000.0;3640000.0;3690000.0;1400000.0;3690000.0;3150000.0;6080000.0;0.02033333333333333;0.07400000000000001;0.25;0.048;0.0;0.02033333333333333;0.0;11766.0146484375;0.0;2406.52709960938;16515.458984375;482493.3143743933;481256.4511061967;242936.1417401916;242936.1417401916;238172.55518043842;429879.7862731237;432675.7974509262;437907.07093667873;472391.7460337592;528874.6327804642;466727.0618273408;439633.71485172777;444020.32882853656;464547.84212666226;460609.61753313727;410051.494065806;472184.78775943094;433417.75616050424;432488.85388799326;186067.36719380575;251709.28920128586;468347.1497546473;203452.3639609785;203452.3639609785;274.56640351650174;2746478.5798031036;1455955.8451286391;291474.57573519245;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1761447390075.1348;676270863409.7897;1479428253034.591;58613.67674392506;12714.949718096104;0.0;4657.075295182633;5028508.5574572645;1178229.0910848654;82198.56310857716;1154023.318170599;5.361473129382413;0.3771158683855565
8105;2019-05-22 08:05:41.773;593;591;174;174;154;47;39;35;-10;38;764;203;-8;31;247;213;237;533;164;42;38;-5;604;362;367;140;367;317;606;179.0;364.0;1519.0;245.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;16415.775390625;11707.1611328125;0.0;2413.02905273438;597.0;213542;440.0;0.0;Calculated values ==>;1558505141.773;332.46000000000004;332.26000000000005;290.56;290.56;288.56;277.86;274.5913991737795;277.06;276.66;272.16;276.96000000000004;349.56000000000006;293.46000000000004;272.36;276.26000000000005;297.86;294.46000000000004;296.86;326.46000000000004;277.36;276.96000000000004;317.16;332.86;272.66;242.56692532238324;269.6138998590099;274.5913991737795;289.56;6040000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3170000.0;6060000.0;0.029833333333333333;0.06066666666666667;0.25316666666666665;0.04083333333333334;0.0;0.029833333333333333;0.0;11707.1611328125;0.0;2413.02905273438;16415.775390625;482004.51346935425;481487.0435671805;244659.03391601003;244659.03391601003;238227.99294895914;430014.67791919125;433366.6693374496;436969.1101896967;472489.9908694221;529036.9866897302;466441.26436017855;437290.9127339255;443317.2995902384;464840.8181699309;461053.9582046509;409657.06161777896;472899.0525124101;433916.0690215914;433182.4302400453;184813.72873217988;250454.15340279948;468248.0702149028;203006.51006594795;203006.51006594795;274.38445261944673;2746752.869542883;1456151.3571220103;291514.7186216638;561850.6353512426;0;34;30;28;97;88;21;15;143;157;1761668079675.24;676354821409.8297;1479617758234.6814;59231.53159799572;10830.697039415658;0.0;6866.914951860571;5029490.109838881;1178425.2067010768;82198.56310857716;1154119.3034060774;5.448166248356552;0.35372883170760094
8106;2019-05-22 08:06:41.793;584;586;181;181;158;44;40;35;-9;39;769;202;-11;24;247;213;235;534;166;45;39;-7;618;362;366;139;367;309;619;-2.0;261.0;1359.0;168.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25962.296875;21127.515625;0.0;2355.62768554688;594.0;213543;437.0;0.0;Calculated values ==>;1558505201.793;331.56;331.76000000000005;291.26000000000005;291.26000000000005;288.96000000000004;277.56;274.5913991737795;277.16;276.66;272.26000000000005;277.06;350.06000000000006;293.36;272.06;275.56;297.86;294.46000000000004;296.66;326.56;277.66;277.06;316.86;332.56;272.46000000000004;242.35481222062532;268.67533136820026;274.5913991737795;289.76000000000005;6180000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3090000.0;6190000.0;0.0;0.0435;0.2265;0.028;0.0;0.0;0.0;21127.515625;0.0;2355.62768554688;25962.296875;479067.6409736099;479244.4330099296;246549.20782085462;246549.20782085462;239104.12426665728;430014.67791919125;433799.4536676275;438939.586306344;472719.2527797885;530171.7533760326;467455.7454842776;438628.6885954579;443909.2226389365;464840.8181699309;461053.9582046509;401502.85567295674;471384.8981601901;434704.8021103697;433616.79160117084;183560.10687098323;249199.05678690012;468188.21802362835;203042.88656581452;203006.51006594795;274.398549953143;2747106.1378618516;1456425.0706356738;291554.4706740722;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1761888052975.1702;676438549309.8031;1479805620834.6216;53430.60249122993;7424.069280818788;0.0;0.0;5030429.273906365;1178577.3804613813;82198.56310857716;1154176.5467720884;2.5914193414097735;0.18695916713099475
8107;2019-05-22 08:07:41.784;591;586;187;188;170;42;38;35;-24;40;771;201;-26;-6;246;213;241;544;165;51;38;-10;652;354;359;138;359;302;652;1012.0;298.0;237.0;81.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27213.4609375;21913.30859375;0.0;2309.82690429688;592.0;213544;434.0;0.0;Calculated values ==>;1558505261.784;332.26000000000005;331.76000000000005;291.86;291.96000000000004;290.16;277.36;273.7412296467126;276.96000000000004;276.66;270.76000000000005;277.16;350.26;293.26000000000005;270.56;272.56;297.76000000000005;294.46000000000004;297.26000000000005;327.56;278.26000000000005;276.96000000000004;316.56;332.36;272.16;242.14157278889297;267.8393353686513;273.7412296467126;289.66;6520000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6520000.0;0.16866666666666666;0.049666666666666665;0.0395;0.013500000000000002;0.0;0.16866666666666666;0.0;21913.30859375;0.0;2309.82690429688;27213.4609375;476054.38670028746;475285.2326672829;247369.79068909923;247703.7471714493;241893.94145788488;430542.39183029096;435153.4052875198;438179.53515710204;472947.9820155742;530910.7679791142;468317.4369840153;437869.15320432716;440920.49340534693;465871.32459077286;462276.143222953;268761.5719210783;468651.3365456028;437411.6681645412;435153.4052875198;182306.50109390085;248362.34728340767;468029.8493702001;201147.42316964545;201147.42316964545;273.6241624398078;2747549.202706794;1456783.6903694235;291593.3436304619;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1762105520349.942;676521636844.716;1479988893339.4292;9362.768423504536;3602.912753707489;0.0;39469.00898388147;5030952.473505058;1178669.2581945118;82198.56310857716;1154505.4058436812;2.1646532987160696;-0.005520295232526685
8108;2019-05-22 08:08:41.784;634;623;192;192;167;36;36;32;-37;40;768;201;-39;-14;245;215;255;579;165;66;37;-13;669;358;362;136;362;289;668;92.0;427.0;1365.0;243.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;28483.37890625;22655.15234375;0.0;2207.72119140625;590.0;213545;431.0;0.0;Calculated values ==>;1558505321.784;336.56;335.46000000000004;292.36;292.36;289.86;276.76000000000005;274.1680685717883;276.76000000000005;276.36;269.46000000000004;277.16;349.96000000000004;293.26000000000005;269.26000000000005;271.76000000000005;297.66;294.66;298.66;331.06;279.76000000000005;276.86;316.26000000000005;332.16;271.86;241.71165711629368;266.24828229547654;274.1680685717883;289.66;6690000.000000001;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;2890000.0;6680000.0;0.015333333333333334;0.07116666666666666;0.2275;0.0405;0.0;0.015333333333333334;0.0;22655.15234375;0.0;2207.72119140625;28483.37890625;480584.61703265115;479037.51940583414;248465.17058247127;248465.17058247127;240523.24998682272;430280.9020939914;434064.28222162405;439096.90894082;473208.68934220774;531578.9076027621;470112.37540521054;438796.5983761049;442477.1484481054;465306.4224800408;461934.76558694645;274492.2665702654;472201.2635663092;439270.2411883451;434244.55786418;181052.91087944093;247525.65490268572;468010.6732501067;201753.41236868408;201753.41236868408;273.87882266436833;2748013.343038825;1457155.0942105693;291630.98986459273;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1762321820349.942;676603836844.716;1480166193339.4292;53995.64547016093;10783.419065697615;0.0;3564.864230930938;5031480.460287506;1178789.1442930067;82198.56310857716;1154864.0214538046;2.748834669900515;0.19322145768589236
8109;2019-05-22 08:09:41.785;678;662;183;182;169;39;34;32;-43;39;761;201;-45;-23;245;213;262;591;165;67;34;-15;638;359;364;134;364;286;638;-2.0;297.0;1502.0;211.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26907.26953125;21570.11328125;0.0;2199.01440429688;586.0;213546;427.0;0.0;Calculated values ==>;1558505381.785;340.96000000000004;339.36;291.46000000000004;291.36;290.06;277.06;274.27422755570615;276.56;276.36;268.86;277.06;349.26;293.26000000000005;268.66;270.86;297.66;294.46000000000004;299.36;332.26000000000005;279.86;276.56;315.86;331.76000000000005;271.66;241.2770596917726;265.87368984753493;274.27422755570615;289.66;6380000.0;3590000.0;3640000.0;1340000.0;3640000.0;2860000.0;6380000.0;0.0;0.0495;0.25033333333333335;0.035166666666666666;0.0;0.0;0.0;21570.11328125;0.0;2199.01440429688;26907.26953125;490341.8407551881;488088.9229323248;246533.28690591437;246200.27552410171;241993.11129084363;430214.79039162316;433201.5241952028;438862.0444890277;473371.24222306634;531081.0422153809;470520.79742564465;438562.3912272459;441802.18213670375;465015.24582933175;461514.72384408844;405292.9328934937;477737.09858381073;438993.869243743;433201.5241952028;179381.48055642567;245852.32104278926;468090.62208550586;202107.6369977352;201753.41236868408;274.02143623936894;2748474.9394702264;1457523.644234195;291667.71327337174;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1762539623980.5442;676684838194.94;1480338696214.9062;59267.52000865356;9353.734975586602;0.0;0.0;5032424.335733435;1178956.9567073085;82198.56310857716;1154893.7291509311;2.88699088549077;0.211053488086851
8110;2019-05-22 08:10:41.785;691;670;177;177;160;38;33;31;-31;39;755;202;-31;-6;245;213;249;552;164;72;34;-18;584;357;362;133;362;302;585;156.0;330.0;955.0;168.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16393.421875;11440.2119140625;0.0;2337.34765625;581.0;213547;422.0;0.0;Calculated values ==>;1558505441.785;342.26;340.16;290.86;290.86;289.16;276.96000000000004;274.0616903277293;276.46000000000004;276.26000000000005;270.06;277.06;348.66;293.36;270.06;272.56;297.66;294.46000000000004;298.06;328.36;280.36;276.56;315.36;331.26000000000005;271.36;241.05796691057077;267.8393353686513;274.0616903277293;289.56;5840000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5850000.0;0.026000000000000002;0.055;0.15916666666666668;0.028;0.0;0.026000000000000002;0.0;11440.2119140625;0.0;2337.34765625;16393.421875;497546.81583443854;494669.052887539;246477.87935551011;246477.87935551011;240752.33819803808;430346.717906069;433520.3008126533;437087.69907598407;473501.00995365425;529241.7372316079;468438.27426827076;437087.69907598407;440920.49340534693;465306.4224800408;461820.26031341054;421329.7818035632;478316.6065984645;440267.06782150705;433702.1600636701;177292.22831007556;243760.74795305103;467934.35038471635;201503.28760745918;201503.28760745918;273.776669206395;2748835.7785652783;1457798.7302774892;291705.51629054296;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1762757423980.5442;676764938194.94;1480515096214.9062;37497.18549207355;7460.069757763201;0.0;6037.170683861484;5033230.708279274;1179097.071746753;82198.56310857716;1154944.03890663;3.701266953225853;0.2322685851193081
8111;2019-05-22 08:11:41.786;660;648;182;182;161;37;35;30;-22;38;757;203;-20;9;245;213;230;503;165;77;35;-20;574;355;361;129;360;306;576;84.0;238.0;973.0;105.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16235.6650390625;11142.8828125;0.0;2368.52880859375;575.0;213548;417.0;0.0;Calculated values ==>;1558505501.786;339.16;337.96000000000004;291.36;291.36;289.26000000000005;276.86;273.8482719121499;276.66;276.16;270.96000000000004;276.96000000000004;348.86;293.46000000000004;271.16;274.06;297.66;294.46000000000004;296.16;323.46000000000004;280.86;276.66;314.86;330.66;271.16;240.16925963744896;268.3187672390254;273.8482719121499;289.66;5740000.0;3550000.0;3610000.0;1290000.0;3600000.0;3060000.0;5760000.0;0.014;0.03966666666666666;0.16216666666666668;0.0175;0.0;0.014;0.0;11142.8828125;0.0;2368.52880859375;16235.6650390625;494449.8560824674;492649.3102098011;248654.1258737457;248654.1258737457;241372.06088080097;430477.46260093397;434130.71970383386;437585.1090581189;473921.41095746984;529144.6053594125;468000.0083455245;437898.67151236854;442313.58979942015;465596.4787924315;462124.50259435363;418729.9976278268;472212.9711425518;441301.25842692086;434130.71970383386;175203.01333496982;241250.99604349316;468291.58643526933;201201.0290767773;201201.0290767773;273.6495780662588;2749107.6921543847;1457986.9258698574;291744.7325812966;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1762974327595.2822;676843539504.845;1480697499254.686;38333.6183036409;4674.084753773612;0.0;3261.0156687787917;5033862.642175531;1179198.191386193;82198.56310857716;1155021.5250842231;3.4244178198197655;0.2168720414929346
8112;2019-05-22 08:12:41.786;616;616;189;189;171;38;34;30;-12;38;766;202;9;16;245;213;220;472;163;79;34;-20;558;358;362;133;362;309;560;210.0;248.0;982.0;155.0;40.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15368.6337890625;10765.1025390625;0.0;1398.85314941406;581.0;213549;413.0;0.0;Calculated values ==>;1558505561.786;334.76000000000005;334.76000000000005;292.06;292.06;290.26000000000005;276.96000000000004;274.1680685717883;276.56;276.16;271.96000000000004;276.96000000000004;349.76;293.36;274.06;274.76000000000005;297.66;294.46000000000004;295.16;320.36;281.06;276.56;314.46000000000004;331.26000000000005;271.16;241.05796691057077;268.67533136820026;274.1680685717883;289.46000000000004;5580000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3090000.0;5600000.0;0.035;0.04133333333333333;0.16366666666666668;0.025833333333333333;0.006666666666666667;0.04166666666666667;0.0;10765.1025390625;0.0;1398.85314941406;15368.6337890625;490249.004675905;490037.2361080753;252131.3319659097;252131.3319659097;245370.55805614934;430280.9020939914;433702.1600636701;438472.7785254516;473403.82665571757;529857.6350902817;467455.7454842776;441685.6382270979;442730.14272439573;465306.4224800408;461667.65482352895;420992.3989026856;469652.0382496921;441413.8914409164;433702.1600636701;173531.66647045466;243760.74795305103;467737.9293510871;201844.44511487932;209890.34701104418;273.91433515803374;2749371.061311286;1458169.4924144538;291776.1274309466;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1763191227595.2822;676922139504.845;1480881999254.686;38728.170568197005;6868.915009435368;0.0;9325.49221052608;5034504.823749463;1179294.3830508864;82198.56310857716;1155126.4126498841;4.515190551063005;0.2514143370525792
8113;2019-05-22 08:13:41.776;579;576;189;189;172;37;36;31;-2;39;786;202;17;19;245;213;214;421;162;84;36;-19;557;354;359;139;359;309;559;142.0;219.0;262.0;0.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15496.4423828125;10717.7919921875;0.0;1388.50158691406;592.0;213550;411.0;0.0;Calculated values ==>;1558505621.776;331.06;330.76000000000005;292.06;292.06;290.36;276.86;273.7412296467126;276.76000000000005;276.26000000000005;272.96000000000004;277.06;351.76;293.36;274.86;275.06;297.66;294.46000000000004;294.56;315.26000000000005;281.56;276.76000000000005;314.26000000000005;332.36;271.26000000000005;242.35481222062532;268.67533136820026;273.7412296467126;289.36;5570000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;5590000.0;0.023666666666666666;0.0365;0.043666666666666666;0.0;0.0021666666666666666;0.025833333333333333;0.0;10717.7919921875;0.0;1388.50158691406;15496.4423828125;485353.9408585435;484718.7524320116;252186.74541440952;252186.74541440952;245767.26483306783;430542.39183029096;434799.06761956174;440018.3298031032;472719.2527797885;531950.1782888139;467455.7454842776;442878.363380793;443174.07890385523;465741.0905809244;462276.143222953;419500.6726890904;461855.0329986048;442846.9158419669;434799.06761956174;172696.00095264515;248362.34728340767;466999.04030564794;201446.94854128102;205702.54440805953;273.7412296467126;2749628.2274112646;1458348.4866982223;291799.35151576035;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1763407491545.3167;677003725904.8579;1481067368354.7156;10417.616981766234;0.0;0.0;5918.326849630474;5034914.303721073;1179351.6144691478;82198.56310857716;1155253.4233034346;1.349376150896965;0.035068261452830936
8114;2019-05-22 08:14:41.787;554;549;189;188;170;35;40;29;0;39;798;200;19;22;244;214;213;376;163;92;39;-19;558;352;357;141;357;307;560;344.0;217.0;499.0;0.0;11.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15634.1650390625;10712.037109375;0.0;1369.06079101562;599.0;213551;411.0;0.0;Calculated values ==>;1558505681.787;328.56;328.06;292.06;291.96000000000004;290.16;276.66;273.5264737036516;277.16;276.06;273.16;277.06;352.96000000000004;293.16;275.06;275.36;297.56;294.56;294.46000000000004;310.76000000000005;282.36;277.06;314.26000000000005;333.06;271.26000000000005;242.77792619122317;268.43790593516167;273.5264737036516;289.46000000000004;5580000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;5600000.0;0.05733333333333333;0.036166666666666666;0.08316666666666667;0.0;0.0018333333333333333;0.059166666666666666;0.0;10712.037109375;0.0;1369.06079101562;15634.1650390625;481785.37069148815;480852.03463135095;252131.3319659097;251732.10483551773;245017.219967699;430671.36484660726;435981.958921699;440754.3233983486;472456.96783784614;533352.2467380252;467493.80788359325;443582.2324138357;444020.7736698696;465899.65062480443;462710.40465551656;418844.54870160675;454204.7360185836;444513.1312749484;435807.7667011844;172696.00095264515;251290.9062238717;466717.92680678534;200920.47264012235;202507.28799951295;273.5264737036516;2749887.6967000756;1458527.1013471745;291822.33541515423;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1763622330925.023;677087741304.743;1481252202234.463;19946.181921392483;0.0;0.0;13803.61165651556;5035167.38176739;1179351.6144691478;82198.56310857716;1155417.8029215005;2.7936031854204915;0.061573758659214044
8115;2019-05-22 08:15:41.787;541;515;189;190;170;33;44;27;-1;38;797;198;15;23;244;215;213;302;162;101;44;-18;567;349;354;143;354;303;569;248.0;206.0;148.0;26.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16012.9052734375;11009.5146484375;0.0;1347.32958984375;602.0;213552;410.0;0.0;Calculated values ==>;1558505741.787;327.26000000000005;324.66;292.06;292.16;290.16;276.46000000000004;273.20264511476705;277.56;275.86;273.06;276.96000000000004;352.86;292.96000000000004;274.66;275.46000000000004;297.56;294.66;294.46000000000004;303.36;283.26000000000005;277.56;314.16;333.36;271.36;243.1966462407574;267.9596281332873;273.20264511476705;289.36;5670000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;5690000.0;0.04133333333333333;0.034333333333333334;0.024666666666666667;0.004333333333333333;0.0035;0.044833333333333336;0.0;11009.5146484375;0.0;1347.32958984375;16012.9052734375;478890.2581954633;474883.894524145;251646.60514302485;252039.83791205118;244663.34372739185;430862.6128555636;437369.4857097868;441455.363107709;472095.1348084983;533544.2505723257;467814.01248185465;443809.95577213913;444965.2754471953;466330.9479421416;463291.72860536695;415582.93273463217;438412.53970118804;446487.02843894635;437369.4857097868;172278.17009871884;252546.06836287308;466535.6764483678;199786.0043193967;203834.6014097171;273.0678585511446;2750151.422286013;1458708.1142784895;291844.9720016614;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1763835630925.023;677172941304.743;1481435202234.463;5961.177516778369;1155.915245892208;0.0;10470.14731278646;5035383.276429375;1179361.2470961967;82198.56310857716;1155620.0842462447;1.4232792561204364;0.015131587682555854
8116;2019-05-22 08:16:41.788;540;522;190;191;172;33;48;25;-16;37;790;196;1;21;243;216;216;321;161;109;47;-17;578;348;353;143;353;301;580;371.0;219.0;909.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16697.02734375;11325.1650390625;0.0;1329.69812011719;604.0;213553;408.0;0.0;Calculated values ==>;1558505801.788;327.16;325.36;292.16;292.26000000000005;290.36;276.46000000000004;273.0942459734351;277.96000000000004;275.66;271.56;276.86;352.16;292.76000000000005;273.26000000000005;275.26000000000005;297.46000000000004;294.76000000000005;294.76000000000005;305.26000000000005;284.06;277.86;313.96000000000004;333.56;271.46000000000004;243.1966462407574;267.7187500070086;273.0942459734351;289.26000000000005;5780000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3010000.0;5800000.0;0.06183333333333333;0.0365;0.1515;0.0195;0.0;0.06183333333333333;0.0;11325.1650390625;0.0;1329.69812011719;16697.02734375;477420.54815439705;474535.0081658595;251468.581060423;251854.39446615204;244933.74889937157;430925.7729439634;438271.59791389026;439628.3511256179;471996.43091952;532964.2172066756;467852.7824850348;442171.7392844028;445074.8090602398;466345.2199131555;463571.5722415458;412305.2019079441;440083.1274512944;447882.287751831;438104.03806727275;171442.51209473662;253382.8652305231;466635.57275278756;199414.96847119852;199414.96847119852;272.9172792584344;2750424.0096016233;1458894.2397117722;291867.28093778214;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1764047734460.6096;677258742734.9803;1481616405254.964;36392.32747214454;5210.801783490986;0.0;14758.940803357256;5035736.22818769;1179414.3039558546;82198.56310857716;1155830.330151834;4.453787397780623;0.19353269431279027
8117;2019-05-22 08:17:41.808;547;542;192;194;177;34;50;24;-21;36;779;195;-7;12;243;217;220;417;162;113;49;-16;594;348;353;144;353;298;596;364.0;226.0;1181.0;114.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17841.357421875;11692.29296875;0.0;1309.25231933594;603.0;213554;406.0;0.0;Calculated values ==>;1558505861.808;327.86;327.36;292.36;292.56;290.86;276.56;273.0942459734351;278.16;275.56;271.06;276.76000000000005;351.06000000000006;292.66;272.46000000000004;274.36;297.46000000000004;294.86;295.16;314.86;284.46000000000004;278.06;313.76000000000005;333.46000000000004;271.56;243.40439225979637;267.35522164206344;273.0942459734351;289.36;5940000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2980000.0;5960000.0;0.06066666666666667;0.03766666666666666;0.19683333333333333;0.019;0.0003333333333333333;0.061;0.0;11692.29296875;0.0;1309.25231933594;17841.357421875;476495.067242703;475508.47307817446;251440.791844859;252198.32433749104;246046.9948106293;430925.7729439634;438605.5651969677;439527.2926742828;471765.34391292307;532044.295530265;468152.77557536535;441619.8036147813;444383.4236514063;466345.2199131555;463702.0828130167;406704.4674167597;455454.987445141;448477.7430821711;438438.7723428538;170606.85888663295;252964.46457616048;466594.4891701542;199508.6241986889;199792.4065355532;272.95423451286456;2750711.925414536;1459086.1157991597;291889.2795218551;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1764259605060.5422;677344871434.953;1481796165154.907;47243.6745782794;5074.63143445784;0.0;14557.428314245335;5036433.42719345;1179500.0444699582;82198.56310857716;1156074.714662095;5.143675835845809;0.23838003701236768
8118;2019-05-22 08:18:41.799;560;558;193;195;183;36;51;24;-7;35;768;195;-3;5;243;217;230;483;161;115;50;-15;623;350;355;144;355;296;626;240.0;255.0;1219.0;263.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19097.18359375;12389.6689453125;0.0;1312.38940429688;602.0;213555;403.0;0.0;Calculated values ==>;1558505921.799;329.16;328.96000000000004;292.46000000000004;292.66;291.46000000000004;276.76000000000005;273.3108153835814;278.26000000000005;275.56;272.46000000000004;276.66;349.96000000000004;292.66;272.86;273.66;297.46000000000004;294.86;296.16;321.46000000000004;284.66;278.16;313.46000000000004;333.36;271.66;243.40439225979637;267.1113755279542;273.3108153835814;289.26000000000005;6230000.0;3500000.0;3550000.0;1440000.0;3550000.0;2960000.0;6260000.0;0.04;0.042499999999999996;0.20316666666666666;0.04383333333333333;0.0;0.04;0.0;12389.6689453125;0.0;1312.38940429688;19097.18359375;474872.6899626213;474195.0249720163;250448.562875701;251166.92777176245;246968.75858231957;430799.1582183253;438322.7307962154;442039.2364120368;471666.44639072387;531051.549796409;468432.2030864452;442623.4524550126;443780.9409385016;466058.0093327334;463404.40252878325;265912.5310438473;462196.5157720894;448400.58874310774;438154.8016244343;169353.38768963216;252546.06836287308;466694.5126702172;199633.45108140924;199633.45108140924;273.0120105202764;2751019.7004161673;1459286.7687124473;291911.1232591437;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1764471973200.3193;677431258474.8623;1481974338424.72;49248.77538633917;11706.17653297608;0.0;9540.854021721003;5037237.410326749;1179639.8635601967;82198.56310857716;1156275.5035584979;5.144906271913954;0.31860305331655076
8119;2019-05-22 08:19:41.789;579;573;189;192;186;39;31;27;5;34;757;195;5;7;244;214;243;521;163;50;31;-13;634;360;365;144;365;297;636;718.0;524.0;1613.0;284.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19523.5390625;12611.2802734375;0.0;1305.08349609375;601.0;213556;402.0;0.0;Calculated values ==>;1558505981.789;331.06;330.46000000000004;292.06;292.36;291.76000000000005;277.06;274.38016830617;276.26000000000005;275.86;273.66;276.56;348.86;292.66;273.66;273.86;297.56;294.56;297.46000000000004;325.26000000000005;278.16;276.26000000000005;313.36;333.26000000000005;271.86;243.40439225979637;267.23344911666527;274.38016830617;289.46000000000004;6340000.0;3600000.0;3650000.0;1440000.0;3650000.0;2970000.0;6360000.0;0.11966666666666666;0.08733333333333333;0.2688333333333333;0.04733333333333333;0.0;0.11966666666666666;0.0;12611.2802734375;0.0;1305.08349609375;19523.5390625;476406.8702577741;475250.25051976414;248640.36562898388;249680.49073688727;247615.3548603282;430148.3826014536;432392.4233332471;443578.23749776033;471567.5291714911;529831.9373855694;468292.616305528;443578.23749776033;443866.45865721634;464737.35524180415;461495.6585078262;271789.0691762236;467068.32279254915;435835.70984594146;432392.4233332471;168935.5661677829;252127.67657613798;466894.4858527952;202511.94791634288;202511.94791634288;274.18328748221876;2751341.4861317948;1459495.0752324294;291932.931897938;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1764687937200.3538;677517644074.876;1482152208774.7483;64806.65418247105;12514.106795658743;0.0;27509.030224889535;5038187.713829654;1179841.6656153516;82198.56310857716;1156584.2011357627;7.532843560221934;0.3512031278805945
8120;2019-05-22 08:20:41.790;599;590;178;180;177;47;31;28;10;35;749;196;14;13;245;211;248;541;163;38;31;-12;622;366;371;145;371;303;624;-2.0;351.0;1423.0;219.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17863.169921875;12264.3193359375;0.0;1342.818359375;600.0;213557;400.0;0.0;Calculated values ==>;1558506041.79;333.06;332.16;290.96000000000004;291.16;290.86;277.86;275.0112864084945;276.26000000000005;275.96000000000004;274.16;276.66;348.06000000000006;292.76000000000005;274.56;274.46000000000004;297.66;294.26000000000005;297.96000000000004;327.26000000000005;276.96000000000004;276.26000000000005;313.16;333.16;271.96000000000004;243.61107973660833;267.9596281332873;275.0112864084945;289.46000000000004;6220000.0;3660000.0;3710000.0;1450000.0;3710000.0;3030000.0;6240000.0;0.0;0.058499999999999996;0.23716666666666666;0.0365;0.0;0.0;0.0;12264.3193359375;0.0;1342.818359375;17863.169921875;480802.0328513768;479246.09106269147;245360.6108409475;246029.0653948876;245028.5900981197;429743.705733735;430825.726916272;443080.6557621375;471533.705207396;528538.3341833716;467571.2248194195;443664.5507289629;443518.9199794291;463987.1264975857;460162.587924932;406269.7045963442;471828.01272914157;432163.2314376127;430825.726916272;168099.92630828856;251709.28920128586;466853.919156553;203957.838462617;202511.94791634288;274.77106192773704;2751653.04723222;1459702.375350535;291954.9981144711;561850.6353512426;0;34;31;28;97;88;21;15;143;157;1764908740880.087;677604345519.7712;1482332211774.5308;56711.96150286961;9595.706945328662;0.0;0.0;5039200.385836728;1180025.917133778;82198.56310857716;1156813.4468747252;4.873006353940292;0.356432683309689
8121;2019-05-22 08:21:41.780;609;601;171;172;163;53;34;31;-9;35;739;197;-3;27;245;209;245;547;165;38;34;-11;612;367;372;138;372;310;615;-2.0;436.0;1281.0;243.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17074.896484375;11985.3779296875;0.0;2412.64868164062;598.0;213558;399.0;0.0;Calculated values ==>;1558506101.78;334.06;333.26000000000005;290.26000000000005;290.36;289.46000000000004;278.46000000000004;275.1157276137837;276.56;276.26000000000005;272.26000000000005;276.66;347.06000000000006;292.86;272.86;275.86;297.66;294.06;297.66;327.86;276.96000000000004;276.56;313.06;332.96000000000004;272.06;242.14157278889297;268.7936212382143;275.1157276137837;289.66;6120000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3100000.0;6150000.0;0.0;0.07266666666666667;0.2135;0.0405;0.0;0.0;0.0;11985.3779296875;0.0;2412.64868164062;17074.896484375;483389.3722018755;481897.92518958816;243358.65036573363;243686.09873781528;240785.84650630926;429675.2189834977;431139.6091402235;438717.0637205666;472458.26935960614;526948.7384860095;466700.49960987223;439646.5891626351;444146.6137790267;463839.0881605574;459732.87387305853;409546.9775167981;473893.1074622439;431904.6589097521;431139.6091402235;167682.10792650707;250872.52762923925;467930.97620543774;204119.61793866442;202511.94791634288;274.83819396061267;2751944.1492605596;1459904.4224809788;291986.2884572247;561850.6353512426;0;34;31;28;97;88;21;15;144;157;1765131603730.1223;677689231369.7848;1482516081124.56;50086.55467443612;10684.360009804319;0.0;0.0;5040090.225140408;1180194.8895250047;82198.56310857716;1156813.4468747252;4.22078082814675;0.3240488065627059
