;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8122;2019-05-22 08:22:41.791;607;604;172;172;157;54;36;34;-13;36;715;198;-12;25;245;209;241;548;164;39;36;-11;611;366;371;132;371;316;613;-2.0;346.0;1139.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16433.556640625;11900.646484375;0.0;2446.49462890625;597.0;213559;398.0;0.0;Calculated values ==>;1558506161.791;333.86;333.56;290.36;290.36;288.86;278.56;275.0112864084945;276.76000000000005;276.56;271.86;276.76000000000005;344.66;292.96000000000004;271.96000000000004;275.66;297.66;294.06;297.26000000000005;327.96000000000004;277.06;276.76000000000005;312.96000000000004;332.86;272.06;240.83765695389522;269.49753711883926;275.0112864084945;289.56;6110000.0;3660000.0;3710000.0;1320000.0;3710000.0;3160000.0;6130000.0;0.0;0.057666666666666665;0.18983333333333335;0.0325;0.0;0.0;0.0;11900.646484375;0.0;2446.49462890625;16433.556640625;483215.79643189936;482558.71977361245;243753.25717736612;243753.25717736612;238962.42198670807;429743.705733735;431784.28850342275;436716.74332067836;473339.41292369686;523946.636898786;465963.92507870443;436878.1151619385;442625.3904575351;463987.1264975857;459889.70471773524;408237.80477688013;474295.5019271377;432351.7763424921;431784.28850342275;167264.2905471822;250454.15340279948;468758.4909427722;203912.37491235984;202511.94791634288;274.7535247281732;2752223.437563023;1460103.5091766946;292026.7887417818;561850.6353512426;0;34;31;28;97;88;21;15;144;157;1765354544594.8176;677770246219.6741;1482703915554.3035;44194.02926951247;8607.498770988403;0.0;0.0;5040876.040711981;1180355.684488298;82198.56310857716;1156813.4468747252;3.6802821986341323;0.2768105552718809
8123;2019-05-22 08:23:41.791;597;600;178;178;158;50;37;35;-9;38;725;200;-10;19;245;209;239;551;166;43;37;-11;608;364;369;129;370;319;610;-1.0;376.0;861.0;251.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16576.474609375;11804.6064453125;0.0;2481.244140625;596.0;213560;398.0;0.0;Calculated values ==>;1558506221.791;332.86;333.16;290.96000000000004;290.96000000000004;288.96000000000004;278.16;274.8017692304317;276.86;276.66;272.26000000000005;276.96000000000004;345.66;293.16;272.16;275.06;297.66;294.06;297.06;328.26000000000005;277.46000000000004;276.86;312.96000000000004;332.76000000000005;272.06;240.16925963744896;269.84581860846123;274.8017692304317;289.76000000000005;6080000.0;3640000.0;3690000.0;1290000.0;3700000.0;3190000.0;6100000.0;0.0;0.06266666666666666;0.1435;0.04183333333333333;0.0;0.0;0.0;11804.6064453125;0.0;2481.244140625;16576.474609375;482121.54409359925;482324.708151493;245863.17876949615;245863.17876949615;239359.43003003034;429879.7862731237;432488.85388799326;436666.95863518585;473921.41095746984;524765.9463971533;465780.2901130197;436504.3302994169;441084.5227920666;464134.8705668958;460202.31914416054;408724.78541634436;475121.75883998774;433601.82819372;432488.85388799326;167264.2905471822;250035.78352995744;469168.92592566175;202989.50160122113;202511.94791634288;274.3871349218062;2752498.521156773;1460301.0529511087;292067.8532315279;561850.6353512426;0;34;31;28;97;88;21;15;144;157;1765576544594.8176;677848546219.6741;1482894415554.3035;33532.71508437394;11135.172584239099;0.0;0.0;5041523.763581597;1180520.2067495915;82198.56310857716;1156813.4468747252;3.1267223046965484;0.2625629527237857
8124;2019-05-22 08:24:41.762;582;589;185;185;162;46;39;36;-7;39;751;201;-9;13;245;210;236;547;169;46;39;-9;599;363;368;135;368;320;601;-1.0;316.0;886.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15799.59375;11540.111328125;0.0;1454.2373046875;593.0;213561;398.0;0.0;Calculated values ==>;1558506281.762;331.36;332.06;291.66;291.66;289.36;277.76000000000005;274.69669130483857;277.06;276.76000000000005;272.46000000000004;277.06;348.26;293.26000000000005;272.26000000000005;274.46000000000004;297.66;294.16;296.76000000000005;327.86;277.76000000000005;277.06;312.96000000000004;332.46000000000004;272.26000000000005;241.49495122638035;269.9613774848165;274.69669130483857;290.06;5990000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3200000.0;6010000.0;0.0;0.05266666666666667;0.14766666666666667;0.031000000000000003;0.0;0.0;0.0;11540.111328125;0.0;1454.2373046875;15799.59375;480999.4971625229;481774.6479401042;248652.23808121274;248652.23808121274;240894.15835940203;429947.3805835815;433115.1307267976;436759.35772741947;473241.2657668606;527435.5787247947;465760.7452514923;436433.62650159607;439940.96593806625;464429.48242293764;460493.7052714807;411405.06630953663;475635.217929586;434396.59224347654;433115.1307267976;167264.2905471822;248780.69988749037;468542.5750511011;202986.68663790706;202511.94791634288;274.38140848128467;2752768.1913237004;1460495.4982391826;292100.6330591005;561850.6353512426;0;34;31;28;97;88;21;15;144;157;1765797537730.5344;677927707939.9309;1483086022899.925;34520.431097551336;8232.232540809016;0.0;0.0;5042090.5990320025;1180681.5237852195;82198.56310857716;1156813.4468747252;3.290096706379268;0.26261163815750027
8125;2019-05-22 08:25:41.762;566;575;190;191;167;43;40;37;-13;41;779;201;-16;5;244;210;234;536;170;49;39;-8;629;360;365;139;365;306;630;157.0;237.0;475.0;146.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25419.25;21073.126953125;0.0;1377.7492675781198;589.0;213562;400.0;0.0;Calculated values ==>;1558506341.762;329.76000000000005;330.66;292.16;292.26000000000005;289.86;277.46000000000004;274.38016830617;277.16;276.86;271.86;277.26000000000005;351.06000000000006;293.26000000000005;271.56;273.66;297.56;294.16;296.56;326.76000000000005;278.06;277.06;313.16;332.06;272.36;242.35481222062532;268.3187672390254;274.38016830617;290.16;6290000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6300000.0;0.026166666666666668;0.0395;0.07916666666666666;0.024333333333333332;0.0;0.026166666666666668;0.0;21073.126953125;0.0;1377.7492675781198;25419.25;475044.01750993;476287.2740426037;249223.66687524365;249573.71222075896;241601.28507076413;430148.3826014536;434047.17992658;438986.2991974235;472915.35137376806;531443.9651793439;467756.6589515714;438522.0130485024;441718.17312246026;464737.35524180415;460958.12350355304;267381.13235976227;470268.04276940157;435659.06545682263;433865.5205784961;168099.92630828856;247107.31509690773;468089.2413142022;202113.78903845864;202113.78903845864;274.0283727509927;2753111.6816882836;1460767.2752248598;292124.2329472027;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1766017437730.5344;678009907939.9309;1483273822899.925;18752.407054251384;6472.06933870976;0.0;6064.170308630981;5042534.539349934;1180804.0596342154;82198.56310857716;1156863.9816272971;1.3936492453127167;0.08867429768242276
8126;2019-05-22 08:26:41.783;573;575;191;192;174;39;39;36;-27;42;787;199;-29;-11;244;211;244;543;173;54;39;-6;670;352;358;142;358;296;672;152.0;309.0;-1.0;19.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27327.9765625;22751.88671875;0.0;1320.14660644531;584.0;213563;404.0;0.0;Calculated values ==>;1558506401.783;330.46000000000004;330.66;292.26000000000005;292.36;290.56;277.06;273.5264737036516;277.06;276.76000000000005;270.46000000000004;277.36;351.86;293.06;270.26000000000005;272.06;297.56;294.26000000000005;297.56;327.46000000000004;278.56;277.06;313.56;331.56;272.56;242.98782864720522;267.1113755279542;273.5264737036516;290.46000000000004;6700000.0;3520000.0000000005;3579999.9999999995;1420000.0;3579999.9999999995;2960000.0;6720000.0;0.025333333333333333;0.0515;0.0;0.0031666666666666666;0.0;0.025333333333333333;0.0;22751.88671875;0.0;1320.14660644531;27327.9765625;470987.0809840146;471052.96059930563;247992.26317249157;248323.01469001354;242561.036556762;430671.36484660726;435569.4238987748;439058.4772993104;472620.9849758201;533024.2594122919;468911.6994289219;438754.5193185401;441451.21543111396;465755.3386178344;462314.2591512738;268619.83333466225;465796.28192174144;438149.4439138761;435569.4238987748;169771.2103021376;245015.67932991832;467871.8059836037;200392.78608543164;200392.78608543164;273.31953002725623;2753551.3957550447;1461132.6114945246;292146.7232816482;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1766234413645.2034;678094237444.8022;1483454486109.6494;0.0;847.0168963442115;0.0;5957.808157938026;5042690.864103002;1180865.0733667493;82198.56310857716;1156964.1998451361;0.2826859269573991;-0.0016821641518674428
8127;2019-05-22 08:27:41.773;609;607;192;192;171;37;34;33;-41;42;776;198;-43;-31;243;212;257;570;174;58;34;-5;668;359;364;144;364;286;668;-3.0;539.0;783.0;289.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27662.541015625;22648.923828125;0.0;1260.55419921875;579.0;213564;412.0;0.0;Calculated values ==>;1558506461.773;334.06;333.86;292.36;292.36;290.26000000000005;276.86;274.27422755570615;276.56;276.46000000000004;269.06;277.36;350.76;292.96000000000004;268.86;270.06;297.46000000000004;294.36;298.86;330.16;278.96000000000004;276.56;314.36;331.06;272.66;243.40439225979637;265.87368984753493;274.27422755570615;290.56;6680000.0;3590000.0;3640000.0;1440000.0;3640000.0;2860000.0;6680000.0;0.0;0.08983333333333333;0.1305;0.04816666666666667;0.0;0.0;0.0;22648.923828125;0.0;1260.55419921875;27662.541015625;476896.76734447863;476588.45102930337;248465.17058247127;248465.17058247127;241747.4969332234;430214.79039162316;433201.5241952028;439160.62003349565;472358.32031004626;532630.510604478;470167.87706902885;438862.0444890277;440637.9582033171;464751.8981387732;461380.6943720889;275807.73743274383;470760.9855253457;437462.6136341284;433201.5241952028;173113.83306960555;242924.1476594651;467693.41038221505;201500.47018077617;200392.78608543164;273.78450625310353;2754009.5736925495;1461510.888525794;292168.22553739214;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1766450977545.2378;678180023144.8159;1483629057009.6772;31014.64955577989;12821.626619702638;0.0;0.0;5042949.276440105;1180978.959745174;82198.56310857716;1157013.8399717265;1.8334267325012186;0.16682731661200548
8128;2019-05-22 08:28:41.784;645;637;182;181;165;40;34;33;-38;41;756;198;-28;-21;243;211;261;567;177;59;34;-4;607;358;363;144;363;297;608;6.0;361.0;792.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16326.0771484375;11995.9765625;0.0;1317.62414550781;575.0;213565;424.0;0.0;Calculated values ==>;1558506521.784;337.66;336.86;291.36;291.26000000000005;289.66;277.16;274.1680685717883;276.56;276.46000000000004;269.36;277.26000000000005;348.76;292.96000000000004;270.36;271.06;297.46000000000004;294.26000000000005;299.26000000000005;329.86;279.06;276.56;315.56;330.66;272.76000000000005;243.40439225979637;267.23344911666527;274.1680685717883;290.86;6070000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2970000.0;6080000.0;0.001;0.06016666666666667;0.132;0.025500000000000002;0.0;0.001;0.0;11995.9765625;0.0;1317.62414550781;16326.0771484375;489002.5420117634;487784.0321310883;247311.90357666087;246965.6366759175;241639.04725651222;430280.9020939914;433452.5470882844;437143.01167999435;472259.5391352755;529727.8749594816;468652.9866896234;438684.37198384217;439745.9624900432;464898.1456994284;461400.04798587883;417536.915809488;477750.3648510871;437862.7576246094;433452.5470882844;178127.92459426197;241250.99604349316;467793.16880441434;201777.85859229692;201777.85859229692;273.8883613345855;2754376.2127149156;1461799.6489583636;292189.71429578576;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1766669117529.9397;678266438984.6978;1483803989074.4382;31068.20020757606;6783.390410408994;0.0;231.67468849598748;5043466.728369557;1181142.3648389776;82198.56310857716;1157015.7709480755;2.8604782539087923;0.23137715414608576
8129;2019-05-22 08:29:41.774;644;631;183;183;162;39;34;32;-27;41;744;200;-24;0;243;211;240;515;180;60;34;-3;586;356;361;145;361;302;587;87.0;279.0;283.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15585.794921875;11453.3515625;0.0;1340.07849121094;570.0;213566;444.0;0.0;Calculated values ==>;1558506581.774;337.56000000000006;336.26000000000005;291.46000000000004;291.46000000000004;289.36;277.06;273.955091788801;276.56;276.36;270.46000000000004;277.26000000000005;347.56000000000006;293.16;270.76000000000005;273.16;297.46000000000004;294.26000000000005;297.16;324.66;279.16;276.56;317.56;330.16;272.86;243.61107973660833;267.8393353686513;273.955091788801;291.16;5860000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5870000.0;0.0145;0.0465;0.04716666666666667;0.01583333333333333;0.0;0.0145;0.0;11453.3515625;0.0;1340.07849121094;15585.794921875;491075.30358306906;489200.91314493254;248532.56084899092;248532.56084899092;241338.16084493647;430412.23801567365;433950.3860404442;437713.4967235476;472127.72840069426;528092.9125784225;468196.52568898356;438179.53515710204;441814.68150891823;465189.78860520123;461706.0807142488;417826.7123111924;472600.32865220186;438485.31824677397;433950.3860404442;186485.25045852014;239159.6471344744;467753.9469974688;201078.69056830357;201078.69056830357;273.606126937247;2754642.100660166;1461995.0274575916;292211.85812650825;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1766886281329.974;678353124534.7115;1483983659124.4668;11161.275023655677;4222.358226795116;0.0;3376.639584346039;5043818.582011158;1181234.0641252068;82198.56310857716;1157045.8352221397;1.46639898416884;0.10305117883430116
8130;2019-05-22 08:30:41.774;617;617;193;193;167;36;35;31;-18;40;741;201;5;11;243;212;228;494;179;64;35;-3;579;354;359;145;359;303;581;-2.0;259.0;108.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15941.0556640625;11301.3251953125;0.0;1347.39392089844;550.0;213567;480.0;0.0;Calculated values ==>;1558506641.774;334.86;334.86;292.46000000000004;292.46000000000004;289.86;276.76000000000005;273.7412296467126;276.66;276.26000000000005;271.36;277.16;347.26;293.26000000000005;273.66;274.26000000000005;297.46000000000004;294.36;295.96000000000004;322.56;279.56;276.66;321.16;328.16;272.86;243.61107973660833;267.9596281332873;273.7412296467126;291.06;5790000.0;3540000.0;3590000.0;1450000.0;3590000.0;3030000.0;5810000.0;0.0;0.043166666666666666;0.018000000000000002;0.0;0.0;0.0;0.0;11301.3251953125;0.0;1347.39392089844;15941.0556640625;488142.4772706261;487926.81891976175;252581.63990204173;252581.63990204173;243195.7757294114;430542.39183029096;434621.1652425816;438881.8371443283;472028.77388759464;527701.9744961296;468177.6259707547;442345.5325163701;443226.97429043637;465480.30547409743;462143.5377314872;416290.70538489113;470196.20502127666;439599.4078171972;434621.1652425816;201530.46850934727;230795.22267914342;467753.9469974688;201446.94854128102;201078.69056830357;273.7412296467126;2754904.8244150486;1462184.6497639066;292234.2537299425;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1767102281329.974;678440124534.7115;1484165159124.4668;4273.827994854852;0.0;0.0;0.0;5043947.207869645;1181269.2504437633;82198.56310857716;1157073.9738853427;0.3378862282883172;0.022154648905889692
8131;2019-05-22 08:31:41.775;591;594;196;195;179;37;33;31;-3;40;740;202;17;16;243;212;222;470;179;66;33;-3;564;357;362;143;362;306;566;-2.0;237.0;412.0;138.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16113.2373046875;10884.529296875;0.0;1362.38220214844;540.0;213568;522.0;0.0;Calculated values ==>;1558506701.775;332.26000000000005;332.56;292.76000000000005;292.66;291.06;276.86;274.0616903277293;276.46000000000004;276.26000000000005;272.86;277.16;347.16;293.36;274.86;274.76000000000005;297.46000000000004;294.36;295.36;320.16;279.76000000000005;276.46000000000004;325.36;327.16;272.86;243.1966462407574;268.3187672390254;274.0616903277293;291.06;5640000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5660000.0;0.0;0.0395;0.06866666666666667;0.023;0.0005;0.0005;0.0;10884.529296875;0.0;1362.38220214844;16113.2373046875;486220.0090767751;486410.3176865219;409475.91656013037;409044.58447798504;248000.80546009794;430346.717906069;433520.3008126533;440514.97524299513;472292.48545527144;527364.672280651;467878.3720350701;443492.7161922392;443346.1541946438;465044.1086722825;461686.8058337108;419611.67470772343;468538.6861331856;439270.2411883451;433520.3008126533;219087.46209138638;226613.5671989835;468031.60685560585;201165.38974630585;409475.91656013037;273.6445059153181;2755171.9479758455;1462369.5349665547;292256.8355740548;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1767318584935.5723;678526525974.9504;1484347862169.9722;16435.338204105996;6137.922993513899;0.0;12.022192126261478;5044119.787131387;1181320.4006546733;82198.56310857716;1157074.074071947;1.8441615579198962;0.16760834106048553
8132;2019-05-22 08:32:41.785;570;570;195;194;177;37;34;31;6;39;743;202;28;25;243;212;217;430;183;69;34;-3;564;353;359;141;358;306;566;198.0;244.0;222.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16073.1064453125;10916.580078125;0.0;1377.04406738281;532.0;213569;556.0;0.0;Calculated values ==>;1558506761.785;330.16;330.16;292.66;292.56;290.86;276.86;273.6339639331285;276.56;276.26000000000005;273.76000000000005;277.06;347.46000000000004;293.36;275.96000000000004;275.66;297.46000000000004;294.36;294.86;316.16;280.06;276.56;328.76000000000005;326.36;272.86;242.77792619122317;268.3187672390254;273.6339639331285;291.46000000000004;5640000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3060000.0;5660000.0;0.033;0.04066666666666666;0.037000000000000005;0.008333333333333333;0.0;0.033;0.0;10916.580078125;0.0;1377.04406738281;16073.1064453125;483324.3611241514;483096.43220877275;409044.58447798504;253820.30783839847;247270.16511600112;430607.02586249536;434442.7656083012;441867.40411234536;472456.96783784614;527678.986846941;467878.3720350701;445090.0235980121;444657.03686278535;465625.14543771395;462295.1400144604;418025.16396386025;462265.5520483051;440423.95831116976;434442.7656083012;233304.39079467155;223268.49639005636;468308.25738961285;200742.5053425943;200742.5053425943;273.4611558219614;2755440.2122103083;1462551.2411573029;292279.667931056;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1767534920985.5378;678611740174.9369;1484531492769.9429;8921.621254480791;2229.7146003918215;0.0;7712.108588768328;5044331.130344841;1181390.1425896636;82198.56310857716;1157138.4525564036;1.5344087488256095;0.06163074056979396
8133;2019-05-22 08:33:41.806;556;554;194;193;175;34;38;28;11;39;747;203;30;29;242;212;215;393;184;74;37;-2;566;350;356;140;355;304;568;-2.0;236.0;530.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16045.669921875;10952.814453125;0.0;1361.4814453125;524.0;213570;566.0;0.0;Calculated values ==>;1558506821.806;328.76000000000005;328.56;292.56;292.46000000000004;290.66;276.56;273.3108153835814;276.96000000000004;275.96000000000004;274.26000000000005;277.06;347.86;293.46000000000004;276.16;276.06;297.36;294.36;294.66;312.46000000000004;280.56;276.86;329.76000000000005;325.56;272.96000000000004;242.56692532238324;268.0796299477929;273.3108153835814;291.56;5660000.0;3500000.0;3560000.0;1400000.0;3550000.0;3040000.0;5680000.0;0.0;0.03933333333333333;0.08833333333333333;0.009833333333333333;0.0;0.0;0.0;10952.814453125;0.0;1361.4814453125;16045.669921875;481135.4983191873;480619.32687100675;253703.231748114;253295.64132145524;246464.51843262033;430799.1582183253;435871.12834967964;443022.0508540321;472588.21769833704;528252.2207789605;468280.0305953833;445769.9504256632;445627.2469483674;465928.4623088799;462748.0482769476;416642.67006478837;455818.9250624926;441875.2719908466;435696.9057630792;237486.63934987856;219923.6425635755;468545.2436277732;199987.82763769117;200742.5053425943;273.15163089759847;2755707.9623593907;1462733.549897186;292302.49696432636;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1767749496060.2104;678696069679.8082;1484714556819.6636;21468.02305077678;2640.81459056914;0.0;0.0;5044584.466016794;1181430.7445385698;82198.56310857716;1157202.7426215287;1.9577926208842333;0.15200439427800636
8134;2019-05-22 08:34:41.796;551;549;195;196;176;33;41;26;14;37;750;203;30;31;242;213;216;389;182;80;41;-2;574;348;353;138;353;301;577;-1.0;217.0;318.0;54.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16391.947265625;11174.15625;0.0;1363.89172363281;515.0;213571;566.0;0.0;Calculated values ==>;1558506881.796;328.26000000000005;328.06;292.66;292.76000000000005;290.76000000000005;276.46000000000004;273.0942459734351;277.26000000000005;275.76000000000005;274.56;276.86;348.16;293.46000000000004;276.16;276.26000000000005;297.36;294.46000000000004;294.76000000000005;312.06;281.16;277.26000000000005;329.76000000000005;324.66;272.96000000000004;242.14157278889297;267.7187500070086;273.0942459734351;291.36;5740000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3010000.0;5770000.0;0.0;0.036166666666666666;0.053000000000000005;0.009000000000000001;0.0013333333333333333;0.0013333333333333333;0.0;11174.15625;0.0;1363.89172363281;16391.947265625;479485.0362714705;478841.1467710947;253594.50903460867;253998.90528574798;246448.76684832302;430925.7729439634;437090.36201224325;444068.8471814032;472654.2065195329;528796.4943772956;468698.1641674847;446353.3190648992;446494.38541508396;466216.16700420267;463179.37781268614;413936.7654363244;453644.970255332;443448.77829728456;437090.36201224325;237486.63934987856;216160.93158060662;468820.06781444605;199307.3766177155;253594.50903460867;272.8747988632623;2755978.23078375;1462917.9105878377;292325.204622164;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1767962160610.2441;678779455779.8215;1484896026569.6924;12972.35793987545;2425.6142207705757;0.0;244.66113730351276;5044871.421357899;1181472.9577419644;82198.56310857716;1157204.7811245327;1.2476131317128145;0.09944148911970663
8135;2019-05-22 08:35:41.787;555;554;198;199;180;33;45;24;19;36;751;203;32;31;241;214;219;440;184;84;44;-1;589;346;351;135;351;297;592;214.0;231.0;867.0;5.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17272.74609375;11539.7509765625;0.0;1338.14538574219;504.0;213572;563.0;0.0;Calculated values ==>;1558506941.787;328.66;328.56;292.96000000000004;293.06;291.16;276.46000000000004;272.8767566201714;277.66;275.56;275.06;276.76000000000005;348.26;293.46000000000004;276.36;276.26000000000005;297.26000000000005;294.56;295.06;317.16;281.56;277.56;329.46000000000004;323.56;273.06;241.49495122638035;267.23344911666527;272.8767566201714;291.56;5890000.0;3460000.0;3510000.0;1350000.0;3510000.0;2970000.0;5920000.0;0.035666666666666666;0.0385;0.1445;0.0008333333333333334;0.0;0.035666666666666666;0.0;11539.7509765625;0.0;1338.14538574219;17272.74609375;478272.4349113859;477765.90201614494;253962.08671434538;254360.31602401249;247250.93993601867;431051.2098666511;438221.9953895646;445578.0381609218;472948.7829819323;529207.4310226231;469252.1831485291;447400.1079410987;447261.0685572322;466374.1239446311;463608.28979284817;408676.1573324852;460022.2363112296;444476.1871195229;438054.8102232528;236231.924509345;211562.405474017;469328.6628582418;199317.18639755264;199317.18639755264;272.8701785908143;2756258.7278139167;1463107.1647554764;292347.71822050546;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1768173328930.0225;678861343494.7356;1485075399659.5042;35584.693079806835;225.00956371724104;0.0;8514.975249783305;5045276.002752991;1181495.0429601988;82198.56310857716;1157277.767144803;3.441919133861924;0.1722743282996905
8136;2019-05-22 08:36:41.797;568;563;201;203;184;35;47;22;26;35;753;203;34;31;241;215;227;495;181;88;46;-1;614;347;352;133;352;292;617;272.0;239.0;1457.0;41.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18636.529296875;12124.412109375;0.0;1320.68688964844;495.0;213573;559.0;0.0;Calculated values ==>;1558507001.797;329.96000000000004;329.46000000000004;293.26000000000005;293.46000000000004;291.56;276.66;272.9856168485579;277.86;275.36;275.76000000000005;276.66;348.46000000000004;293.46000000000004;276.56;276.26000000000005;297.26000000000005;294.66;295.86;322.66;281.96000000000004;277.76000000000005;329.06;322.66;273.06;241.05796691057077;266.62003547228215;272.9856168485579;291.26000000000005;6140000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2920000.0;6170000.0;0.04533333333333334;0.03983333333333334;0.24283333333333335;0.006833333333333333;0.0;0.04533333333333334;0.0;12124.412109375;0.0;1320.68688964844;18636.529296875;477175.9021581055;476064.0097040819;253817.54891741512;254586.88547111774;247653.22082862267;430988.63858405815;438330.1476149851;447518.3668515213;473112.1826642056;529797.3044987825;469939.20609604666;448615.1939803106;448205.15805857594;466230.7040123309;463589.8710328895;265227.98688959883;465460.9078684372;444893.14259178494;438162.9671130804;234559.02529450474;207800.24178383037;469600.7346410209;199517.71516491097;199517.71516491097;272.95355082741935;2756558.0216494515;1463304.3989813877;292369.87884895277;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1768384264079.989;678941756894.7228;1485252129109.476;60222.82491789854;1845.5672997534173;0.0;10818.58475498368;5046074.531802176;1181512.3006431928;82198.56310857716;1157438.9069969838;5.421081464549251;0.2976710854208499
8137;2019-05-22 08:37:41.798;590;578;204;207;192;37;33;24;33;34;754;203;36;33;241;215;241;530;179;88;34;0;640;351;356;131;356;291;643;-1.0;337.0;1639.0;246.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;18886.873046875;10724.05078125;0.0;1322.85229492188;492.0;213574;555.0;0.0;Calculated values ==>;1558507061.798;332.16;330.96000000000004;293.56;293.86;292.36;276.86;273.4187578820637;276.46000000000004;275.56;276.46000000000004;276.56;348.56000000000006;293.46000000000004;276.76000000000005;276.46000000000004;297.26000000000005;294.66;297.26000000000005;326.16;281.96000000000004;276.56;328.66;322.36;273.16;240.61611355647437;266.49643012054327;273.4187578820637;291.06;6400000.0;3510000.0;3560000.0;1310000.0;3560000.0;2910000.0;6430000.0;0.0;0.05616666666666667;0.27316666666666667;0.041;0.0;0.0;0.0;10724.05078125;0.0;1322.85229492188;18886.873046875;477347.37680698105;475156.5515846117;253681.37843612407;254798.1615411125;249401.87851497365;430735.4089219946;434995.3873680092;448664.8088314762;473275.31562819314;529977.234026666;470075.8893725663;449072.5900201216;448664.8088314762;465654.29947270127;462992.3648214444;269963.9782592857;467582.99293742655;444090.72631787043;435171.47162705613;232886.18681767926;206546.2383541025;469969.38643410977;200225.3545318777;199517.71516491097;273.24938642439014;2756870.721881431;1463494.8060127338;292391.90870937664;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1768596667620.5764;679020958214.9418;1485427032024.9597;67865.37759950699;11059.505307991516;0.0;0.0;5047141.951282801;1181619.8447075926;82198.56310857716;1157529.0633727727;6.551466580951219;0.5152591680346174
8138;2019-05-22 08:38:41.768;616;595;200;202;196;41;28;26;36;34;755;203;36;37;242;212;251;552;181;38;28;1;637;360;365;131;365;295;640;-3.0;443.0;1682.0;256.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;18113.404296875;10143.302734375;0.0;1344.56616210938;487.0;213575;554.0;0.0;Calculated values ==>;1558507121.768;334.76000000000005;332.66;293.16;293.36;292.76000000000005;277.26000000000005;274.38016830617;275.96000000000004;275.76000000000005;276.76000000000005;276.56;348.66;293.46000000000004;276.76000000000005;276.86;297.36;294.36;298.26000000000005;328.36;276.96000000000004;275.96000000000004;328.56;321.86;273.26000000000005;240.61611355647437;266.98899913490544;274.38016830617;291.26000000000005;6370000.0;3600000.0;3650000.0;1310000.0;3650000.0;2950000.0;6400000.0;0.0;0.07383333333333333;0.2803333333333333;0.042666666666666665;0.0;0.0;0.0;10143.302734375;0.0;1344.56616210938;18113.404296875;481568.83146913955;478100.64678305615;252356.1625396911;253084.987001373;250923.07770279018;430148.3826014536;431830.4574308565;448329.5739942236;473275.31562819314;529776.3456489082;469527.71843058517;448329.5739942236;448466.85809440346;464473.26053001377;461227.1456847587;399691.5805647739;471493.15332123934;433683.32636128634;431830.4574308565;232467.98657752166;204456.2876039246;470066.8993565604;202595.64451262137;199517.71516491097;274.21580113665016;2757178.903357062;1463668.6136774498;292414.1260821973;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1768812859469.82;679099518914.6669;1485602744124.345;68887.41156467583;11412.106873341396;0.0;0.0;5048280.988051896;1181807.0145100649;82198.56310857716;1157529.0633727727;6.989940358963462;0.5562257994421909
8139;2019-05-22 08:39:44.789;635;611;190;193;191;47;30;27;17;34;760;204;26;41;243;210;252;563;184;35;30;2;637;365;370;132;370;302;640;-3.0;521.0;1585.0;141.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17273.193359375;10694.505859375;0.0;1371.99462890625;481.0;213576;553.0;0.0;Calculated values ==>;1558507184.789;336.66;334.26000000000005;292.16;292.46000000000004;292.26000000000005;277.86;274.9066339382667;276.16;275.86;274.86;276.56;349.16;293.56;275.76000000000005;277.26000000000005;297.46000000000004;294.16;298.36;329.46000000000004;276.66;276.16;328.46000000000004;321.26000000000005;273.36;240.83765695389522;267.8393353686513;274.9066339382667;291.56;6370000.0;3650000.0;3700000.0;1320000.0;3700000.0;3020000.0;6400000.0;0.0;0.08683333333333333;0.26416666666666666;0.0235;0.0;0.0;0.0;10694.505859375;0.0;1371.99462890625;17273.193359375;484335.8122919991;480487.0933557099;248829.54936360958;249868.32625477083;249174.09598564982;429811.8947417682;430898.39857246703;444301.04523409;473145.2311080622;529763.5573304285;468679.728194046;445591.39424184;447705.9326627795;463868.3479736739;460182.3899257622;400315.4001627433;473212.66998962814;431854.3060553472;430898.39857246703;232049.79005350024;201948.4348523538;470029.42859260336;204067.71204697833;199517.71516491097;274.80865435276314;2757488.6392981857;1463851.0052800118;292437.9039124764;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1769044461645.3599;679182391529.86;1485790861809.7834;63461.638850262;6250.100338822188;0.0;0.0;5049439.42826379;1181961.6103383026;82198.56310857716;1157529.0633727727;5.777295518015921;0.4378139887412825
8140;2019-05-22 08:40:44.759;643;622;182;184;178;53;32;30;-12;35;767;205;-15;34;243;208;252;573;184;35;32;3;633;367;372;133;372;307;636;-1.0;401.0;1683.0;146.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16131.7109375;11355.333984375;0.0;1391.32214355469;474.0;213577;552.0;0.0;Calculated values ==>;1558507244.759;337.46000000000004;335.36;291.36;291.56;290.96000000000004;278.46000000000004;275.1157276137837;276.36;276.16;271.96000000000004;276.66;349.86;293.66;271.66;276.56;297.46000000000004;293.96000000000004;298.36;330.46000000000004;276.66;276.36;328.36;320.56;273.46000000000004;241.05796691057077;268.43790593516167;275.1157276137837;291.56;6330000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3070000.0;6360000.0;0.0;0.06683333333333333;0.28049999999999997;0.024333333333333332;0.0;0.0;0.0;11355.333984375;0.0;1391.32214355469;16131.7109375;485924.7305215362;482560.504312199;246270.63929466723;246939.96254471331;244949.28905586756;429675.2189834977;430753.1379245722;438918.9086401352;473112.1826642056;530114.3709831942;468103.09700639517;438453.4767200345;445755.06062311685;463571.4820713386;459595.91619260935;402627.6007018287;475250.25051976414;431331.8446665048;430753.1379245722;231631.59724164338;199022.72361097817;469992.0229553163;204592.42260819254;199517.71516491097;275.02012363251754;2757766.874313691;1464034.6620711314;292460.920038438;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1769266950345.466;679261851779.898;1485973470459.8706;65728.5793319599;6458.056941780011;0.0;0.0;5050515.475123246;1182067.4586983693;82198.56310857716;1157529.0633727727;5.66318221416274;0.4290640665415983
8141;2019-05-22 08:41:41.780;642;628;180;181;167;54;34;33;-12;36;773;205;-17;19;244;208;252;581;181;36;34;4;638;366;371;135;371;311;640;-2.0;478.0;1866.0;114.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16350.0888671875;12396.814453125;0.0;1401.86328125;467.0;213578;552.0;0.0;Calculated values ==>;1558507301.78;337.36;335.96000000000004;291.16;291.26000000000005;289.86;278.56;275.0112864084945;276.56;276.46000000000004;271.96000000000004;276.76000000000005;350.46000000000004;293.66;271.46000000000004;275.06;297.56;293.96000000000004;298.36;331.26000000000005;276.76000000000005;276.56;328.36;319.86;273.56;241.49495122638035;268.91163127593666;275.0112864084945;291.26000000000005;6380000.0;3660000.0;3710000.0;1350000.0;3710000.0;3110000.0;6400000.0;0.0;0.07966666666666668;0.311;0.019;0.0;0.0;0.0;12396.814453125;0.0;1401.86328125;16350.0888671875;485234.6355959675;482985.002995291;245470.41049795135;245799.71018171124;241305.7614559611;429743.705733735;431402.8193353848;438022.5279696608;472948.7829819323;530439.0090081198;467540.7103302467;437231.03110804653;442762.7716994148;463853.65480034467;459753.05655078747;399703.10010548925;475982.0188042618;431784.28850342275;431402.8193353848;231631.59724164338;196097.13278094304;469819.3315087438;204401.81940019107;199517.71516491097;274.9420431690623;2758024.116633648;1464222.7691897259;292483.0409031397;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1769478783360.126;679338259919.7753;1486149665349.5876;72656.04036510509;5042.932730062502;0.0;0.0;5051611.423649229;1182158.541744345;82198.56310857716;1157529.0633727727;5.630899901488778;0.40746803259869946
8142;2019-05-22 08:42:41.790;634;627;182;183;165;53;36;35;-11;38;778;205;-14;12;244;208;251;585;178;39;36;6;630;366;371;137;371;316;632;-1.0;352.0;1821.0;119.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15899.330078125;12221.55078125;0.0;1430.3955078125;459.0;213579;552.0;0.0;Calculated values ==>;1558507361.79;336.56;335.86;291.36;291.46000000000004;289.66;278.46000000000004;275.0112864084945;276.76000000000005;276.66;272.06;276.96000000000004;350.96000000000004;293.66;271.76000000000005;274.36;297.56;293.96000000000004;298.26000000000005;331.66;277.06;276.76000000000005;328.36;319.06;273.76000000000005;241.92719264551067;269.49753711883926;275.0112864084945;290.96000000000004;6300000.0;3660000.0;3710000.0;1370000.0;3710000.0;3160000.0;6320000.0;0.0;0.058666666666666666;0.3035;0.01983333333333333;0.0;0.0;0.0;12221.55078125;0.0;1430.3955078125;15899.330078125;484965.41752132203;483735.8159675008;246412.8763682512;246748.6441087243;240912.92999947508;429743.705733735;431784.28850342275;437039.1322159168;472882.9073446267;530585.0416684743;466831.8515480399;436555.01315091987;440651.9951771629;463853.65480034467;459753.05655078747;403710.7270159054;477552.2840813312;432351.7763424921;431784.28850342275;231631.59724164338;192753.74022246967;469744.696391452;204389.50143263492;199517.71516491097;274.93730629713156;2758292.9065823425;1464427.956425487;292506.6469934042;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1769701420460.0906;679419873519.7623;1486337796699.5579;70609.16294272605;5262.878033349872;0.0;0.0;5052805.49932272;1182244.4378143193;82198.56310857716;1157529.0633727727;5.557598848514527;0.39833887780179383
8143;2019-05-22 08:43:41.781;620;619;188;188;165;49;37;37;-7;39;783;205;-10;12;244;209;249;581;176;43;37;7;624;364;369;138;369;320;625;-3.0;371.0;1740.0;135.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15812.6376953125;12061.2509765625;0.0;1435.9470214843802;453.0;213580;551.0;0.0;Calculated values ==>;1558507421.781;335.16;335.06;291.96000000000004;291.96000000000004;289.66;278.06;274.8017692304317;276.86;276.86;272.46000000000004;277.06;351.46000000000004;293.66;272.16;274.36;297.56;294.06;298.06;331.26000000000005;277.46000000000004;276.86;328.26000000000005;318.46000000000004;273.86;242.14157278889297;269.9613774848165;274.8017692304317;290.76000000000005;6240000.0;3640000.0;3690000.0;1380000.0;3690000.0;3200000.0;6250000.0;0.0;0.06183333333333333;0.29;0.022500000000000003;0.0;0.0;0.0;12061.2509765625;0.0;1435.9470214843802;15812.6376953125;483620.66272404115;483364.3970663419;248726.31066181554;248726.31066181554;241119.1404755473;429879.7862731237;432488.85388799326;436759.35772741947;472850.0741107318;530808.45263674;466259.9556057533;436270.20499399415;439784.9432710534;464149.3876827635;460202.31914416054;405771.6675723197;477791.11864455737;433601.82819372;432488.85388799326;231213.40812182956;190246.288480595;469707.477533517;203835.9628337982;199517.71516491097;274.71455774026697;2758557.1333402176;1464630.2827530876;292530.5295981951;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1769923387159.8577;679502361144.6758;1486528568079.3577;67547.78451915017;5982.109080743674;0.0;0.0;5053956.634520844;1182338.131983938;82198.56310857716;1157529.0633727727;5.447789504942731;0.39254635760112566
8144;2019-05-22 08:44:41.801;604;606;194;194;169;46;40;37;-4;41;788;204;-7;13;243;209;246;569;177;46;40;8;613;363;368;138;368;323;615;-1.0;538.0;1560.0;86.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15783.1171875;11762.6572265625;0.0;1452.21008300781;448.0;213581;550.0;0.0;Calculated values ==>;1558507481.801;333.56;333.76000000000005;292.56;292.56;290.06;277.76000000000005;274.69669130483857;277.16;276.86;272.76000000000005;277.26000000000005;351.96000000000004;293.56;272.46000000000004;274.46000000000004;297.46000000000004;294.06;297.76000000000005;330.06;277.76000000000005;277.16;328.16;317.96000000000004;273.96000000000004;242.14157278889297;270.30646906291605;274.69669130483857;290.86;6130000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3229999.9999999995;6150000.0;0.0;0.08966666666666666;0.26;0.014333333333333333;0.0;0.0;0.0;11762.6572265625;0.0;1452.21008300781;15783.1171875;482558.71977361245;482619.51618796075;251294.7103248409;251294.7103248409;242707.79423784465;429947.3805835815;433299.8492016903;436550.0907066026;473045.8727645816;531108.7810635217;465702.78157957277;436057.12340375583;439282.72508780815;464164.030569748;460358.10709178087;409536.090039551;477203.99654978525;434396.59224347654;433299.8492016903;230795.22267914342;188156.80290529504;469805.9777390899;203632.66691607118;199517.71516491097;274.63136712040307;2758820.519064523;1464828.8814996956;292554.6055968125;561850.6353512426;0;35;31;28;97;88;21;15;144;157;1770144560860.666;679585188744.9785;1486721532380.0627;60558.53018553818;3815.1507884632692;0.0;0.0;5055024.542998159;1182419.8030310906;82198.56310857716;1157529.0633727727;4.871307404455096;0.34276597793512753
8145;2019-05-22 08:45:41.812;585;591;198;198;173;43;41;37;-6;41;792;203;-8;14;243;207;241;554;177;49;41;8;623;362;367;138;367;315;624;126.0;306.0;1422.0;32.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19482.904296875;12119.4150390625;3087.7900390625;1411.97839355469;443.0;213582;549.0;0.0;Calculated values ==>;1558507541.812;331.66;332.26000000000005;292.96000000000004;292.96000000000004;290.46000000000004;277.46000000000004;274.5913991737795;277.26000000000005;276.86;272.56;277.26000000000005;352.36;293.46000000000004;272.36;274.56;297.46000000000004;293.86;297.26000000000005;328.56;278.06;277.26000000000005;328.06;317.46000000000004;273.96000000000004;242.14157278889297;269.38090353596624;274.5913991737795;290.86;6230000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3150000.0;6240000.0;0.021;0.051000000000000004;0.23700000000000002;0.005333333333333333;0.0;0.021;0.0;12119.4150390625;3087.7900390625;1411.97839355469;19482.904296875;478624.121119088;479393.7866593658;252352.62580824335;252352.62580824335;243714.57651645518;430014.67791919125;433733.48194404994;438065.63617700594;473045.8727645816;532129.4054835953;466727.0618273408;437748.17403178074;441171.8052605305;464311.4322414119;460242.557883941;402057.32540475955;473832.9154499183;435179.4868428049;433733.48194404994;230377.04089860234;186067.36719380575;469805.9777390899;203475.77128025814;203475.77128025814;274.56605072442204;2759114.456455135;1465027.9352548032;292578.4782099281;561876.3716523233;0;35;31;29;97;88;21;15;144;157;1770365101285.3645;679668003924.8654;1486912967469.801;55597.797980529234;1420.4277677804362;0.0;4835.411923939628;5055992.689859277;1182463.4408511335;82198.56310857716;1157569.3658595185;3.7218216994626987;0.22235374882581835
8146;2019-05-22 08:46:41.762;578;581;199;200;179;43;42;37;-17;42;792;202;-19;4;243;190;245;552;177;51;42;9;633;366;371;136;371;307;634;-2.0;680.0;1793.0;125.0;0.0;0;96;98;1;0;0;1;0;0;0;1;0;0;0;0;20097.279296875;12379.3427734375;3086.2001953125;1351.39282226562;439.0;213583;548.0;0.0;Calculated values ==>;1558507601.762;330.96000000000004;331.26000000000005;293.06;293.16;291.06;277.46000000000004;275.0112864084945;277.36;276.86;271.46000000000004;277.36;352.36;293.36;271.26000000000005;273.56;297.46000000000004;292.16;297.66;328.36;278.26000000000005;277.36;327.96000000000004;317.06;274.06;241.71165711629368;268.43790593516167;275.0112864084945;290.86;6330000.0;3660000.0;3710000.0;1360000.0;3710000.0;3070000.0;6340000.0;0.0;0.11333333333333333;0.29883333333333334;0.020833333333333332;0.0;0.0;0.0;12379.3427734375;3086.2001953125;1351.39282226562;20097.279296875;476376.76551650465;476709.3894916953;252261.7861266073;252627.1174964918;245345.7539743202;429743.705733735;432913.8003328046;438141.6509260687;473403.85947104497;532726.2139607823;467737.7558769512;437828.56808052456;441357.27833241806;463720.0637660504;457268.8428174728;398340.8917639632;472260.451253185;434569.1002543208;432913.8003328046;229958.8627652946;184395.8529593127;470174.7356409916;204371.55130621095;203475.77128025814;274.93040287336356;2759444.016456292;1465231.921439807;292601.48711333366;561927.7786960518;0;35;31;29;97;88;21;15;144;157;1770586316785.5405;679750135424.9307;1487099411969.9492;69858.2981030675;5537.566340307931;0.0;0.0;5057037.286104581;1182521.3758160102;82198.56310857716;1157609.6273796672;4.483329506654558;0.3213964817918852
8147;2019-05-22 08:47:41.783;590;587;199;200;183;47;41;38;-22;43;788;202;-24;-4;244;181;250;558;178;53;41;9;642;368;373;135;373;303;636;0.0;490.0;1729.0;96.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;0;0;0;20293.798828125;12674.0546875;3122.54711914062;1293.69750976562;435.0;213584;547.0;0.0;Calculated values ==>;1558507661.783;332.16;331.86;293.06;293.16;291.46000000000004;277.86;275.2199585193972;277.26000000000005;276.96000000000004;270.96000000000004;277.46000000000004;351.96000000000004;293.36;270.76000000000005;272.76000000000005;297.56;291.26000000000005;298.16;328.96000000000004;278.46000000000004;277.26000000000005;327.86;316.66;274.06;241.49495122638035;267.9596281332873;275.2199585193972;290.96000000000004;6420000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3030000.0;6360000.0;0.0;0.08166666666666668;0.2881666666666666;0.016;0.0;0.0;0.0;12674.0546875;3122.54711914062;1293.69750976562;20293.798828125;477107.65158919053;477373.9834213782;252172.0379315477;252535.9916329473;246604.55706878987;429606.4342157736;432215.0735299409;438264.37560948916;473631.01605711324;532607.1488387903;468298.68043046317;437953.82195464283;441006.86972331285;463556.7384186273;455675.6656004823;395602.1402760602;472940.1026715464;434443.7467413817;432215.0735299409;229540.68826423294;182724.36793118677;470309.5239926605;204925.99883598494;203475.77128025814;275.15300427485033;2759780.726580798;1465440.772824072;292623.5372475804;561979.536365773;0;35;31;29;97;88;21;15;144;157;1770809594905.2;679831463879.8066;1487282476019.67;67240.34224023146;4246.13640250681;0.0;0.0;5058180.1746434;1182602.9352078754;82198.56310857716;1157609.6273796672;4.182868732680014;0.29591533385909974
8148;2019-05-22 08:48:41.803;601;596;192;192;181;54;43;40;-23;44;783;203;-24;-9;244;177;247;547;177;47;43;10;606;373;378;136;378;305;605;-2.0;445.0;1876.0;111.0;0.0;57;87;100;1;0;0;1;0;0;0;1;0;0;0;0;20399.6484375;11925.9873046875;4533.51123046875;1292.13391113281;433.0;213585;546.0;0.0;Calculated values ==>;1558507721.803;333.26000000000005;332.76000000000005;292.36;292.36;291.26000000000005;278.56;275.73799182748917;277.46000000000004;277.16;270.86;277.56;351.46000000000004;293.46000000000004;270.76000000000005;272.26000000000005;297.56;290.86;297.86;327.86;277.86;277.46000000000004;327.76000000000005;316.46000000000004;274.16;241.71165711629368;268.19934244402924;275.73799182748917;290.86;6060000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3050000.0;6050000.0;0.0;0.07416666666666667;0.3126666666666667;0.018500000000000003;0.0;0.0;0.0;11925.9873046875;4533.51123046875;1292.13391113281;20399.6484375;482922.7929650754;482320.5979890158;251016.7220743689;251016.7220743689;247082.31882772726;429258.0297950786;431296.744898585;437656.05685647397;473598.9642825547;531936.4951910102;468140.1469931569;437499.1961693786;439819.78721557604;462809.1812615191;454261.9665439298;412874.0213538874;475140.5548548116;432066.47030826873;431296.744898585;229122.51738040973;181888.63598580268;470272.87658027647;206207.22827068932;203475.77128025814;275.6672932760471;2760119.951678591;1465645.8415073918;292645.09302561276;562043.3581188282;0;35;31;29;97;88;21;15;144;157;1771034970005.1284;679912790979.7808;1487464936819.6118;72366.333737822;4885.214493727363;0.0;0.0;5059343.951405836;1182679.055163517;82198.56310857716;1157609.6273796672;4.351799670553603;0.30782353908722637
8149;2019-05-22 08:49:41.783;601;599;198;198;175;50;43;42;-24;45;778;203;-26;-11;244;168;241;539;179;48;43;11;623;364;369;136;369;302;623;-2.0;278.0;1250.0;99.0;0.0;48;84;100;1;0;0;1;0;0;0;1;0;0;0;0;20940.791015625;12332.5;4474.0419921875;1248.72058105469;430.0;213586;544.0;0.0;Calculated values ==>;1558507781.783;333.26000000000005;333.06;292.96000000000004;292.96000000000004;290.66;278.16;274.8017692304317;277.46000000000004;277.36;270.76000000000005;277.66;350.96000000000004;293.46000000000004;270.56;272.06;297.56;289.96000000000004;297.26000000000005;327.06;277.96000000000004;277.46000000000004;327.56;316.16;274.26000000000005;241.71165711629368;267.8393353686513;274.8017692304317;291.06;6230000.0;3640000.0;3690000.0;1360000.0;3690000.0;3020000.0;6230000.0;0.0;0.04633333333333333;0.20833333333333334;0.0165;0.0;0.0;0.0;12332.5;4474.0419921875;1248.72058105469;20940.791015625;480978.8374217142;480686.34531215817;252399.17635673078;252399.17635673078;244402.5734870611;429879.7862731237;433601.82819372;438179.53515710204;473696.4923814395;531640.2589796651;468559.0378897104;437869.15320432716;440168.1791668574;464149.3876827635;454504.3078870022;402057.32540475955;471645.80625788413;434514.02593840734;433601.82819372;228286.1864045524;180635.0508419939;470370.9986153779;203818.1794664977;203475.77128025814;274.7076977824561;2760464.3405062556;1465847.9281836415;292666.25975512527;562118.3960413929;0;35;31;29;97;88;21;15;144;157;1771258995305.1997;679994363779.8066;1487646976119.6697;48825.28243554257;4398.121515956524;0.0;0.0;5060353.544897557;1182756.390509911;82198.56310857716;1157609.6273796672;2.947805590508327;0.2160198609252098
